time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.421532;1.0352580127992352;0.833084522475314;0.8047796436350843;-0.021842747496321684;-0.021101524090190463;1.035135891342924;10.000492165571277;0.8334594767567423;-0.005994007124441085;-0.005993996095033614;0.7246293929799411;0.0052123387344163155;0.724643456907886
84.431532;1.0352568780235505;0.8330847369379446;0.8047783310481034;-0.021842747490567044;-0.02110152357809091;1.0351339536927737;10.000510071890584;0.8334586697805566;-0.0059940066330046345;-0.005993995934679247;0.7246286421110618;0.00521233946085131;0.7246437951277932
84.441532;1.0352558046362275;0.8330849220466217;0.8047771242006468;-0.02184274748512802;-0.02110152303770449;1.0351320470708518;10.000528490178635;0.833457871324879;-0.005994006160884831;-0.005993995773781165;0.7246278671060018;0.005212339766952258;0.7246440997964647
84.451532;1.0352547943011434;0.8330850804144316;0.804776023932923;-0.021842747480391736;-0.021101522467624995;1.03513017235223;10.000547409747735;0.8334570804395129;-0.00599400570798071;-0.0059939956129469625;0.7246270682429565;0.005212339706503289;0.7246443723638021
84.461532;1.0352538490246104;0.8330852154618642;0.8047750310442189;-0.021842747476645736;-0.021101521866870518;1.0351283317159716;10.000566818740001;0.8334562965687355;-0.005994005274153177;-0.0059939954523671925;0.7246262462810524;0.00521233933185694;0.7246446134408127
84.471532;1.035252971490409;0.8330853312109504;0.8047741462669274;-0.0218427474743492;-0.02110152123505708;1.0351265277442248;10.000586705413477;0.8334555201606949;-0.00599400485929988;-0.005993995291995066;0.7246254026604194;0.005212338691373638;0.7246448226841447
84.481532;1.0352521649793196;0.8330854316129045;0.8047733699544051;-0.021842747474041704;-0.021101520572223743;1.0351247620901618;10.000607060373621;0.8334547527306964;-0.005994004463537358;-0.005993995131560911;0.7246245388023489;0.005212337831237387;0.7246449990167655
84.491532;1.03525143326233;0.8330855199444558;0.8047727016539059;-0.021842747475923494;-0.02110151987870863;1.0351230353831187;10.000627868739516;0.833453996559964;-0.005994004087254438;-0.005993994970602638;0.7246236557918622;0.005212336796846592;0.7246451412966429
84.501532;1.0352507804740176;0.8330855987569563;0.8047721397618872;-0.02184274747946623;-0.02110151915507064;1.0351213482484414;10.000649097731342;0.8334532541765269;-0.00599400373088596;-0.0059939948087586875;0.7246227548628699;0.005212335631290846;0.724645248824589
84.511532;1.0352502107872628;0.8330856698981598;0.8047716812188649;-0.021842747483470985;-0.021101518402013304;1.0351197021453824;10.000670698494035;0.8334525280276889;-0.005994003394722636;-0.005993994645954532;0.7246218375607802;0.005212334371485079;0.7246453213020273
84.521532;1.0352497281594868;0.83308573438392;0.8047713219410055;-0.02184274748654424;-0.021101517620477468;1.0351180994137374;10.000692621383257;0.8334518204622923;-0.005994003079023329;-0.005993994482318579;0.7246209054485974;0.005212333045919905;0.7246453588117533
84.531532;1.0352493365235291;0.8330857921592185;0.8047710582671662;-0.021842747487411922;-0.021101516811850365;1.0351165427178721;10.000714832206457;0.8334511341086621;-0.005994002784143177;-0.005993994318212083;0.7246199603657706;0.005212331676853849;0.7246453620347362
84.541532;1.0352490403594101;0.8330858419281325;0.8047708879030373;-0.02184274748489914;-0.021101515978029495;1.035115033906362;10.000737315473991;0.8334504723042528;-0.005994002510540048;-0.005993994154472078;0.7246190050318874;0.005212330282987603;0.7246453321788187
84.551532;1.0352488451503825;0.8330858812372418;0.8047708095254226;-0.021842747477977754;-0.02110151512125249;1.0351135733372343;10.000760062077715;0.8334498388235438;-0.005994002258783818;-0.005993993992501691;0.7246180428830481;0.005212328878773693;0.7246452706682662
84.561532;1.0352487571093703;0.8330859063888396;0.8047708220384832;-0.021842747466111104;-0.021101514243955715;1.0351121611966199;10.000783057314944;0.8334492371534692;-0.005994002029410943;-0.005993993834196073;0.7246170774566605;0.005212327471914141;0.7246451789825008
84.571532;1.0352487819984317;0.8330859125524371;0.8047709241291225;-0.02184274744952743;-0.02110151334874867;1.0351107993606048;10.000806277688957;0.8334486703340398;-0.005994001822620726;-0.005993993681957198;0.724616112293657;0.0052123260628092905;0.7246450586078379
84.581532;1.0352489237037605;0.8330858949371421;0.8047711141474093;-0.02184274742903196;-0.02110151243831275;1.0351094914845116;10.000829693539707;0.8334481411994012;-0.005994001638155319;-0.005993993538627851;0.7246151509560768;0.005212324648657283;0.724644911249404
84.591532;1.0352491836188888;0.8330858499596143;0.8047713900575755;-0.021842747405536003;-0.021101511515290616;1.0351082420535593;10.000853277637779;0.8334476523690574;-0.005994001475480363;-0.0059939934072112235;0.7246141966218062;0.005212323227883581;0.7246447392150767
84.601532;1.0352495612360242;0.8330857751134348;0.804771749052423;-0.021842747379684703;-0.02110151058221044;1.0351070559666729;10.00087701060436;0.8334472063348775;-0.0059940013339039025;-0.005993993290632554;0.7246132514904071;0.005212321799887935;0.7246445453024588
84.611532;1.0352500551809471;0.8330856682084589;0.8047721874997228;-0.021842747351868502;-0.02110150964134819;1.035105938434695;10.000900872601713;0.8334468056330433;-0.0059940012124207595;-0.005993993191643982;0.7246123163216035;0.005212320363998734;0.7246443324676375
84.621532;1.0352506635398888;0.8330855269414335;0.8047727019233886;-0.02184274732256862;-0.0211015086946753;1.0351048943820436;10.000924833220362;0.8334464525438806;-0.005994001109646985;-0.0059939931127442865;0.7246113906588746;0.005212318921440518;0.7246441039046083
84.631532;1.0352513834406378;0.8330853490867969;0.8047732900591362;-0.02184274729264358;-0.021101507743904735;1.0351039276143204;10.000948851842313;0.8334461488091155;-0.0059940010240093974;-0.005993993056114711;0.7246104736147038;0.0052123174773357275;0.724643862742552
84.641532;1.035252210857597;0.8330851332020346;0.804773950777484;-0.02184274726333174;-0.021101506790442762;1.0351030409093516;10.000972881303612;0.833445895671308;-0.005994000953956668;-0.005993993023577363;0.7246095641002084;0.005212316038552329;0.7246436110483861
84.651532;1.0352531409856849;0.833084878966554;0.8047746832940016;-0.021842747236032214;-0.0211015058353269;1.0351022370172924;10.000996869059177;0.8334456936944693;-0.005994000898102531;-0.0059939930165266555;0.7246086603820063;0.005212314610362853;0.7246433494764948
84.661532;1.0352541687663375;0.8330845866093198;0.804775486718299;-0.02184274721214659;-0.02110150487930806;1.0351015189752657;10.001020760665225;0.8334455430395228;-0.005994000855306308;-0.005993993035907252;0.7246077598621289;0.0052123131997129065;0.7246430779659533
84.671532;1.0352552891191564;0.8330842562147209;0.8047763600504597;-0.02184274719312278;-0.0211015039231035;1.0351008892377627;10.001044504116573;0.8334454444622343;-0.005994000824698113;-0.005993993082188987;0.7246068592855469;0.00521231182216588;0.7246427965433987
84.681532;1.035256496626405;0.8330838876724902;0.8047773023598234;-0.02184274718037348;-0.021101502967661872;1.0351003489083521;10.001068047093034;0.8334453994479216;-0.00599400080562922;-0.00599399315530021;0.7246059551365113;0.005212310501282094;0.7246425056757476
84.691532;1.035257785138747;0.833083481013097;0.8047783128691663;-0.02184274717492669;-0.021101502014107654;1.0350998978182633;10.001091330322947;0.8334454095333741;-0.0059940007974924854;-0.005993993254736016;0.7246050441935403;0.005212309260615669;0.7246422062068537
84.701532;1.035259147874173;0.8330830365102188;0.8047793907618357;-0.02184274717717926;-0.021101501063407687;1.0350995349781285;10.00111428643589;0.833445476112803;-0.0059940007995386724;-0.005993993379827646;0.724604124064848;0.005212308117243136;0.7246418990583607
84.711532;1.0352605778529755;0.833082554500529;0.804780534995393;-0.021842747187086446;-0.02110150011626488;1.0350992590040478;10.001136845203536;0.8334456001984389;-0.00599400081088733;-0.005993993529978303;0.7246031935528564;0.005212307078530529;0.7246415846937707
84.721532;1.0352620684079143;0.8330820356857555;0.8047817442350929;-0.02184274720461324;-0.021101499173388442;1.0350990683702355;10.001158940473523;0.8334457817286407;-0.005994000830658754;-0.0059939937048378205;0.7246022528351052;0.005212306141267931;0.7246412626662768
84.731532;1.0352636136424613;0.8330814824864771;0.8047830169823743;-0.021842747229872703;-0.02110149823568113;1.0350989613951385;10.001180516021096;0.8334460194674602;-0.005994000858014332;-0.00599399390433621;0.724601303245092;0.005212305295064272;0.7246409319119985
84.741532;1.0352652087933083;0.8330809002478625;0.8047843519870583;-0.021842747262798615;-0.02110149730426437;1.0350989360900404;10.001201529870915;0.8334463116818481;-0.005994000892104406;-0.0059939941285777;0.7246003466542926;0.005212304527311996;0.7246405915474979
84.751532;1.0352668504938758;0.83308029662441;0.8047857484209135;-0.021842747302864972;-0.02110149638070322;1.03509898982631;10.001221955368576;0.833446656522472;-0.005994000931996588;-0.005993994377821493;0.7245993848119008;0.005212303826536444;0.724640241240314
84.761532;1.0352685368387047;0.833079679730882;0.8047872055914421;-0.021842747349218712;-0.02110149546722766;1.0350991186869751;10.001241776742937;0.8334470518503333;-0.005994000976644043;-0.005993994652569257;0.7245984187766288;0.005212303185153627;0.7246398808758465
84.771532;1.0352702669975657;0.8330790566566881;0.8047887226188234;-0.0218427474010301;-0.021101494566564825;1.035099316773968;10.001260985608427;0.833447495578388;-0.005994001024997716;-0.005993994953550601;0.7245974484796911;0.005212302601123822;0.7246395102531371
84.781532;1.0352720400781061;0.8330784327967523;0.8047902981279408;-0.021842747457678557;-0.021101493681483657;1.035099576171678;10.001279588027845;0.8334479867548117;-0.005994001076163848;-0.005993995281551389;0.72459647268077;0.005212302078214638;0.7246391294393193
84.791532;1.0352738537726243;0.8330778120396296;0.8047919300542192;-0.021842747518694125;-0.02110149281438901;1.0350998881151297;10.001297611140203;0.8334485259799378;-0.0059940011294812735;-0.005993995637206321;0.7245954894746638;0.005212301627177005;0.7246387391331939
84.801532;1.03527570404717;0.8330771975204486;0.8047936157628163;-0.021842747583691213;-0.021101491967263186;1.0351002444826003;10.00131509433506;0.8334491146380685;-0.005994001184470357;-0.005993996020805239;0.7245944970753607;0.005212301266436925;0.7246383402780896
84.811532;1.0352775857803425;0.8330765919987807;0.8047953520598162;-0.021842747652305226;-0.02110149114196146;1.0351006381942904;10.001332077924427;0.8334497541515001;-0.005994001240624509;-0.00599399643214559;0.724593494528181;0.005212301018247711;0.7246379333691682
84.821532;1.0352794929307774;0.8330759975686409;0.8047971351452774;-0.021842747723968357;-0.021101490340471665;1.0351010631389028;10.001348602556396;0.8334504457873385;-0.005994001297301407;-0.0059939968706382366;0.7245924821355378;0.005212300902941611;0.7246375183026079
84.831532;1.0352814184509438;0.8330754152346045;0.8047989609236359;-0.021842747797903305;-0.021101489564789317;1.0351015145560885;10.001364710075796;0.8334511906495385;-0.005994001353800589;-0.005993997335666149;0.7245914611873255;0.0052123009380067465;0.7246370949550665
84.841532;1.0352833549397429;0.8330748446770263;0.8048008252156996;-0.021842747873563828;-0.021101488816657646;1.0351019892283693;10.001380440150937;0.8334519899264683;-0.0059940014094376015;-0.0059939978268070526;0.724590432996655;0.0052123011427629515;0.7246366638652114
84.851532;1.0352852950587301;0.833074284309294;0.8048027235663016;-0.021842747950874274;-0.02110148809756368;1.0351024851317232;10.00139582825337;0.8334528450233005;-0.005994001463646459;-0.005993998343758077;0.7245893980577528;0.0052123015438404995;0.7246362266227756
84.861532;1.0352872308985464;0.8330737319036721;0.8048046511282163;-0.02184274803000918;-0.021101487408896804;1.0351030006752924;10.001410904828099;0.8334537569978366;-0.005994001515992612;-0.005993998886206744;0.724588355945873;0.005212302175896327;0.7246357860497372
84.871532;1.0352891532881394;0.8330731855264216;0.8048066029452295;-0.021842748111121777;-0.02110148675201152;1.03510353388778;10.001425693025338;0.8334547257376786;-0.0059940015659327595;-0.005993999453740813;0.7245873058145772;0.005212303075751331;0.7246353460472863
84.881532;1.03529105222294;0.8330726437724297;0.8048085745030739;-0.021842748194180407;-0.021101486128082544;1.035104082076207;10.001440211423535;0.8334557493181914;-0.0059940016126406445;-0.005994000045641855;0.7245862470150644;0.00521230427402123;0.7246349111757652
84.891532;1.0352929182377981;0.8330721051870646;0.8048105619403492;-0.02184274827901078;-0.021101485537909075;1.0351046416430547;10.001454482865878;0.8334568235539829;-0.005994001655059615;-0.0059940006606058905;0.724585179518781;0.0052123057895255495;0.7246344862600714
84.901532;1.0352947433940514;0.8330715680074853;0.8048125612750724;-0.0218427483655143;-0.02110148498187283;1.0351052080822905;10.001468537784682;0.833457942074689;-0.005994001691959054;-0.005994001296682399;0.7245841038742997;0.00521230762913593;0.724634076379429
84.911532;1.035296521332855;0.8330710306411093;0.8048145673232113;-0.02184274845373961;-0.0211014844599816;1.035105777006186;10.00148240931669;0.8334590971592587;-0.00599400172208485;-0.005994001951602532;0.7245830207447727;0.00521230979275562;0.7246336872868242
84.921532;1.0352982468088812;0.8330704920882844;0.8048165735178827;-0.021842748543849308;-0.021101483971813613;1.035106345597385;10.001496129799216;0.8334602807560555;-0.005994001744386276;-0.005994002623244451;0.7245819308607931;0.005212312280163201;0.7246333254131719
84.931532;1.035299915229565;0.8330699517552411;0.8048185725626322;-0.021842748636197968;-0.021101483516347212;1.0351069129187724;10.001509730967364;0.8334614849097722;-0.005994001757962082;-0.00599400330977494;0.724580835571578;0.0052123150945790194;0.7246329971622502
84.941532;1.0353015226087716;0.8330694086353462;0.8048205571704901;-0.021842748731354906;-0.021101483091997907;1.0351074789823498;10.001523241529691;0.8334627017363901;-0.005994001762004702;-0.005994004009416889;0.7245797368860172;0.005212318238580717;0.7246327081610585
84.951532;1.0353030656880537;0.8330688603044111;0.804822520387925;-0.021842748829927768;-0.021101482696980745;1.035108043535702;10.001536679762893;0.833463923391792;-0.005994001756167091;-0.005994004720259453;0.7245786370086822;0.00521232170492117;0.7246324629152727
84.961532;1.035304541910497;0.8330683028247626;0.8048244554954749;-0.02184274893243013;-0.021101482329570053;1.0351086056441003;10.001550046249697;0.8334651418950759;-0.005994001740851085;-0.005994005440383765;0.724577538608899;0.0052123254728582745;0.7246322650649136
84.971532;1.035305949456623;0.8330677316882268;0.8048263557623737;-0.02184274903938359;-0.02110148198800616;1.035109164367844;10.001563327194404;0.8334663487899878;-0.005994001716967786;-0.00599400616809907;0.7245764455772232;0.005212329513151824;0.7246321177558103
84.981532;1.0353072874984024;0.8330671426822996;0.8048282145138342;-0.021842749151336844;-0.02110148167038901;1.0351097189733927;10.001576508599502;0.8334675350254895;-0.005994001685601819;-0.0059940069019641965;0.7245753629726939;0.005212333792978182;0.7246320235492668
84.991532;1.0353085566347096;0.8330665323302322;0.8048300260150631;-0.021842749268524416;-0.021101481374835793;1.0351102676993065;10.001589584688674;0.8334686912970969;-0.005994001647829699;-0.0059940076406040455;0.7245742962859595;0.005212338278374901;0.7246319843435519
85.001532;1.0353097590726053;0.833065897821692;0.8048317862615824;-0.021842749390548206;-0.021101481099682174;1.03511080689364;10.001602555108526;0.8334698088062114;-0.005994001604487475;-0.005994008382601245;0.7245732510654257;0.005212342936106282;0.7246320015504545
85.011532;1.0353108979454702;0.8330652361835073;0.8048334924407793;-0.02184274951642757;-0.021101480843644365;1.0351113318525693;10.001615421949888;0.833470880113278;-0.005994001556062787;-0.005994009126650821;0.7245722326876006;0.005212347730431982;0.7246320762384607
85.021532;1.0353119764791792;0.833064543802359;0.8048351418642967;-0.02184274964480583;-0.021101480606034062;1.0351118378930115;10.001628187900941;0.8334718995660789;-0.005994001502845437;-0.005994009871752378;0.7245712459584087;0.005212352617291351;0.7246322095001917
85.031532;1.035312997801026;0.8330638170864088;0.8048367316178877;-0.02184274977426762;-0.021101480386787302;1.0351123202114998;10.001640851144616;0.8334728631342457;-0.0059940014450982375;-0.005994010617044233;0.7245702954105421;0.005212357545018982;0.7246324029151703
85.041532;1.035313964633653;0.8330630533719756;0.8048382589170626;-0.02184274990380145;-0.021101480186227272;1.0351127734427374;10.001653400882814;0.8334737678710972;-0.0059940013832589685;-0.005994011361522115;0.7245693858123254;0.00521236246102019;0.7246326585665047
85.051532;1.0353148788519815;0.8330622513592393;0.8048397216863132;-0.021842750032914776;-0.0211014800047968;1.0351131925075894;10.001665816032657;0.8334746111801644;-0.0059940013181891275;-0.00599401210408912;0.7245685217596269;0.005212367318206192;0.7246329788916542
85.061532;1.035315741775193;0.8330614109547143;0.8048411189440475;-0.021842750161272136;-0.021101479842810432;1.0351135740776853;10.0016780650637;0.8334753904863621;-0.005994001251151261;-0.005994012843703878;0.7245677074133606;0.005212372076993488;0.7246333665472294
85.071532;1.0353165548185719;0.8330605329106863;0.8048424505495363;-0.021842750288460992;-0.021101479700365952;1.0351139169649533;10.001690106015293;0.833476103775603;-0.005994001183454483;-0.00599401357942779;0.7245669471494008;0.005212376701858255;0.7246338240456264
85.081532;1.0353173197902117;0.8330596185907416;0.8048437165241881;-0.02184275041411843;-0.021101479577712745;1.035114221973259;10.001701889383027;0.8334767502202705;-0.005994001116135346;-0.005994014310431538;0.7245662456009326;0.005212381157033484;0.7246343535146571
85.091532;1.0353180389291015;0.8330586694783143;0.8048449168135673;-0.021842750538157953;-0.02110147947569704;1.035114492116244;10.00171336711255;0.8334773303179216;-0.005994001049906893;-0.005994015035812444;0.7245656066485425;0.005212385405681478;0.7246349566809324
85.101532;1.035318714575113;0.8330576869749894;0.8048460513901472;-0.021842750660846046;-0.021101479395488936;1.0351147320974483;10.00172450368579;0.833477845657371;-0.005994000985294738;-0.005994015754353625;0.7245650327921104;0.005212389410798008;0.7246356345488842
85.111532;1.0353193483307517;0.8330566733005448;0.8048471199924178;-0.02184275078257684;-0.021101479337851746;1.0351149470406615;10.001735281786193;0.8334782981925289;-0.005994000922829874;-0.005994016464585554;0.7245645253261129;0.005212393134258615;0.7246363869889891
85.121532;1.0353199407652738;0.8330556322429337;0.8048481220080148;-0.021842750903491293;-0.021101479302905433;1.0351151422061013;10.001745699783566;0.8334786895581618;-0.005994000863162309;-0.0059940171650537215;0.7245640849948815;0.005212396535128842;0.7246372128179199
85.131532;1.0353204919599472;0.8330545684428117;0.8048490570997425;-0.02184275102324222;-0.021101479290370168;1.0351153234144284;10.001755768199423;0.8334790210959785;-0.005994000806977456;-0.005994017854471759;0.7245637126870629;0.005212399571414863;0.7246381102799561
85.141532;1.0353210014501952;0.8330534862588201;0.8048499257286478;-0.021842751140959266;-0.0211014792997329;1.0351154967046765;10.00176551164231;0.8334792943616576;-0.005994000754850464;-0.005994018531703545;0.7245634093392269;0.005212402203226484;0.7246390775377637
85.151532;1.0353214678395544;0.8330523894317424;0.804850728881543;-0.021842751255267145;-0.021101479330352012;1.0351156672612387;10.00177496700788;0.8334795114678222;-0.0059940007072460675;-0.005994019195667547;0.724563175363642;0.0052124043931733414;0.7246401128077892
85.161532;1.0353218893839853;0.8330512812369869;0.804851467551905;-0.02184275136440491;-0.021101479381664585;1.0351158385002843;10.001784171822313;0.8334796746484601;-0.0059940006645747106;-0.0059940198453713334;0.7245630106713825;0.005212406106404466;0.7246412141375138
85.171532;1.0353222647423463;0.83305016463446;0.8048521424570336;-0.021842751466531345;-0.021101479453388198;1.0351160121504888;10.001793153281824;0.8334797856768494;-0.0059940006271426765;-0.0059940204801277085;0.7245629151636075;0.005212407311585573;0.7246423792499666
85.181532;1.0353225930110292;0.8330490422128024;0.8048527541049775;-0.021842751559982918;-0.021101479545610074;1.0351161890169582;10.001801926886683;0.8334798461609491;-0.005994000595108245;-0.005994021099571362;0.7245628886397152;0.005212407980597948;0.7246436054052072
85.191532;1.035322872875378;0.8330479162325282;0.8048533033488056;-0.02184275164338551;-0.0211014796586606;1.0351163693439198;10.001810503392422;0.8334798581062365;-0.005994000568671473;-0.005994021703438142;0.7245629300105082;0.005212408088286624;0.7246448889777836
85.201532;1.0353231010392032;0.8330467893550827;0.8048537917385595;-0.02184275171570068;-0.021101479792727272;1.0351165529775608;10.0018189012571;0.8334798237616378;-0.005994000548361689;-0.005994022291438419;0.7245630370852942;0.005212407613727623;0.7246462251952682
85.211532;1.0353232718680196;0.8330456654510714;0.8048542209419386;-0.02184275177618707;-0.021101479947527448;1.0351167397193979;10.001827160089862;0.8334797450601175;-0.005994000535050885;-0.00599402286326301;0.7245632072650579;0.005212406540983036;0.7246476083871112
85.221532;1.0353233789036833;0.8330445493129107;0.8048545921589948;-0.021842751824527516;-0.021101480122304932;1.0351169292214104;10.001835343134326;0.8334796237844233;-0.005994000529803513;-0.005994023418788397;0.7245634378618201;0.005212404858422866;0.7246490324660461
85.231532;1.035323416053612;0.8330434453784847;0.8048549061817333;-0.02184275186120156;-0.021101480315924147;1.0351171205250598;10.00184352296749;0.8334794625142649;-0.005994000533866582;-0.005994023958372307;0.7245637257412283;0.005212402557683676;0.7246504915190928
85.241532;1.0353233782045506;0.8330423567839123;0.8048551630984107;-0.021842751887505497;-0.021101480526956724;1.0351173124417241;10.00185176395852;0.83347926509619;-0.0059940005486192;-0.005994024482829128;0.724564067173839;0.00521239963326465;0.7246519804119846
85.251532;1.0353232623837298;0.833041285630204;0.8048553617560097;-0.02184275190509223;-0.0211014807539346;1.0351175048147216;10.001860117787746;0.8334790361357253;-0.0059940005753319585;-0.005994024993191652;0.7245644580155389;0.0052123960842582195;0.7246534949627205
85.261532;1.0353230680764103;0.8330402338356033;0.804855500496298;-0.02184275191563213;-0.02110148099562089;1.0351176991769595;10.001868631116078;0.8334787802408493;-0.005994000614999045;-0.005994025490543512;0.7245648940994643;0.005212391918623901;0.7246550312536533
85.271532;1.0353227955592623;0.8330392033468148;0.8048555787095144;-0.021842751920733317;-0.0211014812510549;1.0351178982686247;10.001877351158392;0.8334785017082429;-0.005994000668389936;-0.005994025975810694;0.7245653720146434;0.005212387156817573;0.7246565845036563
85.281532;1.0353224442215179;0.8330381955689639;0.8048555972667909;-0.02184275192184469;-0.02110148151950441;1.0351181050628915;10.001886321066063;0.8334782046327127;-0.005994000736171502;-0.00599402644953428;0.724565889602625;0.005212381830117478;0.72465814846928
85.291532;1.0353220127923592;0.8330372108465122;0.8048555578815132;-0.021842751920017053;-0.021101481800560692;1.0351183217958069;10.001895572600214;0.8334778932960232;-0.00599400081892889;-0.0059940269118867;0.7245664454251766;0.0052123759731845624;0.7246597154752897
85.301532;1.0353215002565683;0.8330362486270176;0.8048554625622115;-0.021842751915760947;-0.0211014820942933;1.0351185499369377;10.001905125620995;0.8334775725430964;-0.005994000917037058;-0.005994027362918273;0.7245670375947372;0.005212369616251739;0.7246612765792889
85.311532;1.0353209059887791;0.833035308073333;0.8048553130916437;-0.021842751909402297;-0.021101482401283865;1.0351187912831654;10.001914992288388;0.833477247377728;-0.0059940010304777545;-0.00599402780273405;0.72456766288845;0.005212362781967632;0.7246628220191732
85.321532;1.0353202298368638;0.8330343880817636;0.8048551103750805;-0.021842751901618673;-0.021101482722524698;1.0351190487237967;10.001925177740025;0.8334769219591448;-0.005994001158837526;-0.005994028231469324;0.7245683168141388;0.005212355487306998;0.7246643422842637
85.331532;1.0353194723637837;0.833033486776248;0.8048548544144716;-0.021842751893552472;-0.0211014830591136;1.0351193263496055;10.001935676442073;0.8334765993355974;-0.005994001301627362;-0.005994028649178938;0.7245689942683422;0.005212347748114604;0.72466582926271
85.341532;1.035318634982388;0.8330326017218571;0.8048545452999151;-0.021842751886655402;-0.02110148341188484;1.0351196293417846;10.001946468538085;0.8334762821818781;-0.005994001458632963;-0.00599402905570874;0.7245696898849499;0.005212339581227825;0.7246672766821615
85.351532;1.035317720764853;0.833031730750715;0.8048541842392862;-0.021842751882587462;-0.021101483781291445;1.0351199631967083;10.0019575137354;0.8334759733874343;-0.005994001629917043;-0.005994029450579026;0.7245703983076661;0.005212331001773641;0.724668679725194
85.361532;1.0353167354038997;0.8330308722929257;0.8048537736613167;-0.02184275188305598;-0.02110148416748278;1.03512033265036;10.001968745235818;0.8334756762232548;-0.005994001815506953;-0.005994029832948403;0.7245711149119138;0.005212322020990301;0.7246700343661113
85.371532;1.0353156866199624;0.8330300248486164;0.8048533167461683;-0.02184275188961826;-0.021101484570422026;1.035120740966541;10.001980077853528;0.83347539456948;-0.005994002015026755;-0.005994030201589158;0.7245718362797025;0.005212312647277037;0.7246713373233933
85.381532;1.0353145821022616;0.8330291865046147;0.8048528170418324;-0.021842751903706464;-0.021101484989972774;1.0351211897766381;10.00199142904016;0.8334751326727399;-0.00599400222761319;-0.005994030554893037;0.7245725599714139;0.005212302888256524;0.7246725866263626
85.391532;1.0353134279459062;0.8330283554772365;0.8048522784121248;-0.0218427519267175;-0.02110148542584002;1.0351216798626877;10.002002730620982;0.8334748941294267;-0.005994002452272943;-0.00599403089114453;0.7245732842616207;0.005212292754449021;0.7246737818574371
85.401532;1.0353122285713006;0.8330275308548674;0.804851705127468;-0.021842751959948795;-0.021101485877408482;1.0351222119997745;10.002013920466391;0.8334746812656346;-0.005994002688207942;-0.005994031208949828;0.72457400797318;0.005212282262361061;0.7246749238212875
85.411532;1.0353109871206738;0.8330267123992827;0.8048511017515608;-0.021842752004510857;-0.021101486343670595;1.0351227868333568;10.002024930391126;0.833474495896303;-0.00599400293475727;-0.005994031507443976;0.72457473008679;0.005212271434864426;0.7246760142292636
85.421532;1.0353097058827887;0.8330258999462348;0.80485047297277;-0.021842752061220518;-0.02110148682342999;1.035123404604659;10.00203568750094;0.8334743405384938;-0.005994003191247681;-0.005994031786259951;0.7245754496853255;0.005212260303305648;0.7246770557788482
85.431532;1.03530838686602;0.833025093013272;0.8048498235774821;-0.021842752130458852;-0.02110148731568073;1.035124065001755;10.002046120190029;0.8334742185841844;-0.005994003456941137;-0.005994032045425938;0.7245761663977096;0.005212248910611107;0.7246780522320527
85.441532;1.0353070316891473;0.8330242904656778;0.8048491586401981;-0.021842752212117855;-0.021101487819694446;1.0351247663398595;10.00205615419575;0.8334741336769785;-0.00599400373112449;-0.00599403228521193;0.7245768803913105;0.005212237310020013;0.7246790080692326
85.451532;1.0353056407770924;0.8330234906846677;0.8048484838960464;-0.021842752305659206;-0.021101488334812835;1.0351255046594725;10.002065707645006;0.8334740892043929;-0.005994004013226589;-0.005994032505918996;0.7245775917531749;0.005212225562359493;0.7246799280486999
85.461532;1.0353042131041723;0.8330226926257356;0.8048478057636225;-0.021842752410217124;-0.02110148886045374;1.0351262740964857;10.002074696485163;0.8334740879715731;-0.005994004302572258;-0.005994032707693001;0.7245783001654257;0.005212213736005179;0.724680816868076
85.471532;1.0353027469615117;0.8330218967742955;0.8048471309483384;-0.02184275252468367;-0.02110148939614692;1.0351270681299019;10.002083041579432;0.8334741322336107;-0.005994004597956878;-0.005994032890630893;0.7245790050550734;0.005212201905903734;0.7246816789411108
85.481532;1.0353012408770657;0.8330211050423838;0.8048464660006079;-0.021842752647837086;-0.021101489941193985;1.0351278804268587;10.002090669758582;0.8334742242111568;-0.0059940048975923674;-0.005994033055240515;0.7245797055579285;0.0052121901503576545;0.7246825184701124
85.491532;1.0352996935856433;0.8330203201489933;0.8048458166950975;-0.021842752778553416;-0.021101490494475763;1.03512870519417;10.002097512721864;0.8334743664906517;-0.0059940051993938185;-0.00599403320269272;0.7245804002972693;0.005212178547681591;0.7246833393923491
85.501532;1.0352981035440532;0.8330195452480026;0.8048451875246797;-0.02184275291598215;-0.02110149105481433;1.035129537342681;10.002103506600431;0.8334745617564993;-0.005994005501337637;-0.005994033334561551;0.7245810874384401;0.005212167170771069;0.7246841448879198
85.511532;1.0352964692086517;0.8330187836291799;0.8048445819214087;-0.021842753059661407;-0.02110149162127794;1.0351303724242669;10.002108592422392;0.8334748119474923;-0.005994005801782631;-0.005994033452535298;0.724581765105131;0.005212156080132857;0.7246849369844063
85.521532;1.0352947898513003;0.8330180381835155;0.8048440028381882;-0.021842753209559192;-0.021101492193011065;1.0351312065840184;10.002112717399738;0.8334751177965386;-0.005994006099624765;-0.005994033558355045;0.7245824320093599;0.005212145320927125;0.7246857166116931
85.531532;1.0352930665494104;0.8330173112398951;0.8048434531061177;-0.021842753365879753;-0.021101492769102843;1.035132036690372;10.002115835860872;0.8334754793761477;-0.005994006394283889;-0.005994033653749847;0.7245830878087685;0.005212134927227181;0.7246864838492578
85.541532;1.035291302914015;0.833016605397116;0.8048429355376936;-0.021842753528734816;-0.021101493348815958;1.0351328601560286;10.002117910301061;0.8334758966906788;-0.00599400668559128;-0.005994033740425113;0.7245837327955638;0.005212124927020872;0.724687238030588
85.551532;1.0352895044716754;0.8330159240847709;0.8048424529920024;-0.02184275369787747;-0.02110149393184904;1.0351336743793715;10.002118913426198;0.8334763696507648;-0.0059940069734815155;-0.005994033820303837;0.7245843671126428;0.0052121153388266705;0.7246879776451165
85.561532;1.0352876774649873;0.8330152706579056;0.8048420086087708;-0.021842753872437455;-0.021101494518455974;1.035134476639358;10.002118828708792;0.8334768979924808;-0.005994007257627897;-0.005994033895697807;0.7245849901526751;0.0052121061658739025;0.7246887002207553
85.571532;1.0352858285684419;0.8330146476880286;0.804841605834263;-0.02184275405080476;-0.021101495109368453;1.0351352644766365;10.002117647484505;0.8334774813000635;-0.005994007537425439;-0.005994033968956447;0.7245856009617738;0.0052120973979941105;0.7246894023803988
85.581532;1.0352839649120364;0.8330140578242273;0.8048412478578741;-0.021842754230895756;-0.021101495705527214;1.0351360357874713;10.00211536541542;0.8334781190497758;-0.0059940078122516175;-0.005994034041911395;0.7245861994780758;0.005212089017861489;0.7246900801207153
85.591532;1.035282093790838;0.8330135046767003;0.8048409372921437;-0.021842754410669817;-0.021101496307927025;1.035136788514743;10.002111982719384;0.8334788106180558;-0.005994008081566507;-0.005994034115699978;0.7245867871276535;0.005212081005575604;0.724690729460775
85.601532;1.0352802226449083;0.833012992837259;0.8048406764953704;-0.021842754588517244;-0.021101496917612428;1.0351375201962465;10.002107506928654;0.833479554868826;-0.005994008344868651;-0.005994034190874073;0.7245873661094056;0.005212073341204113;0.7246913474082702
85.611532;1.0352783593886479;0.8330125278969289;0.8048404672664181;-0.02184275476322508;-0.02110149753558891;1.0351382277966226;10.002101951406235;0.833480349725644;-0.005994008601742516;-0.005994034267584735;0.7245879386200119;0.0052120660044867465;0.7246919322799448
85.621532;1.035276512504078;0.8330121161628756;0.8048403099306298;-0.02184275493384179;-0.02110149816262303;1.0351389079228548;10.002095330836559;0.8334811925353953;-0.005994008851848409;-0.005994034345875763;0.7245885069297161;0.005212058970034792;0.724692483034257
85.631532;1.0352746901375847;0.833011763681768;0.8048402032902379;-0.02184275509983501;-0.021101498799082435;1.0351395567702482;10.002087659698544;0.8334820809341855;-0.0059940090948022735;-0.005994034425852187;0.7245890736885799;0.00521205220240358;0.7246929989516426
85.641532;1.035272898706157;0.8330114753635373;0.8048401451365452;-0.021842755261173248;-0.021101499445082106;1.0351401697714968;10.002078951097076;0.8334830133120602;-0.005994009330184729;-0.005994034507629078;0.724589641970724;0.005212045657293507;0.7246934802065668
85.651532;1.03527114265275;0.8330112545089383;0.8048401324534916;-0.02184275541792061;-0.021101500100855028;1.035140741236582;10.002069217027264;0.8334839886730229;-0.0059940095576791665;-0.0059940345913538865;0.7245902152206313;0.005212039285152564;0.724693927970738
85.661532;1.0352694251511254;0.8330111027320942;0.8048401614193325;-0.021842755569665875;-0.02110150076685052;1.0351412640291502;10.002058471558723;0.8334850065806184;-0.005994009777238613;-0.00599403467720759;0.7245907972362383;0.005212033032797577;0.7246943434748128
85.671532;1.0352677486345543;0.8330110203664948;0.8048402271746148;-0.021842755715393833;-0.021101501443477656;1.035141730030165;10.002046726527398;0.8334860674168935;-0.005994009989219488;-0.005994034765200695;0.7245913919942986;0.005212026846789003;0.7246947273651105
85.681532;1.0352661149999935;0.8330110070825096;0.8048403237843377;-0.02184275585381614;-0.021101502130935996;1.0351421316069238;10.002033981827491;0.8334871724075414;-0.005994010194300967;-0.005994034855177138;0.7245920031315379;0.005212020676761149;0.7246950799061814
85.691532;1.0352645256806043;0.8330110626442413;0.8048404450806054;-0.021842755983692858;-0.021101502829332406;1.0351424627672738;10.002020225954768;0.8334883235019427;-0.005994010393218734;-0.005994034947130714;0.7245926335406085;0.005212014473628919;0.7246954011966159
85.701532;1.035262981789202;0.8330111874624521;0.8048405857936959;-0.021842756103905066;-0.021101503538772333;1.035142719049267;10.0020054435459;0.8334895232459558;-0.005994010586620698;-0.005994035041331219;0.7245932856870763;0.005212008189506914;0.7246956910232948
85.711532;1.0352614841609586;0.8330113823178136;0.8048407419775802;-0.021842756213311745;-0.021101504259239318;1.0351428970065546;10.00198961648383;0.8334907738517746;-0.005994010775176824;-0.005994035138160105;0.7245939624221631;0.005212001784831161;0.7246959485263634
85.721532;1.0352600334006228;0.8330116476031302;0.8048409107185218;-0.021842756310594832;-0.021101504990421308;1.0351429944032116;10.001972721363366;0.8334920756694383;-0.005994010959720491;-0.0059940352378624944;0.7245946674717737;0.005211995233618741;0.7246961722058489
85.731532;1.0352586302780769;0.8330119828548181;0.8048410897242368;-0.021842756394272408;-0.02110150573155114;1.0351430106768256;10.001954731363456;0.8334934266749919;-0.005994011141197955;-0.005994035340304576;0.7245954054004852;0.005211988522527318;0.7246963605316551
85.741532;1.0352572763977967;0.8330123868722407;0.8048412773829282;-0.021842756462777176;-0.021101506481224965;1.0351429466447917;10.001935620791242;0.8334948231817277;-0.005994011320408532;-0.005994035444946848;0.7245961814191081;0.005211981650478726;0.7246965125580801
85.751532;1.0352559748483916;0.8330128581222935;0.8048414732379802;-0.021842756514501255;-0.021101507237306312;1.035142803483567;10.001915368864474;0.8334962605613089;-0.005994011497662454;-0.005994035551070469;0.7245970010063097;0.005211974629953122;0.7246966280542472
85.761532;1.0352547296011212;0.8330133949234132;0.8048416780816365;-0.021842756547858916;-0.021101507997154323;1.0351425821458915;10.001893965409462;0.8334977336778598;-0.0059940116726570234;-0.005994035657920989;0.7245978693307283;0.005211967485937433;0.7246967072175653
85.771532;1.0352535436817172;0.8330139954200112;0.8048418934304581;-0.02184275656140447;-0.021101508758084076;1.0351422836216042;10.00187141714701;0.8334992370809137;-0.0059940118447399425;-0.005994035764605338;0.7245987905947121;0.005211960249440079;0.7246967506205326
85.781532;1.035252418682912;0.8330146574545921;0.8048421207226097;-0.021842756553957073;-0.021101509517591977;1.0351419089107619;10.001847744889123;0.8335007646595696;-0.005994012013321252;-0.005994035869893416;0.7245997671573801;0.005211952945451731;0.7246967596987373
85.791532;1.0352513559502523;0.8330153783541291;0.8048423604525665;-0.021842756524686452;-0.02110151027332599;1.0351414585508323;10.001822974246432;0.8335023094215835;-0.005994012177987812;-0.0059940359721700354;0.7246007989556957;0.005211945585395746;0.7246967367111776
85.801532;1.0352503568406175;0.8330161548593412;0.80484261192265;-0.021842756473194325;-0.021101511023117598;1.0351409326831134;10.001797133852381;0.8335038641511565;-0.005994012338267013;-0.005994036069735733;0.7246018842147023;0.005211938170637578;0.7246966839553599
85.811532;1.0352494215498185;0.8330169831293718;0.8048428739864033;-0.02184275639940881;-0.021101511765101107;1.035140331492433;10.001770260741845;0.8335054221852437;-0.005994012493551309;-0.00599403616123158;0.724603020826461;0.0052119306985564905;0.7246966034987977
85.821532;1.0352485487351888;0.8330178587737257;0.8048431456456685;-0.021842756303190727;-0.0211015124979012;1.0351396553461285;10.001742401682328;0.8335069773999163;-0.00599401264340236;-0.005994036245698142;0.7246042066640707;0.00521192316577317;0.724696497512935
85.831532;1.0352477367122992;0.8330187773461531;0.8048434256321078;-0.021842756184193412;-0.021101513220681586;1.0351389048053867;10.001713608123088;0.8335085239909508;-0.005994012787849375;-0.0059940363222972665;0.7246054387900145;0.005211915570616148;0.7246963685979847
85.841532;1.0352469844422914;0.8330197349554774;0.8048437120817227;-0.021842756042264343;-0.02110151393279785;1.035138080664661;10.00168393235359;0.833510056815273;-0.005994012927377661;-0.005994036390122576;0.7246067127488268;0.005211907915400215;0.724696219712477
85.851532;1.035246291354419;0.8330207280091407;0.8048440030880938;-0.021842755877806676;-0.02110151463350992;1.0351371837046792;10.001653428075247;0.833511571746333;-0.005994013062752762;-0.005994036448301677;0.7246080225335653;0.005211900207503118;0.724696053338189
85.861532;1.035245656821273;0.8330217525975003;0.8048442970853859;-0.021842755691678078;-0.021101515322064533;1.0351362145678265;10.00162214897739;0.8335130656669846;-0.0059940131949744084;-0.00599403649628914;0.7246093614088666;0.005211892458601691;0.7246958707583993
85.871532;1.035245079872497;0.8330228049211562;0.8048445926070168;-0.02184275548484949;-0.021101515997708178;1.0351351743584079;10.00159014445742;0.8335145361812092;-0.005994013325393945;-0.005994036533968704;0.7246107228922443;0.005211884683707791;0.7246956723347269
85.881532;1.0352445591293853;0.8330238823255877;0.8048448882256127;-0.02184275525815091;-0.021101516659759446;1.0351340650884528;10.001557460471334;0.8335159809355828;-0.005994013455796888;-0.00599403656142054;0.7246121008567322;0.005211876900640347;0.7246954580462969
85.891532;1.0352440927137667;0.8330249833510238;0.804845183065778;-0.02184275501223603;-0.021101517308107578;1.0351328891579956;10.001524145331105;0.8335173973734591;-0.005994013588343387;-0.005994036578687181;0.7246134892030351;0.005211869129336742;0.7246952275277911
85.901532;1.0352436778471823;0.8330261067488854;0.804845477470743;-0.02184275474771312;-0.02110151794342166;1.0351316485421094;10.001490250750813;0.8335187833275457;-0.005994013725348462;-0.005994036585701547;0.724614881816294;0.005211861391255211;0.7246949797273967
85.911532;1.0352433102906609;0.8330272505561195;0.8048457730376908;-0.021842754465377284;-0.02110151856659339;1.0351303445713964;10.001455827061953;0.8335201371899602;-0.005994013868915285;-0.0059940365824114866;0.724616272820111;0.005211853707152338;0.7246947128742529
85.921532;1.0352429841532078;0.8330284118933351;0.8048460718371306;-0.021842754166426247;-0.021101519178059587;1.0351289787009958;10.001420921248338;0.8335214569482076;-0.005994014020577975;-0.0059940365690606245;0.7246176572822249;0.005211846092269888;0.7246944253171783
85.931532;1.035242692082134;0.8330295875756422;0.804846375572502;-0.021842753852436333;-0.021101519777490977;1.0351275534423174;10.001385581230771;0.8335227392548477;-0.005994014181165829;-0.005994036546370679;0.7246190318572662;0.005211838552581275;0.7246941163977829
85.941532;1.0352424252657277;0.8330307749265038;0.8048466853273607;-0.021842753525164613;-0.021101520363869735;1.035126071989877;10.001349864348963;0.8335239798022043;-0.00599401435101318;-0.005994036515521089;0.7246203945370492;0.005211831086290626;0.7246937865101355
85.951532;1.03524217359696;0.8330319721401943;0.8048470018633828;-0.021842753186440408;-0.02110152093579968;1.0351245371160813;10.001313843642835;0.8335251743923687;-0.005994014530411442;-0.00599403647796163;0.7246217440449647;0.005211823690286501;0.7246934369702409
85.961532;1.035241927012764;0.8330331786127496;0.8048473258547145;-0.021842752838089896;-0.02110152149183306;1.0351229510253555;10.001277604056217;0.8335263194618145;-0.0059940147199618755;-0.005994036435154012;0.724623079619374;0.005211816366495904;0.7246930699453201
85.971532;1.0352416775203703;0.8330343953347388;0.8048476577492045;-0.02184275248179594;-0.021101522030815;1.035121315713898;10.00124123208932;0.8335274119448558;-0.0059940149204834245;-0.005994036388330269;0.7246244007917737;0.00521180912304317;0.7246926880729434
85.981532;1.035241420215572;0.8330356246845136;0.8048479979294242;-0.021842752119072512;-0.021101522552135907;1.0351196327819372;10.001204807908934;0.8335284491056543;-0.005994015132593148;-0.005994036338342053;0.7246257070118547;0.005211801972136055;0.7246922939761541
85.991532;1.0352411525722196;0.8330368700045327;0.8048483473999185;-0.021842751751368128;-0.021101523055661715;1.0351179035790095;10.001168402881236;0.8335294287310666;-0.00599401535656076;-0.005994036285751504;0.7246269977525053;0.005211794928945226;0.7246918899498715
86.001532;1.0352408728472942;0.8330381354907708;0.8048487080102348;-0.02184275138019298;-0.02110152354146602;1.0351161300561709;10.001132081386627;0.8335303495048919;-0.005994015592581803;-0.005994036231065002;0.7246282729071664;0.00521178801078785;0.724691478034604
86.011532;1.0352405791252794;0.8330394260976783;0.8048490819958688;-0.021842751007256148;-0.02110152400966261;1.035114314742985;10.00109590237069;0.8335312113347112;-0.005994015841001667;-0.005994036174861616;0.7246295325629354;0.005211781236793538;0.7246910603069712
86.021532;1.0352402695402783;0.8330407470174974;0.8048494716189449;-0.021842750634427643;-0.021101524460408916;1.035112459481898;10.001059919346977;0.8335320154217827;-0.005994016102302188;-0.005994036117765798;0.7246307762446963;0.005211774628273937;0.7246906386623929
86.031532;1.0352399427217256;0.8330421027042939;0.8048498786702348;-0.02184275026353068;-0.02110152489391415;1.035110564831432;10.0010241841122;0.8335327639218986;-0.005994016376935767;-0.005994036060359798;0.7246320026723596;0.005211768206994754;0.7246902143941831
86.041532;1.0352395976323543;0.8330434961858031;0.8048503038156393;-0.021842749896330237;-0.021101525310330545;1.035108631052319;10.000988751016536;0.8335334594536139;-0.00599401666503497;-0.0059940360031933235;0.7246332104688534;0.005211761991792442;0.7246897882887688
86.051532;1.0352392330451405;0.8330449290214912;0.8048507466877978;-0.021842749534745506;-0.021101525709659934;1.0351066593737641;10.000953673856785;0.8335341048119428;-0.0059940169662296245;-0.005994035946863634;0.7246343990834541;0.0052117559975473245;0.7246893608481878
86.061532;1.0352388474681253;0.8330464013808098;0.8048512062999361;-0.021842749181019246;-0.021101526091791802;1.035104652234704;10.000919000256927;0.8335347028526003;-0.005994017279818276;-0.005994035891968745;0.7246355689038213;0.005211750238578992;0.7246889323510125
86.071532;1.0352384395218417;0.8330479120507333;0.8048516811853823;-0.02184274883774951;-0.021101526456544683;1.0351026124995897;10.000884771962829;0.833535256473335;-0.005994017605110387;-0.005994035839004778;0.7246367204513912;0.005211744732510076;0.7246885028309301
86.081532;1.035238008033111;0.8330494585767607;0.8048521696968036;-0.021842748507663778;-0.021101526803635508;1.0351005428189186;10.00085102909852;0.8335357688381034;-0.005994017941540563;-0.005994035788436402;0.7246378537312316;0.005211739499032317;0.7246880719484461
86.091532;1.0352375518244463;0.8330510375583758;0.8048526701523878;-0.021842748193205905;-0.02110152713269114;1.0350984457908476;10.00081781130686;0.8335362434391848;-0.005994018288557102;-0.005994035740876046;0.7246389685708491;0.005211734555359816;0.7246876394087647
86.101532;1.0352370695454653;0.8330526451842829;0.8048531804845944;-0.021842747896292376;-0.021101527443360447;1.0350963239026343;10.000785156396677;0.8335366836433984;-0.005994018645622189;-0.005994035697076787;0.7246400654424566;0.005211729914417344;0.7246872059448398
86.111532;1.0352365595770283;0.8330542780310213;0.8048536981703063;-0.02184274761822943;-0.021101527735385855;1.035094179123698;10.00075310488887;0.8335370922261266;-0.005994019012272662;-0.005994035657720481;0.7246411458357958;0.005211725586370955;0.7246867735234215
86.121532;1.0352360198877484;0.8330559335287738;0.8048542205080153;-0.021842747359723604;-0.021101528008464397;1.0350920129828445;10.000721709312232;0.8335374713282396;-0.005994019387965044;-0.005994035623330972;0.724642211915808;0.005211721579995125;0.7246863447039219
86.131532;1.035235447856492;0.8330576093966787;0.8048547444091384;-0.021842747121106187;-0.02110152826200139;1.0350898267861013;10.000691032276487;0.8335378227112888;-0.005994019771841984;-0.0059940355944260075;0.7246432659775515;0.005211717902296585;0.7246859221883727
86.141532;1.0352348403846203;0.833059302731212;0.8048552661508908;-0.02184274690250641;-0.02110152849511325;1.035087622119815;10.000661127689849;0.833538147938272;-0.005994020162740165;-0.00599403557170584;0.724644310225474;0.005211714556268781;0.7246855086267242
86.151532;1.0352341943551648;0.8330610100629351;0.8048557820792652;-0.02184274670377515;-0.021101528706949892;1.0350854018962765;10.000632026700446;0.833538448423083;-0.0059940205593231296;-0.005994035556015067;0.724645346898665;0.005211711539685212;0.7246851061923129
86.161532;1.03523350682521;0.8330627280433979;0.8048562894928454;-0.021842746524395378;-0.02110152889693018;1.035083170811815;10.000603744277733;0.833538725490499;-0.005994020960038026;-0.005994035548004866;0.7246463784071246;0.005211708847529295;0.7246847159807952
86.171532;1.0352327742472862;0.8330644537233085;0.8048567866316696;-0.021842746363520002;-0.02110152906475369;1.03508093474518;10.000576290364084;0.8335389803851279;-0.005994021363093278;-0.005994035547825327;0.724647406928988;0.005211706473528331;0.7246843381165753
86.181532;1.0352319913294554;0.8330661842570564;0.8048572722723488;-0.021842746220150696;-0.021101529210416765;1.0350786995487362;10.000549669422078;0.8335392142422393;-0.005994021766671419;-0.005994035555172868;0.7246484336022705;0.005211704408222565;0.724683972691371
86.191532;1.0352311513386547;0.8330679165565769;0.8048577453089532;-0.021842746093332806;-0.021101529334148723;1.0350764695344938;10.000523875181782;0.8335394281422245;-0.005994022169107251;-0.0059940355696162465;0.7246494581071836;0.005211702638496714;0.7246836204053712
