time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.201532;1.035230248145632;0.8330696474755376;0.8048582040823238;-0.021842745982049733;-0.021101529436232887;1.0350742467109175;10.000498892053061;0.8335396230935878;-0.005994022568889766;-0.00599403559078939;0.7246504789274055;0.005211701150830268;0.7246832825877992
86.211532;1.035229278089759;0.8330713741677769;0.8048586459683766;-0.02184274588484964;-0.021101529516997404;1.035072031584359;10.000474703378995;0.8335397995913639;-0.005994022964686471;-0.005994035618276321;0.7246514942271652;0.005211699933722727;0.7246829608870209
86.221532;1.0352282402211817;0.8330730941122911;0.8048590677098705;-0.021842745799703113;-0.02110152957692503;1.0350698240196377;10.000451298854607;0.8335399573656107;-0.005994023355475434;-0.005994035651556854;0.7246525028765628;0.005211698977467321;0.7246826566640645
86.231532;1.035227135290646;0.8330748050552763;0.8048594662843465;-0.021842745724307784;-0.0211015296165675;1.0350676229425193;10.000428678121253;0.8335400958724483;-0.005994023740641796;-0.005994035690129969;0.7246535045967435;0.005211698274713652;0.7246823705641264
86.241532;1.03522596421368;0.8330765052218648;0.8048598398522863;-0.021842745656413306;-0.02110152963624549;1.0350654258925553;10.000406851124085;0.8335402143366243;-0.005994024119840794;-0.005994035733551285;0.7246544993088463;0.005211697821744485;0.7246821026221386
86.251532;1.035224726969783;0.83307819385621;0.8048601880234482;-0.02184274559383877;-0.021101529635772526;1.0350632289082402;10.000385834044693;0.8335403108248022;-0.005994024492691249;-0.005994035781349794;0.7246554868136955;0.005211697619846233;0.7246818524864705
86.261532;1.0352234229474968;0.8330798712737125;0.8048605113174226;-0.021842745534344513;-0.021101529614451407;1.035061026969279;10.000365642729566;0.8335403815594696;-0.005994024858641203;-0.005994035832971039;0.724656466950846;0.005211697676707091;0.7246816194104383
86.271532;1.0352220518175177;0.8330815379251076;0.8048608106762057;-0.021842745475528762;-0.021101529571433096;1.0350588156377631;10.000346287235482;0.8335404209963221;-0.005994025217103362;-0.005994035887900421;0.7246574397250676;0.005211698005030524;0.7246814021847356
86.281532;1.0352206136440416;0.8330831938689627;0.8048610873401468;-0.021842745414937255;-0.021101529506154952;1.0350565923781396;10.00032776875089;0.8335404222276162;-0.005994025567670819;-0.005994035945973788;0.7246584052152185;0.005211698618780659;0.7246811991553287
86.291532;1.0352191086447666;0.833084839431382;0.8048613428325425;-0.021842745350437655;-0.02110152941842932;1.035054355859764;10.000310077598822;0.8335403777402813;-0.005994025910275548;-0.005994036007593445;0.7246593633645582;0.0052116995295143995;0.7246810083727546
86.301532;1.0352175371453078;0.8330864758036338;0.8048615788661798;-0.021842745280406594;-0.02110152930820808;1.0350521045545553;10.000293193472315;0.8335402804281343;-0.0059940262452620905;-0.005994036073631878;0.7246603136474579;0.005211700744893512;0.7246808279698084
86.311532;1.0352158997045282;0.83308810473812;0.804861796928946;-0.021842745203466584;-0.021101529175321685;1.0350498364852616;10.00027708859039;0.8335401240055007;-0.005994026573339649;-0.005994036145140316;0.7246612545643341;0.0052117022699663534;0.7246806563248429
86.321532;1.035214197076042;0.8330897277560583;0.8048619978861772;-0.02184274511809977;-0.0211015290193205;1.035047549745846;10.000261724241401;0.8335399027795353;-0.00599402689535308;-0.005994036223050374;0.7246621836576316;0.005211704107931312;0.7246804916491447
86.331532;1.0352124297465308;0.8330913455006662;0.804862182230602;-0.02184274502249853;-0.021101528839554004;1.0350452425140195;10.000247041241954;0.8335396116144894;-0.005994027211979322;-0.00599403630805722;0.7246630981594411;0.005211706258222106;0.7246803315451437
86.341532;1.0352105977876342;0.8330929576903282;0.8048623505556347;-0.02184274491474829;-0.021101528635507457;1.0350429128967025;10.000232964750811;0.833539245966988;-0.005994027523569307;-0.005994036400765131;0.7246639950793505;0.005211708714932622;0.724680173079382
86.351532;1.0352087017311347;0.8330945637327828;0.8048625034410112;-0.021842744793221753;-0.021101528407092757;1.035040559418451;10.000219420419905;0.8335388016419584;-0.005994027830206738;-0.005994036501754611;0.724664870717669;0.0052117114693037096;0.7246800134550169
86.361532;1.0352067438169676;0.8330961634157077;0.804862641248093;-0.021842744656968276;-0.02110152815467378;1.0350381812067488;10.000206335602805;0.8335382747947558;-0.005994028131899114;-0.005994036611242782;0.7246657207125943;0.0052117145142123265;0.7246798507156301
86.371532;1.0352047286754604;0.8330977569779544;0.8048627644571106;-0.02184274450586132;-0.0211015278789157;1.035035777313211;10.000193632167546;0.8335376620072094;-0.00599402842881171;-0.005994036728603607;0.7246665406382214;0.005211717847082182;0.7246796835244392
86.381532;1.0352026633741398;0.8330993447487738;0.8048628737908065;-0.021842744340397874;-0.021101527580600313;1.0350333464201995;10.0001812345637;0.8335369600350135;-0.005994028721356226;-0.005994036852276836;0.7246673264064598;0.00521172147154979;0.7246795102543534
86.391532;1.0352005571562162;0.8331009270090755;0.8048629699257697;-0.021842744161441267;-0.021101527260523525;1.0350308873759086;10.000169084292557;0.8335361659451545;-0.005994029010001186;-0.0059940369802002885;0.724668074315791;0.0052117253984828625;0.7246793285771624
86.401532;1.0351984210820164;0.8331025040401219;0.8048630536076563;-0.02184274397020701;-0.021101526919600017;1.0350283999507301;10.00015714014971;0.8335352777736847;-0.00599402929513773;-0.005994037110324219;0.7246687812230777;0.005211729644301015;0.7246791356029763
86.411532;1.035196267421948;0.8331040761295008;0.8048631258306438;-0.021842743768314708;-0.021101526559019035;1.0350258857642491;10.000145369023206;0.8335342949120484;-0.0059940295771940665;-0.005994037240741746;0.7246694449875616;0.0052117342265184195;0.7246789276445964
86.421532;1.0351941085179182;0.8331056435398251;0.8048631872645423;-0.021842743557645917;-0.02110152618015959;1.0350233487442357;10.000133744514901;0.8335332180326589;-0.0059940298566081565;-0.005994037369579653;0.7246700644712455;0.005211739160954422;0.7246786999176964
86.431532;1.03519195560054;0.8331072063530992;0.804863237552497;-0.02184274334015876;-0.021101525784407504;1.0350207941064224;10.000122252056881;0.8335320489133634;-0.005994030133629344;-0.005994037495046522;0.72467063866477;0.00521174446064325;0.7246784471676317
86.441532;1.0351898182834331;0.8331087642009958;0.8048632755632873;-0.021842743117901978;-0.021101525373195255;1.035018226912145;10.000110887294518;0.8335307903831435;-0.005994030408329834;-0.0059940376156624115;0.7246711659549891;0.005211750132407956;0.7246781646306518
86.451532;1.0351877045462061;0.8331103158370246;0.8048633001990442;-0.021842742893001522;-0.021101524948168502;1.0350156518145672;10.000099647150947;0.8335294464453132;-0.0059940306807152715;-0.00599403773043096;0.7246716444169529;0.005211756173242022;0.7246778482812674
86.461532;1.0351856206545136;0.8331118589629705;0.8048633108472267;-0.021842742667397236;-0.021101524511122464;1.0350130733565543;10.000088522471088;0.8335280224184841;-0.005994030950725407;-0.005994037838750105;0.7246720725125183;0.005211762571326052;0.7246774947684234
86.471532;1.0351835714291318;0.8331133912076428;0.8048633077043463;-0.02184274244263708;-0.021101524063701024;1.0350104956586719;10.000077497308993;0.8335265248625359;-0.005994031218330178;-0.005994037940074137;0.7246724494339936;0.005211769309481113;0.724677101783862
86.481532;1.0351815612348605;0.8331149114447456;0.8048632918423422;-0.021842742219934;-0.02110152360712846;1.0350079219347998;10.000066552899094;0.8335249615593862;-0.005994031483745677;-0.0059940380336345085;0.7246727748911571;0.00521177636474757;0.7246766686286388
86.491532;1.0351795945722968;0.8331164197263363;0.8048632644809843;-0.0218427420002039;-0.021101523142011802;1.0350053546696234;10.000055672216407;0.8335233416595061;-0.005994031747494034;-0.005994038118466407;0.7246730486458443;0.005211783705083277;0.7246761962226358
86.501532;1.0351776759029288;0.8331179164931731;0.8048632264785068;-0.02184274178393283;-0.021101522668357842;1.0350027962489543;10.00004484671675;0.8335216754772106;-0.005994032010248862;-0.005994038193619928;0.7246732702767353;0.00521179129012125;0.7246756862801331
86.511532;1.035175809740243;0.8331194025508889;0.8048631786163276;-0.021842741571149255;-0.02110152218604411;1.035000249481552;10.00003408430494;0.833519973980982;-0.0059940322727002416;-0.0059940382583646085;0.7246734392217097;0.005211799076671549;0.7246751404109177
86.521532;1.0351740009687076;0.833120879258837;0.8048631216207114;-0.021842741361679803;-0.02110152169533266;1.0349977178996697;10.000023408249167;0.8335182483781569;-0.00599403253556189;-0.005994038312384946;0.7246735552655811;0.005211807023800177;0.724674560021618
86.531532;1.035172254656321;0.8331223481743874;0.8048630557970115;-0.021842741155448896;-0.021101521196893635;1.0349952057052076;10.000012848256503;0.8335165094844215;-0.005994032799490303;-0.005994038356010699;0.7246736189377575;0.005211815096660496;0.7246739467571497
86.541532;1.0351705754919216;0.8331238107542478;0.8048629807137628;-0.021842740952529843;-0.021101520691596525;1.0349927172821418;10.000002437442264;0.8335147671012963;-0.005994033064910045;-0.005994038390300088;0.724673630878654;0.0052118232707956775;0.7246733026530422
86.551532;1.0351689670952966;0.8331252682564693;0.8048628950268418;-0.02184274075307828;-0.021101520180498323;1.0349902565709028;9.99999221382072;0.8335130304249997;-0.005994033332040131;-0.005994038416679584;0.7246735911509798;0.005211831534050629;0.7246726297685002
86.561532;1.035167431260978;0.8331267211636421;0.8048627971354326;-0.021842740557424994;-0.021101519664890166;1.034987826782683;9.999982217303456;0.8335113089204848;-0.005994033600986493;-0.0059940384362879105;0.7246734994331111;0.005211839883842412;0.7246719298440928
86.571532;1.0351659679430694;0.8331281683995064;0.8048626863118745;-0.021842740366123627;-0.02110151914616394;1.034985430835075;9.999972485451996;0.8335096123676419;-0.005994033871734444;-0.005994038449539436;0.7246733555638248;0.005211848323373911;0.724671204707287
86.581532;1.0351645762286494;0.833129607445391;0.8048625627751569;-0.021842740179637415;-0.021101518625616683;1.0349830722944668;9.999963050799806;0.8335079505681214;-0.005994034144230567;-0.005994038456209654;0.7246731601763542;0.00521185686135029;0.7246704572424055
86.591532;1.035163255158236;0.8331310353233756;0.8048624267633309;-0.0218427399980125;-0.021101518104431807;1.0349807559096276;9.999953934579601;0.8335063331804532;-0.00599403441851722;-0.005994038455933468;0.7246729149239177;0.0052118655141985566;0.7246696915590303
86.601532;1.035162004215025;0.833132449261431;0.8048622779121197;-0.021842739821026625;-0.02110151758383859;1.0349784873339156;9.999945138801147;0.8335047689633673;-0.005994034694690744;-0.0059940384486517045;0.7246726218582691;0.005211874303746612;0.7246689117561511
86.611532;1.0351608242728787;0.833133846750241;0.8048621154799749;-0.021842739648599858;-0.021101517065212533;1.0349762728476937;9.999936650264521;0.833503264902247;-0.005994034972729651;-0.005994038434647875;0.7246722827546018;0.005211883248871308;0.724668120610777
86.621532;1.035159718428883;0.8331352256444907;0.8048619389510898;-0.021842739481011956;-0.02110151655007578;1.0349741192950899;9.999928454992975;0.8335018265263278;-0.0059940352524200675;-0.005994038414398952;0.7246718991316837;0.005211892360351574;0.7246673195420555
86.631532;1.0351586914861104;0.8331365845760639;0.8048617481940539;-0.02184273931880098;-0.02110151604018103;1.0349720337965747;9.99992054131235;0.8335004588588876;-0.005994035533382515;-0.005994038388615217;0.7246714726160877;0.005211901641927393;0.7246665093815154
86.641532;1.035157748541768;0.8331379232364612;0.804861542918412;-0.02184273916256084;-0.021101515537610516;1.0349700232545058;9.999912891331023;0.8334991666725833;-0.005994035815089407;-0.0059940383583305095;0.7246710047605486;0.005211911090167964;0.7246656906138066
86.651532;1.0351568943905267;0.8331392419626383;0.8048613224427718;-0.021842739012999123;-0.02110151504470171;1.0349680934366619;9.999905479666971;0.8334979543313377;-0.0059940360969061995;-0.00599403832472919;0.7246704963137737;0.005211920693461299;0.7246648631472704
86.661532;1.0351561337344242;0.8331405410674936;0.8048610863098424;-0.02184273887115976;-0.02110151456385498;1.0349662481748025;9.99989828131218;0.8334968259479916;-0.0059940363780538;-0.005994038288894383;0.7246699473249268;0.005211930434793465;0.7246640266536962
86.671532;1.035155470640769;0.8331418207402277;0.8048608344913826;-0.021842738738322934;-0.02110151409734494;1.034964489618799;9.999891278740513;0.8334957854904267;-0.0059940366573836504;-0.005994038251860574;0.7246693585589117;0.005211940294715405;0.7246631814989163
86.681532;1.0351549076999373;0.8331430812554455;0.804860566823598;-0.02184273861558837;-0.021101513647153094;1.0349628190213895;9.999884459937341;0.8334948363585668;-0.0059940369331910855;-0.0059940382148933906;0.7246687326403964;0.005211950252603913;0.7246623292961244
86.691532;1.035154446238038;0.833144322961678;0.8048602828320836;-0.021842738503589754;-0.021101513214919883;1.0349612368694328;9.999877808146804;0.8334939806654686;-0.005994037203221272;-0.00599403817956341;0.7246680739923711;0.005211960288773969;0.7246614724987157
86.701532;1.0351540866885984;0.8331455464194181;0.8048599821170902;-0.021842738402501508;-0.021101512802158;1.0349597421306167;9.999871294899402;0.8334932186880405;-0.005994037464932746;-0.005994038147495202;0.7246673882616987;0.005211970386868249;0.7246606138896822
86.711532;1.03515382819973;0.8331467528445554;0.80485966490656;-0.021842738312273704;-0.021101512410438207;1.0349583318983684;9.99986488358817;0.8334925490806907;-0.005994037715980143;-0.005994038120096694;0.7246666817640984;0.005211980533744318;0.7246597568291303
86.721532;1.0351536681269526;0.8331479439979271;0.8048593323519889;-0.021842738232953907;-0.021101512041120048;1.03495700188122;9.999858539790676;0.8334919697645732;-0.005994037954395138;-0.0059940380983520445;0.7246659608034544;0.005211990716430389;0.7246589055684958
86.731532;1.0351536017319187;0.8331491212560529;0.8048589859593694;-0.02184273816484075;-0.021101511694948737;1.0349557465649932;9.999852239362216;0.8334914783465923;-0.005994038178332823;-0.005994038082645644;0.7246652310818943;0.0052120009210966595;0.7246580650846538
86.741532;1.035153622388801;0.8331502850705264;0.8048586271110947;-0.02184273810847053;-0.021101511372090327;1.034954559189401;9.999845970025582;0.8334910718605328;-0.00599403838595099;-0.005994038072934494;0.7246644980401039;0.005212011134755966;0.7246572408959598
86.751532;1.035153722824328;0.8331514355471543;0.8048582575809327;-0.021842738064603143;-0.021101511072423727;1.0349534324518286;9.999839731998556;0.8334907467155941;-0.005994038575581548;-0.0059940380690948975;0.7246637676379123;0.005212021344868364;0.7246564388782275
86.761532;1.0351538965432228;0.833152572968277;0.8048578799033996;-0.021842738034186432;-0.021101510795726176;1.0349523594780177;9.999833541210778;0.8334904989454791;-0.005994038745901987;-0.0059940380707819004;0.72466304626489;0.005212031538608912;0.7246556645086288
86.771532;1.0351541384233374;0.8331536975966272;0.804857496815296;-0.021842738018147557;-0.021101510541792837;1.0349513340770562;9.999827424947991;0.833490324325882;-0.005994038895998303;-0.005994038077095436;0.7246623401791676;0.005212041704078017;0.7246549219245431
86.781532;1.0351544447279828;0.8331548096187982;0.8048571103924655;-0.021842738016945567;-0.02110151031043007;1.0349503503289643;9.999821407323008;0.8334902185214744;-0.005994039025307691;-0.0059940380866773816;0.7246616553794245;0.005212051830180564;0.7246542138860305
86.791532;1.0351548127424903;0.8331559092099114;0.8048567217959758;-0.021842738030223317;-0.021101510101269427;1.0349494024236645;9.999815503763491;0.8334901774641373;-0.005994039133381502;-0.0059940380980078355;0.7246609976170411;0.0052120619051692395;0.7246535425276974
86.801532;1.0351552401413493;0.8331569962301991;0.8048563315142954;-0.021842738056924296;-0.02110150991362571;1.0349484851093502;9.999809727435311;0.833490197677406;-0.005994039219659005;-0.005994038109570827;0.7246603718270214;0.005212071917368854;0.7246529099153536
86.811532;1.0351557245712883;0.8331580698451798;0.8048559393997794;-0.02184273809566635;-0.021101509746556467;1.0349475943318411;9.999804089451043;0.8334902762581762;-0.005994039283486132;-0.005994038119886608;0.7246597811589113;0.005212081856520837;0.7246523179500419
86.821532;1.0351562633457045;0.83315912846828;0.804855544928361;-0.021842738145028583;-0.02110150959918682;1.034946727687997;9.999798595839444;0.8334904104571907;-0.005994039324265485;-0.005994038127543751;0.7246592267716538;0.005212091711413499;0.7246517678346468
86.831532;1.0351568532093385;0.8331601702710114;0.8048551476765988;-0.02184273820364348;-0.021101509471159196;1.034945884636381;9.999793252449715;0.833490597222389;-0.005994039341556299;-0.005994038131412137;0.724658708624891;0.0052121014682591366;0.7246512597189234
86.841532;1.0351574905780518;0.8331611939611645;0.8048547470402388;-0.021842738270119476;-0.021101509362847954;1.0349450660021242;9.999788067713737;0.8334908332063334;-0.0059940393351140394;-0.005994038130885467;0.7246582261223193;0.005212111114659372;0.7246507929022321
86.851532;1.0351581718187222;0.8331621989602807;0.8048543417528331;-0.021842738342985977;-0.021101509275253;1.034944272433662;9.999783048724666;0.8334911148572813;-0.005994039304974028;-0.005994038125855225;0.7246577779668713;0.005212120640395494;0.7246503661270748
86.861532;1.035158893190571;0.8331631849161287;0.8048539302504639;-0.02184273842064775;-0.02110150920973686;1.0349435034017143;9.999778203836945;0.8334914377256784;-0.005994039251492806;-0.005994038116501059;0.7246573617240611;0.005212130031189298;0.724649977528592
86.871532;1.0351596506614498;0.8331641514347812;0.8048535111744486;-0.021842738501214723;-0.021101509167782667;1.034942757756576;9.999773548982978;0.8334917954579129;-0.005994039175181117;-0.005994038103102843;0.7246569738838343;0.005212139265020287;0.7246496247930322
86.881532;1.0351604395328775;0.8331650982776182;0.8048530831062853;-0.021842738582444822;-0.021101509150933513;1.0349420341747235;9.999769104435876;0.833492179911296;-0.005994039076409429;-0.005994038085814901;0.7246566105042698;0.005212148313876853;0.7246493058404844
86.891532;1.0351612542835875;0.8331660253837225;0.8048526439403803;-0.021842738661985564;-0.02110150916082862;1.0349413308843751;9.9997648872763;0.8334925822948653;-0.005994038955154766;-0.005994038064442677;0.7246562680208429;0.00521215714644527;0.7246490192787357
86.901532;1.035162089208009;0.8331669325231167;0.8048521905275245;-0.021842738737800967;-0.021101509199116995;1.0349406458610833;9.999760906539276;0.8334929939151298;-0.005994038811130889;-0.005994038038460547;0.7246559439584576;0.0052121657313725575;0.7246487643459
86.911532;1.03516293909323;0.8331678190656551;0.8048517188149392;-0.021842738808500517;-0.021101509267238566;1.0349399776828831;9.999757160934328;0.8334934062580933;-0.005994038644329901;-0.0059940380072525876;0.7246556371321983;0.005212174040999415;0.7246485408628334
86.921532;1.035163799015889;0.8331686839507361;0.804851224662452;-0.021842738873321457;-0.021101509366181475;1.0349393266739328;9.999753641318081;0.8334938113043465;-0.005994038455358324;-0.005994037970323155;0.7246553470629578;0.005212182051398096;0.724648349143888
86.931532;1.035164663919491;0.8331695257669283;0.8048507050689174;-0.021842738931892494;-0.02110150949626236;1.0349386957849709;9.999750334607532;0.8334942022568125;-0.005994038245318008;-0.005994037927313057;0.7246550730647653;0.0052121897394490704;0.724648189750865
86.941532;1.0351655287508263;0.8331703430631541;0.804850158795453;-0.021842738984020876;-0.021101509657002988;1.0349380902013736;9.999747224996902;0.8334945740702702;-0.00599403801551359;-0.005994037877918576;0.7246548138802987;0.005212197082424393;0.724648063424057
86.951532;1.0351663886927212;0.8331711344806089;0.8048495858373378;-0.021842739029632924;-0.02110150984721216;1.0349375161559626;9.99974429116292;0.8334949235466665;-0.00599403776728986;-0.005994037821945973;0.7246545679760243;0.005212204058355085;0.7246479708073843
86.961532;1.0351672392270135;0.8331718984701008;0.8048489868019096;-0.021842739068874264;-0.021101510065202205;1.0349369804504425;9.99974150014765;0.8334952491625642;-0.0059940375021366715;-0.0059940377593892934;0.7246543336275172;0.005212210642959583;0.7246479118451412
86.971532;1.0351680761197921;0.8331726330154265;0.804848363112476;-0.021842739102187588;-0.021101510309003355;1.034936490071006;9.999738803483352;0.8334955505608399;-0.005994037221776417;-0.00599403769027928;0.7246541086495544;0.005212216806649012;0.724647885760645
86.981532;1.0351688951042086;0.8331733355528794;0.8048477174485097;-0.02184273913020303;-0.021101510576524533;1.0349360506290504;9.999736138336283;0.8334958277063168;-0.005994036928102217;-0.0059940376145640566;0.7246538903219586;0.005212222516199712;0.7246478917298373
86.991532;1.035169691469343;0.8331740032837397;0.8048470540556779;-0.02184273915347689;-0.02110151086561413;1.0349356649989072;9.999733437145325;0.8334960802570347;-0.005994036623210506;-0.005994037532232835;0.7246536754823547;0.005212227738907506;0.7246479296401539
87.001532;1.0351704598674178;0.8331746338065067;0.8048463788185701;-0.0218427391723178;-0.021101511174147568;1.0349353335385711;9.999730642721808;0.8334963077163047;-0.005994036309411609;-0.005994037443410979;0.7246534608282652;0.0052122324443276075;0.7246480005154127
87.011532;1.0351711945888287;0.833175225163953;0.8048456985306928;-0.0218427391868252;-0.021101511500277614;1.0349350550329013;9.999727711110632;0.8334965101606302;-0.005994035989103349;-0.005994037348354427;0.7246532435093935;0.005212236602382687;0.7246481063858001
87.021532;1.0351718905788938;0.8331757752624394;0.8048450197059693;-0.02184273919696873;-0.02110151184261353;1.0349348276644874;9.999724601246408;0.833496688618847;-0.005994035664739955;-0.005994037247414964;0.7246530212925468;0.005212240181152102;0.7246482497565352
87.031532;1.0351725445259383;0.833176281721648;0.8048443478607487;-0.021842739202634697;-0.02110151220006764;1.0349346498901468;9.999721272569106;0.8334968447927628;-0.0059940353388811965;-0.005994037140890209;0.7246527921133809;0.005212243147139206;0.7246484329136537
87.041532;1.0351731553940866;0.8331767422471427;0.8048436872467097;-0.02184273920370317;-0.02110151257151535;1.034934520576655;9.99971769544124;0.833496980487098;-0.00599403501419508;-0.0059940370289118345;0.7246525539048612;0.005212245468073616;0.7246486573921762
87.051532;1.0351737245596193;0.8331771547530624;0.8048430406062209;-0.02184273920004227;-0.021101512955587213;1.0349344382932362;9.999713858836879;0.8334970967448982;-0.00599403469338074;-0.00599403691160068;0.7246523049249757;0.005212247115907863;0.7246489240358908
87.061532;1.0351742553123113;0.833177517062279;0.804842409102359;-0.021842739191439677;-0.021101513350680914;1.0349344007027848;9.99970976760173;0.8334971932796662;-0.005994034378938373;-0.005994036789293596;0.72465204411027;0.005212248066902326;0.7246492334618448
87.071532;1.0351747519869594;0.8331778266548733;0.8048417926313635;-0.021842739177762697;-0.021101513755038735;1.0349344045164741;9.999705436154821;0.8334972689171252;-0.005994034072944572;-0.005994036662558159;0.7246517711902405;0.005212248301663884;0.724649586013646
87.081532;1.0351752195740507;0.8331780804769938;0.8048411902751575;-0.021842739159241634;-0.021101514166818644;1.034934445763037;9.99970088745211;0.8334973224252845;-0.005994033777022034;-0.005994036532026877;0.7246514862793116;0.005212247808268185;0.7246499812477711
87.091532;1.0351756633274232;0.8331782747050358;0.8048406005385579;-0.021842739136371594;-0.021101514584204673;1.0349345203326104;9.999696154842697;0.833497353146665;-0.005994033492335312;-0.005994036398163561;0.7246511889592177;0.005212246583007338;0.7246504180082152
87.101532;1.0351760879050835;0.8331784054314786;0.8048400213340104;-0.021842739109462578;-0.021101515005459703;1.0349346247143223;9.999691278683796;0.8334973614411095;-0.005994033219472379;-0.00599403626101966;0.7246508775861742;0.005212244625678127;0.7246508949220455
87.111532;1.0351764968835795;0.8331784702909627;0.8048394499866437;-0.02184273907848155;-0.021101515428944274;1.0349347565068583;9.99968630036748;0.8334973487135883;-0.005994032958441402;-0.005994036120149636;0.7246505493268092;0.005212241935531605;0.7246514105324754
87.121532;1.0351768929007368;0.8331784689003908;0.8048388835250703;-0.021842739043380733;-0.02110151585330745;1.0349349145334832;9.999681259113316;0.8334973169599407;-0.005994032708873647;-0.0059940359748726435;0.7246502004682595;0.005212238513455125;0.7246519632424209
87.131532;1.0351772777475083;0.8331784015945435;0.80483831924258;-0.021842739004442478;-0.021101516277655514;1.0349350988203307;9.999676189860685;0.8334972682281944;-0.0059940324701896735;-0.005994035824731785;0.7246498268452525;0.005212234367656729;0.7246525514959121
87.141532;1.0351776521577483;0.8331782683244039;0.8048377549637188;-0.021842738962373612;-0.02110151670141089;1.0349353103692758;9.999671121012376;0.8334972042239353;-0.005994032241743252;-0.005994035669714792;0.7246494246212901;0.005212229516939905;0.7246531740111517
87.151532;1.0351780155521677;0.8331780683493066;0.8048371889031032;-0.021842738918141508;-0.021101517124098957;1.0349355505909534;9.999666071317062;0.8334971262040889;-0.005994032023081533;-0.00599403551002837;0.7246489907741487;0.005212223991471887;0.7246538297397699
87.161532;1.0351783659512155;0.8331778003784556;0.804836619777159;-0.021842738872577455;-0.021101517545348097;1.0349358208410093;9.999661046539725;0.8334970354923018;-0.005994031814096921;-0.005994035345704378;0.7246485229910833;0.005212217832164383;0.7246545177349921
87.171532;1.0351787001279549;0.8331774633931466;0.804836047054292;-0.02184273882615388;-0.02110151796502078;1.034936122264717;9.99965604061381;0.8334969342459739;-0.005994031614843543;-0.005994035176480489;0.7246480196338917;0.005212211086310554;0.7246552371915973
87.181532;1.0351790140739139;0.8331770574856472;0.8048354706323956;-0.021842738779208032;-0.02110151838320307;1.0349364558546;9.999651041279916;0.8334968255067825;-0.005994031425264929;-0.00599403500204514;0.7246474796793705;0.005212203801866063;0.7246559876741916
87.191532;1.0351793041425839;0.8331765836932289;0.8048348901519444;-0.021842738732182232;-0.02110151879997188;1.034936822926009;9.999646033658845;0.8334967123268378;-0.00599403124507411;-0.0059940348223112856;0.7246469022465838;0.005212196025399735;0.7246567694213916
87.201532;1.0351795685990146;0.833176043352463;0.8048343048489234;-0.021842738685620332;-0.021101519215264174;1.0349372255722389;9.99964099946564;0.8334965968826519;-0.005994031073608165;-0.005994034637386242;0.7246462861530953;0.005212187801758155;0.7246575835519866
87.211532;1.035179808038007;0.8331754376160796;0.8048337141463532;-0.021842738640123215;-0.021101519629050155;1.0349376662848195;9.999635916045525;0.8334964805451569;-0.005994030909737666;-0.005994034447294843;0.7246456297882986;0.005212179171729612;0.7246584320574425
87.221532;1.035180024407094;0.8331747672132455;0.8048331185373119;-0.02184273859621673;-0.021101520041545196;1.034938147108832;9.999630757427147;0.8334963646683905;-0.005994030752188361;-0.0059940342518101574;0.7246449311185721;0.0052121701687953825;0.7246593176865371
87.231532;1.0351802201419589;0.8331740329157575;0.8048325200825706;-0.021842738554045983;-0.021101520453218607;1.0349386694314613;9.99962549856733;0.8334962510258038;-0.005994030600099979;-0.005994034050537325;0.7246441880355249;0.005212160819733085;0.7246602439833107
87.241532;1.0351803976962213;0.8331732363645179;0.8048319220444585;-0.02184273851312076;-0.021101520864711436;1.0349392348193405;9.999620123903297;0.8334961413681474;-0.005994030453254498;-0.005994033843033682;0.7246433991125295;0.0052121511517256745;0.7246612151328397
87.251532;1.0351805586751803;0.8331723804832475;0.8048313282365734;-0.02184273847233025;-0.02110152127674635;1.0349398456332244;9.99961463460008;0.8334960364456906;-0.0059940303118277026;-0.005994033628812011;0.7246425641301125;0.00521214119921553;0.724662234972648
87.261532;1.0351807030011806;0.8331714695137186;0.8048307424848337;-0.021842738430272193;-0.021101521689904354;1.0349405039203015;9.999609049132292;0.8334959354658819;-0.005994030176065829;-0.0059940334073157785;0.7246416841954432;0.005212131003913757;0.7246633057103055
87.271532;1.035180829015929;0.8331705086017246;0.8048301679453915;-0.021842738385779475;-0.02110152210432775;1.0349412097147002;9.999603400679081;0.8334958368228604;-0.005994030046130485;-0.0059940331779544664;0.7246407615688613;0.005212120612756072;0.7246644275536088
87.281532;1.0351809341686626;0.8331695030396473;0.8048296066833791;-0.02184273833832409;-0.021101522519601262;1.034941960838748;9.999597735316948;0.8334957393764882;-0.0059940299220053355;-0.0059940329401766395;0.7246397990471617;0.005212110077372835;0.724665599444217
87.291532;1.0351810156886294;0.8331684578091839;0.8048290598598804;-0.021842738287939582;-0.02110152293483215;1.0349427540098555;9.99959210528234;0.8334956428376921;-0.005994029803464473;-0.005994032693554567;0.7246387993444982;0.005212099450450253;0.7246668201601227
87.301532;1.035181071247471;0.8331673777155094;0.8048285280687273;-0.021842738234804922;-0.02110152334873888;1.0349435857098095;9.999586556393036;0.8334955473128437;-0.005994029690120072;-0.005994032437963526;0.7246377647041796;0.005212088779315313;0.7246680891443392
87.311532;1.0351810992784702;0.8331662677572643;0.8048280118044051;-0.02184273817896801;-0.021101523759681565;1.0349444522933418;9.999581122405775;0.8334954528103715;-0.005994029581460922;-0.005994032173820465;0.7246366964934113;0.0052120781028481755;0.7246694066605239
87.321532;1.0351810985366132;0.8331651329031095;0.8048275125336533;-0.021842738120255625;-0.02110152416565928;1.0349453500330041;9.99957582870851;0.8334953587272276;-0.005994029476932405;-0.005994031902089431;0.7246355951694127;0.0052120674521109744;0.7246707730967067
87.331532;1.035181067183142;0.8331639772962074;0.804827033409635;-0.02184273805827987;-0.02110152456437593;1.0349462755187355;9.999570697237932;0.8334952635127897;-0.005994029376064355;-0.0059940316239538455;0.724634460844977;0.005212056849758228;0.7246721880978455
87.341532;1.0351810023435255;0.8331628041593178;0.8048265783774676;-0.02184273799260941;-0.021101524953542415;1.034947225966664;9.999565749451136;0.833495165069263;-0.00599402927852736;-0.005994031340438801;0.7246332940675502;0.005212046307808435;0.72467365055076
87.351532;1.035180900942632;0.8331616166404852;0.8048261509956824;-0.021842737922991903;-0.02110152533122698;1.0349481991911684;9.999561006034025;0.8334950614454626;-0.00599402918406243;-0.005994031052267335;0.7246320964492271;0.005212035829790447;0.7246751590776653
87.361532;1.03518076106049;0.833160418251359;0.8048257544633194;-0.021842737849477715;-0.021101525695897953;1.0349491936715092;9.999556487100737;0.8334949512248798;-0.005994029092280826;-0.0059940307599025975;0.7246308706753758;0.005212025416462307;0.7246767121215498
87.371532;1.0351805825845115;0.833159212279772;0.8048253918597283;-0.02184273777238248;-0.021101526046317896;1.0349502088620892;9.999552216434237;0.8334948339421457;-0.005994029002540556;-0.005994030463577339;0.7246296198381235;0.005212015067302211;0.724678307527331
87.381532;1.0351803670830468;0.8331580012180075;0.8048250660457179;-0.021842737692148034;-0.021101526381608126;1.0349512452524097;9.999548224310082;0.8334947102382768;-0.005994028914067578;-0.005994030163261648;0.7246283469363891;0.005212004780501517;0.7246799417909461
87.391532;1.0351801169301644;0.8331567870887869;0.8048247800882655;-0.021842737609266603;-0.02110152670136155;1.034952303794359;9.999544543782983;0.8334945807917277;-0.005994028826025477;-0.005994029858674224;0.7246270551945697;0.005211994556314946;0.7246816095391416
87.401532;1.0351798341106309;0.833155572114964;0.8048245377756243;-0.021842737524296045;-0.021101527005612707;1.0349533848964596;9.999541200093354;0.8334944448193335;-0.005994028737342022;-0.005994029549536162;0.7246257488661125;0.005211984397541598;0.7246833037276093
87.411532;1.0351795196396907;0.833154358826723;0.8048243432137362;-0.02184273743789284;-0.021101527294656745;1.0349544877804406;9.999538198733266;0.8334942999980384;-0.005994028646593296;-0.005994029235921828;0.724624433609619;0.00521197430666116;0.7246850163351563
87.421532;1.0351791735497002;0.8331531497611192;0.8048241998677842;-0.02184273735076681;-0.021101527568799253;1.0349556106560127;9.999535522050019;0.8334941437717277;-0.00599402855213002;-0.005994028918224239;0.7246231160620578;0.005211964286676616;0.7246867393100678
87.431532;1.035178795109975;0.8331519474319199;0.8048241096663036;-0.021842737263602828;-0.02110152782831954;1.0349567511043032;9.999533136286423;0.8334939745169193;-0.005994028452291636;-0.005994028596908319;0.7246218030950169;0.005211954342287635;0.7246884652544138
87.441532;1.035178383229822;0.8331507543796257;0.8048240724795204;-0.021842737177124722;-0.021101528073686867;1.0349579063409418;9.999530999060116;0.8334937918232965;-0.005994028345648682;-0.0059940282725993235;0.7246205011499062;0.005211944476972354;0.7246901874557841
87.451532;1.035177937070754;0.8331495730410982;0.8048240865403864;-0.02184273709227415;-0.02110152830562648;1.0349590739131989;9.999529058985683;0.8334935964546791;-0.005994028231265675;-0.0059940279462686475;0.7246192160003994;0.005211934691823755;0.7246918998920132
87.461532;1.0351774570429513;0.8331484059036948;0.8048241495774726;-0.021842737010278997;-0.021101528524964757;1.0349602525636068;9.999527254848187;0.8334933905800161;-0.005994028108730055;-0.005994027619120858;0.7246179533533442;0.00521192498715619;0.7246935975035254
87.471532;1.0351769454583362;0.8331472558045303;0.8048242594005746;-0.021842736932426825;-0.02110152873246097;1.0349614420680058;9.999525523845346;0.8334931777138027;-0.005994027977811117;-0.0059940272924089485;0.7246167196253986;0.0052119153634757834;0.7246952759961197
87.481532;1.0351764058406092;0.833146125557064;0.8048244137178237;-0.021842736859762863;-0.021101528928618222;1.0349626421145308;9.999523812614505;0.8334929618391356;-0.005994027838090879;-0.005994026967370336;0.7246155217620037;0.0052119058246412695;0.724696931081135
87.491532;1.035175841737966;0.8331450171410991;0.8048246103067017;-0.02184273679307149;-0.021101529113517307;1.0349638516304014;9.99952208132057;0.8334927463952395;-0.005994027688971342;-0.005994026645165951;0.7246143662257928;0.005211896381516394;0.7246985580227001
87.501532;1.0351752563667316;0.8331439318364797;0.8048248476715861;-0.021842736733013284;-0.021101529286736004;1.034965069205494;9.999520301635828;0.8334925336382877;-0.005994027529938904;-0.005994026326752431;0.7246132582342342;0.005211887052078896;0.724700151694486
87.511532;1.0351746527438983;0.8331428714912387;0.8048251252272214;-0.021842736680206955;-0.021101529447430663;1.0349662938268351;9.999518454340944;0.8334923241212939;-0.005994027360667479;-0.005994026012731168;0.7246122019423806;0.005211877861950481;0.7247017067215562
87.521532;1.03517403377389;0.8331418394752897;0.8048254431760424;-0.021842736635352893;-0.02110152959466971;1.034967524928921;9.999516527842594;0.8334921163839488;-0.005994027180891361;-0.005994025703232673;0.724611200974338;0.005211868845034576;0.724703217712508
87.531532;1.0351734022973944;0.8331408404297143;0.8048258028760263;-0.021842736599333026;-0.021101529727761685;1.0349687619649344;9.999514517966306;0.833491907042222;-0.005994026990304912;-0.0059940253979389214;0.724610258387665;0.0052118600392433;0.7247046796761083
87.541532;1.0351727609331047;0.8331398791986601;0.8048262072593123;-0.02184273657303218;-0.021101529846360864;1.0349700042858319;9.999512429540388;0.8334916911281948;-0.005994026788637451;-0.00599402509644247;0.7246093764474364;0.005211851480787594;0.7247060885261384
87.551532;1.0351721121996988;0.833138959884608;0.8048266605157974;-0.02184273655704901;-0.021101529950417978;1.0349712512564697;9.999510273631016;0.8334914627517617;-0.005994026575722343;-0.005994024798864662;0.7246085567057641;0.005211843201632238;0.7247074412708536
87.561532;1.035171458823105;0.8331380856119706;0.8048271673762833;-0.021842736551644117;-0.021101530040011283;1.0349725022841194;9.999508061424907;0.8334912160355088;-0.005994026351423589;-0.0059940245061513315;0.7246078000867476;0.005211835229740057;0.7247087353417301
87.571532;1.0351708029565427;0.8331372587770475;0.8048277327924312;-0.02184273655689779;-0.021101530115093102;1.034973756495555;9.999505806372568;0.8334909457617998;-0.005994026115676341;-0.005994024219715864;0.7246071070085747;0.005211827593404956;0.724709967619796
87.581532;1.0351701451616495;0.8331364811296763;0.8048283620823811;-0.02184273657292346;-0.021101530175251817;1.0349750116853496;9.999503532456805;0.8334906473087185;-0.005994025868696597;-0.00599402394092256;0.7246064775755556;0.005211820326146934;0.7247111343895539
87.591532;1.03516948473279;0.8331357533394912;0.8048290608193276;-0.021842736599934656;-0.021101530219497865;1.0349762634346984;9.999501278930406;0.8334903163031769;-0.00599402561099253;-0.005994023670965917;0.7246059114126236;0.005211813463623275;0.7247122321967354
87.601532;1.0351688202922693;0.8331350748006074;0.8048298338697838;-0.02184273663801638;-0.021101530246169876;1.0349775057744575;9.9994990994298;0.8334899488136535;-0.005994025343097548;-0.005994023411045402;0.7246054075165058;0.005211807033866281;0.7247132585346423
87.611532;1.0351681497092093;0.8331344443095827;0.8048306841980596;-0.021842736686890556;-0.02110153025332131;1.0349787326661906;9.999497053221036;0.8334895420603772;-0.0059940250653524475;-0.0059940231624731714;0.7246049646809081;0.0052118010502732685;0.7247142118882232
87.621532;1.0351674701779217;0.8331338608375009;0.8048316127165261;-0.021842736745999406;-0.021101530239307442;1.0349799386578211;9.999495191780024;0.8334890948352373;-0.0059940247779708515;-0.005994022926611497;0.7246045816274082;0.005211795512658732;0.7247150913825072
87.631532;1.0351667788902734;0.833133323646124;0.8048326192572093;-0.02184273681477967;-0.021101530202809186;1.0349811185432194;9.999493551153243;0.8334886071986428;-0.005994024481245469;-0.005994022704767567;0.7246042562578064;0.0052117904134337594;0.7247158965011165
87.641532;1.035166073598509;0.8331328320967266;0.80483370352619;-0.021842736892892;-0.021101530142571486;1.0349822668846205;9.999492153799872;0.8334880798673612;-0.0059940241755722925;-0.005994022498193173;0.7246039850401651;0.005211785743765943;0.7247166269650213
87.651532;1.03516535213906;0.8331323858870905;0.8048348651655011;-0.021842736980247683;-0.021101530057544424;1.0349833780648807;9.999491012012696;0.8334875137491659;-0.005994023861313449;-0.005994022308228005;0.7246037631273698;0.005211781498878595;0.7247172821203687
87.661532;1.0351646112901258;0.8331319857111851;0.8048361030190947;-0.021842737076813116;-0.021101529947269826;1.0349844469164964;9.999490129508773;0.8334869095888684;-0.005994023538769335;-0.005994022136375568;0.7246035848700745;0.005211777681135764;0.7247178603837543
87.671532;1.0351638463338213;0.8331316333203006;0.8048374144378779;-0.021842737182431425;-0.021101529812048825;1.0349854695008507;9.999489510514614;0.8334862678945903;-0.005994023208254604;-0.005994021984079586;0.7246034445429255;0.0052117742972979785;0.7247183599247927
87.681532;1.0351630516542052;0.8331313306584482;0.8048387953132041;-0.021842737296793428;-0.02110152965272278;1.0349864435656118;9.999489171304635;0.8334855894677202;-0.00599402287007234;-0.005994021852397724;0.7246033369163568;0.005211771351314391;0.7247187796473962
87.691532;1.0351622215913745;0.8331310794057686;0.8048402406297914;-0.02184273741958968;-0.021101529470301736;1.0349873686923345;9.999489138397198;0.833484875968383;-0.0059940225244207385;-0.00599402174197857;0.7246032574529525;0.00521176883826875;0.7247191193406801
87.701532;1.0351613508728834;0.8331308812638374;0.8048417447818093;-0.021842737550834806;-0.021101529265773477;1.0349882464212785;9.99948943935565;0.8334841296619507;-0.0059940221714705425;-0.005994021653268037;0.7246032026348928;0.005211766742510027;0.7247193793917888
87.711532;1.0351604345804346;0.8331307374312161;0.804843301772725;-0.021842737690962993;-0.02110152904013907;1.034989079768568;9.999490098729767;0.8334833527899943;-0.005994021811572706;-0.005994021586479059;0.7246031705625406;0.005211765039331405;0.7247195604526055
87.721532;1.0351594680257135;0.8331306473928758;0.8048449060012377;-0.021842737840450967;-0.02110152879465405;1.034989871615699;9.999491138042659;0.8334825474467329;-0.005994021445359054;-0.005994021541388211;0.7246031612600146;0.005211763699795955;0.7247196632441263
87.731532;1.0351584466330228;0.8331306085259235;0.8048465530693744;-0.021842737999420384;-0.02110152853094492;1.0349906232746948;9.999492578423688;0.8334817156555293;-0.005994021073673252;-0.005994021517400237;0.7246031762271914;0.005211762697787899;0.7247196885593217
87.741532;1.0351573656325295;0.8331306163044119;0.8048482396505003;-0.021842738167586053;-0.021101528250655404;1.034991334356156;9.999494445628486;0.8334808592203694;-0.005994020697391299;-0.005994021513832805;0.7246032173897785;0.005211762015408453;0.7247196371807583
87.751532;1.035156219999722;0.8331306648629473;0.8048499630437574;-0.0218427383443101;-0.021101527955146648;1.0349920035484013;9.999496769404832;0.8334799798302176;-0.005994020317248105;-0.005994021530085957;0.7246032860613105;0.005211761644840818;0.724719509898859
87.761532;1.0351550048257379;0.8331307484704987;0.8048517214931584;-0.02184273852848574;-0.02110152764553598;1.0349926296749217;9.999499572625401;0.8334790794433418;-0.00599401993378889;-0.005994021565593474;0.7246033824304281;0.005211761587206603;0.7247193080238297
87.771532;1.0351537152935837;0.833130862689271;0.804853514721265;-0.02184273871849873;-0.02110152732254315;1.034993212045226;9.999502857687984;0.8334781602134723;-0.005994019547483284;-0.005994021619652579;0.7246035058740815;0.005211761848232;0.7247190336996253
87.781532;1.0351523464938048;0.8331310036981298;0.8048553436383182;-0.02184273891261202;-0.021101526986251014;1.0349937499637387;9.999506601950493;0.8334772239668072;-0.005994019158897348;-0.005994021691154344;0.7246036558514244;0.0052117624323527595;0.7247186893338534
87.791532;1.0351508938676084;0.8331311671646376;0.804857209533182;-0.021842739109374624;-0.021101526636321137;1.0349942426175176;9.999510767103489;0.8334762719434995;-0.0059940187687884715;-0.005994021778343634;0.7246038323895574;0.005211763336820249;0.7247182770528736
87.801532;1.0351493542242418;0.8331313484396818;0.80485911339597;-0.021842739307532884;-0.021101526272384912;1.0349946895129039;9.999515315269315;0.833475304816894;-0.005994018378117422;-0.005994021878914447;0.7246040354789745;0.00521176454701749;0.7247177987959826
87.811532;1.0351477268325349;0.8331315431789296;0.804861055373285;-0.021842739505804197;-0.02110152589416915;1.0349950909177787;9.999520221879719;0.8334743226835968;-0.005994017988046563;-0.005994021990348341;0.7246042642579452;0.005211766037339816;0.7247172562784452
87.821532;1.0351460132254562;0.8331317474399506;0.8048630343992021;-0.021842739702954427;-0.02110152550153216;1.0349954481317294;9.999525477022994;0.833473325254361;-0.00599401760009742;-0.00599402211009004;0.7246045173387738;0.0052117677782407435;0.7247166505882423
87.831532;1.0351442156188535;0.8331319576518303;0.804865048186876;-0.021842739897962253;-0.021101525094495477;1.034995763369465;9.9995310745103;0.8334723122026103;-0.0059940172163708855;-0.005994022235458053;0.7246047934997708;0.0052117697414887755;0.7247159819498018
87.841532;1.0351423359498126;0.833132170603383;0.8048670933166878;-0.021842740089978517;-0.02110152467313023;1.0349960395228084;9.999536999813499;0.8334712834520519;-0.005994016839390024;-0.005994022363617045;0.7246050913403188;0.005211771898509043;0.7247152499563031
87.851532;1.035140375986028;0.8331323835838405;0.8048691650776116;-0.02184274027806192;-0.021101524237499763;1.0349962800541082;9.999543224211735;0.8334702393872573;-0.005994016471562459;-0.005994022491848413;0.7246054084944671;0.005211774216772056;0.7247144542348076
87.861532;1.0351383375253789;0.8331325946520838;0.8048712573624321;-0.02184274046098567;-0.021101523787818613;1.0349964886916356;9.999549707647951;0.8334691808595843;-0.005994016114738523;-0.005994022617817505;0.7246057413766394;0.0052117766596720145;0.724713595244553
87.871532;1.0351362227603236;0.8331328024158378;0.8048733629831051;-0.021842740637497665;-0.021101523324636516;1.0349966690740637;9.999556409038654;0.833468109208907;-0.00599401577015553;-0.005994022739667299;0.7246060854721116;0.0052117791883539485;0.7247126746151616
87.881532;1.0351340348319327;0.8331330052990298;0.8048754744928308;-0.021842740806810843;-0.021101522848872806;1.0349968247210684;9.999563295170724;0.8334670263797653;-0.005994015438594966;-0.005994022856204462;0.7246064359858458;0.005211781763110357;0.7247116946285534
87.891532;1.035131777917246;0.8331332011247953;0.804877585214894;-0.021842740968698413;-0.021101522361617973;1.0349969589591879;9.99957034272796;0.8334659349002114;-0.005994015120565098;-0.005994022967013488;0.7246067887710474;0.005211784347395212;0.7247106575200556
87.901532;1.0351294567277978;0.8331333876029555;0.8048796892562872;-0.021842741123105126;-0.021101521863908908;1.0349970749154331;9.999577534097257;0.8334648379952974;-0.005994014816561709;-0.005994023072150505;0.724607140976274;0.005211786913531424;0.7247095654989256
87.911532;1.0351270759597102;0.8331335632929444;0.8048817804758794;-0.021842741269840326;-0.021101521356860307;1.0349971761589438;9.9995848544151;0.8334637396400149;-0.005994014527258537;-0.005994023171759851;0.724607490878412;0.005211789442382694;0.7247084210467077
87.921532;1.0351246402325052;0.833133727990404;0.8048838522858417;-0.021842741408682115;-0.021101520841987652;1.0349972669661707;9.999592292980894;0.83346264386151;-0.0059940142533506414;-0.005994023265999029;0.7246078376566324;0.005211791917941284;0.7247072266911941
87.931532;1.0351221541897588;0.8331338822048886;0.8048858986604434;-0.02184274153947549;-0.021101520321210633;1.034997351606648;9.999599838949985;0.8334615540808025;-0.005994013995221496;-0.00599402335507087;0.7246081816484126;0.005211794324270858;0.724705984883773
87.941532;1.035119622106341;0.833134026340707;0.8048879147520768;-0.021842741661954396;-0.021101519796545447;1.0349974339850654;9.99960747373456;0.8334604735479638;-0.005994013752878993;-0.005994023439203207;0.7246085243192987;0.005211796646020383;0.7247046986887613
87.951532;1.0351170474518323;0.8331341603603604;0.8048898962807105;-0.02184274177576564;-0.021101519269976905;1.0349975177544182;9.999615170076956;0.8334594061460991;-0.0059940135261760345;-0.005994023518708729;0.7246088676001321;0.005211798870219361;0.7247033725408581
87.961532;1.0351144332225253;0.8331342843480958;0.8048918386304601;-0.021842741880943258;-0.02110151874361973;1.0349976059900698;9.999622894747379;0.8334583567136535;-0.005994013315040784;-0.005994023594129969;0.72460921325122;0.0052118009877914935;0.7247020124149013
87.971532;1.035111782754907;0.8331343992375121;0.8048937368907724;-0.02184274197820096;-0.021101518219796594;1.034997701054645;9.999630613024808;0.8334573307820254;-0.005994013119660835;-0.005994023666290502;0.724609562995225;0.005211802992814353;0.7247006254411525
