time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.981532;1.0351091000344048;0.8331345065490536;0.804895586733649;-0.0218427420685647;-0.021101517700845385;1.034997805699412;9.999638294205152;0.8334563339115033;-0.005994012940637746;-0.0059940237361825605;0.7246099191971066;0.005211804880608938;0.7246992191575239
87.991532;1.0351063895078332;0.8331346075970759;0.8048973850259703;-0.02184274215275973;-0.021101517188793308;1.0349979247280698;9.99964591332681;0.8334553711979046;-0.005994012778915027;-0.005994023804781558;0.724610285019948;0.0052118066486171975;0.7246978009001374
88.001532;1.0351036561686007;0.833134703454891;0.8048991295037116;-0.021842742230969037;-0.021101516685226394;1.0349980653428776;9.999653447588987;0.8334544469679268;-0.005994012635340399;-0.0059940238727687525;0.7246106637441149;0.005211808297832972;0.7246963775833618
88.011532;1.0351009054330746;0.833134795539789;0.8049008181722697;-0.021842742303110407;-0.021101516191562655;1.0349982353656015;9.999660869840184;0.8334535645893326;-0.005994012510265152;-0.005994023940169636;0.7246110580505329;0.005211809830247812;0.7246949556212295
88.021532;1.0350981421471304;0.8331348856119596;0.8049024493874518;-0.021842742369156027;-0.021101515709416433;1.0349984408061932;9.99966814681071;0.8334527269233053;-0.00599401240363792;-0.005994024006257483;0.7246114697998326;0.005211811245261708;0.7246935406473907
88.031532;1.0350953695696254;0.8331349751793442;0.8049040221673539;-0.021842742429074583;-0.021101515240618072;1.0349986849952257;9.999675245007095;0.8334519369282168;-0.005994012315257128;-0.0059940240699106065;0.7246118999700983;0.005211812538880375;0.7246921372018259
88.041532;1.0350925891834883;0.8331350654692551;0.8049055360412615;-0.021842742482725393;-0.02110151478695143;1.0349989696694362;9.999682132886063;0.8334511976593876;-0.005994012244669018;-0.005994024130058844;0.7246123487591366;0.005211813704540274;0.724690749066645
88.051532;1.035089801273072;0.8331351580381177;0.8049069906901065;-0.021842742530053198;-0.021101514349939874;1.0349992966103934;9.999688772656688;0.8334505122179962;-0.005994012191017786;-0.005994024185883031;0.7246128160948603;0.00521181473524673;0.7246893802309585
88.061532;1.0350870059459532;0.833135255212702;0.804908385784461;-0.021842742571320926;-0.021101513930795776;1.0349996687178067;9.999695114054262;0.8334498838823424;-0.00599401215314052;-0.00599402423682502;0.7246133019452482;0.005211815625390732;0.7246880354711484
88.071532;1.0350842041745416;0.8331353600234849;0.8049097210365564;-0.021842742607098276;-0.02110151353049084;1.0350000900495313;9.999701102276411;0.8334493160551956;-0.005994012129559819;-0.005994024282549304;0.724613806271778;0.005211816367899974;0.7246867198413057
88.081532;1.0350813983088656;0.8331354758418158;0.8049109960516514;-0.02184274263820161;-0.021101513149771;1.035000564746163;9.999706690085194;0.8334488120780613;-0.0059940121184634005;-0.005994024322855936;0.7246143290639271;0.005211816950551275;0.7246854380851758
88.091532;1.0350785917779397;0.8331356063257688;0.8049122102421601;-0.02184274266578879;-0.02110151278900431;1.0350010959306941;9.999711838288;0.8334483748139021;-0.005994012117966995;-0.005994024357618291;0.7246148701806356;0.00521181735792309;0.7246841952070776
88.101532;1.0350757885275927;0.8331357555243991;0.8049133633270127;-0.02184274269142236;-0.0211015124481707;1.0350016855624444;9.999716511858825;0.8334480061593066;-0.005994012126355175;-0.0059940243868877585;0.7246154291503022;0.0052118175758007;0.724682997080623
88.111532;1.035072992952618;0.8331359274551978;0.8049144555781872;-0.02184274271685197;-0.021101512127069073;1.035002334445314;9.999720684827976;0.8334477069001969;-0.0059940121420896594;-0.005994024410932343;0.7246160055484177;0.005211817593277227;0.7246818497293601
88.121532;1.035070210170638;0.8331361256858103;0.8049154875474465;-0.021842742743575134;-0.021101511825417068;1.0350030418411722;9.9997243444078;0.8334474769170387;-0.005994012163737984;-0.005994024429971079;0.7246165992979274;0.005211817402361959;0.7246807583611811
88.131532;1.0350674460279086;0.8331363534605971;0.8049164600763632;-0.021842742772520067;-0.02110151154288565;1.0350038055178605;9.999727483993293;0.8334473157657505;-0.005994012189868519;-0.0059940244438904545;0.7246172102140305;0.005211816995927243;0.7246797275096118
88.141532;1.0350647065020395;0.8331366139102018;0.804917374479121;-0.02184274280406277;-0.02110151127921502;1.0350046222166414;9.999730096092321;0.8334472232477937;-0.005994012218795839;-0.005994024452266528;0.7246178374421439;0.005211816367349547;0.7246787616827441
88.151532;1.0350619968339416;0.8331369100937154;0.8049182325114568;-0.021842742838370947;-0.021101511034249593;1.0350054878597073;9.999732172806139;0.8334471995167174;-0.0059940122482999856;-0.005994024454674673;0.7246184793224019;0.005211815514037205;0.7246778655185121
88.161532;1.035059321512637;0.8331372445562241;0.8049190359275821;-0.021842742875906852;-0.021101510807789985;1.0350063977745898;9.999733706909787;0.8334472447984955;-0.005994012275710623;-0.005994024451074181;0.7246191337918667;0.005211814439679193;0.7246770434282764
88.171532;1.0350566852808316;0.8331376185931934;0.8049197859254473;-0.02184274291762868;-0.021101510599400644;1.0350073471166716;9.999734692680308;0.8334473587906663;-0.0059940122983041895;-0.005994024441975517;0.7246197991402051;0.005211813152581511;0.7246762990001255
88.181532;1.0350540936278823;0.8331380325336771;0.8049204833047293;-0.021842742964696557;-0.021101510408275202;1.0350083309358542;9.999735132655909;0.833447540214627;-0.005994012313609628;-0.005994024428268095;0.7246204741735537;0.0052118116643028005;0.7246756347734479
88.191532;1.0350515523205555;0.833138486964132;0.8049211289138751;-0.021842743018189358;-0.021101510233208505;1.0350093435433354;9.999735044753166;0.8334477869500956;-0.005994012319599515;-0.005994024410970647;0.7246211576773173;0.0052118099900848565;0.7246750526317662
88.201532;1.035049067427286;0.8331389834161661;0.8049217235647101;-0.021842743079153473;-0.02110151007274556;1.035010377955646;9.999734458223086;0.8334480963528603;-0.005994012314823948;-0.005994024391110158;0.7246218483468478;0.005211808149121578;0.7246745536947877
88.211532;1.0350466464093426;0.8331395240542856;0.8049222677530493;-0.02184274314858199;-0.021101509925298852;1.0350114264693697;9.99973340244044;0.8334484655808111;-0.005994012298359516;-0.005994024369588965;0.7246225453770848;0.005211806162669523;0.7246741376331653
88.221532;1.0350442989725748;0.8331401109729664;0.8049227618015085;-0.02184274322710597;-0.021101509789138467;1.0350124819485549;9.999731899295863;0.8334488920963182;-0.005994012269712554;-0.005994024347016818;0.7246232487670168;0.005211804051287933;0.7246738026676826
88.231532;1.0350420363865926;0.8331407460156397;0.8049232063276496;-0.02184274331464057;-0.021101509662548538;1.0350135390834074;9.999729961919563;0.8334493740017496;-0.005994012228791905;-0.005994024323806693;0.7246239591443432;0.005211801833489554;0.7246735462248433
88.241532;1.0350398697281933;0.8331414310973644;0.8049236022117705;-0.021842743410262152;-0.021101509544068302;1.0350145951053316;9.999727597679248;0.8334499099037816;-0.005994012175788358;-0.005994024300460991;0.7246246775320527;0.005211799525905189;0.7246733656862141
88.251532;1.035037808659482;0.8331421679215149;0.8049239501292813;-0.0218427435125408;-0.02110150943256421;1.0350156491017481;9.99972481127633;0.8334504985935046;-0.005994012111018834;-0.005994024277524861;0.7246254050814807;0.005211797145000116;0.724673258971105
88.261532;1.0350358613314012;0.8331429568896087;0.8049242504965206;-0.021842743620093582;-0.02110150932718541;1.0350167002703148;9.999721603295086;0.8334511387230435;-0.005994012034826152;-0.005994024255335316;0.7246261430289834;0.005211794706054757;0.7246732245956203
88.271532;1.0350340345566047;0.8331437965710861;0.8049245035667788;-0.021842743731888062;-0.021101509227147826;1.0350177465835768;9.999717965960542;0.8334518286214644;-0.005994011947497429;-0.005994024234073063;0.7246268929954253;0.005211792219061389;0.7246732613608272
88.281532;1.035032333929713;0.8331446847907855;0.8049247095477208;-0.02184274384717493;-0.021101509131426267;1.0350187846451209;9.999713884540839;0.8334525665741798;-0.005994011849284922;-0.005994024213958111;0.7246276569035935;0.005211789690172244;0.7246733679504997
88.291532;1.0350307640803733;0.833145620093502;0.8049248690726432;-0.021842743965218504;-0.02110150903870577;1.035019810140897;9.999709342823635;0.8334533512522647;-0.005994011740427825;-0.005994024195252795;0.7246284363554469;0.005211787127837657;0.724673542560287
88.301532;1.0350293285940773;0.8331466019126226;0.8049249834499058;-0.021842744085168952;-0.021101508947582875;1.0350208182283491;9.999704321475974;0.8334541817635823;-0.005994011621125138;-0.005994024178139516;0.7246292321865783;0.0052117845449050635;0.7246737827729934
88.311532;1.0350280299098387;0.8331476300322805;0.8049250546934106;-0.021842744206116586;-0.021101508856708126;1.035021803981764;9.99969879418899;0.8334550574231322;-0.005994011491637654;-0.005994024162584915;0.7246300445913119;0.005211781957292446;0.7246740855682644
88.321532;1.0350268696869125;0.8331487043401741;0.8049250857565818;-0.02184274432706781;-0.02110150876480771;1.035022762684422;9.999692738387905;0.8334559774155358;-0.00599401135240803;-0.005994024148210913;0.7246308735208762;0.0052117793841572205;0.7246744473544847
88.331532;1.035025848805136;0.833149824634455;0.8049250804451716;-0.02184274444698365;-0.02110150867074495;1.0350236895554519;9.999686154106058;0.8334569402156333;-0.005994011204143676;-0.005994024134267442;0.7246317188258135;0.00521177684917641;0.7246748642611721
88.341532;1.0350249671362413;0.8331509904181235;0.8049250430078319;-0.02184274456504919;-0.021101508573680334;1.0350245791452632;9.999679067838324;0.8334579430780973;-0.005994011047965822;-0.005994024119704628;0.7246325802865808;0.00521177438174768;0.7246753326577368
88.351532;1.0350242242480612;0.8331522009192909;0.8049249778768641;-0.02184274468088401;-0.021101508473237357;1.0350254251776145;9.999671521270013;0.8334589821987474;-0.005994010885434066;-0.005994024103269811;0.7246334581496067;0.005211772017322441;0.7246758494135914
88.361532;1.0350236204304308;0.8331534550928456;0.804924889504327;-0.021842744794533405;-0.021101508369558823;1.0350262212142523;9.999663559839764;0.8334600533527706;-0.0059940107183065906;-0.005994024083705366;0.7246343536971601;0.0052117697947397824;0.7246764115318861
88.371532;1.035023156640583;0.8331547514600206;0.8049247824767071;-0.021842744906337676;-0.021101508263244747;1.035026961499735;9.999655223326007;0.8334611525185608;-0.005994010548166554;-0.00599402405999017;0.7246352687571621;0.005211767750096019;0.7246770154673831
88.381532;1.0350228334236833;0.8331560879910732;0.8049246620109005;-0.02184274501681184;-0.021101508155252007;1.0350276416803452;9.99964653966915;0.8334622764091173;-0.00599401037615931;-0.005994024031313617;0.7246362046647534;0.005211765909562005;0.7246776566400426
88.391532;1.0350226498346118;0.8331574621350031;0.8049245342905575;-0.021842745126677922;-0.02110150804672118;1.0350282597741693;9.999637528440182;0.8334634228321811;-0.005994010203058303;-0.005994023996874595;0.7246371618959071;0.005211764286256497;0.724678329271091
88.401532;1.0350226032163987;0.8331588709339914;0.8049244062790486;-0.021842745236862082;-0.02110150793869045;1.035028816351341;9.999628207481681;0.8334645903988017;-0.005994010029583089;-0.005994023956048518;0.7246381401951146;0.005211762883511277;0.7246790266755265
88.411532;1.0350226898021517;0.8331603112657502;0.8049242850311332;-0.02184274534836123;-0.021101507831914824;1.035029313022423;9.999618590768437;0.833465777352064;-0.005994009856643888;-0.0059940239088574114;0.7246391386545329;0.005211761701222335;0.7246797419801321
88.421532;1.0350229054594493;0.8331617803091064;0.8049241767660408;-0.021842745462362142;-0.021101507726933855;1.0350297511376654;9.999608682390525;0.8334669808367114;-0.00599400968527971;-0.0059940238560378485;0.7246401555912005;0.005211760741030826;0.7246804687162167
88.431532;1.035023246420578;0.8331632758607751;0.8049240864869802;-0.021842745580461342;-0.02110150762417674;1.0350301316683614;9.999598478408089;0.8334681975719636;-0.005994009516389923;-0.005994023798599689;0.7246411882037365;0.005211760006864308;0.7246812007592915
88.441532;1.0350237100141964;0.8331647961110002;0.8049240187003482;-0.021842745704428238;-0.021101507523916933;1.0350304550643454;9.999587976444646;0.8334694244953682;-0.005994009350535908;-0.005994023737438042;0.7246422325887538;0.005211759500447764;0.7246819319205912
88.451532;1.0350242949315063;0.8331663391551839;0.8049239784696074;-0.021842745835862373;-0.02110150742615914;1.0350307216504593;9.99957718770458;0.8334706585944068;-0.00599400918791884;-0.005994023673266931;0.7246432843561363;0.005211759216308697;0.7246826558794229
88.461532;1.0350250009043473;0.833167902609679;0.8049239713691335;-0.021842745976215047;-0.021101507330556928;1.035030933306327;9.999566144848847;0.8334718966317273;-0.005994009028410774;-0.005994023606734306;0.7246443390922709;0.005211759139623057;0.7246833660610804
88.471532;1.0350258282058884;0.8331694833121449;0.8049240023963273;-0.021842746126743886;-0.021101507236372618;1.0350310943753487;9.999554900342279;0.8334731349758256;-0.005994008871502068;-0.0059940235385670315;0.7246453922395184;0.005211759244845953;0.7246840549528363
88.481532;1.035026777175236;0.8331710773722181;0.8049240752804268;-0.02184274628823647;-0.02110150714260844;1.0350312104485537;9.999543521007729;0.8334743701631615;-0.00599400871621884;-0.00599402346961267;0.7246464390881393;0.005211759494618624;0.7246847140512896
88.491532;1.035027847817802;0.8331726809630259;0.8049241923985263;-0.021842746460964485;-0.021101507048331254;1.035031286928488;9.99953208310913;0.8334756001732545;-0.005994008561152932;-0.005994023400708186;0.7246474755064584;0.005211759842412164;0.7246853354655955
88.501532;1.0350290396548805;0.8331742909386495;0.8049243546867696;-0.021842746644929176;-0.021101506952888156;1.035031328410745;9.999520664219212;0.8334768246908869;-0.005994008404662929;-0.005994023332559742;0.7246484986930583;0.005211760239745573;0.7246859136642686
88.511532;1.035030351996115;0.8331759041290995;0.8049245617915334;-0.021842746840077268;-0.021101506855733518;1.0350313381593272;9.999509336078548;0.8334780441145967;-0.005994008245138018;-0.005994023265749686;0.7246495071287152;0.005211760644694837;0.7246864454534563
88.521532;1.0350317846922479;0.8331775162679054;0.8049248126571114;-0.02184274704636038;-0.021101506756043897;1.0350313186996452;9.99949816621969;0.8334792587289379;-0.005994008081077312;-0.005994023200813901;0.7246505001698971;0.005211761027112455;0.7246869287856976
88.531532;1.0350333386312744;0.8331791222029474;0.8049251059537819;-0.021842747263706004;-0.021101506652657795;1.0350312733493594;9.999487223053036;0.8334804685350149;-0.005994007910983868;-0.005994023138476977;0.7246514779905904;0.005211761368513152;0.7246873619066401
88.541532;1.035035014994608;0.8331807169883969;0.8049254400813294;-0.021842747491989924;-0.02110150654440074;1.0350312060946698;9.999476573638553;0.8334816735633214;-0.005994007733402512;-0.005994023079877399;0.7246524416176023;0.005211761658608906;0.7246877432367568
88.551532;1.035036813705235;0.8331822961781772;0.8049258133767456;-0.021842747731103555;-0.021101506430296523;1.0350311202736235;9.999466275590878;0.8334828743323786;-0.005994007547175597;-0.005994023026430181;0.7246533924574824;0.005211761890653053;0.7246880718069255
88.561532;1.0350387323594885;0.8331838553157217;0.8049262245062263;-0.02184274798101246;-0.02110150630952411;1.035031018337235;9.999456373454366;0.8334840717518931;-0.005994007351602889;-0.005994022979524092;0.7246543315354372;0.005211762056208098;0.724688347753332
88.571532;1.035040766131759;0.8331853898250287;0.8049266723562919;-0.021842748241572504;-0.021101506181329617;1.0350309023019149;9.99944690233329;0.8334852664671923;-0.005994007146354774;-0.005994022940433972;0.724655259157954;0.005211762141898711;0.7246885724569733
88.581532;1.0350429082779287;0.8331868949991111;0.8049271555794246;-0.021842748512298546;-0.021101506045008836;1.0350307738243552;9.99943789318016;0.8334864584885597;-0.005994006931267441;-0.00599402291035363;0.7246561750634771;0.0052117621322967335;0.7246887484776948
88.591532;1.0350451507831302;0.8331883656091763;0.8049276721677762;-0.021842748792291772;-0.021101505899975028;1.035030634440551;9.999429377313122;0.8334876472021948;-0.0059940067061136585;-0.0059940228903457805;0.724657078482199;0.005211762016334945;0.7246888794246973
88.601532;1.0350474848156843;0.8331897957344246;0.8049282190962277;-0.021842749080188618;-0.021101505745754673;1.035030486153061;9.99942138969425;0.8334888312188645;-0.005994006470520377;-0.0059940228813223;0.7246579681120917;0.005211761788179445;0.7246889694905088
88.611532;1.0350499012695318;0.8331911788393107;0.8049287923406505;-0.021842749374291103;-0.02110150558190799;1.0350303312888567;9.999413969568357;0.8334900081323736;-0.005994006224256257;-0.005994022884143872;0.7246588424831236;0.005211761442336699;0.7246890225733743
88.621532;1.0350523919604402;0.8331925080753051;0.804929387614478;-0.02184274967297256;-0.021101505407977627;1.0350301720145796;9.999407159351;0.8334911743804394;-0.005994005967500607;-0.005994022899598384;0.7246597002980443;0.005211760972190253;0.724689041568705
88.631532;1.035054950952665;0.8331937769243319;0.8049300013309212;-0.021842749975082704;-0.021101505223357676;1.0350300108353705;9.999400997795563;0.833492325276372;-0.005994005700590777;-0.005994022928106508;0.7246605401748469;0.005211760372890215;0.7246890282034962
88.641532;1.035057574931769;0.8331949795241187;0.8049306307147327;-0.021842750280198588;-0.021101505027259645;1.0350298510851526;9.999395507289698;0.8334934557675326;-0.005994005423675097;-0.005994022969438437;0.7246613601547932;0.005211759641274027;0.7246889830859699
88.651532;1.035060262461628;0.833196110687389;0.804931272891736;-0.021842750588542473;-0.021101504818925955;1.035029696275146;9.99939069093402;0.833494561776009;-0.00599400513674468;-0.005994023022725665;0.7246621576453297;0.005211758773254173;0.7246889060153102
88.661532;1.0350630132064476;0.8331971663068366;0.8049319240923217;-0.02184275090054538;-0.021101504597841835;1.0350295496624518;9.999386541851106;0.8334956410670554;-0.005994004839831599;-0.005994023086752661;0.7246629300454926;0.0052117577653806755;0.7246887969510593
88.671532;1.0350658275323734;0.83319814364373;0.8049325802115208;-0.021842751216545605;-0.021101504363839677;1.035029415101941;9.999383050426543;0.8334966934026148;-0.005994004533143016;-0.005994023160341483;0.7246636753483212;0.005211756619823533;0.7246886567850256
88.681532;1.0350687057804826;0.8331990409414668;0.8049332382168738;-0.021842751536821227;-0.021101504117054436;1.0350292982285596;9.999380210915765;0.8334977200453298;-0.005994004217039728;-0.005994023242535454;0.7246643920381632;0.005211755346565604;0.7246884867775452
88.691532;1.035071647746167;0.8331998572119641;0.8049338967247824;-0.02184275186161614;-0.021101503857833513;1.035029206812163;9.999378028414926;0.8334987225546407;-0.005994003891864308;-0.005994023332458415;0.7246650788353571;0.00521175396058949;0.7246882875112219
88.701532;1.0350746529765884;0.8332005925322348;0.8049345557055626;-0.0218427521911674;-0.02110150358688964;1.0350291500062456;9.999376512916674;0.833499701709259;-0.005994003557856542;-0.005994023429077826;0.7246657346249233;0.005211752477584636;0.7246880587638965
88.711532;1.0350777210324662;0.8332012479388474;0.8049352161757316;-0.021842752525835733;-0.021101503305499585;1.0350291371538884;9.999375664317641;0.8335006574515531;-0.005994003215321523;-0.005994023531169039;0.7246663584042106;0.005211750912767515;0.7246878001272259
88.721532;1.0350808514352225;0.8332018248648213;0.8049358798478712;-0.02184275286600999;-0.021101503015322435;1.0350291771107005;9.999375466085612;0.833501589462385;-0.005994002864913189;-0.005994023637471927;0.7246669494920748;0.005211749282822776;0.7246875115700577
88.731532;1.0350840436836852;0.8332023247084328;0.8049365488282919;-0.021842753211846856;-0.021101502718020516;1.0350292779108485;9.999375889657502;0.8335024972294429;-0.005994002507772422;-0.005994023746706834;0.7246675079020579;0.0052117476075674235;0.7246871935641617
88.741532;1.0350872969005256;0.8332027484685792;0.8049372253632354;-0.021842753563231024;-0.02110150241517935;1.0350294461195264;9.99937690162978;0.8335033794770595;-0.005994002145378863;-0.00599402385736501;0.7246680344474828;0.005211745909076103;0.7246868467885678
88.751532;1.035090609088553;0.8332030968332348;0.8049379111734736;-0.02184275391975267;-0.021101502108457487;1.0350296865103819;9.999378466516958;0.8335042340333015;-0.005994001779219496;-0.005994023967617874;0.7246685304200807;0.005211744208978265;0.7246864718451576
88.761532;1.0350939768827574;0.8332033709634714;0.8049386068874711;-0.02184275428059951;-0.021101501799600225;1.0350300026043295;9.999380540106994;0.8335050583976382;-0.005994001410565217;-0.005994024075479427;0.7246689971579762;0.0052117425271364405;0.7246860693224806
88.771532;1.0350973956339808;0.8332035727604513;0.8049393123327528;-0.021842754644760827;-0.021101501490352503;1.0350303970257944;9.999383062296404;0.8335058500911247;-0.005994001040504981;-0.005994024179028666;0.724669435839553;0.00521174088463255;0.7246856400752323
88.781532;1.035100859556511;0.8332037041563501;0.8049400271757841;-0.02184275501138211;-0.02110150118247114;1.0350308713095797;9.999385960300058;0.8335066065897746;-0.005994000669971085;-0.005994024276525453;0.7246698471904028;0.005211739307910897;0.7246851851872258
88.791532;1.0351043623499399;0.8332037665821973;0.8049407511442104;-0.02184275537980065;-0.021101500877873755;1.0350314260249884;9.999389156653779;0.8335073254147812;-0.005994000299572029;-0.005994024366389027;0.7246702311192658;0.005211737828985754;0.7246847052789142
88.801532;1.0351078976011985;0.8332037612215893;0.804941484071322;-0.02184275574941563;-0.021101500578672282;1.0350320609702914;9.999392575377843;0.8335080042956265;-0.005993999929485973;-0.0059940244471290245;0.7246705868988945;0.0052117364830931824;0.7246841999532188
88.811532;1.0351114585173955;0.8332036893853464;0.8049422263382445;-0.02184275611973678;-0.021101500286813377;1.0350327748236168;9.99939614798438;0.8335086413088835;-0.005993999559634885;-0.005994024517281766;0.7246709139561662;0.005211735304837992;0.7246836680990701
88.821532;1.0351150380434497;0.8332035523648651;0.8049429792557227;-0.02184275649057815;-0.021101500003643293;1.0350335649309483;9.999399819991067;0.8335092353638147;-0.005993999190087982;-0.0059940245754848695;0.7246712127524055;0.00521173432295093;0.7246831082717383
88.831532;1.0351186296995978;0.833203351225844;0.8049437446428748;-0.0218427568621473;-0.02110149972976459;1.0350344276002124;9.999403554221095;0.8335097864997606;-0.005993998821395868;-0.005994024620796215;0.7246714853135482;0.005211733558407726;0.7246825186676372
88.841532;1.035122228253689;0.8332030869963586;0.8049445238846805;-0.02184275723488945;-0.021101499465022076;1.035035358256555;9.999407327154675;0.8335102954514361;-0.005993998454664817;-0.005994024652920255;0.7246717352296158;0.005211733025598809;0.7246818972658
88.851532;1.03512582960183;0.8332027605609948;0.8049453173000648;-0.021842757609230407;-0.02110149920858694;1.0350363512615328;9.999411123057223;0.8335107631691707;-0.005993998091506307;-0.005994024672036797;0.7246719669811581;0.005211732732288058;0.7246812419768371
88.861532;1.0351294301542926;0.8332023720594374;0.8049461244600736;-0.021842757985480334;-0.0211014989592157;1.0350373997617834;9.999414932111106;0.8335111906158503;-0.005993997733844814;-0.005994024678432563;0.7246721850370128;0.005211732682275341;0.7246805503546379
88.871532;1.0351330267952221;0.833201920842247;0.804946945066272;-0.021842758363854204;-0.021101498715527207;1.035038495811362;9.999418747904118;0.8335115787603423;-0.005993997383557663;-0.005994024672331866;0.7246723936283256;0.005211732882605664;0.7246798191810728
88.881532;1.0351366177593389;0.8332014063945019;0.8049477793730228;-0.021842758744414884;-0.021101498476171123;1.035039630655879;9.99942256492614;0.8335119291385724;-0.005993997042285153;-0.005994024654050068;0.7246725969385447;0.005211733346599179;0.7246790442361334
88.891532;1.0351402033463364;0.833200829545518;0.8049486280091237;-0.02184275912705428;-0.02110149823979074;1.0350407950372105;9.99942638546634;0.8335122444525842;-0.005993996711613287;-0.0059940246241719786;0.7246727987346948;0.005211734089510052;0.7246782205278467
88.901532;1.0351437853811922;0.8332001934108317;0.804949491729851;-0.021842759511610466;-0.02110149800488702;1.035041979729218;9.99943022635489;0.8335125283055076;-0.005993996393323959;-0.005994024583495482;0.7246730015875034;0.005211735124340213;0.7246773430802944
88.911532;1.0351473656299441;0.8331995036670268;0.8049503714930907;-0.02184275989799671;-0.02110149776987052;1.035043176010244;9.999434108966474;0.833512784564608;-0.005993996089355338;-0.005994024532795849;0.7246732067302064;0.005211736462113883;0.7246764075267812
88.921532;1.035150944419496;0.8331987678068031;0.8049512688582582;-0.021842760286214645;-0.02110149753327849;1.0350443755817882;9.99943804215779;0.8335130170231057;-0.005993995801566623;-0.0059940244726233195;0.7246734147862717;0.005211738114357934;0.724675410021885
88.931532;1.0351545200856833;0.8331979938855184;0.8049521861819136;-0.021842760676147224;-0.02110149729387136;1.0350455706749409;9.999442019119822;0.8335132294633535;-0.005993995531608273;-0.005994024403248998;0.7246736264707067;0.0052117400955818535;0.7246743472155154
88.941532;1.0351580893213412;0.8331971897800153;0.804953126144043;-0.021842761067287043;-0.021101497050495025;1.0350467545447508;9.999446031129521;0.8335134260236555;-0.00599399528083066;-0.005994024324674245;0.7246738428103122;0.00521174242341559;0.7246732167565864
88.951532;1.0351616484033281;0.8331963631896002;0.8049540909683174;-0.021842761458755047;-0.02110149680204865;1.0350479210316814;9.999450082620314;0.8335136110683081;-0.005993995050047224;-0.005994024236737761;0.7246740650116232;0.005211745113962091;0.7246720176333035
88.961532;1.0351651940781705;0.8331955217804374;0.8049550819928961;-0.02184276184958474;-0.021101496547861125;1.0350490634708847;9.999454194925962;0.833513788468394;-0.005993994839426541;-0.005994024139344721;0.7246742940071266;0.005211748175830143;0.724670750160687
88.971532;1.0351687232481996;0.8331946729768496;0.8049560997428081;-0.021842762238783005;-0.02110149628800329;1.035050174515988;9.999458400852259;0.8335139615346621;-0.005993994648668296;-0.0059940240325808474;0.7246745300828993;0.005211751608356337;0.7246694161184376
88.981532;1.0351722324912007;0.8331938234880228;0.8049571439597618;-0.021842762625047536;-0.02110149602306789;1.0350512470286222;9.999462735058879;0.8335141335668277;-0.005993994477177781;-0.00599402391665795;0.7246747727996634;0.005211755404476131;0.7246680186712511
88.991532;1.0351757182235464;0.8331929789371446;0.8049582130832406;-0.021842763006638302;-0.021101495753780182;1.0350522754127747;9.999467225039867;0.8335143079418609;-0.005993994324231645;-0.005994023791830119;0.7246750209277526;0.0052117595554355585;0.7246665618474399
89.001532;1.0351791770990424;0.8331921436815136;0.8049593039125609;-0.021842763381550508;-0.02110149548069921;1.0350532561673453;9.99947188751342;0.8335144879359331;-0.005993994189226189;-0.005994023658325863;0.7246752726050089;0.005211764051812297;0.7246650501435493
89.011532;1.0351826061992753;0.8331913205657353;0.8049604123851363;-0.02184276374767604;-0.021101495203951978;1.0350541869488228;9.9994767279344;0.8335146766140301;-0.005993994071837372;-0.005994023516383567;0.7246755259440447;0.005211768880184977;0.7246634882742934
89.021532;1.0351860029213644;0.8331905107403925;0.8049615350124437;-0.021842764102864225;-0.021101494923175302;1.0350550656396955;9.999481738584421;0.8335148766236733;-0.00599399397202684;-0.005994023366253384;0.7246757796629065;0.005211774023202178;0.7246618808029306
89.031532;1.035189364549568;0.8331897140367193;0.8049626694789122;-0.021842764445038184;-0.021101494637640238;1.0350558903361682;9.999486897282031;0.8335150902469423;-0.005993993890034525;-0.0059940232078675056;0.7246760331025607;0.005211779464995928;0.7246602317655728
89.041532;1.035192687900737;0.8331889295819378;0.8049638137069025;-0.021842764772455087;-0.021101494346422882;1.0350566597053994;9.999492174621777;0.8335153194986635;-0.005993993826529277;-0.0059940230404096915;0.7246762856240837;0.005211785194771609;0.7246585444952969
89.051532;1.0351959696753967;0.8331881560295018;0.8049649649081522;-0.02184276508398225;-0.0211014940487234;1.0350573733213642;9.999497547191778;0.8335155657035196;-0.005993993782746656;-0.0059940228622864565;0.7246765363452826;0.0052117912034795695;0.7246568216078072
89.061532;1.0351992073027372;0.8331873917284423;0.8049661200718622;-0.02184276537919455;-0.021101493744185174;1.035058031367731;9.999503000660804;0.8335158291318692;-0.005993993760280132;-0.005994022671625724;0.724676784606521;0.005211797478073141;0.7246550652292831
89.071532;1.0352023990440096;0.8331866350763562;0.8049672768365137;-0.021842765658271347;-0.021101493432861777;1.0350586341221888;9.999508521912155;0.8335161091554328;-0.00599399376066271;-0.005994022466919427;0.7246770304365555;0.0052118040007398826;0.7246532775225578
89.081532;1.0352055428316826;0.8331858844671878;0.8049684334923604;-0.021842765921792344;-0.02110149311488342;1.0350591821409554;9.999514095894728;0.8335164045580484;-0.005993993785088434;-0.005994022247195753;0.724677274659514;0.005211810751537624;0.7246514609819089
89.091532;1.035208635080058;0.8331851379142683;0.8049695887472876;-0.02184276617049273;-0.021101492790151347;1.0350596763949025;9.9995197099861;0.8335167139476604;-0.005993993834365936;-0.005994022011687665;0.7246775186050862;0.00521181770915638;0.7246496183552604
89.101532;1.0352116703964065;0.8331843930675585;0.8049707420145775;-0.021842766405081156;-0.02110149245819491;1.0350601181149706;9.999525356702208;0.8335170362845287;-0.005993993909008646;-0.005994021759588837;0.7246777634295898;0.0052118248508732;0.7246477525735375
89.111532;1.035214641975657;0.8331836474450751;0.8049718936707816;-0.02184276662617257;-0.021101492118164606;1.0350605088032563;9.999531029220359;0.8335173710801197;-0.0059939940093820905;-0.00599402149007022;0.7246780096166949;0.005211832155435127;0.7246458668119932
89.121532;1.035217542629399;0.8331828984170083;0.8049730445673643;-0.021842766834128002;-0.021101491769036553;1.03506084981624;9.999536715821828;0.8335177180456278;-0.005993994135889901;-0.005994021202290041;0.7246782571226906;0.005211839606497158;0.7246439645454958
89.131532;1.035220366240226;0.8331821431182921;0.8049741952398434;-0.02184276702874784;-0.021101491410029934;1.0350611417940663;9.999542404408341;0.8335180765849441;-0.005993994289122854;-0.005994020895421657;0.7246785058432558;0.005211847192731879;0.7246420493652134
89.141532;1.0352231088105348;0.8331813786234299;0.8049753457442185;-0.02184276720926857;-0.021101491040815674;1.035061385045469;9.999548089433995;0.8335184455548172;-0.005993994469828046;-0.005994020568751069;0.724678755565235;0.005211854905007548;0.7246401245602206
89.151532;1.0352257681229993;0.8331806024989331;0.80497649596848;-0.021842767374886368;-0.021101490661260255;1.0350615805844998;9.999553769445297;0.8335188233080172;-0.005993994678738708;-0.005994020221705743;0.724679005433509;0.005211862730055855;0.7246381926749131
89.161532;1.035228342020787;0.8331798132473578;0.8049776454842006;-0.02184276752530266;-0.021101490271154256;1.0350617307875836;9.99955944239451;0.8335192079099467;-0.005993994916495409;-0.005994019853876108;0.7246792540755609;0.00521187064530168;0.7246362553449673
89.171532;1.035230827155154;0.8331790101898284;0.8049787928205059;-0.02184276766086718;-0.021101489870252756;1.0350618394505329;9.99956510148706;0.8335195976819059;-0.0059939951836112376;-0.005994019465144098;0.7246795002671452;0.0052118786218885264;0.7246343135527932
89.181532;1.0352332196077414;0.8331781933674884;0.8049799351567926;-0.02184276778234566;-0.02110148945839606;1.035061911504387;9.999570730688905;0.8335199918585239;-0.005993995480267834;-0.005994019055798734;0.7246797429432611;0.0052118866295802506;0.7246323682544265
89.191532;1.0352355161829736;0.8331773637289495;0.8049810691855973;-0.021842767890541556;-0.02110148903550772;1.0350619523209457;9.9995763101046;0.8335203904112236;-0.005993995806070086;-0.005994018626488546;0.724679980656528;0.005211894638315282;0.7246304210304745
89.201532;1.0352377147807048;0.8331765227560368;0.8049821922620356;-0.021842767986157953;-0.021101488601528984;1.035061966960387;9.999581828688491;0.8335207931268119;-0.005993996159972537;-0.005994018178073155;0.724680211429529;0.0052119026229689586;0.7246284739567066
89.211532;1.0352398144696189;0.8331756715842394;0.8049833027127254;-0.021842768069929686;-0.021101488156439332;1.0350619602853244;9.999587288903335;0.8335211994312247;-0.005993996540312523;-0.005994017711570748;0.7246804331923957;0.00521191057004071;0.7246265290641607
89.221532;1.035241815992922;0.8331748107328997;0.8049843995427249;-0.02184276814265646;-0.021101487700383902;1.0350619376322199;9.999592702741873;0.8335216091528597;-0.005993996944876555;-0.005994017228290338;0.7246806440224045;0.005211918477995312;0.7246245883080746
89.231532;1.035243721434388;0.8331739402594086;0.8049854815711597;-0.02184276820504512;-0.02110148723370448;1.0350619049823564;9.999598087344333;0.8335220226833069;-0.0059939973711601886;-0.005994016729922311;0.7246808420132949;0.00521192635437109;0.7246226534014933
89.241532;1.0352455329300967;0.8331730595186988;0.8049865463149368;-0.021842768257551312;-0.021101486756770375;1.0350618685374942;9.999603460255347;0.8335224401747992;-0.005993997816781536;-0.0059940162183808356;0.7246810255734372;0.005211934215964153;0.7246207254775646
89.251532;1.0352472522000518;0.8331721668752343;0.8049875899406927;-0.02184276830033403;-0.02110148626986819;1.0350618341041404;9.99960883332376;0.8335228611557913;-0.0059939982795968235;-0.005994015695531585;0.7246811938873801;0.0052119420878627256;0.7246188054759534
89.261532;1.0352488812752965;0.8331712599046021;0.8049886079777744;-0.021842768333372748;-0.02110148577331045;1.0350618064363208;9.999614212362818;0.8335232847316661;-0.005993998757444582;-0.005994015162875866;0.724681346809359;0.005211949997686248;0.7246168944834808
89.271532;1.035250423437176;0.8331703361380766;0.8049895956193209;-0.021842768356716658;-0.021101485267608563;1.035061788295409;9.999619607882561;0.8335237092106443;-0.005993999247938924;-0.005994014621338401;0.72468148448137;0.005211957970623391;0.724614993300991
89.281532;1.035251883207277;0.8331693939791052;0.804990547726223;-0.021842768370630997;-0.021101484753592865;1.0350617794920733;9.99962504670348;0.8335241317113453;-0.005993999748418856;-0.005994014071421027;0.7246816068603796;0.005211966028829325;0.7246131019913121
89.291532;1.035253265067391;0.8331684331121322;0.804991458775351;-0.021842768375601528;-0.021101484232406476;1.035061776867742;9.999630572236622;0.8335245488856377;-0.005994000255978155;-0.0059940135135420295;0.7246817129107239;0.005211974191905208;0.7246112198639549
89.301532;1.035254572400835;0.8331674543716378;0.8049923227647132;-0.021842768372450135;-0.021101483705422724;1.0350617753354603;9.999636235945916;0.8335249578272845;-0.005994000767593567;-0.005994012948273663;0.7246818000395948;0.0052119824770747525;0.724609345896273
89.311532;1.0352558078982077;0.8331664594494178;0.8049931336686705;-0.02184276836242471;-0.02110148317419522;1.0350617694555782;9.999642087881591;0.8335253563025398;-0.005994001280193136;-0.005994012376389178;0.7246818646767497;0.005211990900565379;0.7246074794125855
89.321532;1.0352569742655475;0.8331654505081064;0.8049938866567378;-0.021842768346959803;-0.021101482640382127;1.0350617549804806;9.999648170809207;0.8335257428293993;-0.0059940017906408094;-0.005994011798646003;0.7246819032574835;0.005211999477422613;0.7246056205858086
89.331532;1.0352580739926347;0.8331644297932281;0.804994579011357;-0.02184276832730479;-0.021101482105777634;1.0350617297162548;9.999654519906562;0.8335261164129528;-0.005994002295878395;-0.0059940112154800605;0.7246819122328955;0.005212008215811356;0.7246037705649263
89.341532;1.0352591090630936;0.833163399075278;0.8049952097044019;-0.021842768304375548;-0.021101481572584284;1.0350616939373347;9.999661165371936;0.8335264755237317;-0.005994002793173025;-0.005994010626981681;0.7246818878120465;0.005212017112046319;0.724601931112157
89.351532;1.0352600810627481;0.8331623590368517;0.8049957780391095;-0.02184276827884698;-0.021101481043622694;1.0350616508302442;9.999668129500156;0.8335268173080396;-0.005994003280249719;-0.005994010033245193;0.7246818266262184;0.005212026155310519;0.7246001042383834
89.361532;1.0352609910785502;0.8331613096327701;0.8049962826959061;-0.02184276825116988;-0.021101480522314718;1.0350616064632312;9.999675417612021;0.8335271378641498;-0.005994003755306631;-0.005994009434748562;0.7246817263099624;0.005212035335675652;0.724598292655514
89.371532;1.0352618396173803;0.8331602511130695;0.804996721816626;-0.021842768221384066;-0.021101480012592724;1.035061568719583;9.999683017867822;0.8335274329471206;-0.00599400421694529;-0.005994008832323154;0.7246815851118698;0.005212044644240761;0.7245965005867598
89.381532;1.0352626270791017;0.833159184450849;0.8049970936911702;-0.021842768189089055;-0.021101479518712062;1.0350615456033925;9.999690914909705;0.8335276982356381;-0.0059940046640562395;-0.0059940082268351074;0.7246814016948634;0.0052120540677659906;0.7245947336399119
89.391532;1.0352633544951335;0.8331581114302714;0.8049973976231577;-0.021842768153700152;-0.021101479044889977;1.0350615441022883;9.999699100128556;0.8335279293551454;-0.00599400509563684;-0.005994007619137938;0.7246811758586053;0.005212063585620458;0.724592997321788
89.401532;1.035264023581097;0.8331570346869669;0.8049976343557386;-0.021842768114598263;-0.02110147859497309;1.0350615700692885;9.999707569273683;0.8335281222767614;-0.005994005510552798;-0.005994007010342894;0.724680909221157;0.00521207317038016;0.7245912955084165
89.411532;1.0352646358293927;0.8331559574119741;0.8049978051631559;-0.021842768071040283;-0.02110147817236278;1.0350616284655074;9.9997163158464;0.8335282737432638;-0.005994005907552212;-0.0059940064019030495;0.7246806046650044;0.005212082790562995;0.7245896304363827
89.421532;1.0352651914259396;0.8331548830181841;0.804997910558402;-0.02184276802208349;-0.021101477780084577;1.0350617236693136;9.999725327395666;0.8335283810686656;-0.005994006285566544;-0.005994005795315745;0.7246802647648178;0.005212092414798352;0.7245880037842011
89.431532;1.0352656890454122;0.8331538148932371;0.8049979504128665;-0.02184276796663801;-0.02110147742076302;1.0350618600216144;9.999734586226516;0.8335284419515797;-0.005994006643966891;-0.005994005191825466;0.7246798908952912;0.005212102014886658;0.7245864171359266
89.441532;1.035266127044668;0.8331527562127302;0.8049979247666993;-0.021842767903660323;-0.021101477096438774;1.0350620420186492;9.999744070818577;0.8335284548778198;-0.005994006982713806;-0.005994004592380481;0.7246794838316308;0.005212111567311519;0.724584871331422
89.451532;1.0352665051134575;0.8331517101348521;0.8049978338951123;-0.021842767832398816;-0.021101476808352598;1.035062273506448;9.999753754876972;0.8335284193285724;-0.005994007302346509;-0.005994003997595584;0.7246790448232069;0.005212121055022109;0.7245833659485111
89.461532;1.0352668249084034;0.8331506802097949;0.8049976780444731;-0.021842767752351024;-0.021101476556953234;1.0350625567656988;9.999763606466223;0.8335283358038208;-0.005994007603724032;-0.005994003407666569;0.7246785760571834;0.00521213046614709;0.7245819000016045
89.471532;1.035267089708369;0.8331496708557224;0.8049974574115677;-0.021842767662874508;-0.021101476342131883;1.0350628920249325;9.999773586440442;0.8335282062174246;-0.005994007887826804;-0.00599400282243374;0.7246780804730388;0.005212139788078774;0.7245804732036718
89.481532;1.0352673038178162;0.8331486880227837;0.8049971722044631;-0.02184276756291446;-0.021101476163401568;1.035063276820328;9.999783647085817;0.8335280336542034;-0.00599400815575757;-0.005994002241535006;0.7246775615754095;0.005212149003100841;0.7245790863683341
89.491532;1.035267471420514;0.833147739117711;0.8049968226618364;-0.021842767451026115;-0.021101476019962366;1.0350637060467724;9.999793734437223;0.8335278210288175;-0.005994008408688821;-0.005994001664562942;0.7246770234752202;0.00521215808832639;0.7245777410847174
89.501532;1.0352675954277384;0.8331468317044212;0.80499640893648;-0.021842767325403113;-0.02110147591084316;1.0350641731063663;9.999803788532127;0.8335275705107568;-0.0059940086477011925;-0.005994001091159976;0.7246764708473906;0.0052121670172860495;0.7245764397168747
89.511532;1.0352676777094787;0.833145972331403;0.8049959308846151;-0.021842767183941358;-0.02110147583518894;1.0350646704994784;9.999813737054332;0.8335272845594084;-0.005994008873627496;-0.005994000521007444;0.7246759089844785;0.005212175761939058;0.7245751853970693
89.521532;1.0352677198818212;0.8331451661993043;0.8049953882077442;-0.021842767024527143;-0.02110147579238272;1.0350651896494907;9.999823491446096;0.8335269664534791;-0.00599400908705276;-0.00599399995396306;0.7246753439750876;0.005212184294980982;0.7245739813958381
89.531532;1.0352677234896057;0.8331444169230606;0.8049947812651692;-0.021842766845322766;-0.021101475781773425;1.0350657211990049;9.999832954576313;0.8335266191398732;-0.005994009288566899;-0.005993999390356871;0.7246747820975417;0.005212192593086376;0.724572830541772
89.541532;1.035267690282255;0.8331437262513378;0.8049941118564233;-0.02184276664482906;-0.021101475802306646;1.0350662557856019;9.999842033948013;0.8335262441613008;-0.005994009478960961;-0.005993998830970601;0.7246742286704213;0.005212200639207563;0.7245717352155252
89.551532;1.0352676226753166;0.8331430946688827;0.8049933830160717;-0.021842766421907835;-0.02110147585243772;1.0350667846178372;9.999850647501962;0.8335258419105491;-0.005994009659046901;-0.005993998276673528;0.7246736878253591;0.005212208419979159;0.7245706974020112
89.561532;1.0352675234076525;0.8331425229698801;0.8049925983312021;-0.021842766175914876;-0.02110147593040496;1.0350672997595025;9.999858719033407;0.8335254124132068;-0.005994009829389539;-0.0059939977281508365;0.7246731629870237;0.005212215922858497;0.7245697188828744
89.571532;1.0352673946463948;0.8331420133128111;0.8049917616244135;-0.021842765906820532;-0.021101476034594998;1.0350677945199036;9.999866173387675;0.8335249559436528;-0.00599400999034126;-0.005993997185848134;0.7246726571302037;0.005212223138091075;0.7245688018817693
89.581532;1.035267237851995;0.83314156886611;0.804990876837078;-0.02184276561522753;-0.02110147616363153;1.0350682637973243;9.999872939654418;0.8335244732366159;-0.0059940101422113895;-0.005993996650091101;0.724672172955918;0.005212230058369693;0.7245679490788124
89.591532;1.0352670543361575;0.8331411928874543;0.8049899479838548;-0.021842765302211607;-0.021101476316212234;1.035068703765887;9.999878957142053;0.8335239650822223;-0.005994010285299139;-0.0059939961213841516;0.7246717128712352;0.005212236675333904;0.7245671626527332
89.601532;1.0352668455360599;0.8331408881833106;0.8049889792212043;-0.021842764968974044;-0.021101476491095946;1.0350691112600576;9.99988417890769;0.8335234321120838;-0.00599401041989487;-0.00599399560067177;0.7246712786139595;0.005212242981344278;0.7245664434846313
89.611532;1.0352666130509445;0.8331406569665254;0.8049879750045285;-0.021842764616512772;-0.02110147668733159;1.0350694839327592;9.999888577051923;0.8335228750820524;-0.005994010546303732;-0.005993995089201482;0.7246708710098299;0.005212248972568639;0.7245657908573258
89.621532;1.0352663586623334;0.8331405006150723;0.8049869403266209;-0.021842764245460593;-0.02110147690441239;1.0350698210610059;9.999892148431634;0.8335222945634991;-0.005994010664775435;-0.005993994588081052;0.7246704900983391;0.005212254646059394;0.7245652026074095
89.631532;1.0352660843184636;0.833140419147531;0.8049858805080227;-0.021842763856111974;-0.021101477142156357;1.035070123786517;9.999894909891507;0.8335216900982936;-0.005994010775438833;-0.00599399409803392;0.7246701355615357;0.005212259994896097;0.7245646759162468
89.641532;1.0352657921092412;0.8331404110363625;0.8049848003075512;-0.02184276344861271;-0.02110147740032914;1.035070394865627;9.999896884513253;0.8335210599221562;-0.00599401087839919;-0.005993993619428656;0.7246698072912068;0.005212265008321846;0.7245642080573493
89.651532;1.0352654839220534;0.8331404737661063;0.8049837033704499;-0.02184276302310156;-0.02110147767833336;1.0350706384446293;9.999898093592705;0.8335204016280146;-0.005994010973897114;-0.005993993152396711;0.7246695056530364;0.005212269675158459;0.7245637961502309
89.661532;1.0352651610693773;0.8331406045450009;0.8049825924207353;-0.02184276257961667;-0.02110147797533649;1.0350708592827653;9.99989855459537;0.8335197131229245;-0.005994011062312077;-0.005993992697087708;0.7246692309906517;0.005212273983105959;0.7245634364157633
89.671532;1.0352648243484206;0.8331408005453571;0.8049814695821994;-0.021842762117931094;-0.02110147829065743;1.0350710617357786;9.999898274078047;0.833518992703967;-0.005994011144083733;-0.005993992253915476;0.7246689826123547;0.0052122779170513545;0.724563124276805
89.681532;1.0352644743847876;0.8331410588243453;0.8049803365917485;-0.02184276163744548;-0.02110147862393936;1.0350712492931813;9.999897240661346;0.8335182383223841;-0.005994011219824969;-0.005993991823459113;0.7246687586288522;0.00521228146273712;0.7245628551982917
89.691532;1.0352641124958581;0.8331413763242348;0.8049791947012338;-0.021842761137141356;-0.021101478974974434;1.0350714244257193;9.999895431378537;0.8335174473697186;-0.0059940112904453;-0.005993991406183538;0.724668557321997;0.0052122846101622855;0.7245626250747286
89.701532;1.0352637415113979;0.83314174992833;0.8049780445409587;-0.021842760615760376;-0.0211014793434626;1.0350715887164297;9.999892826882284;0.8335166171591833;-0.005994011357028687;-0.005993991002423557;0.7246683782551031;0.005212287352793507;0.7245624301426321
89.711532;1.035263365136808;0.8331421765169932;0.8049768863362822;-0.021842760072068187;-0.02110147972883729;1.0350717431674805;9.999889418358812;0.8335157450702659;-0.005994011420777944;-0.005993990612551481;0.7246682217665663;0.005212289687589532;0.724562267078584
89.721532;1.0352629864776985;0.8331426531789472;0.8049757200817009;-0.02184275950493985;-0.021101480130052405;1.0350718880444445;9.999885201604057;0.8335148284247855;-0.005994011483048138;-0.005993990237007532;0.7246680880588006;0.00521229161723774;0.724562133173307
89.731532;1.0352626073125144;0.8331431774477461;0.8049745456994248;-0.0218427589134434;-0.021101480545547224;1.0350720222135958;9.999880173541142;0.8335138650237209;-0.00599401154508463;-0.005993989876225901;0.7246679767645242;0.005212293148800524;0.7245620260917667
89.741532;1.03526222812515;0.8331437470961239;0.8049733633984525;-0.021842758297004067;-0.021101480973505553;1.035072142286841;9.999874338280831;0.8335128538027577;-0.005994011607712777;-0.00599398953064743;0.7246678866658169;0.005212294285522816;0.7245619431031727
89.751532;1.0352618483394038;0.8331443594426278;0.8049721739307876;-0.02184275765543277;-0.021101481412135876;1.0350722419858864;9.99986770684948;0.8335117947099444;-0.005994011671338001;-0.005993989200765446;0.724667815812565;0.005212295018475553;0.7245618804486458
89.761532;1.035261466549237;0.8331450110354915;0.8049709788022578;-0.02184275698883793;-0.021101481859948635;1.0350723124451968;9.999860288609641;0.8335106882891744;-0.005994011736051262;-0.005993988887011885;0.7246677622779849;0.005212295326112823;0.7245618336030549
