time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.771532;1.035261080939475;0.8331456982236741;0.8049697805570917;-0.021842756297611086;-0.02110148231600492;1.0350723435372864;9.999852092108732;0.8335095354542121;-0.005994011801784095;-0.005993988589653972;0.7246677247421888;0.005212295179280034;0.7245617980482254
89.781532;1.0352606899834722;0.8331464177305723;0.8049685826141405;-0.021842755582381513;-0.02110148277991473;1.0350723251686818;9.999843132190827;0.8335083375104623;-0.005994011868522713;-0.005993988308853114;0.724667702678884;0.00521229454625184;0.7245617696191892
89.791532;1.0352602928794445;0.8331471665621583;0.8049673887103508;-0.021842754843838436;-0.021101483251736275;1.0350722477871084;9.99983343035185;0.833507096382224;-0.0059940119362610214;-0.005993988044568833;0.7246676969729192;0.005212293398059346;0.7245617443930952
89.801532;1.0352598897732679;0.8331479418227906;0.8049662027245255;-0.021842754082657338;-0.021101483731932425;1.0350721026387162;9.999823012218833;0.833505814790936;-0.005994012004714195;-0.0059939877963432545;0.7246677102688422;0.005212291710856227;0.724561718678867
89.811532;1.0352594818973007;0.8331487407668219;0.8049650287754063;-0.021842753299658804;-0.02110148422116753;1.0350718821841733;9.999811906554537;0.8335044962135936;-0.005994012073198052;-0.005993987563351971;0.7246677458309702;0.005212289461057568;0.7245616892188231
89.821532;1.0352590710724163;0.83314956073108;0.8049638709671936;-0.021842752496051217;-0.021101484719922976;1.0350715800652472;9.999800144268372;0.8335031445146812;-0.005994012140774199;-0.0059939873445911795;0.7246678059281065;0.005212286619963502;0.7245616535199619
89.831532;1.0352586589698036;0.8331503988803614;0.8049627329280526;-0.021842751673499496;-0.021101485228104844;1.0350711907729415;9.999787752900323;0.8335017633970948;-0.00599401220645507;-0.005993987138964077;0.7246678914717066;0.005212283155976584;0.7245616100991743
89.841532;1.0352582467812679;0.8331512520101075;0.804961617672632;-0.021842750833884702;-0.021101485744804298;1.0350707102267656;9.999774745199955;0.8335003560396677;-0.005994012269290655;-0.0059939869452984365;0.724668003085272;0.00521227904186314;0.7245615582618524
89.851532;1.0352578348853236;0.833152116731138;0.804960527808916;-0.021842749979032152;-0.0211014862685198;1.0350701368552657;9.999761116716925;0.8334989250488997;-0.005994012328308132;-0.0059939867621599;0.724668142173724;0.0052122742594177774;0.7245614976133932
89.861532;1.0352574228081162;0.8331529900357426;0.8049594658488509;-0.021842749110733736;-0.02110148679767936;1.0350694713672668;9.999746860176899;0.8334974726730997;-0.005994012382430362;-0.005993986587525219;0.7246683109642238;0.005212268799389236;0.7245614279647379
89.871532;1.0352570099557856;0.8331538695594777;0.8049584341778383;-0.02184274823093737;-0.021101487330827774;1.0350687153370985;9.999731978854491;0.8334960012065898;-0.00599401243048239;-0.005993986418825845;0.724668512039934;0.005212262660448193;0.7245613497422214
89.881532;1.0352565959030766;0.833154753204241;0.8049574344826004;-0.021842747341806645;-0.021101487866525204;1.0350678701223925;9.999716486470643;0.8334945133944761;-0.005994012471203271;-0.005993986253388543;0.7246687480882009;0.005212255849016329;0.7245612642805611
89.891532;1.0352561799036846;0.8331556385320243;0.8049564674334195;-0.021842746445648178;-0.021101488403395145;1.0350669363414338;9.999700404894432;0.833493012629307;-0.005994012503160048;-0.005993986088744218;0.7246690220109845;0.005212248379840699;0.7245611737558506
89.901532;1.0352557607267345;0.8331565223986014;0.8049555327519132;-0.021842745544847202;-0.021101488940259042;1.0350659137438194;9.999683768751149;0.8334915028417282;-0.005994012524794796;-0.005993985922667642;0.724669337172631;0.005212240278300664;0.7245610811479103
89.911532;1.0352553366833552;0.8331574012353363;0.8049546291523351;-0.02184274464175906;-0.021101489476158145;1.0350648018801427;9.99966662641632;0.8334899880500249;-0.005994012534794085;-0.005993985753165679;0.724669697493011;0.005212231582448538;0.7245609902809435
89.921532;1.035254905555277;0.833158271902714;0.804953754659852;-0.021842743738464298;-0.02110149001031895;1.0350636010843706;9.99964903106386;0.8334884716606885;-0.005994012532395306;-0.005993985578478778;0.7246701071118432;0.005212222339712605;0.7245609057727422
89.931532;1.0352544649353845;0.8331591324236166;0.8049529071014528;-0.021842742836534885;-0.021101490542159217;1.0350623128018979;9.999631033205898;0.8334869556321085;-0.005994012517353057;-0.005993985397128183;0.7246705696959711;0.005212212598814982;0.7245608329011237
89.941532;1.0352540128293113;0.8331599819433684;0.8049520837226305;-0.02184274193704371;-0.021101491071213552;1.0350609394821413;9.999612682757368;0.8334854399114471;-0.005994012489792271;-0.005993985208039127;0.7246710879796073;0.005212202404653966;0.7245607771469292
89.951532;1.0352535479219431;0.8331608199714726;0.8049512807783837;-0.021842741040817577;-0.021101491596917658;1.0350594847241472;9.999594033832372;0.833483922726595;-0.005994012450057985;-0.00599398501054068;0.7246716636958528;0.0052121917995318475;0.7245607434504118
89.961532;1.0352530693185684;0.8331616457215586;0.8049504942160693;-0.021842740148715428;-0.02110149211853144;1.0350579535914908;9.999575144355859;0.8334824014986852;-0.005994012398507201;-0.005993984804133922;0.7246722978980732;0.005212180824601618;0.7245607358906959
89.971532;1.035252576016777;0.8331624580935404;0.8049497204371504;-0.021842739261716187;-0.021101492635179717;1.0350563527432652;9.999556076365675;0.8334808737893359;-0.005994012335310813;-0.005993984588330729;0.7246729917377805;0.005212169517111404;0.7245607577094274
89.981532;1.035252066788923;0.8331632559684419;0.8049489564683721;-0.021842738380798234;-0.021101493145712597;1.03505469048191;9.999536901317311;0.8334793379898748;-0.005994012260366487;-0.005993984362813076;0.7246737466416138;0.005212157908018108;0.7245608111824143
89.991532;1.0352515407079361;0.833164037962525;0.8049482000074681;-0.02184273750678102;-0.02110149364859442;1.035052976528249;9.99951769990511;0.8334777936663226;-0.005994012173348681;-0.005993984127755987;0.7246745631981523;0.005212146024259534;0.7245608978547173
90.001532;1.0352509974336823;0.8331648015065749;0.8049474491251233;-0.02184273664031908;-0.02110149414197197;1.0350512209635845;9.999498556978853;0.8334762416646777;-0.005994012073864967;-0.005993983884034353;0.7246754403219058;0.0052121338923988274;0.7245610190835889
90.011532;1.0352504367146187;0.833165542620607;0.8049467017080141;-0.02184273578218605;-0.021101494623679853;1.0350494330184274;9.999479560299374;0.8334746840050328;-0.005994011961622512;-0.005993983633179604;0.7246763760019242;0.005212121539096586;0.7245611761648085
90.021532;1.035249857803978;0.8331662571315797;0.8049459556443737;-0.02184273493363254;-0.021101495091307567;1.0350476208260981;9.999460796660335;0.8334731237290783;-0.0059940118364720865;-0.005993983377159763;0.7246773685617784;0.005212108990376189;0.724561370210568
90.031532;1.0352492594865843;0.833166942082576;0.8049452097894907;-0.021842734096367156;-0.02110149554251116;1.0350457915795965;9.999442344018986;0.8334715647597964;-0.00599401169835422;-0.005993983118194312;0.724678417065806;0.005212096272611702;0.7245616018653153
90.041532;1.035248640729885;0.833167596033992;0.8049444644691953;-0.02184273327221192;-0.0211014959753212;1.035043951349345;9.999424270293675;0.833470011549448;-0.005994011547292502;-0.005993982858561359;0.7246795209012895;0.005212083411761921;0.7245618710121918
90.051532;1.0352480015931138;0.8331682184180114;0.8049437207050565;-0.02184273246281895;-0.021101496388241596;1.0350421051472156;9.99940663694822;0.8334684686293653;-0.005994011383401964;-0.005993982600229427;0.72468067921725;0.005212070428731621;0.7245621770373918
90.061532;1.035247343737381;0.8331688090398495;0.8049429790985758;-0.021842731669613872;-0.021101496780184244;1.0350402573597428;9.999389496871782;0.8334669403287572;-0.005994011206836689;-0.005993982344515281;0.7246818907835263;0.005212057335060297;0.7245625191415705
90.071532;1.035246670183086;0.8331693681718884;0.8049422399601517;-0.021842730893833567;-0.021101497150390457;1.0350384118585154;9.99937288764658;0.8334654306695469;-0.005994011017817964;-0.005993982092025832;0.7246831540447858;0.005212044132822503;0.7245628960878673
90.081532;1.035245984711328;0.8331698964628694;0.8049415042856402;-0.021842730136477723;-0.02110149749845166;1.035036571769071;9.99935683033981;0.833463943373401;-0.005994010816791717;-0.00599398184295268;0.7246844668920011;0.005212030818111271;0.7245633058134107
90.091532;1.035245291234848;0.833170394278652;0.8049407740638406;-0.021842729398364066;-0.02110149782431073;1.035034739160891;9.999341337662885;0.8334624819932434;-0.005994010604462755;-0.005993981597523878;0.724685826692422;0.005212017385871004;0.7245637451859426
90.101532;1.0352445932423915;0.8331708612475681;0.8049400515860708;-0.02184272868041833;-0.021101498128045067;1.0350329145632415;9.999326421278871;0.8334610500741217;-0.005994010381513555;-0.0059939813561974975;0.7246872305660275;0.0052120038349160805;0.724564210052901
90.111532;1.03524389403964;0.8331712962046057;0.8049393380192956;-0.02184272798384512;-0.021101498409579634;1.0350310967444591;9.999312089343471;0.8334596514350271;-0.005994010148256893;-0.005993981119569182;0.7246886749504283;0.0052119901710962965;0.7245646960893062
90.121532;1.0352431976373484;0.8331716968400894;0.8049386322669189;-0.021842727310070236;-0.021101498668655412;1.0350292831356491;9.99929834430537;0.8334582905747209;-0.005994009904653769;-0.0059939808882027885;0.7246901548910845;0.005211976407253116;0.7245652001640436
90.131532;1.0352425086275172;0.8331720593816526;0.8049379315442099;-0.021842726660761168;-0.021101498904967642;1.035027470097437;9.999285189532932;0.8334569723965443;-0.005994009650650642;-0.005993980662481912;0.7246916639150132;0.005211962561343945;0.7245657209564755
90.141532;1.035241831269373;0.8331723792144942;0.8049372328297449;-0.02184272603788705;-0.02110149911822248;1.0350256531584052;9.999272635060773;0.833455701168168;-0.005994009386425317;-0.005993980442672213;0.7246931941973828;0.005211948654581568;0.7245662585916374
90.151532;1.0352411693679135;0.8331726522131615;0.8049365335385682;-0.021842725443587552;-0.021101499308149856;1.0350238280966046;9.999260695224566;0.833454480114492;-0.0059940091123665325;-0.005993980229209592;0.7246947369387686;0.005211934711340743;0.7245668142539943
90.161532;1.0352405267025018;0.8331728759771747;0.8049358318158397;-0.02184272488006128;-0.021101499474491133;1.0350219920252244;9.999249384111629;0.8334533122165277;-0.005994008828863391;-0.005993980022898028;0.7246962832672026;0.005211920760379822;0.7245673901227491
90.171532;1.0352399072027385;0.8331730505195822;0.8049351269766422;-0.021842724349683124;-0.021101499616915854;1.035020143864633;9.999238714975425;0.833452201077349;-0.005994008536023282;-0.005993979824722133;0.7246978252091748;0.005211906834411086;0.7245679892930303
90.181532;1.0352393147341654;0.8331731780842254;0.8049344191985879;-0.02184272385505491;-0.021101499735007776;1.0350182843288953;9.999228703346583;0.8334511509438631;-0.005994008233533632;-0.005993979635417758;0.7246993558597294;0.0052118929682514175;0.7245686152991352
90.191532;1.035238753016577;0.8331732623023717;0.8049337084071949;-0.02184272339875708;-0.021101499828424502;1.0350164152204007;9.999219370415064;0.8334501663425575;-0.005994007920815586;-0.0059939794552407106;0.7247008687995995;0.0052118791981075495;0.7245692714010428
90.201532;1.0352382261042403;0.8331733076943497;0.8049329937616102;-0.02184272298303833;-0.021101499897136132;1.0350145391471288;9.999210745701141;0.833449251866213;-0.005994007597309564;-0.005993979284032922;0.7247023577869315;0.005211865561578003;0.7245699601815867
90.211532;1.0352377383604277;0.8331733194779375;0.8049322740589373;-0.02184272260963104;-0.021101499941434614;1.0350126602907475;9.999202869793415;0.8334484119295065;-0.005994007262628673;-0.005993979121386834;0.7247038169673803;0.00521185209572973;0.7245706834329587
90.221532;1.035237293405372;0.8331733028180496;0.8049315480574266;-0.021842722279675972;-0.02110149996154126;1.035010784213506;9.99919579137442;0.8334476506809126;-0.005994006916530981;-0.005993978966731102;0.7247052407296183;0.005211838832755181;0.7245714421753321
90.231532;1.03523689297929;0.8331732620572337;0.804930814512556;-0.02184272199385336;-0.021101499957270804;1.0350089161556633;9.999189557091627;0.8334469723011191;-0.005994006558894889;-0.00599397881934212;0.724706623044987;0.005211825797472371;0.7245722367935296
90.241532;1.0352365361443028;0.8331732007169197;0.8049300723606183;-0.021842721752642458;-0.021101499928155357;1.0350070601981944;9.999184207656782;0.8334463809846177;-0.005994006189774009;-0.005993978678440001;0.7247079569331806;0.00521181300997808;0.7245730671700488
90.251532;1.035236219279945;0.8331731219003424;0.8049293208060919;-0.02184272155640579;-0.02110149987384165;1.035005219904621;9.999179783922703;0.8334458803906424;-0.005994005809389144;-0.0059939785432654765;0.7247092345859573;0.005211800490602697;0.72457393280527
90.261532;1.0352359371441662;0.8331730287266652;0.8049285591475073;-0.02184272140530177;-0.02110149979451896;1.035003398823143;9.99917632952596;0.83344547324847;-0.0059940054179949236;-0.005993978412896999;0.724710448070739;0.005211788263707899;0.7245748330323568
90.271532;1.0352356840526389;0.8331729246354712;0.804927786984907;-0.021842721299253742;-0.021101499691114006;1.035001600384027;9.99917388384164;0.833445161290039;-0.005994005015773905;-0.005993978285939812;0.7247115897007996;0.005211776359182644;0.7245757673842351
90.281532;1.0352354547833573;0.8331728133100917;0.8049270046459869;-0.02184272123802863;-0.021101499565093114;1.034999827883755;9.999172471171164;0.8334449453354268;-0.005994004602825833;-0.005993978160488977;0.7247126518249036;0.005211764810600574;0.7245767359471604
90.291532;1.0352352450075353;0.8331726983993023;0.8049262128745325;-0.021842721221376805;-0.02110149941805856;1.034998084694635;9.999172096120239;0.833444825221355;-0.005994004179078495;-0.005993978034509222;0.7247136267871349;0.005211753653013206;0.7245777394310016
90.301532;1.0352350507035615;0.8331725831276322;0.8049254120791517;-0.021842721249246726;-0.02110149925132461;1.0349963740600336;9.9991727498942;0.8334447992624775;-0.005994003744201198;-0.005993977906231292;0.7247145074512079;0.005211742925547321;0.7245787788629543
90.311532;1.0352348678201713;0.8331724697445358;0.8049246020639249;-0.02184272132196272;-0.021101499065693318;1.0349946986624612;9.999174418575425;0.8334448638333146;-0.005994003297796563;-0.005993977774105771;0.7247152881076028;0.005211732675413234;0.7245798550807492
90.321532;1.035234693184899;0.8331723596017067;0.8049237822460288;-0.02184272144009631;-0.02110149886157928;1.0349930609745528;9.999177087099035;0.8334450136154332;-0.005994002839709407;-0.005993977636498029;0.7247159650373669;0.0052117229555478815;0.7245809684526331
90.331532;1.0352345252656534;0.8331722538878216;0.8049229519719313;-0.021842721604089618;-0.021101498639288948;1.034991464075302;9.999180741404308;0.8334452421893486;-0.00599400237004066;-0.005993977491612596;0.7247165362504056;0.005211713815860202;0.7245821190132605
90.341532;1.0352343641102524;0.8331721535750427;0.8049221108141155;-0.021842721814038294;-0.02110149839926108;1.0349899118350443;9.99918536330163;0.8334455425608017;-0.005994001888938411;-0.005993977337622687;0.7247170009474448;0.005211705295490049;0.7245833065757875
90.351532;1.0352342110182364;0.8331720585131428;0.8049212588281702;-0.021842722069725446;-0.02110149814225032;1.0349884082904754;9.999190919629955;0.8334459073152164;-0.005994001396657507;-0.005993977172832559;0.7247173590047048;0.0052116974222053605;0.7245845305079495
90.361532;1.0352340680870216;0.8331719669522207;0.804920396482271;-0.02184272237067278;-0.021101497869406682;1.03498695679954;9.999197360545729;0.8334463286092862;-0.005994000893818013;-0.005993976996011889;0.724717610235397;0.0052116902161979;0.7245857892718556
90.371532;1.0352339378880497;0.8331718758538527;0.8049195241636536;-0.02184272271616595;-0.02110149758221452;1.0349855596638082;9.999204627025994;0.8334467984532105;-0.005994000381362969;-0.005993976806581534;0.724717753918842;0.005211683691712457;0.7245870798436905
90.381532;1.035233823484509;0.8331717816730358;0.8049186419580101;-0.02184272310528904;-0.02110149728231254;1.0349842181179751;9.999212657015331;0.8334473090829609;-0.005993999860286504;-0.0059939766042721295;0.7247177890555909;0.005211677855929801;0.7245883974828103
90.391532;1.0352337286960354;0.8331716811384299;0.8049177498904165;-0.02184272353691705;-0.021101496971178167;1.0349829319881485;9.999221389363822;0.8334478530740107;-0.005993999331514067;-0.005993976388839025;0.7247177150096571;0.005211672708660807;0.7245897363012207
90.401532;1.035233658177697;0.8331715713909357;0.8049168479300354;-0.021842724009777142;-0.021101496649874082;1.0349816996709156;9.999230768144356;0.833448423170275;-0.0059939987959606806;-0.00599397616010951;0.7247175322282351;0.005211668242996882;0.7245910900719996
90.411532;1.035233616819761;0.833171449594306;0.8049159358415051;-0.021842724522668493;-0.021101496319056865;1.0349805194683317;9.999240741664936;0.8334490123397623;-0.005993998254605861;-0.005993975917929843;0.7247172423478825;0.005211664443573722;0.7245924525088833
90.421532;1.035233608976263;0.8331713127600295;0.8049150131016587;-0.0218427250745913;-0.021101495979094772;1.0349793911187124;9.999251252639898;0.8334496143910515;-0.005993997708522646;-0.00599397566224218;0.7247168472964368;0.005211661284147867;0.7245938175006853
90.431532;1.0352336380020335;0.8331711578477592;0.8049140785539923;-0.021842725664601312;-0.021101495630273394;1.0349783161890551;9.999262229639044;0.8334502244974737;-0.005993997158788196;-0.005993975393472337;0.7247163487443022;0.005211658729920001;0.7245951796092627
90.441532;1.0352337058536039;0.8331709820594468;0.8049131303225884;-0.021842726291657837;-0.021101495273097803;1.0349772976903693;9.999273585087481;0.8334508395119616;-0.0059939966062593055;-0.005993975112577133;0.7247157486293605;0.0052116567426579875;0.7245965341295785
90.451532;1.035233812994549;0.8331707835129178;0.8049121664827456;-0.021842726954722027;-0.021101494908441057;1.0349763395700167;9.999285216775972;0.833451458370937;-0.005993996051436054;-0.0059939748205806226;0.7247150494742944;0.005211655283007189;0.7245978771573788
90.461532;1.0352339587049557;0.8331705616368426;0.8049111857705966;-0.02184272765297348;-0.021101494537483112;1.0349754465127368;9.999297018641583;0.8334520819110859;-0.005993995494574229;-0.005993974518252486;0.7247142539784256;0.005211654310328881;0.7245992062109777
90.471532;1.035234141046969;0.8331703166131681;0.8049101877475542;-0.021842728385885662;-0.021101494161639773;1.0349746240471072;9.999308897135242;0.8334527119694874;-0.005993994935855776;-0.0059939742062390606;0.7247133646168674;0.00521165378426777;0.7246005204437302
90.481532;1.0352343562019628;0.8331700484888435;0.8049091726184385;-0.021842729153060982;-0.021101493782551765;1.034973878261064;9.999320776139312;0.8334533508073588;-0.005993994375368748;-0.005993973885310398;0.7247123834311552;0.0052116536695373675;0.7246018201218645
90.491532;1.0352345978392874;0.8331697565678531;0.8049081408522338;-0.02184272995404111;-0.02110149340194791;1.0349732147854362;9.999332590569173;0.8334540010787811;-0.0059939938130119065;-0.005993973556420097;0.7247113120334293;0.005211653940480925;0.7246031060231384
90.501532;1.0352348574289099;0.8331694389649694;0.8049070926111878;-0.02184273078829349;-0.021101493021369266;1.034972637846298;9.999344280883312;0.8334546653350371;-0.005993993248517565;-0.005993973220556086;0.7247101521564684;0.00521165458172402;0.7246043790932455
90.511532;1.0352351258488124;0.8331690926967342;0.8049060271558538;-0.021842731655159885;-0.021101492642155707;1.0349721500891624;9.999355790618235;0.8334553450014028;-0.005993992681542727;-0.005993972878586223;0.7247089065410975;0.005211655584128252;0.7246056405263239
90.521532;1.0352353951723128;0.8331687144262163;0.8049049425369765;-0.021842732553572396;-0.021101492265845102;1.0349717529504856;9.999367062450236;0.8334560400106884;-0.005993992111935823;-0.005993972531327089;0.7247075794521909;0.0052116569371846175;0.7246068921901927
90.531532;1.0352356589114686;0.8331683009766446;0.8049038360291142;-0.021842733481796474;-0.021101491894430117;1.0349714473611737;9.999378037516708;0.8334567491344779;-0.005993991540235012;-0.005993972179584886;0.7247061764793116;0.005211658621392242;0.7246081369438466
90.541532;1.0352359107505789;0.8331678494454189;0.804902704974578;-0.02184273443751807;-0.021101491530068937;1.034971234436708;9.999388664504467;0.8334574703529133;-0.0059939909679008665;-0.005993971823939766;0.7247047037146864;0.005211660605021576;0.7246093786069231
90.551532;1.035236143360047;0.8331673575167953;0.8049015471250092;-0.02184273541811486;-0.02110149117465403;1.0349711155729566;9.999398906633786;0.8334582013602704;-0.005993990396939373;-0.005993971464595423;0.7247031665892412;0.005211662847703469;0.7246106216353465
90.561532;1.0352363482252047;0.8331668240936997;0.8049003608843611;-0.02184273642079567;-0.021101490829605173;1.034971092051594;9.999408736175166;0.8334589400141512;-0.005993989829310609;-0.005993971101386717;0.724701569129966;0.00521166530849006;0.7246118705943603
90.571532;1.0352365163238884;0.8331662498513936;0.8048991460948005;-0.02184273744261562;-0.021101490495798608;1.0349711647575122;9.999418127837664;0.8334596844492294;-0.005993989266627356;-0.005993970733908648;0.724699914357013;0.005211667950254613;0.7246131296968232
90.581532;1.0352366389209813;0.8331656371544722;0.8048979043589541;-0.021842738480383643;-0.021101490173653648;1.0349713341473417;9.999427060846543;0.8334604330569542;-0.005993988710209282;-0.005993970361982673;0.7246982053436896;0.005211670738208353;0.7246144026782056
90.591532;1.0352367078441416;0.8331649891403216;0.8048966382139153;-0.021842739530447346;-0.021101489863390038;1.034971600178064;9.999435526084355;0.8334611840646821;-0.005993988161298772;-0.005993969986102976;0.7246964457112829;0.005211673640290771;0.7246156928529071
90.601532;1.0352367157009612;0.8331643086457226;0.8048953502987614;-0.02184274058870704;-0.02110148956516669;1.0349719625162046;9.999443531990204;0.8334619347744394;-0.0059939876213043666;-0.005993969607263451;0.7246946393574704;0.005211676630478622;0.7246170029443147
90.611532;1.0352366567237328;0.8331635980693602;0.8048940433285935;-0.021842741651058463;-0.021101489278971795;1.0349724211542288;9.999451104284892;0.8334626812597103;-0.005993987091932546;-0.005993969226439567;0.7246927902038917;0.005211679688569825;0.7246183346059377
90.621532;1.035236527429562;0.8331628600659706;0.8048927203117259;-0.02184274271382736;-0.02110148900451706;1.0349729763413849;9.999458282271883;0.8334634186148234;-0.005993986574917124;-0.005993968844350864;0.7246909022191811;0.0052116827965010305;0.7246196880878849
90.631532;1.035236326323261;0.8331620977490543;0.8048913845675069;-0.021842743773862226;-0.021101488741288445;1.0349736276847723;9.999465117114648;0.8334641415229763;-0.005993986071473571;-0.005993968461619752;0.7246889795180281;0.005211685936304458;0.7246210625919187
90.641532;1.0352360532748632;0.8331613141054673;0.8048900397291354;-0.021842744828511323;-0.02110148848865724;1.0349743736873842;9.999471668649045;0.8334648449558293;-0.005993985582170034;-0.00599396807913026;0.7246870263431238;0.005211689090290602;0.7246224569764801
90.651532;1.0352357088476314;0.8331605114943255;0.8048886899678683;-0.021842745875755194;-0.02110148824600358;1.0349752117966524;9.999477997472793;0.8334655243950865;-0.0059939851073580385;-0.005993967698304546;0.7246850469930989;0.005211692240138416;0.7246238698300078
90.661532;1.0352352936483413;0.8331596918663946;0.804887340442631;-0.021842746914259435;-0.021101488012836653;1.0349761382832794;9.999484156327776;0.8334661753021214;-0.005993984647517775;-0.0059939673210731015;0.7246830459082683;0.005211695365941006;0.7246252990463279
90.671532;1.0352348084453875;0.8331588577820613;0.8048859977147234;-0.02184274794310861;-0.021101487788886396;1.034977148077486;9.999490187392452;0.8334667926608316;-0.005993984203179869;-0.005993966949711675;0.7246810274549225;0.005211698447722365;0.7246267420366845
90.681532;1.0352342550974059;0.8331580130541387;0.8048846696345026;-0.021842748961555775;-0.021101487574171626;1.0349782347403944;9.99949612734732;0.8334673713467935;-0.005993983774773618;-0.00599396658677838;0.7246789953571169;0.005211701465785655;0.7246281966208463
90.691532;1.035233637475163;0.8331571617029959;0.8048833645102643;-0.021842749968878618;-0.021101487369012545;1.0349793907464397;9.999502012332131;0.833467906576622;-0.005993983362615254;-0.005993966234995859;0.7246769526393825;0.0052117043984079596;0.7246296613847137
90.701532;1.0352329616957168;0.8331563064154166;0.804882090131037;-0.021842750964173166;-0.02110148717399604;1.0349806081045234;9.999507877685623;0.8334683939915132;-0.005993982966767502;-0.005993965896957771;0.7246749021734951;0.0052117072224593395;0.7246311350124255
90.711532;1.0352322357549115;0.8331554486052871;0.8048808530569541;-0.021842751946325772;-0.021101486989893035;1.0349818789188239;9.99951375968214;0.8334688300617842;-0.00599398258676352;-0.005993965574918894;0.7246728472441438;0.005211709917109023;0.7246326154240431
90.721532;1.0352314690865707;0.8331545895109828;0.8048796582585683;-0.02184275291424152;-0.021101486817518972;1.03498319608588;9.999519701848781;0.8334692126320881;-0.005993982221595193;-0.0059939652709082875;0.7246707917938278;0.0052117124647279005;0.7246340997117734
90.731532;1.0352306716306587;0.8331537307560685;0.8048785093225438;-0.02184275386705532;-0.021101486657731615;1.034984554338086;9.999525760344191;0.8334695409370556;-0.005993981870060296;-0.00599396498691178;0.7246687404183775;0.005211714849712206;0.7246355848098723
90.741532;1.035229852590931;0.8331528747459026;0.8048774090122817;-0.021842754804182105;-0.021101486511652688;1.0349859509623711;9.999532006464047;0.833469815203547;-0.005993981531011844;-0.0059939647247499095;0.7246666983491705;0.005211717059092677;0.7246370677950537
90.751532;1.0352290203420431;0.8331520251765386;0.804876359797509;-0.021842755725240363;-0.02110148638074477;1.0349873855298055;9.999538523722377;0.8334700362726628;-0.005993981203246882;-0.005993964485870958;0.7246646711058495;0.0052117190833500015;0.7246385456748313
90.761532;1.0352281830923695;0.8331511868434769;0.8048753640350124;-0.02184275662998185;-0.021101486266570806;1.0349888586159186;9.9995453986905;0.8334702053004357;-0.005993980885446374;-0.005993964271464696;0.724662663726703;0.005211720915390719;0.7246400156470066
90.771532;1.0352273491827702;0.8331503649667448;0.8048744234548582;-0.021842757518300476;-0.02110148617056815;1.034990370394558;9.999552709910457;0.8334703232777873;-0.005993980576404475;-0.00599396408274154;0.7246606804439282;0.005211722548900279;0.7246414755266861
90.781532;1.0352265273108963;0.8331495647929906;0.8048735384121352;-0.0218427583901708;-0.021101486093933867;1.0349919199915574;9.99956052021787;0.8334703904192183;-0.0059939802751894245;-0.005993963920956478;0.7246587250636274;0.005211723978084849;0.7246429235729498
90.791532;1.0352257263933078;0.8331487914677327;0.8048727078475856;-0.021842759245513474;-0.021101486037591287;1.0349935052292385;9.999568876937994;0.8334704058702211;-0.005993979981012039;-0.0059939637871423675;0.7246568013078442;0.005211725199200811;0.7246443583689449
90.801532;1.0352249545281567;0.8331480499943736;0.8048719296168702;-0.021842760084279118;-0.021101486002380678;1.0349951224173486;9.999577816467967;0.8334703681218047;-0.005993979693008001;-0.005993963681877563;0.7246549128357178;0.005211726212448321;0.7246457790039004
90.811532;1.0352242176465625;0.833147345206829;0.8048712003256336;-0.021842760906696443;-0.021101485989236668;1.0349967665907107;9.99958736876133;0.8334702759131546;-0.005993979410150576;-0.005993963605257428;0.724653063132343;0.005211727022710389;0.7246471848579205
90.821532;1.0352235187281238;0.8331466815328088;0.8048705155143624;-0.021842761713348896;-0.02110148599910541;1.034998431958067;9.999597563545684;0.8334701288132179;-0.005993979131357726;-0.0059939635570052125;0.7246512553145765;0.005211727637352943;0.724648575098588
90.831532;1.0352228583623178;0.8331460625850178;0.8048698709350446;-0.021842762505175084;-0.021101486032845923;1.0350001121846;9.999608434949103;0.8334699271317763;-0.005993978855772874;-0.0059939635366178644;0.7246494921130342;0.005211728061564402;0.7246499483737743
90.841532;1.0352222364342496;0.8331454908927172;0.8048692636233507;-0.021842763283488286;-0.021101486091137378;1.035001801041394;9.999620019558826;0.8334696715117433;-0.0059939785830208136;-0.005993963543405296;0.7246477759418309;0.005211728296349627;0.7246513029360611
90.851532;1.0352216534482857;0.8331449676495882;0.8048686917464344;-0.021842764049657015;-0.021101486174189138;1.0350034930701908;9.999632349170376;0.8334693624398261;-0.00599397831325646;-0.00599396357648818;0.724646108458437;0.005211728342448932;0.7246526373136648
90.861532;1.0352211104399676;0.8331444925662299;0.8048681538241143;-0.02184276480460592;-0.02110148628154307;1.0350051830497777;9.99964544398135;0.8334689998803807;-0.005993978047011298;-0.0059939636348788974;0.724644490254141;0.005211728205125044;0.7246539507404527
90.871532;1.0352206080155446;0.8331440644007139;0.8048676482952373;-0.021842765548742878;-0.021101486412292488;1.0350068649862438;9.999659312646974;0.8334685836409456;-0.005993977784923416;-0.005993963717429873;0.7246429215050787;0.005211727891528368;0.7246552425553735
90.881532;1.0352201462328878;0.8331436818319568;0.8048671737325659;-0.021842766282291818;-0.021101486565463068;1.0350085321632658;9.999673953802471;0.8334681144798805;-0.005993977527563017;-0.0059939638225671495;0.7246414028486298;0.005211727401676465;0.7246565114674688
90.891532;1.0352197256703108;0.8331433439740863;0.8048667290392163;-0.021842767005721866;-0.021101486740174553;1.0350101781153285;9.999689354080699;0.833467594646481;-0.005993977275427937;-0.005993963948157101;0.7246399359557689;0.005211726723681669;0.7246577557389381
90.901532;1.0352193480144576;0.8331430504325428;0.8048663131460668;-0.021842767719995826;-0.02110148693547079;1.0350117975700412;9.999705493594984;0.8334670270582998;-0.0059939770289110066;-0.005993964091751174;0.7246385237007951;0.0052117258363669735;0.7246589738269501
90.911532;1.0352190153481653;0.833142801022134;0.8048659248352447;-0.02184276842643142;-0.02110148715000882;1.0350133869253062;9.999722358272535;0.8334664141860578;-0.005993976788273862;-0.005993964251023936;0.7246371695884574;0.005211724712026087;0.7246601645297732
90.921532;1.0352187289269437;0.8331425956241588;0.8048655631117567;-0.021842769126449387;-0.021101487381894025;1.0350149443536116;9.999739942380835;0.8334657578412117;-0.005993976553787058;-0.005993964424072752;0.724635876808393;0.005211723317690821;0.7246613264243454
90.931532;1.035218488687349;0.8331424343233954;0.8048652275262085;-0.021842769821518455;-0.021101487628644007;1.035016469491596;9.999758242261604;0.8334650597543639;-0.00599397632580561;-0.0059939646094353365;0.7246346475418772;0.005211721617598027;0.7246624573241517
90.941532;1.0352182941683798;0.8331423173455198;0.8048649178141322;-0.02184277051308627;-0.02110148788721135;1.0350179629614182;9.99977725480212;0.8334643222193745;-0.005993976104575698;-0.005993964805911276;0.7246334826955902;0.005211719574986964;0.7246635543342574
90.951532;1.0352181459202972;0.833142244982204;0.8048646331802408;-0.021842771202260518;-0.02110148815417898;1.0350194264425188;9.999796978322502;0.8334635481107774;-0.005993975890076762;-0.0059939650123985895;0.7246323819034713;0.005211717155139178;0.7246646141983982
90.961532;1.035218045965628;0.8331422176675632;0.8048643718901863;-0.02184277188947265;-0.021101488426145537;1.035020862673393;9.999817409330324;0.8334627401980591;-0.005993975682122202;-0.005993965227846274;0.7246313435041422;0.0052117143328294065;0.7246656336028446
90.971532;1.0352179973362885;0.8331422356555025;0.8048641311754616;-0.02184277257439393;-0.021101488700134247;1.035022274402218;9.999838541804595;0.8334619004745815;-0.0059939754805016215;-0.005993965451210634;0.7246303647423246;0.0052117110964742044;0.7246666094604014
90.981532;1.0352180033037561;0.8331422986168203;0.8048639074990271;-0.021842773256058826;-0.02110148897373117;1.0350236631754257;9.99986037008029;0.8334610297799109;-0.005993975284976961;-0.00599396568129954;0.7246294424793291;0.005211707443558516;0.7246675392729542
90.991532;1.0352180659961465;0.8331424058358458;0.8048636971662174;-0.02184277393315323;-0.021101489244863533;1.0350250291625254;9.999882886926292;0.8334601277444468;-0.005993975095217163;-0.005993965916704687;0.7246285736832929;0.005211703375002278;0.7246684213794473
91.001532;1.0352181850103968;0.8331425564499343;0.804863496673299;-0.021842774604425876;-0.021101489511527304;1.0350263720639878;9.999906079131932;0.8334591937017004;-0.0059939749109391574;-0.0059939661561046135;0.7246277552161693;0.005211698894173021;0.7246692546347083
91.011532;1.0352183577802252;0.8331427492035486;0.804863302797457;-0.02184277526888243;-0.02110148977172166;1.0350276919192014;9.999929926585823;0.8334582279963398;-0.0059939747322207;-0.005993966398655619;0.7246269836499718;0.005211694007199855;0.7246700376444049
91.021532;1.0352185810430945;0.8331429824118874;0.804863112884003;-0.021842775925587043;-0.021101490023549514;1.0350289883628254;9.999954403931554;0.8334572321914376;-0.0059939745594802;-0.005993966643956592;0.7246262556851396;0.0052116887207113525;0.7246707682357219
91.031532;1.0352188510986668;0.8331432545506317;0.8048629250323059;-0.021842776573360773;-0.021101490265310382;1.0350302590995577;9.999979484702111;0.8334562086393192;-0.0059939743930558535;-0.005993966891711682;0.724625568682128;0.0052116830383744615;0.7246714435744415
91.041532;1.0352191628415883;0.8331435646842038;0.8048627381175415;-0.021842777210579045;-0.021101490495454157;1.0350314999836174;10.00000514407145;0.8334551603443088;-0.005993974232952147;-0.005993967141583976;0.7246249205500866;0.00521167696171505;0.7246720606630307
91.051532;1.0352195096478676;0.8331439120937422;0.8048625520745842;-0.02184277783518846;-0.021101490712422295;1.0350327067641703;10.000031354376294;0.8334540908521832;-0.00599397407894385;-0.005993967393249565;0.7246243092050911;0.005211670495819048;0.7246726166248714
91.061532;1.0352198849303922;0.833144295509496;0.8048623677599156;-0.021842778445000658;-0.021101490914475662;1.0350338757404287;10.000058079480274;0.833453004183336;-0.005993973930699847;-0.005993967646481178;0.7246237322682707;0.0052116636540759965;0.7246731088591898
91.071532;1.035220283544315;0.8331447127793319;0.8048621859821982;-0.02184277903789594;-0.021101491099701573;1.0350350026651869;10.000085276210001;0.8334519046098093;-0.005993973787869575;-0.005993967901380117;0.7246231870276256;0.005211656460200687;0.7246735355367875
91.081532;1.035220701720027;0.8331451611085755;0.8048620068735557;-0.021842779611644703;-0.02110149126635361;1.035036082439054;10.000112901089754;0.8334507961415685;-0.005993973650355822;-0.0059939681586116044;0.7246226703462756;0.005211648948099233;0.7246738962458056
91.091532;1.0352211368547821;0.8331456373525421;0.8048618300105099;-0.02184278016366348;-0.02110149141313205;1.035037110301351;10.000140918018298;0.8334496824750861;-0.005993973518628084;-0.005993968419329685;0.724622178539021;0.0052116411581491;0.7246741922754626
91.101532;1.035221587806053;0.8331461382877031;0.8048616546877596;-0.021842780691185452;-0.02110149153899778;1.035038082876407;10.000169300833793;0.8334485670523918;-0.005993973393746225;-0.005993968684906033;0.724621707797781;0.005211633133119772;0.7246744263388081
91.111532;1.035222054226894;0.8331466610149597;0.8048614801702163;-0.021842781191759194;-0.02110149164291062;1.0350389981189434;10.000198025224005;0.8334474528067529;-0.005993973277119984;-0.00599396895668093;0.7246212552330916;0.005211624917505939;0.7246746021195583
91.121532;1.035222535148719;0.8331472033259498;0.804861305721278;-0.021842781663544305;-0.021101491723912215;1.035039854287567;10.000227058762972;0.8334463424673126;-0.005993973170244618;-0.0059939692357766135;0.7246208195273347;0.005211616557373783;0.724674724115167
91.131532;1.035223028411957;0.8331477638478006;0.8048611303255147;-0.021842782105247524;-0.02110149178130649;1.0350406492045043;10.00025635963375;0.8334452387692545;-0.00599397307458216;-0.005993969523015183;0.724620400419953;0.005211608098613292;0.7246747976167148
91.141532;1.0352235308194946;0.8331483418192279;0.8048609525893804;-0.02184278251593164;-0.021101491814658792;1.0350413805345156;10.000285879473099;0.8334441437976923;-0.005993972991578557;-0.005993969818875994;0.7246199975549622;0.005211599586260096;0.7246748286125857
91.151532;1.0352240385043927;0.833148936743123;0.8048607710698034;-0.021842782894804912;-0.021101491823711106;1.0350420461976537;10.000315565841044;0.8334430590485284;-0.005993972922667867;-0.0059939701233939794;0.724619609920291;0.005211591064285161;0.7246748233146115
91.161532;1.0352245474306006;0.8331495485528506;0.8048605849044967;-0.021842783241079647;-0.021101491808395142;1.035042644873816;10.000345364379676;0.833441986408568;-0.005993972869088313;-0.0059939704361567404;0.7246192359420509;0.00521158257154538;0.7246747871679956
91.171532;1.0352250535243317;0.8331501779565891;0.8048603943376902;-0.021842783553929643;-0.021101491768999014;1.0350431767122013;10.000375219335027;0.8334409283086003;-0.005993972831541601;-0.0059939707565218455;0.7246188734714628;0.005211574137567599;0.7246747245035443
91.181532;1.0352255526167338;0.8331508261459416;0.8048602003763496;-0.021842783832407526;-0.021101491706258028;1.0350436432456727;10.000405076107558;0.833439887061585;-0.005993972810112394;-0.005993971083865478;0.7246185199104156;0.005211565786336613;0.7246746394337329
91.191532;1.0352260407470428;0.8331514943216196;0.8048600040157647;-0.021842784075427238;-0.021101491621156397;1.0350440467094213;10.000434888679143;0.833438864647871;-0.005993972804575193;-0.005993971417642822;0.7246181726894984;0.005211557544019257;0.7246745365447599
91.201532;1.0352265146372712;0.8331521833542567;0.8048598064003044;-0.021842784281855352;-0.02110149151474098;1.0350443898210198;10.00046462570752;0.8334378632395388;-0.005993972814680254;-0.005993971757244573;0.7246178293797333;0.005211549440385449;0.7246744205775508
91.211532;1.0352269718536944;0.8331528932906853;0.8048596094530754;-0.021842784450490094;-0.021101491388298532;1.035044675867058;10.000494268779597;0.8334368857262777;-0.005993972840250321;-0.005993972101886769;0.7246174874622408;0.0052115415031514295;0.7246742962626718
91.221532;1.035227410332837;0.8331536233086076;0.8048594157959097;-0.02184278458011593;-0.02110149124368511;1.0350449085344293;10.000523802969138;0.8334359355155819;-0.0059939728812177925;-0.005993972450735233;0.7246171445479532;0.005211533750589211;0.7246741687313745
91.231532;1.0352278276434583;0.8331543721939332;0.8048592283733322;-0.02184278466976885;-0.02110149108330134;1.035045092016655;10.000553205936871;0.8334350155827053;-0.0059939729377606965;-0.005993972803094404;0.7246167989257692;0.0052115261882623425;0.7246740434212716
91.241532;1.0352282207864667;0.8331551385631487;0.804859050200588;-0.021842784718829243;-0.02110149090969397;1.0350452315499667;10.000582442983623;0.8334341273141788;-0.005993973010467329;-0.00599397315846396;0.7246164496996006;0.005211518813830578;0.7246739254255442
91.251532;1.0352285866404873;0.8331559206697299;0.8048588838794939;-0.021842784726793334;-0.021101490725269827;1.0350453330880622;10.000611465885413;0.8334332703458162;-0.00599397310019315;-0.005993973516535457;0.7246160966244141;0.005211511625811045;0.7246738192512434
91.261532;1.035228922107096;0.8331567158939733;0.804858731218872;-0.02184278469297365;-0.021101490532244097;1.0350454020782172;10.000640212286449;0.8334324438308803;-0.005993973207727687;-0.005993973877136195;0.7246157402100349;0.0052115046271027955;0.7246737289960921
91.271532;1.0352292232853115;0.8331575203793632;0.804858593398109;-0.021842784616444982;-0.021101490332621455;1.0350454427470765;10.000668615246402;0.8334316474885288;-0.005993973333603494;-0.005993974240057487;0.7246153818100991;0.005211497820738694;0.7246736582376399
91.281532;1.0352294849995782;0.8331583294651889;0.8048584711309272;-0.02184278449630053;-0.021101490128256073;1.035045458185497;10.000696623449741;0.8334308815482967;-0.005993973478101924;-0.005993974604972194;0.7246150231128001;0.005211491204264994;0.7246736096006109
91.291532;1.0352297021979349;0.8331591385367468;0.8048583646537253;-0.021842784331894204;-0.02110148992094344;1.0350454508146696;10.000724213731393;0.8334301468197142;-0.0059939736415153475;-0.005993974971478488;0.7246146654032586;0.005211484766935733;0.7246735846538154
91.301532;1.0352298719159971;0.8331599433762616;0.8048582739831808;-0.02184278412279975;-0.021101489712394495;1.0350454230646324;10.000751387969354;0.8334294451767735;-0.005993973824392814;-0.00599397533899402;0.7246143094843642;0.005211478489460995;0.7246735842817834
91.311532;1.0352299937681797;0.8331607398774022;0.8048581992295636;-0.02184278386857382;-0.021101489504245736;1.035045377598701;10.00077816279696;0.833428779321298;-0.005993974027346841;-0.005993975706681909;0.724613956345817;0.00521147234695147;0.7246736090058328
91.321532;1.035230069260821;0.8331615237946007;0.8048581406253817;-0.021842783568659145;-0.021101489298091837;1.0350453167687348;10.000804558819086;0.8334281519059638;-0.005993974250688932;-0.005993976073732246;0.7246136077254508;0.005211466313480831;0.7246736590761776
91.331532;1.035230100785974;0.8331622910467067;0.8048580983877454;-0.021842783222635692;-0.021101489095368558;1.0350452426388381;10.000830591730365;0.8334275650035401;-0.00599397449441353;-0.005993976439748642;0.7246132659973639;0.005211460365285292;0.7246737343766656
91.341532;1.0352300907877894;0.8331630383093271;0.8048580726461376;-0.02184278283060748;-0.02110148889725547;1.035045157945868;10.00085626696818;0.8334270199555517;-0.005993974758482432;-0.005993976804924824;0.7246129336548778;0.005211454481618131;0.7246738340906809
91.351532;1.0352300420036695;0.8331637633538533;0.8048580636772112;-0.021842782393286405;-0.021101488704636615;1.0350450664158732;10.000881577793457;0.8334265173497918;-0.00599397504302694;-0.005993977170051;0.7246126125922128;0.005211448645701037;0.7246739566661715
91.361532;1.0352299584602345;0.8331644650671942;0.8048580722840386;-0.021842781911690423;-0.0211014885179809;1.0350449721728099;10.00090650653083;0.8334260573849999;-0.005993975348316174;-0.0059939775365120025;0.724612303515062;0.005211442847728439;0.7246741004500213
91.371532;1.0352298459922826;0.8331651432497662;0.8048580999953822;-0.021842781386892753;-0.02110148833736744;1.035044879018612;10.000931026111143;0.8334256407537477;-0.005993975674545351;-0.005993977906196996;0.7246120063860837;0.0052114370856629075;0.7246742643240832
91.381532;1.0352297119611626;0.8331657982643661;0.804858149275555;-0.02184278081999412;-0.021101488162758662;1.0350447896056936;10.000955097204146;0.8334252694797286;-0.005993976021499838;-0.005993978281078192;0.7246117215687753;0.005211431362820844;0.7246744476062104
91.391532;1.0352295643782;0.8331664308225706;0.8048582237390483;-0.02184278021209194;-0.021101487994167424;1.0350447048812157;10.000978665778899;0.8334249468566473;-0.005993976388325357;-0.00599397866270893;0.7246114502692238;0.005211425685898556;0.724674649396308
91.401532;1.0352294108851057;0.8331670420034236;0.8048583278109693;-0.021842779564206254;-0.021101487831608937;1.035044624599546;10.001001670759155;0.8334246766385206;-0.005993976773719684;-0.005993979052129283;0.7246111942031218;0.005211420062666867;0.7246748685189327
91.411532;1.035229257994374;0.8331676334952375;0.8048584658795651;-0.021842778877273435;-0.02110148767505753;1.0350445482694322;10.001024057008706;0.8334244627757039;-0.005993977176413948;-0.005993979450192498;0.7246109550326754;0.005211414500008161;0.7246751043222316
91.421532;1.035229110832867;0.8331682078000834;0.8048586417337198;-0.021842778152229674;-0.02110148752440114;1.0350444751957408;10.00104577928076;0.8334243099583052;-0.005993977595515715;-0.005993979857905616;0.724610733772019;0.005211409004733946;0.7246753567131722
91.431532;1.0352289737654048;0.8331687679269661;0.8048588583617284;-0.021842777390076607;-0.021101487379319002;1.0350444042157116;10.001066798406773;0.8334242234259975;-0.005993978030587319;-0.005993980276303962;0.7246105306796329;0.005211403584127276;0.7246756248399066
91.441532;1.0352288512069594;0.8331693168620822;0.804859117476589;-0.021842776591877527;-0.02110148723919656;1.0350443342378823;10.00108708172008;0.8334242074757535;-0.005993978481552815;-0.005993980705988248;0.7246103457552049;0.005211398244964238;0.7246759060617316
91.451532;1.0352287472989745;0.8331698571762448;0.8048594190599982;-0.021842775758815516;-0.021101487103132123;1.0350442647996647;10.00110660642126;0.8334242645268397;-0.005993978948507048;-0.005993981146989239;0.7246101792098072;0.0052113929931461005;0.7246761962962193
91.461532;1.0352286649127054;0.8331703909090917;0.8048597617130722;-0.021842774892380352;-0.02110148696996759;1.035044195890471;10.001125356782707;0.8334243959156604;-0.005993979431489501;-0.005993981599075604;0.7246100316847678;0.005211387833581778;0.7246764909664003
91.471532;1.0352286055460893;0.8331709199253219;0.8048601434131212;-0.02184277399457287;-0.021101486838274817;1.0350441274970377;10.001143314992735;0.8334246028407326;-0.0059939799302972385;-0.005993982062098976;0.7246099043039668;0.005211382770864456;0.7246767856227311
91.481532;1.0352285700559969;0.8331714460266824;0.8048605619097601;-0.021842773067990925;-0.021101486706350227;1.0350440591781422;10.001160454068991;0.8334248864914454;-0.005993980444329233;-0.005993982536031489;0.7246097982635099;0.005211377811023079;0.7246770763122319
91.491532;1.0352285589569168;0.8331719704411943;0.8048610149359313;-0.02184277211564463;-0.021101486572326387;1.0350439899344896;10.00117673912848;0.833425248363322;-0.005993980972417448;-0.005993983020597214;0.7246097139430245;0.0052113729624820955;0.7246773598469322
91.501532;1.035228572380083;0.8331724934110664;0.8048615003116935;-0.021842771140544146;-0.021101486434354996;1.0350439183744315;10.001192133891234;0.8334256908288538;-0.005993981512853648;-0.005993983514973322;0.7246096503001855;0.005211368235347022;0.724677633974556
91.511532;1.0352286105500632;0.8331730140529475;0.8048620156620518;-0.021842770145430675;-0.021101486290725044;1.0350438425903055;10.0012066077466;0.8334262169144792;-0.005993982063662966;-0.005993984018097881;0.7246096052486233;0.005211363641651593;0.7246778975351493
91.521532;1.035228674366246;0.8331735304891424;0.8048625582986371;-0.02184276913288287;-0.02110148613984783;1.0350437601624736;10.001220141880273;0.8334268290847594;-0.005993982622795835;-0.005993984529242831;0.7246095765219203;0.005211359198143033;0.7246781501177025
91.531532;1.0352287652653112;0.8331740402205013;0.8048631257724685;-0.02184276810562831;-0.021101485980226937;1.0350436687470639;10.001232729643924;0.8334275283927292;-0.005993983188186745;-0.005993985048140461;0.7246095620847127;0.005211354926121016;0.7246783910842203
91.541532;1.0352288844235173;0.833174539997801;0.804863716391484;-0.021842767066636452;-0.02110148581051355;1.0350435664789566;10.00124437475995;0.8334283149532701;-0.005993983757898182;-0.005993985574735753;0.7246095600644639;0.005211350846072727;0.7246786192594069
