time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.551532;1.035229032143855;0.8331750252239185;0.8048643290976387;-0.02184276601885529;-0.021101485629523208;1.0350434519417944;10.001255094960506;0.8334291885386561;-0.005993984330327652;-0.005993986109019055;0.7246095684943554;0.0052113469723096;0.7246788337404204
91.561532;1.0352292082307322;0.8331754901804486;0.8048649629330443;-0.021842764964947962;-0.021101485436184925;1.0350433242064911;10.001264922558997;0.8334301484552639;-0.005993984904271789;-0.005993986650867932;0.7246095851751749;0.005211343312450299;0.7246790343594688
91.571532;1.035229412719278;0.8331759295436882;0.8048656161542934;-0.021842763907138196;-0.021101485229566275;1.0350431829458384;10.001273899525488;0.8334311936141762;-0.005993985478839671;-0.005993987199852291;0.7246096080090597;0.005211339871791144;0.7246792213694724
91.581532;1.0352296455474268;0.8331763398996795;0.8048662853507674;-0.02184276284710895;-0.021101485009000755;1.0350430280746634;10.001282076930275;0.8334323230467832;-0.0059939860533847035;-0.005993987755294618;0.7246096354679051;0.00521133665506183;0.7246793953370416
91.591532;1.035229905505134;0.8331767200602755;0.8048669655579577;-0.02184276178615663;-0.02110148477416066;1.0350428593319887;10.001289515388185;0.8334335361572709;-0.005993986627419273;-0.005993988316620501;0.7246096666885283;0.005211333663775494;0.7246795574315453
91.601532;1.0352301901055534;0.8331770705139941;0.8048676512909938;-0.021842760725452316;-0.021101484525001615;1.0350426770865289;10.00129627949676;0.8334348326036793;-0.0059939872003264595;-0.005993988883666935;0.7246097012067104;0.005211330898109662;0.7246797095492721
91.611532;1.0352304966043362;0.8331773928753524;0.8048683375792471;-0.02184275966605181;-0.02110148426165803;1.035042483892435;10.00130242847779;0.8334362120164991;-0.005993987771043164;-0.005993989456635273;0.7246097385527962;0.005211328363108334;0.7246798539460344
91.621532;1.0352308226838007;0.833177689450058;0.8048690208315793;-0.021842758608776953;-0.021101483984314613;1.0350422848824268;10.001308005301727;0.8334376735953251;-0.00599398833803277;-0.0059939900357758626;0.7246097779207249;0.0052113260704621;0.7246799927673174
91.631532;1.0352311661514493;0.8331779627612453;0.8048696994263473;-0.021842757554234263;-0.021101483693059763;1.0350420866409533;10.001313032504374;0.8334392155453115;-0.005993988899401324;-0.005993990621162519;0.7246098178657006;0.005211324035615174;0.7246801278499166
91.641532;1.0352315244417947;0.8331782154517005;0.8048703735489191;-0.021842756502929734;-0.021101483387744417;1.0350418960590464;10.001317525850551;0.833440834461241;-0.005993989452985664;-0.005993991212713836;0.7246098563489427;0.005211322276545944;0.7246802605481624
91.651532;1.0352318939069518;0.8331784506839544;0.8048710443835848;-0.021842755455283726;-0.02110148306797369;1.0350417197095858;10.00132151307445;0.8334425255379208;-0.005993989996599217;-0.0059939918102940165;0.7246098916763086;0.005211320814735843;0.7246803917029764
91.661532;1.0352322690200582;0.8331786723393697;0.8048717132563186;-0.021842754411489897;-0.021101482733409237;1.035041563046587;10.001325030586681;0.8334442836838339;-0.0059939905283903265;-0.00599399241371047;0.7246099235253267;0.005211319673360657;0.7246805220740271
91.671532;1.0352326427802954;0.8331788846226917;0.8048723814012015;-0.02184275337149265;-0.0211014823841409;1.0350414296964936;10.0013281016852;0.8334461040285751;-0.005993991047040769;-0.005993993022574584;0.7246099530359728;0.005211318873103277;0.7246806528790474
91.681532;1.0352330082043366;0.8331790915172275;0.8048730502595123;-0.021842752335273524;-0.02110148202060993;1.03504132150703;10.001330730585984;0.8334479817043835;-0.005993991551836961;-0.005993993636058988;0.7246099822783427;0.005211318429278628;0.7246807858008417
91.691532;1.0352333595824679;0.8331792966911874;0.8048737212822964;-0.02184275130306054;-0.02110148164320209;1.0350412391563997;10.001332921060735;0.8334499117428246;-0.005993992042664586;-0.0059939942527926365;0.7246100136943457;0.005211318350588669;0.7246809222540797
91.701532;1.035233692895305;0.8331795039190537;0.8048743953490887;-0.02184275027524375;-0.021101481252108485;1.035041182507551;10.001334689238211;0.8334518888911964;-0.005993992519813246;-0.005993994871150703;0.7246100496758615;0.005211318640325843;0.7246810628525107
91.711532;1.0352340056398088;0.8331797174013614;0.804875072637871;-0.021842749252346486;-0.02110148084740133;1.0350411504814088;10.001336055950059;0.8334539075653649;-0.005993992983708747;-0.00599399548967726;0.7246100925336308;0.005211319298773736;0.7246812080751395
91.721532;1.035234296518967;0.8331799413042531;0.8048757527375535;-0.021842748235111748;-0.02110148042901244;1.0350411410616374;10.001337039192713;0.8334559621499708;-0.00599399343472644;-0.005993996107207204;0.7246101449036794;0.005211320324120029;0.7246813592401666
91.731532;1.0352345648737777;0.8331801789884737;0.8048764349495952;-0.021842747224448664;-0.021101479996819168;1.0350411512062336;10.00133766074329;0.8334580470095151;-0.005993993873070429;-0.0059939967227594605;0.7246102097045917;0.005211321714784015;0.7246815185380346
91.741532;1.0352348101356927;0.8331804329262696;0.8048771190798614;-0.021842746221197216;-0.021101479550858417;1.035041176624589;10.001337952931276;0.8334601563092326;-0.005993994298762401;-0.005993997335537898;0.7246102893219469;0.0052113234716170045;0.7246816884087506
91.751532;1.0352350320472175;0.8331807048931549;0.8048778060664357;-0.021842745225853163;-0.021101479091457456;1.0350412122289336;10.001337955292932;0.8334622841143191;-0.005993994711651015;-0.005993997945019652;0.7246103850213284;0.005211325594786684;0.7246818711880332
91.761532;1.0352352308016135;0.8331809955874097;0.8048784977029322;-0.02184274423845794;-0.021101478619418298;1.03504125275927;10.001337714841878;0.8334644244355288;-0.0059939951113581105;-0.005993998550823527;0.7246104970821947;0.005211328079301793;0.7246820692599073
91.771532;1.0352354060779845;0.8331813043651295;0.8048791958982164;-0.02184274325874933;-0.0211014781361979;1.035041293089995;10.001337292913362;0.8334665712169593;-0.005993995497386707;-0.005993999152430889;0.7246106251547372;0.00521133091380171;0.7246822852155816
91.781532;1.035235556003035;0.8331816301317506;0.8048799021399555;-0.021842742286420424;-0.021101477643847327;1.0350413286743034;10.00133676098735;0.8334687187940741;-0.005993995869319249;-0.00599399974909046;0.7246107685183351;0.005211334083041022;0.7246825217907225
91.791532;1.0352356773865257;0.833181972810311;0.804880617247723;-0.02184274132119954;-0.021101477144867233;1.035041355903692;10.001336189227333;0.8334708624151997;-0.005993996226771604;-0.005994000339872449;0.7246109263082892;0.005211337573923135;0.7246827815123248
91.801532;1.0352357669799046;0.8331823340652417;0.8048813414853484;-0.021842740362637815;-0.0211014766420379;1.035041371993225;10.001335644030576;0.833472998217615;-0.005993996569308024;-0.005994000923761348;0.7246110975429432;0.005211341380225053;0.7246830663150573
91.811532;1.0352358221413895;0.8331827169531049;0.8048820750082448;-0.021842739409846563;-0.021101476138154465;1.0350413744672442;10.001335188661923;0.8334751231858383;-0.005993996896616652;-0.005994001499822429;0.7246112811117695;0.0052113455000958086;0.7246833779044369
91.821532;1.0352358404980389;0.8331831248250537;0.804882818339227;-0.02184273846154618;-0.021101475635855793;1.0350413608518856;10.001334882275358;0.8334772352478934;-0.005993997208666764;-0.005994002067304169;0.7246114763061038;0.005211349928928054;0.7246837185520605
91.831532;1.035235820079664;0.833183560093914;0.804883572488296;-0.02184273751646137;-0.021101475137655763;1.0350413290942826;10.001334781990916;0.8334793327859263;-0.005993997505590849;-0.005994002625544702;0.7246116833771473;0.005211354656955165;0.7246840912933572
91.841532;1.0352357596819317;0.8331840239288246;0.8048843384614807;-0.02184273657365737;-0.021101474646109272;1.035041277830974;10.001334940076699;0.8334814138621066;-0.0059939977874527844;-0.005994003173837603;0.7246119033119789;0.005211359674185144;0.7246844992865143
91.851532;1.035235658482028;0.8331845171960763;0.8048851165557882;-0.0218427356325374;-0.021101474163937303;1.0350412058019212;10.001335396089166;0.8334834759319304;-0.005993998054051413;-0.005994003711407909;0.7246121374980563;0.005211364975544482;0.7246849447965008
91.861532;1.0352355160381868;0.8331850414391357;0.8048859059980097;-0.02184273469266793;-0.021101473693857835;1.035041111669242;10.001336177110138;0.8334855160040503;-0.005993998304833292;-0.005994004237465883;0.7246123878022946;0.005211370561598083;0.7246854284920744
91.871532;1.0352353328185664;0.8331855988340329;0.8048867050711237;-0.02184273375365758;-0.021101473238196153;1.035040994654171;10.001337303243393;0.8334875307948999;-0.005993998539055062;-0.005994004751321515;0.7246126565014575;0.005211376436862107;0.7246859496479798
91.881532;1.0352351100795838;0.8331861914773527;0.8048875116275891;-0.021842732815164287;-0.021101472798712297;1.0350408545296546;10.001338789035373;0.8334895163465885;-0.005993998756087851;-0.005994005252424877;0.7246129461122027;0.005211382609344226;0.7246865071098565
91.891532;1.0352348494380632;0.8331868207832356;0.8048883235020459;-0.021842731876933735;-0.021101472376771128;1.0350406913457213;10.001340641149257;0.8334914675861891;-0.005993998955602472;-0.005994005740205126;0.7246132593474255;0.005211389091102713;0.7246870997113206
91.901532;1.0352345525095263;0.8331874872011923;0.8048891386909809;-0.02184273093879488;-0.02110147197352584;1.0350405059646965;10.001342855316235;0.8334933787592252;-0.005993999137721811;-0.0059940062139919505;0.7246135990074172;0.005211395895857452;0.7246877258035859
91.911532;1.035234220141029;0.8331881900462185;0.8048899553769953;-0.02184273000076166;-0.02110147158998249;1.0350403001748298;10.001345415963296;0.8334952439908587;-0.005993999303153459;-0.005994006673140562;0.7246139681197454;0.005211403033811508;0.7246883833076867
91.921532;1.035233851499437;0.8331889276215516;0.8048907714922044;-0.02184272906327802;-0.021101471227063438;1.0350400759781453;10.001348295007302;0.8334970570965985;-0.005993999453023035;-0.005994007117019181;0.7246143701888759;0.005211410507789815;0.7246890703981834
91.931532;1.0352334436658492;0.8331896977057807;0.8048915844480575;-0.021842728127494784;-0.021101470885603737;1.0350398355390849;10.001351447556354;0.833498811536746;-0.005993999588578842;-0.0059940075448526135;0.7246148089782238;0.005211418313259381;0.7246897855656108
91.941532;1.0352329923150327;0.8331904978068112;0.8048923917147944;-0.02184272719544633;-0.02110147056615463;1.0350395818111995;10.001354817402847;0.8335005011394636;-0.005993999711097611;-0.005994007955719955;0.7246152881841139;0.005211426443006025;0.7246905268723142
91.951532;1.0352324935250512;0.8331913253010615;0.8048931914192152;-0.021842726269892556;-0.021101470268716494;1.0350393188637137;10.0013583534559;0.8335021208086629;-0.005993999821867721;-0.005994008348641948;0.7246158112421058;0.005211434893025708;0.724691291237575
91.961532;1.0352319452437793;0.8331921778808363;0.8048939821885115;-0.021842725353854966;-0.02110146999272992;1.0350390519442267;10.001362019145077;0.8335036665775774;-0.005993999922200878;-0.005994008722591249;0.7246163810881332;0.005211443663890959;0.7246920744424761
91.971532;1.0352313471896297;0.8331930538988244;0.804894762574544;-0.021842724450241033;-0.021101469737443587;1.0350387872992184;10.001365791855811;0.8335051352593187;-0.005994000013580601;-0.005994009076507945;0.724617000077431;0.005211452756105218;0.7246928717257611
91.981532;1.0352306998799967;0.8331939525533806;0.8048955308920646;-0.021842723561786334;-0.021101469502192483;1.0350385314301764;10.001369661481121;0.8335065242580016;-0.005994000097741636;-0.005994009409472581;0.7246176699664347;0.0052114621637983985;0.7246936782981053
91.991532;1.0352300037472792;0.8331948742523406;0.8048962857723432;-0.02184272269114971;-0.021101469286136976;1.0350382903561697;10.00137362807821;0.8335078316147969;-0.005994000176454992;-0.005994009721083665;0.7246183916558399;0.005211471873886446;0.7246944893008204
92.001532;1.0352292585492062;0.8331958206966688;0.8048970264907609;-0.021842721840893555;-0.02110146908785641;1.0350380697363026;10.001377697454929;0.8335090559497741;-0.005994000251261898;-0.005994010011722692;0.7246191649173116;0.00521148187141051;0.7246952992948341
92.011532;1.0352284632628157;0.8331967942419836;0.8048977524094585;-0.02184272101339449;-0.021101468905400808;1.035037875149168;10.00138187657078;0.8335101961625919;-0.005994000323444012;-0.005994010282331345;0.7246199886930066;0.005211492144320947;0.7246961020968619
92.021532;1.0352276164409648;0.8331977968929563;0.8048984625350575;-0.021842720210915715;-0.02110146873663427;1.0350377115205982;10.001386169239339;0.8335112510232581;-0.005994000393979967;-0.005994010533937253;0.7246208620179334;0.005211502682318063;0.7246968913453548
92.031532;1.0352267168130616;0.8331988295386807;0.8048991558401108;-0.021842719435657756;-0.021101468579432757;1.0350375824405604;10.001390573319483;0.8335122190278476;-0.005994000463407316;-0.005994010767408675;0.7246217846315975;0.005211513469170013;0.7246976609405638
92.041532;1.0352257639715021;0.8331998919759989;0.8048998314104682;-0.02184271868951701;-0.021101468431808743;1.0350374903996225;10.001395080386374;0.8335130985832322;-0.005994000532025562;-0.005994010983471688;0.7246227567613612;0.005211524475740937;0.7246984049561538
92.051532;1.0352247586212031;0.8332009834189695;0.8049004881082618;-0.021842717973850914;-0.02110146829214628;1.035037437836621;10.001399673742863;0.8335138877078264;-0.0059940006003008925;-0.005994011182832006;0.7246237787889099;0.005211535661797098;0.7246991173030058
92.061532;1.0352237022990962;0.8332021026194776;0.8049011244681847;-0.021842717289512623;-0.021101468159380254;1.0350374279150547;10.001404324045193;0.8335145830990325;-0.005994000668921103;-0.005994011366394031;0.7246248513133496;0.005211546983008897;0.7246997914107461
92.071532;1.03522259739323;0.8332032477694316;0.8049017388674409;-0.021842716636973368;-0.02110146803304747;1.0350374641909152;10.001408993748536;0.8335151799981197;-0.005994000738554204;-0.005994011535370416;0.7246259752502721;0.0052115583953077785;0.7247004210877407
92.081532;1.0352214479235056;0.8332044164323283;0.8049023295202705;-0.02184271601637201;-0.02110146791334616;1.035037549735901;10.001413649002954;0.8335156735216794;-0.005994000809680915;-0.005994011691071613;0.7246271515541468;0.005211569855491482;0.7247010024725742
92.091532;1.0352202602825051;0.8332056048985258;0.8049028944253813;-0.021842715427489084;-0.021101467801121855;1.0350376867421656;10.00141826157378;0.8335160602363775;-0.005994000882702401;-0.005994011834660454;0.7246283807391336;0.005211581321733922;0.7247015343519895
92.101532;1.0352190432244843;0.8332068075982164;0.8049034318241278;-0.021842714869769585;-0.021101467697654974;1.0350378772146116;10.001422802772316;0.8335163386261185;-0.005994000958155039;-0.005994011967117398;0.7246296628639558;0.005211592756030382;0.7247020163569968
92.111532;1.0352178074038396;0.8332080176179925;0.8049039407213465;-0.021842714342486417;-0.021101467604328742;1.0350381242128628;10.00142724198235;0.833516508421729;-0.00599400103661946;-0.005994012089176741;0.7246309978009364;0.005211604125379647;0.7247024478538269
92.121532;1.0352165643539692;0.8332092271865937;0.8049044207500015;-0.021842713844921025;-0.021101467522418538;1.035038432206946;10.001431548484382;0.8335165699703193;-0.005994001118453429;-0.005994012201078687;0.7246323848927249;0.00521161539815765;0.7247028287965034
92.131532;1.0352153248909641;0.8332104272154476;0.8049048721233935;-0.021842713376490366;-0.02110146745311184;1.0350388066758724;10.001435697048885;0.8335165242225573;-0.005994001203797077;-0.005994012302440648;0.7246338224026834;0.005211626539366946;0.7247031609996103
92.141532;1.035214098116254;0.8332116068894039;0.8049052959736788;-0.02184271293691368;-0.021101467397440905;1.0350392538124964;10.001439676890628;0.8335163725041742;-0.0059940012926650715;-0.0059940123924344495;0.7246353076015987;0.005211637511983054;0.72470344786028
92.151532;1.0352128916662704;0.8332127537860607;0.8049056942469739;-0.021842712526341648;-0.02110146735604909;1.0350397796387982;10.001443491606386;0.8335161160449456;-0.0059940013848730385;-0.005994012469953489;0.7246368370247921;0.005211648283939252;0.7247036926923602
92.161532;1.03521171237642;0.8332138543581178;0.8049060692729058;-0.021842712145189243;-0.02110146732915279;1.0350403887297381;10.001447147877192;0.8335157561482915;-0.0059940014800401184;-0.005994012533571766;0.7246384064663198;0.005211658832626431;0.7247038978110572
92.171532;1.0352105664306392;0.8332148950807596;0.8049064235391477;-0.021842711793760364;-0.021101467316744633;1.035041084303273;10.001450644274533;0.8335152944345471;-0.005994001577689334;-0.0059940125815695685;0.724640010908222;0.0052116691426362365;0.7247040649699974
92.181532;1.035209459029412;0.8332158636544605;0.8049067595385633;-0.021842711472088813;-0.021101467318876133;1.0350418694085173;10.001453966663425;0.8335147324604308;-0.005994001677254184;-0.005994012612123069;0.7246416441305654;0.005211679200116125;0.724704195738799
92.191532;1.0352083939263077;0.8332167490241948;0.8049070798120664;-0.02184271118003949;-0.021101467335883008;1.035042747260653;10.001457089409516;0.8335140713568168;-0.005994001778041369;-0.005994012623417751;0.7246432982601374;0.005211688989826219;0.7247042913752467
92.201532;1.0352073732873037;0.833217540807846;0.8049073872854708;-0.02184271091736766;-0.021101467368324085;1.0350437205452536;10.001459979947235;0.8335133117975809;-0.005994001879272961;-0.0059940126137037275;0.7246449642319733;0.005211698498396045;0.7247043525544348
92.211532;1.0352063984423523;0.8332182293621113;0.8049076852532494;-0.02184271068371855;-0.02110146741677939;1.0350447908126557;10.001462606328586;0.8335124542177567;-0.00599400198018982;-0.005994012581464385;0.7246466328780476;0.005211707719942894;0.7247043787953799
92.221532;1.0352054708923322;0.8332188061269404;0.804907976938124;-0.02184271047879586;-0.021101467481824208;1.035045958035152;10.001464945197487;0.8335114996195209;-0.005994002080047208;-0.005994012525561811;0.7246482956153159;0.005211716656958276;0.7247043681963713
92.231532;1.0352045924846953;0.833219263845238;0.8049082651940952;-0.021842710302669127;-0.02110146756403846;1.0350472202327936;10.00146698392207;0.8335104507366987;-0.005994002178004895;-0.005994012445141633;0.7246499447601878;0.005211725315668953;0.7247043181364254
92.241532;1.0352037648214818;0.833219596960186;0.8049085521903437;-0.021842710155830822;-0.021101467663974912;1.0350485737783637;10.001468716015971;0.8335093123235937;-0.005994002273199462;-0.005994012339371776;0.7246515738227601;0.00521173370245253;0.7247042259477617
92.251532;1.0352029884455027;0.8332198016549087;0.8049088389664982;-0.021842710038994552;-0.021101467782251294;1.0350500142531431;10.001470134271688;0.8335080901075983;-0.005994002365018966;-0.005994012207371943;0.724653177389351;0.005211741825234964;0.724704088748368
92.261532;1.035202262395202;0.8332198749965435;0.8049091255333546;-0.021842709953051792;-0.021101467919687384;1.035051536750334;10.001471225748361;0.8335067894492544;-0.005994002453185822;-0.00599401204858324;0.7246547506346769;0.005211749695885119;0.7247039028700738
92.271532;1.035201584393396;0.8332198142227287;0.8049094114727599;-0.02184270989910778;-0.021101468077378237;1.0350531352900356;10.001471972828831;0.8335054144520023;-0.005994002537534894;-0.005994011863246986;0.7246562892188729;0.005211757329951716;0.7247036635490562
92.281532;1.0352009512157783;0.8332196169413852;0.8049096961951742;-0.021842709878287302;-0.021101468256650574;1.0350548025680963;10.001472360169508;0.8335039677575181;-0.005994002617783204;-0.005994011652454115;0.7246577893987706;0.005211764745955892;0.724703365299893
92.291532;1.0352003589373209;0.8332192814185811;0.8049099790704536;-0.02184270989148696;-0.02110146845878833;1.0350565309481663;10.001472381105094;0.8335024512813379;-0.005994002693461364;-0.005994011417755184;0.7246592477768004;0.005211771967394145;0.7247030028744356
92.301532;1.0351998035330048;0.8332188066916815;0.8049102598855492;-0.02184270993935711;-0.021101468684656757;1.0350583137047513;10.001472037635533;0.8335008672899265;-0.005994002764048944;-0.005994011160784458;0.7246606610619458;0.0052117790240333965;0.7247025722765305
92.311532;1.0351992820048828;0.8332181930425716;0.8049105388832805;-0.021842710022253402;-0.02110146893445673;1.0350601449120553;10.001471333624938;0.8334992190708723;-0.005994002829261515;-0.005994010883174695;0.7246620263289474;0.005211785947444284;0.7247020710593949
92.321532;1.035198793042023;0.8332174422068718;0.8049108160121612;-0.021842710139796457;-0.02110146920764648;1.0350620180048995;10.001470269451351;0.8334975111309455;-0.005994002889226006;-0.005994010586536057;0.7246633413837346;0.005211792763948102;0.7247014976432666
92.331532;1.0351983367339956;0.8332165566332668;0.8049110903596114;-0.021842710290553628;-0.02110146950309579;1.035063924848933;10.001468845174372;0.833495748871732;-0.005994002944431452;-0.005994010272395847;0.7246646045568095;0.005211799490462163;0.7247008505978447
92.341532;1.0351979140136267;0.8332155385620355;0.8049113605005175;-0.021842710472428476;-0.021101469819473445;1.0350658560314625;10.001467065939934;0.8334939377011457;-0.005994002995637931;-0.005994009942339171;0.724665814130764;0.005211806133855586;0.7247001288516416
92.351532;1.0351975259021513;0.8332143896903713;0.8049116251600025;-0.021842710683251054;-0.021101470155582107;1.035067801311427;10.001464940920942;0.8334920822202744;-0.005994003043829666;-0.0059940095981442345;0.7246669683698158;0.005211812694117616;0.7246993322434302
92.361532;1.0351971724178262;0.8332131111161241;0.8049118834674903;-0.021842710921072116;-0.021101470510391615;1.035069750458744;10.001462474182798;0.8334901865836459;-0.005994003090205451;-0.005994009241556007;0.7246680663620176;0.0052118191708792295;0.724698461183694
92.371532;1.0351968520497243;0.8332117034174604;0.8049121348926948;-0.021842711184325847;-0.021101470882830806;1.0350716948937821;10.001459653856427;0.8334882557726223;-0.005994003136221041;-0.005994008873967429;0.7246691085193754;0.005211825566819544;0.7246975160564457
92.381532;1.0351965622401584;0.8332101675582041;0.8049123791128913;-0.021842711471926932;-0.02110147127160637;1.0350736284463014;10.00145645138663;0.8334862961350255;-0.005994003183539715;-0.005994008496399097;0.724670096149;0.005211831883306858;0.7246964976040173
92.391532;1.035196299974769;0.8332085063463278;0.8049126160313549;-0.0218427117832952;-0.021101471675206252;1.035075546231916;10.001452830383116;0.8334843147447368;-0.0059940032339046755;-0.005994008109697418;0.7246710311756988;0.005211838112827234;0.7246954073931258
92.401532;1.0351960620807197;0.833206724799822;0.8049128461206595;-0.021842712118242687;-0.021101472092021935;1.0350774430460798;10.001448754317718;0.8334823184740375;-0.005994003289156333;-0.0059940077146504595;0.7246719163994079;0.005211844237005308;0.7246942473913163
92.411532;1.0351958459393804;0.8332048289321153;0.804913070694496;-0.02184271247665111;-0.021101472520562;1.0350793130004299;10.001444190386083;0.8334803135065812;-0.005994003351247908;-0.005994007311928447;0.7246727551634868;0.005211850234522344;0.7246930194355324
92.421532;1.0351956503157065;0.8332028243782621;0.8049132917434937;-0.02184271285828081;-0.021101472959648166;1.0350811504568562;10.001439110271276;0.8334783058247013;-0.005994003421930975;-0.00599400690196069;0.7246735502011706;0.005211856090924908;0.7246917251980095
92.431532;1.0351954751249277;0.8332007160107238;0.8049135115685101;-0.021842713262886754;-0.021101473408413954;1.0350829510580002;10.001433489952106;0.8334763021566424;-0.005994003502303053;-0.005994006484778111;0.7246743028794244;0.005211861798999188;0.7246903664650902
92.441532;1.0351953204364583;0.833198508167071;0.8049137324008702;-0.021842713690187785;-0.0211014738662827;1.0350847122291278;10.001427314834253;0.8334743099431338;-0.0059940035927015635;-0.0059940060598081294;0.7246750135528802;0.005211867351738216;0.7246889455127206
92.451532;1.0351951856861774;0.8331962048183172;0.8049139562587088;-0.02184271413953705;-0.021101474332962764;1.0350864332800813;10.001420585368644;0.8334723363929235;-0.0059940036929382575;-0.005994005625861519;0.7246756823314601;0.005211872738254523;0.7246874655072032
92.461532;1.0351950692868155;0.8331938097090097;0.8049141849475371;-0.021842714609793427;-0.02110147480819044;1.0350881150404398;10.001413313628133;0.8334703876145774;-0.005994003802464977;-0.005994005181528786;0.7246763093876349;0.005211877945873374;0.7246859309160564
92.471532;1.0351949684066204;0.8331913265368304;0.8049144197848174;-0.021842715099465795;-0.021101475291468975;1.0350897591793327;10.001405517254224;0.8334684681902169;-0.005994003920350515;-0.005994004725732546;0.7246768948784574;0.00521188296275171;0.7246843476539536
92.481532;1.0351948787931113;0.8331887587717033;0.8049146616149496;-0.021842715606794398;-0.021101475782061514;1.0350913676328133;10.001397215956647;0.8334665814011075;-0.005994004045306828;-0.005994004258055733;0.7246774390505203;0.005211887776348799;0.7246827229026083
92.491532;1.0351947948290505;0.8331861093768194;0.8049149113322237;-0.021842716129871164;-0.02110147627896987;1.035092941708088;10.001388424328905;0.8334647298908996;-0.005994004175800863;-0.0059940037787166375;0.7246779427216845;0.005211892371323636;0.7246810647309612
92.501532;1.0351947097988738;0.8331833815276088;0.8049151698843928;-0.021842716666867896;-0.02110147678091684;1.0350944809711806;10.00137914436666;0.8334629161994473;-0.005994004310123702;-0.005994003288340109;0.7246784077325462;0.005211896731971139;0.7246793814489808
92.511532;1.035194616281207;0.8331805799854395;0.8049154376368618;-0.02184271721624729;-0.02110147728654223;1.0350959834408289;10.001369366856109;0.8334611428948464;-0.0059940044465419465;-0.005994002787840884;0.7246788369455243;0.005211900845650001;0.7246776810942298
92.521532;1.0351945068691948;0.8331777117820773;0.8049157142043359;-0.021842717776945537;-0.02110147779455831;1.0350974469393452;10.00135907893065;0.8334594125865632;-0.005994004583533576;-0.005994002278335333;0.7246792340140245;0.00521190470249011;0.7246759714732498
92.531532;1.0351943752571402;0.8331747860680732;0.8049159990583654;-0.02184271834826544;-0.02110147830365107;1.0350988696636925;10.001348272320705;0.8334577281786085;-0.005994004719847775;-0.005994001760802979;0.724679603188477;0.005211908293748795;0.7246742604539356
92.541532;1.0351942169205397;0.8331718133414292;0.8049162922836278;-0.021842718929444536;-0.021101478812426522;1.0351002499539765;10.001336952104703;0.8334560929457745;-0.005994004854379367;-0.005994001235715739;0.724679949009769;0.005211911610861072;0.72467255585185
92.551532;1.0351940283175944;0.8331688042042469;0.8049165951314301;-0.021842719519459382;-0.021101479319469266;1.0351015869046234;10.001325142069232;0.8334545101036781;-0.005994004986035107;-0.005994000702879069;0.7246802759528889;0.005211914645491972;0.7246708646658773
92.561532;1.0351938054103573;0.8331657682209092;0.804916909900161;-0.021842720117254917;-0.021101479823202863;1.0351028813258012;10.001312885533878;0.8334529825110755;-0.0059940051136741414;-0.00599400016155063;0.7246805881320423;0.005211917391523016;0.7246691924502952
92.571532;1.0351935434522463;0.8331627132309017;0.8049172390713222;-0.021842720721977554;-0.021101480321716916;1.035104135145397;10.001300244229437;0.8334515129612696;-0.0059940052361944175;-0.0059939996108975165;0.7246808892215674;0.00521191984615658;0.7246675434499561
92.581532;1.0351932379006252;0.8331596454806315;0.8049175846652693;-0.021842721332940504;-0.021101480812918617;1.0351053498312335;10.001287288635732;0.8334501045786229;-0.00599400535272325;-0.005993999050350429;0.7246811827320685;0.005211922007987251;0.724665920786853
92.591532;1.0351928848261018;0.8331565704453545;0.8049179480672457;-0.021842721949395724;-0.021101481294860457;1.0351065259329606;10.001274082548024;0.8334487608350308;-0.005994005462651563;-0.005993998479457128;0.7246814718743492;0.0052119238760076035;0.7246643260327145
92.601532;1.0351924803654535;0.8331534932705525;0.8049183299011443;-0.021842722570366683;-0.021101481765924968;1.0351076641315242;10.001260678568892;0.8334474853649863;-0.005994005565401999;-0.0059939978977026544;0.7246817587995051;0.005211925452169463;0.7246627586670854
92.611532;1.035192019938602;0.8331504186850887;0.8049187301341026;-0.02184272319476585;-0.021101482224828733;1.0351087662553795;10.001247124030828;0.8334462819374236;-0.005994005660254732;-0.005993997304620862;0.7246820444265193;0.005211926743632181;0.7246612162296199
92.621532;1.0351914981583645;0.833147351100668;0.8049191484400346;-0.021842723821558906;-0.021101482670615766;1.0351098350642285;10.001233463478382;0.8334451546601377;-0.005994005746596593;-0.005993996699856732;0.7246823292187003;0.0052119277614431445;0.7246596951498161
92.631532;1.0351909096400063;0.8331442949075301;0.8049195845289229;-0.021842724449723107;-0.021101483102676025;1.035110873596757;10.001219735412594;0.8334441079610697;-0.00599400582428403;-0.005993996083116758;0.7246826138031345;0.005211928519271745;0.7246581914310202
92.641532;1.0351902496890955;0.8331412547703849;0.8049200383652033;-0.021842725078261647;-0.021101483520637964;1.0351118852904722;10.001205971385161;0.8334431457609262;-0.005994005893506153;-0.005993995454245382;0.7246828987977761;0.005211929034051674;0.7246567008798097
92.651532;1.0351895145830972;0.8331382360295544;0.8049205100130876;-0.02184272570630642;-0.02110148392415668;1.0351128747304321;10.001192199699315;0.8334422705539388;-0.005994005954347181;-0.005993994813359773;0.7246831848143401;0.005211929324805966;0.7246552194602291
92.661532;1.0351887018674724;0.8331352450609567;0.8049209993372903;-0.021842726333106688;-0.021101484312811048;1.0351138482452686;10.001178446928845;0.8334414835142594;-0.005994006006626845;-0.005993994160902143;0.7246834731725815;0.005211929411028387;0.7246537437482461
92.671532;1.0351878100442142;0.8331322893754379;0.8049215061312636;-0.02184272695798514;-0.021101484686202765;1.0351148137388084;10.001164735090807;0.8334407850792044;-0.005994006049982836;-0.005993993497668803;0.7246837660865714;0.00521192931313921;0.7246522707822338
92.681532;1.0351868381567488;0.8331293773144972;0.8049220300524317;-0.02184272758014915;-0.021101485044215256;1.0351157794915409;10.001151079799762;0.8334401750946834;-0.005994006084009145;-0.005993992824890117;0.7246840659882905;0.005211929052268994;0.7246507976696767
92.691532;1.0351857864748628;0.8331265173199489;0.8049225700309115;-0.02184272819832129;-0.021101485387327017;1.0351167525228138;10.001137493165185;0.8334396524846474;-0.0059940061084805376;-0.00599399214438462;0.7246843750850249;0.005211928647567517;0.7246493217770242
92.701532;1.0351846569790504;0.8331237172707185;0.8049231241153139;-0.021842728810706067;-0.02110148571674983;1.035117737831066;10.001123989153392;0.833439214796979;-0.005994006123451871;-0.005993991458541087;0.724684695187128;0.005211928112326654;0.7246478410221576
92.711532;1.035183452542953;0.8331209842609951;0.8049236901150902;-0.021842729415358173;-0.021101486034296426;1.0351187391394487;10.00111058553527;0.833438858264375;-0.005994006129165535;-0.005993990769912377;0.724685027332794;0.005211927452730335;0.7246463536655156
92.721532;1.0351821761297708;0.8331183247478007;0.8049242663477497;-0.02184273001041637;-0.02110148634222012;1.0351197600831477;10.00109729830982;0.8334385785236303;-0.005994006126146155;-0.005993990080786017;0.7246853715558692;0.005211926670225191;0.7246448580974784
92.731532;1.035180830880416;0.8331157448316334;0.8049248518449519;-0.021842730594185625;-0.021101486643128997;1.0351208046438682;10.001084133518724;0.8334383713459197;-0.005994006115444934;-0.005993989393033826;0.7246857270499139;0.005211925765006366;0.7246433530059986
92.741532;1.03517942081124;0.833113250242757;0.8049254462364818;-0.02184273116534744;-0.021101486939795296;1.035121876804297;10.001071088795968;0.8334382331038371;-0.005994006098561356;-0.005993988708210472;0.7246860925261454;0.005211924739646766;0.7246418375224997
92.751532;1.0351779513740254;0.8331108460665172;0.8049260497496361;-0.021842731723049985;-0.02110148723486691;1.0351229794318217;10.001058161643401;0.8334381612018589;-0.005994006077009941;-0.005993988027801984;0.724686466585695;0.0052119235997090275;0.7246403107619102
92.761532;1.035176428934629;0.8331085367569808;0.8049266631375429;-0.021842732266621173;-0.02110148753064053;1.0351241130222921;10.001045350294936;0.8334381541098351;-0.005994006052009581;-0.005993987353412718;0.7246868480519958;0.005211922349922497;0.7246387710502178
92.771532;1.035174859789098;0.8331063264302908;0.8049272875655759;-0.021842732795282;-0.021101487828933944;1.0351252759201413;10.001032647730664;0.8334382105652897;-0.00599400602465609;-0.0059939866868049165;0.7246872361209425;0.005211920991514382;0.7246372157692217
92.781532;1.0351732499975752;0.8331042188668528;0.8049279247959202;-0.02184273330815597;-0.02110148813110551;1.035126465802778;10.00102003628541;0.833438328617837;-0.005994005996312592;-0.005993986029791927;0.7246876300035324;0.0052119195236976345;0.7246356416581803
92.791532;1.0351716053822255;0.8331022171942571;0.8049285771666891;-0.02184273380432337;-0.021101488438278904;1.0351276804835212;10.001007490194107;0.8334385052909522;-0.005994005968663669;-0.005993985384087627;0.7246880281210913;0.0052119179461619595;0.7246340451938806
92.801532;1.0351699310772124;0.8331003236343689;0.8049292467557497;-0.021842734282728395;-0.021101488751549168;1.0351289177956986;10.000994989699274;0.8334387365884337;-0.005994005943373762;-0.005993984751255724;0.7246884276547618;0.005211916261020713;0.7246324232362669
92.811532;1.0351682318333457;0.8330985393864876;0.8049299344900215;-0.021842734742093344;-0.02110148907189293;1.0351301757843077;10.000982534559549;0.8334390174360357;-0.005994005921777283;-0.0059939841326821204;0.7246888249715638;0.005211914474775278;0.7246307732173125
92.821532;1.0351665131498449;0.8330968647900246;0.804930640077282;-0.021842735181083213;-0.0211014893999325;1.0351314527212236;10.000970144945306;0.8334393419320824;-0.005994005904823885;-0.005993983529506226;0.7246892162691118;0.0052119125992655295;0.7246290927056946
92.831532;1.0351647820957224;0.8330952998582101;0.8049313624530534;-0.0218427355986636;-0.021101489735825766;1.0351327461042674;10.000957853112356;0.8334397040450617;-0.00599400589303752;-0.005993982942545905;0.7246895977810356;0.005211910652203033;0.7246273795562642
92.841532;1.0351630478886105;0.8330938447968929;0.8049321000589069;-0.021842735994253355;-0.021101490079248716;1.0351340521251156;10.000945692941762;0.8334400981428021;-0.0059940058862952665;-0.005993982372230579;0.7246899659541169;0.005211908657805161;0.7246256325300641
92.851532;1.0351613220785065;0.8330925000070903;0.8049328507906905;-0.021842736367510582;-0.02110149042944392;1.0351353664330052;10.000933690987647;0.8334405190077117;-0.005994005883694203;-0.005993981818499704;0.7246903180781264;0.005211906645048167;0.7246238514636695
92.861532;1.0351596174273283;0.8330912654199104;0.8049336121896458;-0.021842736718118316;-0.021101490785406053;1.0351366849412944;10.000921862329937;0.833440961428237;-0.005994005883874928;-0.005993981280776768;0.7246906530843445;0.005211904644298742;0.7246220371706961
92.871532;1.035157945948393;0.8330901395973248;0.8049343820953998;-0.02184273704587297;-0.021101491146057916;1.0351380040808533;10.000910215197719;0.8334414198228376;-0.005994005885626891;-0.005993980758209864;0.7246909718891377;0.005211902684966179;0.7246201911714761
92.881532;1.0351563173965481;0.8330891192964355;0.804935158784148;-0.02184273735089624;-0.021101491510360202;1.0351393205906083;10.00089876235616;0.833441888377158;-0.005994005888184147;-0.00599398024991491;0.7246912769143595;0.005211900793411414;0.7246183148843117
92.891532;1.0351547385324664;0.8330881996983093;0.8049359402548621;-0.021842737633684703;-0.02110149187754738;1.035140630839104;10.000887527184656;0.833442361437888;-0.00599400589100969;-0.005993979754961993;0.7246915709348023;0.005211898991108444;0.7246164087571568
92.901532;1.0351532131831054;0.8330873749452056;0.8049367239068483;-0.021842737894887318;-0.021101492247398077;1.03514193032133;10.000876539551832;0.8334428335994276;-0.00599400589348215;-0.005993979272380683;0.7246918559444396;0.005211897295379117;0.7246144722775314
92.911532;1.0351517430541441;0.8330866388445574;0.8049375069269937;-0.02184273813493415;-0.021101492620296904;1.035143213878798;10.00086583055581;0.8334432993540946;-0.005994005894903367;-0.005993978801301935;0.7246921328398152;0.005211895721659659;0.7246125045593278
92.921532;1.0351503287660277;0.8330859855675203;0.8049382864853717;-0.021842738353939906;-0.02110149299709424;1.0351444758597275;10.00085543095852;0.8334437529431429;-0.0059940058946972566;-0.00599397834097144;0.724692401840541;0.00521189428436198;0.7246105044965062
92.931532;1.03514897090664;0.8330854097377299;0.8049390597929171;-0.02184273855209304;-0.021101493378742196;1.0351457098025545;10.000845369418991;0.8334441892223364;-0.005994005892341553;-0.005993977890660851;0.7246926629357736;0.005211892998466008;0.7246084704787912
92.941532;1.035147670750931;0.8330849059808064;0.8049398246424907;-0.021842738730057598;-0.021101493765837195;1.0351469087181424;10.000835666372486;0.8334446050028577;-0.005994005887008996;-0.005993977449778002;0.7246929162106241;0.00521189188391808;0.7246064002199831
92.951532;1.0351464301802178;0.8330844688741676;0.8049405800783265;-0.021842738888941546;-0.02110149415850903;1.0351480658396242;10.000826326352845;0.8334449994008972;-0.005994005877407012;-0.00599397701802336;0.7246931622686547;0.005211890967942117;0.7246042909983352
92.961532;1.035145251340178;0.8330840935798745;0.8049413260138343;-0.021842739030054105;-0.021101494556559085;1.0351491745998351;10.000817336439061;0.8334453730228414;-0.00599400586193932;-0.005993976595215199;0.7246934026040097;0.005211890280717889;0.724602140297526
92.971532;1.0351441366178658;0.8330837762926;0.8049420619712647;-0.02184273915479979;-0.021101494959378388;1.0351502283914307;10.00080867149948;0.8334457268807216;-0.005994005838866697;-0.00599397618107151;0.7246936395404232;0.005211889847414922;0.7245999463730927
92.981532;1.0351430887175035;0.8330835137323467;0.8049427866535191;-0.021842739264649212;-0.021101495365761724;1.035151221162045;10.000800300615508;0.8334460614496192;-0.0059940058064574114;-0.005993975775361344;0.7246938755923789;0.005211889682508746;0.7245977084551435
92.991532;1.035142110724376;0.8330833022201565;0.8049434986511551;-0.02184273936104185;-0.02110149577402638;1.0351521482409083;10.000792189443255;0.833446376286834;-0.005994005763227313;-0.005993975378197428;0.7246941126238107;0.005211889789098604;0.7245954269543144
93.001532;1.035141206066178;0.8330831375153702;0.8049441970928374;-0.021842739445339425;-0.021101496182487255;1.0351530065078876;10.000784301453267;0.8334466704251382;-0.005994005708167686;-0.005993974990185951;0.7246943516328257;0.00521189016226626;0.7245931037687717
93.011532;1.0351403780654895;0.8330830152384516;0.8049448816581782;-0.021842739518963723;-0.021101496589878047;1.0351537941290243;10.000776609124593;0.8334469426114042;-0.0059940056409517085;-0.005993974612376085;0.7246945933398311;0.005211890792563035;0.7245907422842364
93.021532;1.0351396296749182;0.8330829308923945;0.8049455522609811;-0.02184273958366932;-0.021101496995384595;1.0351545100151456;10.000769108379243;0.8334471912231073;-0.005994005561968177;-0.0059939742460887345;0.7246948386062543;0.005211891667886348;0.7245883468833266
93.031532;1.0351389637334605;0.8330828798904321;0.8049462090428497;-0.021842739641669193;-0.021101497398522583;1.035155152833756;10.00076181811232;0.8334474147354004;-0.005994005472006566;-0.0059939738928939746;0.7246950882207817;0.005211892777334031;0.7245859222101478
93.041532;1.03513838267056;0.833082857995327;0.8049468527549813;-0.021842739695292497;-0.021101497799005588;1.0351557202975024;10.000754771704958;0.8334476122112219;-0.005994005371905953;-0.005993973554725531;0.7246953426636978;0.005211894115922933;0.7245834728806585
93.051532;1.0351378875825754;0.8330828613414805;0.8049474848867607;-0.021842739746486622;-0.02110149819643557;1.035156209501314;10.00074801504466;0.8334477832049457;-0.0059940052623253404;-0.005993973233860871;0.7246956021985604;0.005211895685127117;0.7245810038496913
93.061532;1.0351374781106824;0.8330828860957431;0.8049481071387282;-0.021842739796778088;-0.021101498590088707;1.0351566180375722;10.000741607167482;0.8334479276773379;-0.005994005143467981;-0.005993972932707057;0.7246958670640151;0.00521189749122265;0.7245785205196156
93.071532;1.0351371532603022;0.8330829283636504;0.8049487206193833;-0.021842739847543396;-0.021101498979150465;1.0351569451010287;10.000735616323048;0.8334480461290857;-0.005994005015009252;-0.005993972653458637;0.7246961376222453;0.005211899542835391;0.7245760282834555
93.081532;1.035136911597197;0.8330829842717674;0.8049493258845595;-0.021842739900006677;-0.021101499363120325;1.0351571921266798;10.000730111500264;0.8334481399699513;-0.005994004876279407;-0.005993972397841769;0.7246964145085606;0.005211901845034989;0.7245735323071708
93.091532;1.0351367504667996;0.833083050181826;0.8049499240587535;-0.021842739954988935;-0.021101499741939266;1.0351573629698867;10.000725152376937;0.8334482117177485;-0.005994004726356544;-0.005993972167062023;0.7246966986846193;0.0052119043942502035;0.7245710376086703
93.101532;1.035136665853425;0.8330831229381143;0.8049505175286223;-0.021842740012912414;-0.02110150011571768;1.0351574634819523;10.000720779715136;0.833448264228327;-0.005994004564186572;-0.005993971961802208;0.7246969910831945;0.005211907180529678;0.7245685489905668
93.111532;1.0351366535915971;0.8330832000749375;0.8049511094492418;-0.02184274007414924;-0.021101500484325967;1.0351575004698346;10.000717011567954;0.833448299818544;-0.0059940043888687886;-0.005993971782383582;0.7246972921187983;0.0052119101935638465;0.7245660711673066
93.121532;1.0351367105859348;0.8330832798485264;0.8049517030914085;-0.02184274013938486;-0.02110150084728033;1.0351574805421822;10.000713850225068;0.8334483202652073;-0.005994004199919618;-0.005993971629076899;0.7246976016551713;0.005211913423727935;0.7245636091671243
93.131532;1.0351368348968664;0.8330833606575092;0.8049523016317572;-0.02184274020980722;-0.021101501204046975;1.035157409082423;10.000711292737284;0.8334483268247739;-0.005994003997322429;-0.005993971502174582;0.7246979191145307;0.005211916859100659;0.7245611683742846
93.141532;1.0351370250948733;0.833083440168555;0.8049529081103485;-0.021842740287056378;-0.021101501554426902;1.0351572896417573;10.0007093323821;0.8334483199402387;-0.005994003781309324;-0.0059939714018693475;0.7246982434832283;0.005211920486264143;0.7245587542160348
93.151532;1.035137279565716;0.8330835149415555;0.8049535255217153;-0.021842740372901404;-0.021101501898654538;1.0351571240256192;10.000707951500907;0.8334482992639858;-0.005994003552194696;-0.005993971328210423;0.7246985734162287;0.005211924293254392;0.7245563718897611
93.161532;1.0351375960448568;0.833083580786163;0.8049541566646726;-0.021842740468849296;-0.02110150223736246;1.0351569123141295;10.00070712265097;0.8334482639090162;-0.005994003310395218;-0.005993971281117804;0.7246989071837199;0.005211928268880899;0.7245540259720383
93.171532;1.0351379719104798;0.8330836337341507;0.8049548034260935;-0.021842740576065636;-0.021101502571576527;1.035156652688654;10.000706821784659;0.8334482128415887;-0.00599400305636248;-0.005993971260367163;0.7246992423561047;0.005211932401333011;0.7245517200344199
93.181532;1.0351384053840575;0.8330836710759505;0.8049554663426954;-0.02184274069563219;-0.021101502902491708;1.035156342129531;10.000707035448668;0.833448145497679;-0.005994002790545761;-0.005993971265596101;0.7246995756580932;0.005211936679332411;0.7245494565612854
93.191532;1.0351388964526946;0.8330836917648614;0.8049561450355057;-0.021842740828672273;-0.021101503231209018;1.0351559777087187;10.000707757197594;0.8334480621235936;-0.00599400251360367;-0.005993971296384616;0.7246999034099424;0.005211941093735804;0.7245472368797807
93.201532;1.0351394463472356;0.8330836960333773;0.8049568387484773;-0.021842740976083158;-0.021101503558744943;1.0351555570106103;10.00070898566641;0.8334479635631323;-0.005994002226652037;-0.005993971352294462;0.7247002222933078;0.005211945639042113;0.7245450612491927
93.211532;1.035140055910873;0.8330836847783658;0.8049575462470584;-0.021842741138303413;-0.021101503885980234;1.035155077618905;10.00071072527474;0.8334478507834802;-0.005994001931295973;-0.005993971432865549;0.7247005295184036;0.0052119503142532475;0.7245429294847207
93.221532;1.0351407241434183;0.833083659637104;0.8049582658084307;-0.021842741315536398;-0.021101504213373;1.0351545371907107;10.000712980276225;0.8334477245835604;-0.005994001629442842;-0.005993971537709259;0.7247008222835615;0.005211955120943469;0.7245408416867118
93.231532;1.0351414480621797;0.8330836233889287;0.8049589958005084;-0.02184274150801729;-0.021101504540779924;1.035153934402499;10.000715747726908;0.8334475859009808;-0.005994001323130231;-0.0059939716665740606;0.7247010975660476;0.005211960061033647;0.7245387985227875
93.241532;1.0351422236418681;0.8330835795334586;0.8049597346746074;-0.021842741715858528;-0.021101504867528313;1.0351532692954593;10.000719018259737;0.833447436277628;-0.005994001014437757;-0.005993971819190416;0.7247013527496245;0.005211965137114758;0.7245368009186226
93.251532;1.035143046341521;0.8330835314056387;0.8049604800092383;-0.02184274193881361;-0.02110150519258706;1.0351525426748556;10.000722776024974;0.8334472777499269;-0.005994000705276602;-0.005993971995165997;0.724701586409988;0.005211970352782434;0.7245348495315398
93.261532;1.0351439111708702;0.8330834818820533;0.8049612279240578;-0.021842742176301454;-0.021101505514865445;1.0351517556278291;10.000726994820067;0.8334471126710405;-0.005994000397118431;-0.005993972194100462;0.724701798384762;0.005211975712445638;0.7245329447894376
93.271532;1.0351448136374048;0.8330834338102692;0.8049619734529776;-0.02184274242757795;-0.02110150583362848;1.0351509097137228;10.000731640653996;0.8334469439303609;-0.005994000090923809;-0.005993972415492763;0.7247019891360151;0.005211981221995166;0.7245310873586522
93.281532;1.0351457509589672;0.8330833903840609;0.8049627110331896;-0.02184274269183468;-0.021101506148628747;1.035150007274756;10.000736680434576;0.8334467749473842;-0.0059939997873100885;-0.0059939726584602665;0.7247021589658504;0.0052119868870865475;0.7245292781825039
93.291532;1.0351467217931951;0.8330833548432045;0.8049634349984728;-0.021842742968087994;-0.021101506459830843;1.035149050950289;10.00074208423671;0.833446609149988;-0.005993999486819427;-0.005993972921804754;0.7247023073977646;0.005211992708539029;0.7245275181990534
93.301532;1.0351477248458758;0.8330833298065948;0.8049641406045123;-0.021842743255109164;-0.02110150676723393;1.0351480426473898;10.000747817258723;0.8334464494798934;-0.005993999190084095;-0.005993973204353979;0.7247024330585434;0.005211998679882148;0.7245258080664175
93.311532;1.0351487579337244;0.8330833169470164;0.804964824750049;-0.02184274355159826;-0.021101507071074315;1.0351469831969744;10.000753838384213;0.8334462983706895;-0.005993998897790924;-0.0059939735050750865;0.7247025340115115;0.005212004787408017;0.7245241476824406
93.321532;1.0351498180229926;0.833083317575773;0.8049654857346303;-0.021842743856300143;-0.021101507372022127;1.0351458728814733;10.000760112359291;0.8334461576314006;-0.005993998610620922;-0.005993973822978527;0.7247026079693768;0.005212011011119509;0.7245225358165752
