time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.331532;1.0351509018498863;0.8330833335848901;0.8049661227149686;-0.021842744167950377;-0.02110150767102361;1.0351447120302428;10.000766614606619;0.833446027765244;-0.005993998329253468;-0.005993974157204023;0.724702652472457;0.005212017328248501;0.7245209702967604
93.341532;1.0351520063701154;0.8330833673968298;0.8049667350152705;-0.021842744485241972;-0.021101507968939233;1.035143501524082;10.000773325702827;0.8334459078728487;-0.005993998054267536;-0.005993974507122729;0.7247026653161417;0.005212023717637163;0.7245194483019836
93.351532;1.0351531286472122;0.833083421133466;0.8049673211135628;-0.021842744806758612;-0.021101508266274563;1.0351422432974309;10.000780234656611;0.8334457966550115;-0.005993997786020795;-0.0059939748721277225;0.7247026447747152;0.005212030161744332;0.7245179663722944
93.361532;1.0351542658838218;0.8330834961559168;0.8049678781833194;-0.021842745130877392;-0.021101508563146028;1.0351409403220422;10.000787342823761;0.8334456930386908;-0.005993997524670147;-0.005993975251429627;0.7247025893965919;0.005212036646758351;0.7245165206987741
93.371532;1.03515541584709;0.8330835931921008;0.8049684026907468;-0.021842745455913515;-0.02110150885947192;1.0351395959802787;10.000794651548778;0.8334455959104311;-0.005993997270246665;-0.005993975644127106;0.7247024977991638;0.005212043162411184;0.7245151079345901
93.381532;1.0351565768298914;0.8330837130467368;0.804968891086287;-0.02184274578043696;-0.021101509155283023;1.0351382132431033;10.000802148008427;0.8334455040315344;-0.005993997022768309;-0.0059939760492956065;0.7247023686691886;0.005212049703077577;0.7245137255845052
93.391532;1.0351577471730604;0.8330838574873431;0.8049693402050985;-0.02184274610346081;-0.021101509450871195;1.03513679396849;10.000809804298147;0.8334454163491748;-0.005993996782397062;-0.005993976465977897;0.724702200894801;0.0052120562704331035;0.7245123715522901
93.401532;1.0351589251892164;0.833084029159745;0.8049697476764536;-0.021842746424514736;-0.02110150974651142;1.035135338678098;10.000817581751672;0.8334453321370006;-0.0059939965494920375;-0.005993976893269116;0.7247019937013464;0.005212062874390465;0.7245110437425677
93.411532;1.0351601094781555;0.8330842305369848;0.804970111990958;-0.02184274674364118;-0.02110151004207475;1.0351338465937356;10.000825433541893;0.8334452509110867;-0.005993996324398886;-0.005993977330486539;0.7247017464309334;0.005212069529071368;0.7245097402064745
93.421532;1.0351612989298802;0.8330844632299051;0.8049704325111691;-0.02184274706124826;-0.021101510337023562;1.0351323161404369;10.000833305670461;0.8334451723708767;-0.005993996107078927;-0.005993977777277516;0.7247014580049302;0.005212076245651797;0.7245084594662913
93.431532;1.035162492229268;0.8330847282556105;0.8049707096826191;-0.021842747377934766;-0.021101510630658293;1.0351307466476058;10.000841140085534;0.8334450965172535;-0.005993995897015853;-0.005993978233633103;0.7247011267628918;0.005212083027295225;0.7245072006297602
93.441532;1.035163687883824;0.8330850265172856;0.8049709443996949;-0.021842747694468527;-0.02110151092232773;1.0351291400466627;10.000848884443135;0.83344502389142;-0.005993995693533926;-0.005993978699684062;0.7247007508389458;0.005212089869888;0.7245059631698264
93.451532;1.035164885097421;0.8330853587560135;0.8049711368112926;-0.021842748011755016;-0.02110151121156463;1.0351275009355572;10.00085649886919;0.833444955742781;-0.0059939954960334715;-0.005993979175363218;0.7247003284924588;0.005212096766000864;0.7245047467889808
93.461532;1.0351660841547854;0.8330857252698417;0.804971285891848;-0.0218427483305659;-0.021101511498069506;1.035125835301391;10.000863953456554;0.8334448939622072;-0.005993995303954829;-0.005993979660353795;0.7246998582624377;0.0052121037053247145;0.7245035515446351
93.471532;1.0351672860420822;0.8330861258768989;0.8049713896666765;-0.021842748651332584;-0.021101511781513215;1.0351241491400538;10.000871227922094;0.8334448410681253;-0.005993995116799076;-0.005993980154358175;0.7246993393251844;0.005212110672036339;0.7245023775315069
93.481532;1.0351684917289157;0.8330865602240414;0.8049714457766014;-0.021842748974220724;-0.021101512061252933;1.035122447925131;10.000878314518124;0.8334448003541602;-0.00599399493422184;-0.0059939806573867565;0.7246987719963914;0.005212117646548994;0.7245012242365997
93.491532;1.0351697013892487;0.8330870282629513;0.804971452290291;-0.021842749299235464;-0.021101512336222802;1.0351207367985635;10.000885214591303;0.8334447752571627;-0.005993994756105909;-0.005993981169882585;0.7246981577815825;0.005212124611495974;0.7245000909431678
93.501532;1.0351709147369887;0.8330875301804472;0.8049714081395398;-0.021842749626326957;-0.02110151260525824;1.0351190208611682;10.000891931902144;0.8334447681749562;-0.005993994582578057;-0.005993981692612308;0.7246974986530079;0.005212131553542488;0.7244989780959246
93.511532;1.0351721321175296;0.8330880658801423;0.8049713128997117;-0.02184274995564949;-0.02110151286743619;1.0351173053870721;10.000898471921836;0.833444780499564;-0.0059939944138018945;-0.005993982226409644;0.7246967961083233;0.005212138458044142;0.7244978878689114
93.521532;1.03517335436142;0.8330886350250577;0.8049711662373912;-0.0218427502877775;-0.02110151312187624;1.0351155959101168;10.00090484709839;0.8334448137465136;-0.005993994249727965;-0.005993982771860426;0.7246960508540464;0.005212145302046287;0.7244968235636389
93.531532;1.035174581543313;0.8330892374797871;0.804970967582009;-0.02184275062352728;-0.021101513367427386;1.035113898259241;10.000911078214546;0.833444870183173;-0.005993994090114082;-0.005993983329088815;0.7246952632550356;0.005212152051987361;0.7244957889122735
93.541532;1.0351758127385788;0.8330898731393896;0.8049707162341299;-0.02184275096351861;-0.021101513602880206;1.0351122185070003;10.000917183220926;0.8334449527019967;-0.005993993934693613;-0.0059939838979207434;0.7246944338327109;0.005212158667202335;0.7244947876472845
93.551532;1.0351770470826975;0.8330905410638463;0.8049704114135098;-0.02184275130790563;-0.021101513827372954;1.035110562401341;10.000923164135301;0.83344506449016;-0.005993993783212997;-0.005993984478283948;0.7246935630288601;0.005212165106046651;0.7244938232316243
93.561532;1.0351782844280353;0.8330912389433851;0.8049700520073054;-0.021842751656404754;-0.021101514040381436;1.035108934259729;10.000929010368065;0.8334452085276889;-0.005993993635291844;-0.005993985070378844;0.724692650476245;0.0052121713299124635;0.7244928990222815
93.571532;1.035179525271532;0.8330919634943044;0.8049696362903944;-0.021842752008471265;-0.021101514241499312;1.035107336044365;10.000934710475295;0.8334453868750687;-0.005993993490344877;-0.005993985674545146;0.7246916946757866;0.005212177301351689;0.7244920186006912
93.581532;1.0351807704914497;0.8330927112631066;0.8049691620080605;-0.02184275236343414;-0.021101514430472656;1.0351057674166302;10.000940254643128;0.8334456002879703;-0.005993993347668487;-0.005993986291135035;0.7246906933724254;0.00521218298015656;0.7244911856580997
93.591532;1.0351820207302436;0.8330934794412609;0.8049686271588724;-0.021842752720500916;-0.021101514607389057;1.0351042265632164;10.000945632750753;0.8334458486399318;-0.005993993206462789;-0.0059939869204582545;0.7246896442827968;0.005212188325076145;0.724490403853286
93.601532;1.035183275905579;0.833094266583749;0.8049680309971006;-0.021842753078713133;-0.021101514772693824;1.0351027109043993;10.000950834783874;0.8334461315803733;-0.005993993065746131;-0.005993987562703678;0.7246885456320546;0.0052121932991563555;0.7244896771903964
93.611532;1.0351845350385729;0.833095072702005;0.8049673742662335;-0.0218427534370451;-0.021101514927015765;1.0351012176330254;10.000955850460922;0.8334464487014975;-0.005993992924428133;-0.005993988217988315;0.72468739621174;0.005212197871538801;0.7244890102073908
93.621532;1.0351857960904387;0.8330958986567738;0.8049666586612645;-0.021842753794529955;-0.02110151507111542;1.0350997445125458;10.000960667942945;0.8334467993103564;-0.005993992781563972;-0.005993988886487888;0.7246861953831353;0.005212202016192185;0.7244884072023435
93.631532;1.0351870565792138;0.8330967455467462;0.8049658864486273;-0.021842754150061323;-0.021101515205991822;1.0350982910074609;10.000965271609125;0.8334471820492103;-0.005993992636412362;-0.005993989568316042;0.7246849434545444;0.005212205710433111;0.7244878711342251
93.641532;1.0351883149031487;0.8330976144321509;0.804965060525528;-0.021842754502114595;-0.021101515332815412;1.035096859094025;10.000969640656864;0.8334475945348929;-0.005993992488224639;-0.005993990263267516;0.7246836420132465;0.005212208934193111;0.7244874034601937
93.651532;1.035189570543794;0.8330985061384736;0.8049641843644536;-0.021842754848814122;-0.021101515452683905;1.0350954526891833;10.000973751311156;0.8334480333688737;-0.0059939923361626984;-0.005993990970907394;0.7246822936001718;0.0052122116716927834;0.7244870052234597
93.661532;1.0351908229483455;0.8330994209242975;0.8049632616972359;-0.02184275518819413;-0.021101515566513497;1.0350940760533063;10.000977579855034;0.8334484947606173;-0.005993992179507746;-0.005993991690936532;0.7246809008468619;0.0052122139130930155;0.7244866782473003
93.671532;1.0351920712736888;0.8331003581952402;0.8049622960662794;-0.0218427555184486;-0.021101515675189447;1.0350927326171455;10.000981102607684;0.8334489753150313;-0.005993992017926853;-0.005993992423337451;0.7246794656822612;0.005212215653373411;0.7244864253424558
93.681532;1.0351933152217259;0.8331013163210643;0.8049612902999138;-0.021842755838167964;-0.021101515779727527;1.035091424803014;10.000984292297435;0.8334494723885014;-0.0059939918514973645;-0.005993993168264706;0.724677989172328;0.005212216891878656;0.7244862498723168
93.691532;1.0351945547464076;0.8331022923153174;0.8049602464898699;-0.021842756146517952;-0.02110151588121442;1.0350901542694102;10.000987116823888;0.8334499841854758;-0.005993991680453013;-0.005993993925971134;0.7246764720496892;0.005212217634163823;0.7244861551532885
93.701532;1.0351957885754923;0.833103281606684;0.804959166643385;-0.021842756443289767;-0.021101515980578155;1.0350889219097694;10.0009895440857;0.8334505097668081;-0.005993991504919656;-0.00599399469681404;0.7246749154205373;0.005212217893459427;0.7244861437263284
93.711532;1.0351970133748594;0.8331042783943053;0.8049580532724664;-0.021842756728764585;-0.021101516078344124;1.035087727780168;10.000991545769958;0.83345104889759;-0.005993991324742636;-0.005993995481092897;0.7246733210630681;0.005212217690209667;0.7244862167918961
93.721532;1.035198223786184;0.8331052762643437;0.8049569094180563;-0.021842757003425105;-0.021101516174666934;1.0350865713405648;10.000993096232365;0.8334516019062052;-0.005993991139277537;-0.00599399627865061;0.7246716910343773;0.00521221704786457;0.7244863740356309
93.731532;1.0351994128170001;0.8331062682972632;0.8049557383291772;-0.021842757267666178;-0.021101516269595284;1.0350854517926753;10.00099416849988;0.8334521693408349;-0.005993990947300247;-0.005993997088647867;0.7246700271607326;0.005212215986186669;0.7244866139507035
93.741532;1.0352005725568032;0.8331072470065548;0.8049545434473907;-0.021842757521570073;-0.021101516363137937;1.0350843683718216;10.00099473009971;0.8334527510840235;-0.005993990747267167;-0.005993997909762732;0.7246683312821304;0.005212214517885125;0.7244869343701696
93.751532;1.0352016949396134;0.8331082050716145;0.8049533283909849;-0.021842757764708825;-0.021101516455277608;1.0350833208409862;10.000994746456927;0.8334533457434237;-0.005993990537687124;-0.005993998740522777;0.7246666059355743;0.005212212649480157;0.7244873327444745
93.761532;1.0352027721941244;0.8331091364391252;0.8049520962547466;-0.021842757996145754;-0.021101516546256707;1.0350823097180541;10.000994191134172;0.8334539512599198;-0.00599399031732157;-0.005993999579431433;0.7246648543909645;0.005212210383002398;0.7244878064043008
93.771532;1.035203796768159;0.8331100362827137;0.8049508494626963;-0.021842758214743196;-0.02110151663677465;1.035081335544419;10.000993050248663;0.8334545657366097;-0.005993990085210315;-0.00599400042487009;0.72466307998652;0.0052122077174611816;0.7244883529667965
93.781532;1.0352047611553672;0.833110899743383;0.80494959112905;-0.021842758419461355;-0.02110151672785971;1.0350803981192076;10.000991318837677;0.8334551873736423;-0.005993989840531591;-0.005994001275052178;0.724661285714291;0.005212204650916658;0.7244889705535968
93.791532;1.0352056582702132;0.8331117213159484;0.804948326193041;-0.021842758609448086;-0.021101516820728895;1.0350794967970658;10.00098899565318;0.8334558144570291;-0.005993989582469167;-0.005994002128138826;0.7246594740750802;0.0052122011831085835;0.7244896575181847
93.801532;1.035206482279397;0.8331124955935977;0.804947060896704;-0.021842758784051435;-0.021101516916707343;1.0350786312832194;10.00098608138485;0.83345644606996;-0.005993989310344794;-0.00599400298215718;0.724657646683635;0.005212197316959412;0.7244904115894235
93.811532;1.0352072297049275;0.8331132179084403;0.8049458016719898;-0.021842758942812263;-0.021101517016985424;1.035077801993201;10.000982581546543;0.8334570825276215;-0.005993989023802672;-0.005994003834638244;0.7246558042457645;0.005212193058548211;0.7244912292849666
93.821532;1.0352079000734316;0.833113884354493;0.8049445548392565;-0.021842759085433462;-0.0211015171223076;1.0350770097691304;10.000978504765921;0.8334577251680835;-0.005993988722714667;-0.005994004682452143;0.7246539471601554;0.005212188417546529;0.7244921066179624
93.831532;1.0352084953036431;0.8331144919157776;0.804943327067902;-0.021842759211784753;-0.021101517232933145;1.035076255478315;10.000973855684837;0.8334583762550303;-0.005993988407081327;-0.005994005522090334;0.7246520756614908;0.005212183409136634;0.724493040377489
93.841532;1.0352090186378826;0.8331150387198821;0.8049421257896636;-0.021842759321946736;-0.021101517348795184;1.03507554041719;10.000968635383101;0.8334590388495932;-0.005993988077285205;-0.00599400635019929;0.7246501893009912;0.005212178054814497;0.7244940285157662
93.851532;1.0352094739832503;0.8331155243982152;0.8049409589081178;-0.021842759416228243;-0.021101517469631376;1.035074867276314;10.000962846906456;0.8334597162742532;-0.005993987734389965;-0.005994007164035835;0.7246482867422801;0.00521217237934352;0.7244950696153941
93.861532;1.035209865370479;0.8331159504579029;0.8049398337063028;-0.021842759495065266;-0.0211015175952829;1.0350742401416035;10.000956497113695;0.8334604118220854;-0.005993987380005872;-0.005994007961604871;0.7246463659633061;0.005212166407024579;0.724496162293818
93.871532;1.0352101969369882;0.8331163200802835;0.8049387556801328;-0.02184275955885161;-0.02110151772601021;1.035073663428747;10.000949600641842;0.833461128901347;-0.0059939870158153856;-0.005994008741456354;0.7246444243052046;0.005212160163207698;0.7244973048520376
93.881532;1.0352104737495413;0.8331166374395935;0.8049377284465243;-0.021842759607916894;-0.021101517862378676;1.0350731411290308;10.000942185203538;0.8334618710698732;-0.005993986643152361;-0.005994009502290995;0.7246424586415564;0.005212153678354397;0.7244984954189051
93.891532;1.0352107019734125;0.8331169069101095;0.804936754851482;-0.02184275964266594;-0.021101518004962832;1.0350726766285037;10.000934286394802;0.8334626417750218;-0.005993986262738935;-0.005994010242640102;0.72464046590636;0.005212146987250072;0.7244997326201459
93.901532;1.0352108882113098;0.8331171323895454;0.8049358378695753;-0.02184275966367541;-0.021101518154262162;1.0350722723864332;10.0009259380256;0.8334634440770268;-0.00599398587458524;-0.005994010960777744;0.724638443611569;0.005212140126198634;0.7245010157441653
93.911532;1.0352110395097558;0.8331173172449128;0.8049349804358114;-0.021842759671660807;-0.02110151831073449;1.0350719294835546;10.000917168434317;0.8334642803227565;-0.005993985478113162;-0.0059940116548070155;0.7246363901503614;0.005212133133714861;0.7245023439772426
93.921532;1.0352111636249532;0.8331174647224735;0.8049341850584854;-0.021842759667413378;-0.021101518474752206;1.0350716476224708;10.000907995485102;0.833465151325805;-0.0059939850724296416;-0.005994012322857576;0.7246343047485643;0.005212126051459075;0.7245037157633963
93.931532;1.0352112684418635;0.8331175783059509;0.8049334538320634;-0.021842759651715747;-0.02110151864637583;1.0350714252825395;10.000898421554895;0.8334660557827376;-0.0059939846566540505;-0.005994012963294244;0.7246321873831262;0.0052121189210229055;0.7245051291272441
93.941532;1.0352113608692461;0.8331176620404755;0.8049327881154843;-0.021842759625121614;-0.021101518825064728;1.035071259412466;10.000888438730128;0.8334669911607997;-0.005993984230186082;-0.005994013574744138;0.7246300390752743;0.0052121117777070534;0.7245065825122557
93.951532;1.0352114462656932;0.8331177206403373;0.8049321877321378;-0.0218427595877486;-0.021101519009737463;1.0350711453479247;10.00087803805236;0.8334679552091572;-0.005993983792770596;-0.005994014155966485;0.7246278618771386;0.005212104647006496;0.7245080752215585
93.961532;1.0352115289506383;0.8331177591714822;0.8049316509522305;-0.021842759539333716;-0.021101519199207764;1.0350710774776515;10.00086721225182;0.833468946551493;-0.005993983344367719;-0.005994014705792449;0.7246256581491481;0.005212097546456114;0.7245096074605913
93.971532;1.0352116128068451;0.833117782526074;0.8049311753701953;-0.02184275947944582;-0.021101519392484527;1.0350710497522797;10.000855951561551;0.8334699646827725;-0.005993982885121839;-0.005994015223205778;0.724623430088642;0.005212090488901922;0.7245111803130845
93.981532;1.0352117009443236;0.8331177949535068;0.8049307582841909;-0.021842759407590926;-0.021101519588768384;1.0350710559047018;10.000844241721754;0.8334710101671029;-0.005993982415649793;-0.005994015707498036;0.724621180039175;0.005212083484471082;0.7245127954930789
93.991532;1.0352117951237396;0.8331177999959627;0.8049303964680594;-0.021842759323203682;-0.02110151978737619;1.0350710901269629;10.000832075618234;0.8334720845737448;-0.005993981937279114;-0.005994016158330063;0.7246189106184268;0.005212076540465954;0.7245144550957962
94.001532;1.035211895727233;0.8331178007793046;0.8049300862427256;-0.021842759225665035;-0.02110151998762651;1.0350711475438525;10.000819470661172;0.8334731897226678;-0.0059939814519099945;-0.005994016575529461;0.7246166238043459;0.005212069660137928;0.7245161616525503
94.011532;1.035212002186361;0.8331178002210052;0.8049298239032496;-0.021842759114325608;-0.021101520188680584;1.0350712240197528;10.000806467579228;0.8334743269135251;-0.005993980961622874;-0.005994016958827669;0.7246143198113798;0.005212062843639868;0.7245179179155724
94.021532;1.035212113813535;0.8331178013489735;0.8049296059791357;-0.02184275898842747;-0.021101520389588117;1.03507131628029;10.00079311050305;0.8334754964771711;-0.00599398046817785;-0.0059940173077664095;0.7246119973282003;0.005212056090106907;0.7245197260872772
94.031532;1.0352122308383396;0.8331178077031903;0.8049294287929288;-0.0218427588469872;-0.021101520589630343;1.035071422265215;10.00077943500151;0.8334766975505143;-0.005993979972685676;-0.005994017621650272;0.724609655176493;0.005212049400202878;0.7245215872692984
94.041532;1.0352123551332848;0.8331178231575783;0.8049292879485489;-0.021842758688904954;-0.021101520788595143;1.035071540851032;10.000765470442996;0.8334779285796344;-0.005993979475684668;-0.0059940178995468805;0.7246072937492414;0.005212042780066212;0.7245235014531092
94.051532;1.0352124903032465;0.8331178513896421;0.8049291786739391;-0.02184275851323509;-0.021101520986679913;1.0350716712912225;10.000751242353306;0.8334791879717376;-0.005993978977484211;-0.005994018140554876;0.7246049150347117;0.005212036241893522;0.7245254677187398
94.061532;1.0352126413776617;0.8331178954561254;0.8049290960734229;-0.021842758319179437;-0.021101521184134265;1.0350718127514194;10.000736773422014;0.8334804738319501;-0.005993978478535317;-0.005994018344262134;0.7246025219826988;0.005212029800681076;0.7245274846628578
94.071532;1.0352128142420163;0.8331179572990812;0.8049290347867119;-0.021842758105915492;-0.021101521380951917;1.0350719637006478;10.000722087054204;0.8334817837520752;-0.005993977979671729;-0.005994018510929017;0.7246001183761966;0.0052120234728713355;0.7245295509647284
94.081532;1.0352130143733023;0.833118037351979;0.8049289889747887;-0.021842757872702206;-0.02110152157686706;1.0350721218976917;10.000707210110393;0.8334831152224966;-0.005993977482087346;-0.005994018641256076;0.7245977087716242;0.005212017275730879;0.7245316657958911
94.091532;1.0352132455364127;0.8331181346286047;0.8049289525988688;-0.021842757619035973;-0.02110152177147963;1.0350722855316585;10.000692171489431;0.8334844658932982;-0.005993976986961557;-0.005994018736162864;0.7245952980323209;0.005212011223850366;0.7245338290569259
94.101532;1.0352135098923916;0.8331182472569145;0.8049289194921637;-0.021842757344523556;-0.021101521964150875;1.0350724541990124;10.000676998512589;0.8334858338565815;-0.005993976495059062;-0.005994018796642801;0.7245928911303843;0.005212005327058462;0.7245360412865001
94.111532;1.0352138090743983;0.8331183730160548;0.8049288835926375;-0.021842757048815373;-0.021101522153867028;1.035072628725834;10.000661716360899;0.8334872178660324;-0.005993976006809372;-0.0059940188234401766;0.7245904932231225;0.005211999593898802;0.7245383031756252
94.121532;1.035214144430109;0.8331185097631157;0.8049288392784291;-0.021842756731859654;-0.02110152233942854;1.0350728102908966;10.000646350673597;0.8334886169946072;-0.005993975522636933;-0.005994018816850962;0.7245881094921257;0.005211994035946957;0.7245406152164026
94.131532;1.0352145160444408;0.8331186561281174;0.804928781128061;-0.02184275639406453;-0.021101522519842264;1.0350729994512755;10.000630927728244;0.8334900304115703;-0.005993975043023591;-0.005994018776944616;0.7245857449536047;0.005211988667312697;0.7245429777791416
94.141532;1.035214922185758;0.8331188121014657;0.8049287037065272;-0.021842756036052912;-0.021101522694537918;1.0350731959294595;10.000615467970105;0.8334914575236324;-0.005993974568331175;-0.005994018703965205;0.7245834043910155;0.005211983501703325;0.7245453911257117
94.151532;1.0352153605011005;0.8331189790133703;0.8049286020946345;-0.021842755658332626;-0.02110152286325496;1.035073399359987;10.000599975646724;0.8334928980196823;-0.005993974098644032;-0.005994018598668856;0.724581092371583;0.00521197855219855;0.7245478550731348
94.161532;1.0352158295330414;0.8331191593562687;0.8049284724694464;-0.021842755261332884;-0.02110152302579133;1.0350736092300599;10.000584437709463;0.8334943520272221;-0.005993973633795118;-0.005994018462472373;0.7245788134878306;0.005211973832915455;0.7245503688454054
94.171532;1.0352163285138185;0.8331193565273647;0.8049283121622405;-0.0218427548458079;-0.021101523181761322;1.0350738235754628;10.000568842316362;0.8334958202428816;-0.005993973173604938;-0.00599401829734735;0.7245765726392653;0.005211969360452401;0.7245529313581704
94.181532;1.0352168562623998;0.8331195741171459;0.804928119220913;-0.021842754413043668;-0.021101523330471803;1.0350740386466777;10.000553199912254;0.8334973035491945;-0.005993972718257853;-0.005994018105527704;0.7245743751509416;0.005211965156930243;0.7245555413944773
94.191532;1.0352174108702057;0.8331198151841803;0.8049278918255505;-0.021842753964520328;-0.021101523470975873;1.0350742499458283;10.000537541827917;0.8334988023184949;-0.005993972268511429;-0.005994017889140732;0.7245722268064531;0.005211961253202746;0.724558197371671
94.201532;1.035217990062896;0.8331200823538052;0.8049276281616687;-0.021842753501531368;-0.021101523602184206;1.0350744528451294;10.000521905544023;0.8335003159540615;-0.005993971825429303;-0.005994017649959164;0.7245701335876161;0.005211957687616026;0.7245608970824519
94.211532;1.0352185916326133;0.833120378499393;0.8049273264937811;-0.02184275302513972;-0.021101523723159158;1.035074642469226;10.000506328449399;0.8335018433060998;-0.0059939713900078375;-0.005994017389352674;0.7245681010163186;0.005211954501968942;0.7245636378982849
94.221532;1.0352192136346998;0.8331207068016744;0.8049269850142042;-0.021842752536247213;-0.0211015238335311;1.0350748136374313;10.000490846819634;0.8335033837920878;-0.005993970963237529;-0.00599401710827241;0.724566133658877;0.005211951739614947;0.7245664172108341
94.231532;1.0352198545266145;0.8331210703031453;0.8049266021788093;-0.021842752035661325;-0.021101523933511106;1.0350749607179188;10.000475492033734;0.8335049377546586;-0.00599397054641006;-0.005994016807360675;0.7245642352453283;0.005211949444807815;0.724569232663863
94.241532;1.0352205137455293;0.8331214718060723;0.8049261774728581;-0.02184275152420936;-0.021101524023552736;1.035075077590832;10.00046029052825;0.833506505479454;-0.00599397014119056;-0.005994016487323044;0.7245624090419169;0.0052119476607051735;0.7245720821681102
94.251532;1.035221191852834;0.833121913456583;0.8049257115108687;-0.02184275100290347;-0.02110152410415445;1.0350751587009903;10.000445270223112;0.8335080860620597;-0.005993969749396768;-0.0059940161491345255;0.7245606580405715;0.005211946427340732;0.7245749635747403
94.261532;1.0352218894177432;0.8331223958252462;0.8049252056203768;-0.021842750473038297;-0.02110152417578521;1.0350752003209573;10.00043046414878;0.8335096770228703;-0.005993969372789559;-0.005994015793817687;0.7245589850605615;0.005211945780475809;0.7245778742552613
94.271532;1.035222605830899;0.8331229177709113;0.8049246616079873;-0.021842749936061136;-0.021101524238862832;1.0350752006777524;10.000415901084233;0.8335112743978182;-0.005993969013055442;-0.005994015422227502;0.7245573925659757;0.005211945753045611;0.7245808111452803
94.281532;1.0352233389737193;0.8331234773300941;0.8049240815575186;-0.021842749393378755;-0.021101524294004123;1.0350751596258807;10.000401590385033;0.8335128727989501;-0.005993968671826501;-0.0059940150350536155;0.7245558822059468;0.005211946380368961;0.7245837709696756
94.291532;1.035224085534984;0.8331240726873697;0.8049234673475899;-0.02184274884630132;-0.021101524342339768;1.0350750783921256;10.000387521203535;0.8335144656495593;-0.005993968350631338;-0.005994014632823455;0.7245544548140015;0.005211947701049358;0.7245867503241593
94.301532;1.0352248416686263;0.8331247026937184;0.8049228201889156;-0.021842748295996472;-0.021101524385439073;1.0350749589809471;10.000373672807584;0.8335160459753314;-0.0059939680509223095;-0.005994014215958817;0.7245531107256807;0.0052119497473167905;0.7245897459033372
94.311532;1.0352256034799208;0.8331253670083634;0.8049221405563374;-0.02184274774337397;-0.02110152442497024;1.0350748034609434;10.000360020046532;0.8335176070524201;-0.005993967774161617;-0.005994013784941989;0.724551849903087;0.005211952533553373;0.7245927550024757
94.321532;1.0352263669493718;0.8331260659466566;0.8049214283247079;-0.021842747188977375;-0.021101524462499986;1.0350746137806544;10.000346539766477;0.833519142396796;-0.005993967521753594;-0.005994013340304195;0.7245506718923292;0.0052119560543159756;0.7245957760123054
94.331532;1.0352271272919975;0.8331267998271541;0.8049206832080569;-0.02184274663299825;-0.02110152449949191;1.0350743919212075;10.000333221250296;0.8335206458606561;-0.005993967294808219;-0.005994012882422112;0.7245495754055952;0.005211960290756437;0.7245988083058631
94.341532;1.0352278782077986;0.8331275682320662;0.8049199052748323;-0.02184274607549923;-0.021101524537328397;1.0350741393649572;10.000320069340951;0.8335221120813542;-0.005993967093895356;-0.005994012411450733;0.7245485579561941;0.005211965215641163;0.7246018511823973
94.351532;1.0352286116489802;0.8331283700671985;0.8049190946076841;-0.021842745516653377;-0.021101524577221777;1.0350738559807355;10.00030710074554;0.8335235366070247;-0.00599396691899022;-0.005994011927326634;0.7245476162925587;0.005211970794252381;0.7246049027651712
94.361532;1.035229318593826;0.8331292042575766;0.8049182506986868;-0.021842744956839934;-0.021101524620155777;1.0350735399282585;10.000294336992518;0.8335249154866917;-0.005993966769629189;-0.005994011429674691;0.7245467472077504;0.0052119769869843225;0.7246079599284372
94.371532;1.0352299907499918;0.8331300704151643;0.8049173726137944;-0.021842744396793654;-0.021101524667078007;1.035073189013904;10.000281792949224;0.8335262448008617;-0.005993966645043964;-0.0059940109178685625;0.7245459481156922;0.005211983752419505;0.7246110188241511
94.381532;1.0352306216537144;0.8331309689989909;0.804916459499067;-0.02184274383773797;-0.021101524719055385;1.0350728019283604;10.000269470594272;0.8335275204604038;-0.0059939665442307385;-0.005994010391323811;0.7245452171342229;0.005211991047244842;0.7246140751649112
94.391532;1.03523120619599;0.8331319006153027;0.8049155109425125;-0.021842743281114973;-0.02110152477700135;1.0350723783186626;10.000257362646563;0.833528737998113;-0.0059939664660776295;-0.005994009849817356;0.7245445526092604;0.0052119988285647;0.7246171242146334
94.401532;1.035231739915905;0.8331328650420378;0.8049145273185221;-0.021842742728160114;-0.021101524841207343;1.0350719183834405;10.000245458252994;0.8335298925790555;-0.005993966409539308;-0.005994009293647777;0.7245439527953244;0.005212007059716026;0.7246201605289436
94.411532;1.0352322191646322;0.8331338609646513;0.8049135102822762;-0.021842742179871272;-0.02110152491113757;1.0350714228877598;10.000233749862021;0.8335309797385043;-0.00599396637387137;-0.005994008723575883;0.7245434159000833;0.005212015712042495;0.7246231778759451
94.421532;1.03523264149391;0.8331348864181504;0.8049124630885257;-0.021842741637181178;-0.02110152498557245;1.0350708934930366;10.000222237963113;0.8335319957986568;-0.0059939663588317385;-0.005994008140748887;0.7245429397350797;0.005212024761601669;0.7246261698531887
94.431532;1.0352330056258563;0.8331359391379952;0.8049113901938829;-0.02184274110096263;-0.021101525062863124;1.035070332428783;10.00021092478691;0.833532937172801;-0.005993966364561455;-0.005994007546596541;0.7245425212833171;0.005212034186874993;0.724629130165453
94.441532;1.035233311367784;0.8331370166800368;0.8049102959577049;-0.021842740571864878;-0.021101525141083804;1.0350697413163996;10.00019980566159;0.833533800068125;-0.005993966391277213;-0.005994006942597464;0.724542157082549;0.005212043968792827;0.7246320520162394
94.451532;1.03523355924914;0.8331381167731191;0.8049091829968641;-0.021842740050134944;-0.02110152521815304;1.0350691206718257;10.000188871459692;0.8335345814613853;-0.005993966439082183;-0.005994006330185054;0.7245418440702194;0.005212054089691872;0.7246349281948095
94.461532;1.0352337493592367;0.8331392375078123;0.8049080516288899;-0.021842739535729686;-0.02110152529207854;1.0350684704753539;10.000178117134494;0.8335352799508792;-0.00599396650781135;-0.005994005710785011;0.7245415797826339;0.005212064533955801;0.724637752284013
94.471532;1.0352338805012025;0.8331403770530118;0.8049069007955033;-0.021842739028540042;-0.02110152536119644;1.0350677904020276;10.000167548167079;0.833535895638028;-0.005993966596947553;-0.005994005085749491;0.7245413617807785;0.005212075292250171;0.7246405195179935
94.481532;1.0352339506807235;0.833141533602005;0.8049057291530316;-0.02184273852826768;-0.02110152542425879;1.035067079617203;10.000157181225385;0.8335364298761637;-0.005993966705654352;-0.005994004456234393;0.7245411874289158;0.0052120863622135746;0.7246432266959213
94.491532;1.035233958549156;0.8331427054940971;0.804904535680346;-0.021842738034308834;-0.021101525480358423;1.0350663369328275;10.000147036380524;0.8335368850517539;-0.0059939668327164105;-0.005994003823122147;0.7245410542600671;0.0052120977436647935;0.7246458716397768
94.501532;1.0352339045195043;0.8331438911037139;0.8049033201768989;-0.021842737546025105;-0.021101525528703265;1.035065561160459;10.000137129752401;0.8335372637043162;-0.005993966976421642;-0.005994003187070094;0.7245409601216993;0.0052121094335262266;0.7246484526690576
94.511532;1.0352337902824043;0.8331450890505744;0.8049020836354812;-0.02184273706298554;-0.021101525568429605;1.0350647514226374;10.000127477576932;0.8335375677964413;-0.005993967134556471;-0.005994002548663315;0.7245409032469009;0.005212121422926159;0.7246509683561216
94.521532;1.0352336176022001;0.8331462985199053;0.8049008281212721;-0.021842736584847304;-0.021101525598499052;1.0350639076817103;10.00011810482953;0.8335377990975477;-0.005993967304551477;-0.0059940019085089405;0.7245408822863119;0.005212133697103262;0.7246534174825553
94.531532;1.0352333880814066;0.8331475189082083;0.8048995561829053;-0.02184273611121287;-0.02110152561761249;1.035063031205254;10.000109044145226;0.8335379598328431;-0.005993967483715855;-0.005994001267188066;0.724540895798059;0.005212146238017176;0.7246557991008413
94.541532;1.0352331034465434;0.8331487493616088;0.8048982704401939;-0.02184273564182088;-0.021101525624335208;1.0350621243236287;10.000100323914916;0.8335380528043062;-0.005993967669444375;-0.005994000625175103;0.7245409417920406;0.005212159026582524;0.724658112554397
94.551532;1.0352327653040632;0.8331499887420402;0.8048969739797522;-0.021842735176755095;-0.02110152561728038;1.0350611899190718;10.000091956853437;0.8335380812318989;-0.005993967859308248;-0.005993999982874452;0.7245410179091875;0.005212172042687693;0.724660357182248
94.561532;1.0352323739465448;0.8331512357177945;0.8048956709767415;-0.02184273471628335;-0.021101525595128096;1.0350602313361672;10.000083941128516;0.8335380486131952;-0.005993968051016458;-0.005993999340745279;0.7245411216329657;0.005212185264217654;0.7246625320045321
94.571532;1.0352319269221;0.8331524888777571;0.8048943663680378;-0.021842734260644894;-0.02110152555685497;1.0350592523334714;10.000076270359678;0.8335379586862571;-0.0059939682423232376;-0.005993998699297824;0.7245412501802423;0.005212198667825416;0.7246646359249319
94.581532;1.0352314189791965;0.8331537471571187;0.804893064679915;-0.02184273381013205;-0.02110152550220577;1.0350582569248534;10.000068938417042;0.8335378154284708;-0.0059939684310445;-0.005993998058777746;0.7245414004714108;0.005212212228781116;0.7246666680768246
94.591532;1.0352308440423794;0.8331550102405375;0.8048917691709646;-0.021842733365342502;-0.02110152543172861;1.0350572491151193;10.000061936141014;0.833537622991684;-0.005993968615205957;-0.005993997418805834;0.7245415693809154;0.0052122259155883855;0.7246686277271739
94.601532;1.0352301974176632;0.8331562783973558;0.8048904816188192;-0.02184273292730851;-0.021101525346248977;1.0350562323921162;10.00005524727676;0.833537385554942;-0.005993968793107093;-0.005993996778472301;0.7245417539233264;0.005212239686313601;0.724670513985882
94.611532;1.0352294763840642;0.8331575523880304;0.8048892024125135;-0.021842732497397946;-0.021101525246414628;1.035055209460256;10.000048847405138;0.8335371072534185;-0.005993968963185428;-0.005993996136789558;0.7245419512410971;0.005212253494777489;0.7246723258546013
94.621532;1.0352286797678538;0.8331588338980933;0.8048879309242051;-0.021842732077057423;-0.021101525132703473;1.0350541823458899;10.00004270399773;0.8335367921819995;-0.005993969124028809;-0.005993995493063914;0.7245421586282716;0.005212267300768205;0.7246740625243758
94.631532;1.0352278075913548;0.8331601256060119;0.8048866663255608;-0.0218427316675345;-0.021101525005692033;1.0350531524081164;10.00003677961939;0.8335364442224257;-0.005993969274715148;-0.005993994847046722;0.724542373684594;0.005212281074217722;0.7246757234104846
94.641532;1.035226860605848;0.833161430505433;0.8048854085600332;-0.021842731269817173;-0.02110152486622759;1.0350521203282474;10.00003103837722;0.8335360667151034;-0.005993969414953276;-0.005993994198846641;0.7245425943973262;0.005212294790869412;0.7246773079386609
94.651532;1.035225839601123;0.833162751074111;0.8048841588188954;-0.0218427308847658;-0.02110152471533439;1.0350510865380516;10.00002544777848;0.8335356621327631;-0.005993969544744608;-0.005993993548724029;0.7245428189081186;0.0052123084256146335;0.7246788156071184
94.661532;1.0352247452572316;0.8331640883573814;0.8048829195563648;-0.02184273051325912;-0.021101524553872306;1.035050051901283;10.000019976235631;0.8335352317864605;-0.005993969663965398;-0.0059939928969911585;0.7245430450976635;0.005212321949601468;0.7246802463842589
94.671532;1.0352235787496191;0.8331654410413286;0.8048816945084835;-0.02184273015640355;-0.021101524382204792;1.0350490181485479;10.00001458813572;0.8335347757232515;-0.005993969772254287;-0.005993992244033019;0.7245432703948321;0.005212335330070672;0.7246816009438591
94.681532;1.0352223418712012;0.833166805476767;0.8048804885041043;-0.02184272981561788;-0.0211015242001787;1.0350479879037773;10.000009236786163;0.8335342933429165;-0.005993969869166521;-0.005993991590475222;0.7245434921246423;0.00521234853159649;0.7246828805330559
94.691532;1.0352210359942517;0.8331681768633776;0.804879306679773;-0.021842729492355308;-0.021101524007498287;1.0350469642609186;10.000003865146928;0.8335337848262017;-0.00599396995422497;-0.0059939909373364205;0.7245437081349022;0.00521236152043449;0.7246840867733212
94.701532;1.035219661218263;0.8331695505363638;0.8048781535606512;-0.021842729187792564;-0.021101523804210216;1.0350459502263727;9.99999841362876;0.8335332521858232;-0.00599397002675954;-0.005993990285800726;0.7245439169784313;0.005212374269644199;0.7246852215784566
94.711532;1.0352182170583055;0.833170922617348;0.8048770324549697;-0.021842728902844635;-0.021101523590791847;1.0350449483538195;9.999992825444082;0.833532698981114;-0.005993970085837732;-0.0059939896369050425;0.7245441177822013;0.005212386758543603;0.7246862867687464
94.721532;1.0352167039672675;0.8331722902241522;0.8048759451008151;-0.02184272863831695;-0.02110152336797223;1.0350439606560204;9.99998705445446;0.833532129445977;-0.005993970130433176;-0.005993988991601145;0.7245443104710446;0.005212398968377932;0.724687283013146
94.731532;1.035215124113827;0.8331736516966614;0.8048748918849075;-0.02184272839482638;-0.02110152313678598;1.0350429888842732;9.99998107492585;0.8335315479924111;-0.005993970159623032;-0.005993988350914996;0.7245444960641317;0.005212410882973686;0.724688209009499
94.741532;1.0352134811206448;0.8331750065718074;0.8048738726059098;-0.021842728172600842;-0.02110152289866235;1.0350420348273168;9.999974877781613;0.8335309589084846;-0.00599397017257743;-0.0059939877159581245;0.7245446763531231;0.005212422491736676;0.7246890619281131
94.751532;1.035211779042786;0.8331763549030174;0.8048728870229258;-0.021842727971474036;-0.021101522655212455;1.0350411004082667;9.999968456537706;0.8335303661927372;-0.00599397016845308;-0.005993987087982505;0.724544852947893;0.005212433787661846;0.7246898387102714
94.761532;1.0352100210770414;0.8331776963881145;0.8048719347655012;-0.021842727790942502;-0.021101522407907913;1.0350401877074278;9.99996180080353;0.8335297737853934;-0.005993970146456682;-0.005993986468424258;0.7245450266144211;0.005212444765113778;0.7246905373525984
94.771532;1.0352082094137027;0.833179029675044;0.804871014913001;-0.021842727630151215;-0.02110152215790406;1.0350392985069496;9.999954896159888;0.8335291855149544;-0.005993970106124196;-0.005993985858772435;0.7245451974706282;0.0052124554209480355;0.724691157444845
94.781532;1.0352063466579986;0.8331803521325627;0.8048701258457837;-0.021842727487970767;-0.021101521905961745;1.0350384333148455;9.999947722397277;0.8335286044462418;-0.005993970047627596;-0.005993985260427206;0.7245453651563842;0.005212465754298791;0.7246916996092373
94.791532;1.035204437170588;0.8331816605129316;0.804869265440004;-0.021842727363185238;-0.021101521652330688;1.035037590763466;9.999940254196718;0.8335280326368334;-0.005993969971806824;-0.005993984674724196;0.7245455286596533;0.005212475764888769;0.7246921646811316
94.801532;1.0352024868785261;0.8331829519117038;0.8048684313048167;-0.021842727254772532;-0.021101521396700334;1.035036768127329;9.999932466045633;0.8335274713422096;-0.005993969879965173;-0.005993984103084667;0.7245456863336701;0.005212485453579497;0.7246925535597781
94.811532;1.035200502476423;0.833184224380711;0.8048676209625293;-0.02184272716228805;-0.021101521138423274;1.0350359629380912;9.999924334770489;0.8335269209883628;-0.005993969773708673;-0.005993983547068339;0.7245458359773252;0.005212494825265736;0.7246928671775577
94.821532;1.0351984916665282;0.8331854770919583;0.8048668321909831;-0.021842727085957074;-0.021101520876832716;1.0350351744689847;9.999915839230665;0.8335263812046673;-0.005993969654797816;-0.005993983008195608;0.7245459749419123;0.0052125038896359815;0.7246931060959979
94.831532;1.0351964636583724;0.8331867098462872;0.8048660637136242;-0.021842727026209072;-0.02110152061132336;1.035034403661873;9.999906965723218;0.8335258509108702;-0.005993969525016747;-0.005993982487817699;0.724546100415606;0.005212512656594263;0.7246932704480716
94.841532;1.035194428239714;0.833187922489364;0.8048653157533622;-0.021842726983178747;-0.021101520341221872;1.0350336516996177;9.99989771726119;0.8335253284250446;-0.005993969386217432;-0.005993981987191453;0.7245462098908974;0.0052125211314687945;0.7246933601658581
94.851532;1.0351923940690337;0.8331891147878545;0.8048645899390388;-0.02184272695660568;-0.021101520065528824;1.0350329187938687;9.999888113679019;0.833524811680036;-0.005993969240416023;-0.00599398150758674;0.7245463016340544;0.00521252931848678;0.7246933748642095
94.861532;1.0351903681870611;0.8331902863306343;0.8048638887596353;-0.02184272694597868;-0.021101519782640122;1.035032204378226;9.999878185137227;0.8335242980222608;-0.005993969089750559;-0.005993981050422234;0.7245463744980992;0.005212537230350828;0.7246933138319833
94.871532;1.0351883571830722;0.8331914364811842;0.8048632150576452;-0.02184272695080309;-0.021101519490473224;1.0350315080060466;9.999867974681473;0.8335237842529836;-0.005993968936354443;-0.0059939806172799644;0.7245464271817729;0.0052125448918774716;0.7246931763005766
94.881532;1.0351863680874394;0.833192564837178;0.8048625717664429;-0.021842726970864906;-0.02110151918711509;1.0350308294403208;9.999857544945426;0.8335232677246966;-0.005993968782270763;-0.005993980209594692;0.7245464580089068;0.005212552333662746;0.7246929614017839
94.891532;1.035184407841757;0.8331936719251994;0.8048619615856331;-0.021842727006140122;-0.021101518871425695;1.0350301677196823;9.999846970648036;0.8335227471817311;-0.0059939686294298205;-0.005993979828377369;0.7245464654527771;0.005212559585021254;0.724692667934518
94.901532;1.0351824828997447;0.8331947595462245;0.8048613864548652;-0.021842727056334357;-0.021101518543154264;1.0350295201806667;9.999836322861693;0.8335222222516183;-0.005993968479627234;-0.005993979474317264;0.724546448691048;0.005212566673365954;0.7246922944184797
94.911532;1.0351805996946528;0.8331958304014322;0.8048608475989102;-0.021842727120551866;-0.021101518202780906;1.0350288824049088;9.99982566347462;0.8335216927298431;-0.005993968334452747;-0.005993979148035968;0.724546407759001;0.005212573625780683;0.7246918392409489
94.921532;1.0351787647748476;0.8331968871126639;0.8048603464709473;-0.02184272719734356;-0.021101517851345696;1.0350282490847633;9.99981504669591;0.8335211587239957;-0.0059939681952657356;-0.005993978850194861;0.7245463432106113;0.005212580468407601;0.7246913006209932
94.931532;1.0351769842514034;0.8331979314055146;0.804859885311034;-0.021842727284894368;-0.021101517490228653;1.0350276151578712;9.999804516277198;0.8335206209729503;-0.005993968063322821;-0.005993978581383966;0.724546255615325;0.0052125872239561066;0.7246906766809246
94.941532;1.0351752632698559;0.8331989639318456;0.8048594667723455;-0.021842727381077034;-0.021101517120954892;1.0350269767507654;9.999794102363449;0.8335200807024494;-0.005993967939993337;-0.005993978341757714;0.7245461456339286;0.005212593906133356;0.7246899655605344
94.951532;1.0351736059227405;0.8331999844606193;0.8048590937388542;-0.021842727483394716;-0.021101516745090233;1.0350263315034567;9.999783824783822;0.8335195393629361;-0.005993967826893159;-0.0059939781307172;0.7245460144334013;0.005212600514644713;0.7246891652691161
94.961532;1.0351720152998374;0.8332009920590222;0.8048587695711223;-0.02184272758909054;-0.021101516364099675;1.035025678200245;9.999773699528157;0.8335189986403135;-0.00599396772566042;-0.005993977947119749;0.7245458635210882;0.005212607038004196;0.7246882740445452
94.971532;1.0351704933493566;0.8332019850136017;0.8048584979553894;-0.02184272769543416;-0.021101515979173157;1.0350250166888793;9.999763746448284;0.833518460719654;-0.005993967637406662;-0.0059939777896434706;0.7245456942147707;0.005212613461589085;0.7246872916479472
94.981532;1.0351690408129266;0.8332029609183441;0.804858282222559;-0.021842727799930076;-0.02110151559111274;1.0350243487292325;9.999753995935412;0.8335179285318166;-0.005993967562474309;-0.005993977656687773;0.7245455075205894;0.005212619772948608;0.7246862201764197
94.991532;1.0351676573195867;0.8332039176752478;0.8048581246318511;-0.021842727900383097;-0.021101515200300125;1.035023678539163;9.999744482285344;0.8335174056230447;-0.005993967500698846;-0.0059939775462071595;0.7245453045803336;0.005212625962525074;0.7246850634697433
95.001532;1.0351663416725418;0.8332048544739199;0.8048580261936733;-0.02184272799485413;-0.02110151480675271;1.0350230119185793;9.999735225969571;0.833516895459377;-0.0059939674516760015;-0.005993977455933384;0.7245450870022813;0.005212632022159199;0.724683826016966
95.011532;1.035165092579854;0.8332057714170135;0.8048579873024022;-0.021842728081578795;-0.021101514410226514;1.0350223546084376;9.999726225394202;0.8335164007518412;-0.005993967414973475;-0.005993977383577741;0.7245448564621035;0.005212637941613046;0.7246825119678537
95.021532;1.0351639093073908;0.8332066686444504;0.8048580085148883;-0.02184272815893934;-0.02110151401030034;1.0350217108314552;9.999717460384783;0.8335159232821592;-0.005993967390495977;-0.005993977326709736;0.7245446142839068;0.005212643703562527;0.7246811243656535
95.031532;1.035162791787153;0.8332075460314254;0.8048580906671203;-0.021842728225508857;-0.02110151360647502;1.0350210824939017;9.99970889764162;0.8335154638136103;-0.00599396737878859;-0.0059939772827417165;0.7245443615677383;0.005212649281436389;0.724679665309476
95.041532;1.035161740488835;0.8332084030848684;0.8048582346292472;-0.02184272828022839;-0.021101513198306818;1.035020469439381;9.999700498926266;0.8335150219066655;-0.005993967381068322;-0.005993977249269366;0.7245440994928452;0.00521265464226685;0.7246781368217552
95.051532;1.035160756170723;0.83320923884743;0.804858441202304;-0.02184272832254892;-0.021101512785505615;1.0350198706417728;9.999692231693093;0.8335145957618317;-0.0059939673990005845;-0.0059939772243257985;0.7245438295804628;0.005212659752562346;0.7246765413032525
95.061532;1.035159839420163;0.8332100520615903;0.8048587111803914;-0.02184272835225971;-0.021101512367956744;1.035019285582706;9.999684076374061;0.8335141823176995;-0.0059939674343159055;-0.00599397720637658;0.7245435534754107;0.005212664584907856;0.7246748814476467
95.071532;1.0351589900202358;0.8332108414514404;0.8048590455362569;-0.021842728369128813;-0.021101511945664102;1.0350187151234351;9.999676028089032;0.8335137777747813;-0.0059939674884195325;-0.0059939771943271535;0.7245432722180424;0.005212669120724601;0.7246731601273261
95.081532;1.0351582067087115;0.8332116059319015;0.8048594452108596;-0.021842728372654958;-0.02110151151870241;1.0350181616737317;9.999668093709712;0.8335133780370498;-0.005993967562133339;-0.0059939771874717215;0.7245429861146229;0.005212673347817046;0.7246713804829278
95.091532;1.0351574879498875;0.8332123447768168;0.8048599105774437;-0.021842728362175667;-0.021101511087191136;1.0350176288020703;9.999660284347422;0.8335129788868415;-0.00599396765569674;-0.005993977185258582;0.7245426952818939;0.0052126772594842255;0.7246695460383261
95.101532;1.0351568330632823;0.8332130578423113;0.8048604416080192;-0.02184272833718799;-0.02110151065125783;1.035017120342247;9.99965260637111;0.8335125763963092;-0.00599396776905458;-0.005993977187130879;0.7245423997605176;0.005212680857163059;0.7246676606385091
