time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.111532;1.0351562426613103;0.8332137456941965;0.8048610384390231;-0.021842728297420202;-0.021101510211141896;1.035016639279226;9.999645053677467;0.8335121672747288;-0.005993967902254111;-0.005993977192626559;0.7245420993579637;0.005212684150404157;0.7246657283558279
95.121532;1.0351557183674327;0.8332144094240634;0.804861701387042;-0.021842728242760463;-0.021101509767378287;1.0350161874849257;9.999637603371289;0.8335117484105677;-0.005993968055590787;-0.00599397720154614;0.7245417940406921;0.005212687153049273;0.7246637536112709
95.131532;1.0351552625347182;0.8332150502426608;0.8048624306701921;-0.02184272817338179;-0.021101509320868166;1.0350157667741278;9.999630221078638;0.8335113163861503;-0.0059939682293779425;-0.005993977213965642;0.7245414845460851;0.005212689877655767;0.7246617413759218
95.141532;1.0351548785470823;0.8332156689650566;0.8048632260814098;-0.02184272808985168;-0.021101508872812536;1.035015379950974;9.99962287128167;0.8335108678786562;-0.005993968423768951;-0.005993977230130733;0.7245411724422007;0.005212692329321746;0.7246596968760104
95.151532;1.0351545710771177;0.8332162657846136;0.8048640863107105;-0.021842727992933436;-0.021101508424583283;1.035015030510882;9.999615522546762;0.8335104002033539;-0.005993968638787557;-0.005993977250307765;0.7245408593964141;0.005212694505891627;0.7246576248669189
95.161532;1.0351543452700236;0.8332168404717183;0.8048650083526545;-0.021842727883309092;-0.021101507977738066;1.0350147217416172;9.999608149456083;0.8335099114052652;-0.005993968874244398;-0.005993977274631343;0.7245405461430683;0.005212696405985538;0.7246555294941472
95.171532;1.0351542055194833;0.83321739229727;0.8048659876995713;-0.021842727761560692;-0.021101507534059625;1.03501445673866;9.99960073322311;0.8335093999314405;-0.0059939691296606755;-0.005993977303049006;0.7245402321020235;0.005212698035089288;0.7246534149728681
95.181532;1.0351541548514303;0.8332179195465803;0.8048670188708098;-0.021842727628302517;-0.02110150709532863;1.0350142387261636;9.999593258720704;0.8335088638818998;-0.0059939694043923165;-0.005993977335348578;0.724539915632178;0.00521269940537885;0.7246512861178147
95.191532;1.035154194427385;0.8332184192446821;0.8048680957772653;-0.02184272748428449;-0.02110150666311271;1.0350140703443294;9.999585710233696;0.833508300412472;-0.005993969697689325;-0.005993977371194023;0.7245395940442573;0.005212700531998753;0.7246491482116655
95.201532;1.0351543232836522;0.8332188874431774;0.8048692119924811;-0.021842727330467285;-0.021101506238853294;1.03501395309689;9.999578070075742;0.8335077060249038;-0.005993970008610007;-0.005993977410124436;0.7245392635647299;0.00521270142926276;0.7246470066350547
95.211532;1.0351545393964312;0.8332193200954003;0.8048703606607874;-0.021842727167956526;-0.02110150582397811;1.0350138880779287;9.999570320048576;0.8335070775310474;-0.005993970336061412;-0.005993977451466;0.7245389197136941;0.0052127021089897925;0.7246448667870914
95.221532;1.0351548415000547;0.8332197139996482;0.8048715342097484;-0.021842726997747055;-0.021101505419855556;1.0350138763766759;9.99956244429851;0.8335064125824015;-0.00599397067904663;-0.005993977494244862;0.7245385575975669;0.005212702580593497;0.7246427341731284
95.231532;1.0351552297091047;0.8332200668326757;0.8048727245055974;-0.021842726820558083;-0.021101505027649632;1.0350139184736225;9.99955443220004;0.8335057095787906;-0.005993971036815761;-0.005993977537253922;0.7245381720986472;0.005212702851552771;0.7246406142885295
95.241532;1.0351557041533934;0.8332203764273217;0.8048739235894232;-0.021842726636974612;-0.021101504648115003;1.0350140142308342;9.999546276409212;0.8335049679993296;-0.0059939714087011205;-0.00599397757918536;0.7245377583236177;0.005212702927153892;0.7246385125628414
95.251532;1.0351562631322464;0.8332206406304244;0.8048751245936661;-0.02184272644774159;-0.021101504281455498;1.0350141637803638;9.99953797003094;0.8335041888781292;-0.005993971793839473;-0.005993977618578915;0.7245373119141737;0.0052127028105408;0.7246364344751874
95.261532;1.0351569026429845;0.8332208580757136;0.8048763221752548;-0.02184272625384947;-0.021101503927293225;1.035014368187853;9.99952951283001;0.8335033744087579;-0.005993972191073589;-0.005993977653686026;0.7245368290139297;0.005212702502754525;0.724634385342423
95.271532;1.0351576170175092;0.8332210288436873;0.8048775122235095;-0.021842726056198063;-0.0211015035847874;1.0350146297876468;9.999520917801734;0.8335025271983115;-0.005993972599085062;-0.005993977682575799;0.7245363061825901;0.005212702001915511;0.7246323697937778
95.281532;1.0351583996024984;0.833221154317688;0.8048786912563769;-0.02184272585528789;-0.021101503252911588;1.0350149519161047;9.99951220960403;0.8335016496652359;-0.005993973016640605;-0.005993977703427932;0.7245357402141133;0.005212701303918249;0.7246303914131583
95.291532;1.0351592432858707;0.833221236723127;0.8048798560935954;-0.021842725651511893;-0.021101502930588465;1.0350153376308402;9.999503423603947;0.8335007434735797;-0.005993973442791291;-0.005993977714712717;0.7245351279676494;0.005212700403491647;0.72462845277788
95.301532;1.03516014082293;0.8332212789701806;0.8048810038271008;-0.021842725445583286;-0.021101502616630196;1.0350157889525902;9.99949460226626;0.8334998094346143;-0.005993973876917834;-0.005993977715165698;0.7245344667261701;0.005212699293512753;0.7246265560647782
95.311532;1.0351610850665354;0.8332212845329044;0.8048821316568807;-0.021842725238366167;-0.02110150230978475;1.035016307272293;9.999485783433816;0.8334988480488094;-0.00599397431867066;-0.005993977703684271;0.7245337547108402;0.0052126979654935615;0.7246247038269937
95.321532;1.035162069244242;0.8332212569770764;0.8048832367799932;-0.021842725030415486;-0.0211015020089215;1.0350168933998996;9.999476995383457;0.8334978602964169;-0.005993974767893656;-0.0059939776792422225;0.7245329909746314;0.005212696411388604;0.7246228990319271
95.331532;1.0351630868778268;0.8332211996921668;0.804884316843483;-0.02184272482187976;-0.021101501713275742;1.0350175474623353;9.999468264109622;0.833496847942065;-0.005993975224488327;-0.005993977640782089;0.7245321752144035;0.00521269462360779;0.7246211445428052
95.341532;1.0351641312351691;0.8332211162695854;0.8048853707762661;-0.02184272461277507;-0.021101501422679057;1.035018269565335;9.999459621634545;0.8334958129407647;-0.005993975688269618;-0.005993977587115874;0.7245313080313212;0.00521269259339384;0.724619442838902
95.351532;1.0351651950189749;0.833221010847427;0.8048863993103718;-0.02184272440324677;-0.021101501137527904;1.0350190602459535;9.999451107986737;0.8334947566345228;-0.005993976158934987;-0.005993977516949939;0.7245303909791555;0.0052126903075983486;0.7246177958705589
95.361532;1.0351662705061826;0.8332208877151716;0.8048874047783183;-0.021842724193621165;-0.021101500858486288;1.0350199205821518;9.999442764496933;0.8334936796487509;-0.005993976635957307;-0.005993977428934122;0.7245294260696425;0.005212687744469181;0.7246162049152192
95.371532;1.0351673495236127;0.8332207500665978;0.8048883905252108;-0.021842723984360917;-0.021101500586129255;1.035020852667212;9.999434627075626;0.833492582774631;-0.005993977118392253;-0.005993977321626074;0.7245284152203193;0.005212684873847189;0.7246146708741428
95.381532;1.0351684234560554;0.8332205987727601;0.8048893605266586;-0.021842723776024874;-0.021101500320517393;1.0350218597675098;9.999426733001147;0.8334914678799196;-0.005993977604872131;-0.005993977193586181;0.7245273600502871;0.005212681663656206;0.7246131949511211
95.391532;1.0351694837186112;0.8332204323206205;0.8048903190859303;-0.02184272356926481;-0.021101500060918533;1.0350229457312123;9.999419131679737;0.8334903375487178;-0.005993978093675263;-0.005993977043668955;0.724526262143105;0.005212678087112122;0.7246117792113104
95.401532;1.03517052237885;0.8332202477017191;0.8048912704544174;-0.021842723364945846;-0.021101499806059357;1.0350241138350182;9.99941187674756;0.8334891940404159;-0.005993978582725269;-0.005993976871225166;0.7245251236427176;0.005212674125624827;0.7246104267696689
95.411532;1.0351715328221514;0.833220041320861;0.8048922186276647;-0.02184272316424409;-0.021101499554708147;1.035025365421398;9.99940500581284;0.8334880389334162;-0.005993979069671722;-0.0059939766761418515;0.7245239474529537;0.005212669766603208;0.724609141774366
95.421532;1.0351725103210878;0.8332198094721653;0.8048931671420002;-0.02184272296856104;-0.02110149930604271;1.0350266992255674;9.999398537354978;0.8334868732920367;-0.005993979552167118;-0.005993976458878653;0.7245227368102124;0.005212664999809687;0.7246079294976234
95.431532;1.0351734521661269;0.8332195486773937;0.8048941188613166;-0.0218427227794296;-0.02110149905961241;1.0350281116225664;9.999392486675628;0.8334856977313077;-0.005993980028187526;-0.005993976220486454;0.7245214951123731;0.005212659816613343;0.7246067962301562
95.441532;1.0351743573958052;0.8332192560759829;0.8048950761237474;-0.021842722598458986;-0.021101498815210014;1.0350295972752468;9.999386875209472;0.8334845125709098;-0.0059939804960988845;-0.0059939759624141175;0.7245202260288711;0.005212654211210947;0.7246057486137656
95.451532;1.03517522665125;0.8332189294713381;0.8048960411379718;-0.021842722427232654;-0.02110149857291554;1.035031149474077;9.999381723626751;0.8334833181578478;-0.005993980954383474;-0.005993975686077811;0.7245189332366522;0.005212648181051341;0.7246047928309217
95.461532;1.035176062427663;0.8332185670704615;0.8048970162735286;-0.021842722267213805;-0.02110149833313941;1.035032760195203;9.999377039681823;0.8334821150547269;-0.005993981401181413;-0.0059939753925434165;0.7245176201711464;0.005212641726124279;0.7246039339431577
95.471532;1.0351768689944507;0.8332181672764648;0.8048980043863896;-0.021842722119632035;-0.02110149809648824;1.035034420942394;9.99937281445224;0.8334809040280947;-0.005993981834038938;-0.005993975082481096;0.7245162900900189;0.005212634848052687;0.7246031751490879
95.481532;1.0351776514979154;0.8332177285493736;0.80489900927344;-0.021842721985370565;-0.021101497863554045;1.0350361241836514;9.999369031254068;0.8334796860925262;-0.005993982250142932;-0.005993974756137823;0.7245149460200228;0.005212627548927087;0.7246025173743402
95.491532;1.0351784149576104;0.8332172493142462;0.8049000355234399;-0.021842721864977994;-0.02110149763485189;1.035037864196158;9.999365677503514;0.8334784625290977;-0.005993982646694347;-0.005993974413363331;0.7245135907330179;0.005212619830524971;0.7246019598857989
95.501532;1.0351791635988983;0.8332167278528131;0.804901087351434;-0.021842721758730765;-0.02110149741093137;1.0350396370580282;9.999362747841765;0.8334772344894551;-0.0059939830210976024;-0.0059939740538715374;0.7245122269834463;0.0052126116968034784;0.724601501197055
95.511532;1.0351799001922948;0.8332161618006967;0.8049021673892321;-0.021842721666638962;-0.021101497192418578;1.0350414401146935;9.999360238690931;0.8334760030040486;-0.005993983371101559;-0.005993973677478781;0.7245108577358136;0.0052126031558663065;0.7246011391665153
95.521532;1.0351806256709988;0.8332155475392591;0.8049032767908826;-0.021842721588472926;-0.02110149697986706;1.0350432713908815;9.999358144349603;0.8334747699991282;-0.005993983694927217;-0.005993973284181364;0.724509486294438;0.005212594214487925;0.72460087070577
95.531532;1.035181339316542;0.8332148805326186;0.8049044164617694;-0.021842721523937184;-0.021101496773521508;1.0350451292627303;9.999356459391073;0.833473538698577;-0.005993983991388768;-0.00599397287437043;0.7245081163272306;0.005212584870285923;0.7246006919509453
95.541532;1.0351820390634034;0.8332141565342013;0.8049055878277138;-0.021842721473041376;-0.021101496573129427;1.0350470126520572;9.999355185352645;0.8334723127784311;-0.005993984260111288;-0.005993972449094322;0.7245067518891366;0.005212575111213885;0.7246005987261281
95.551532;1.035182721830087;0.8332133727258987;0.8049067925396892;-0.021842721436462098;-0.02110149637792948;1.0350489215306435;9.999354338831493;0.8334710957171094;-0.005993984501604824;-0.005993972009900243;0.7245053972846766;0.005212564921515954;0.724600586715981
95.561532;1.0351833842191775;0.8332125283388918;0.8049080318550492;-0.021842721415472544;-0.021101496186831787;1.0350508563394332;9.999353953329317;0.8334698906715078;-0.005993984716983012;-0.0059939715583581165;0.7245040565896141;0.005212554288040793;0.7246006514088253
95.571532;1.035184023562426;0.8332116246396891;0.8049093060761264;-0.02184272141145159;-0.021101495998666665;1.0350528160812464;9.999354070891709;0.8334687004736532;-0.005993984907590319;-0.005993971095808458;0.7245027335803451;0.005212543204571663;0.7246007881751642
95.581532;1.0351846383800682;0.8332106643681029;0.80491061419647;-0.021842721425561862;-0.021101495812475744;1.0350547971052753;9.999354733515899;0.833467527528218;-0.00599398507475984;-0.0059939706234391765;0.7245014320568813;0.005212531672091384;0.7246009925351541
95.591532;1.0351852274594613;0.8332096509048857;0.8049119544674337;-0.021842721458847508;-0.02110149562768535;1.0350567940542075;9.999355980847017;0.833466373165146;-0.005993985219727165;-0.00599397014241324;0.724500155641354;0.005212519696150839;0.7246012605987648
95.601532;1.0351857884327467;0.8332085876591848;0.8049133255632501;-0.021842721512399202;-0.02110149544389021;1.0350588017868383;9.999357848892464;0.8334652372510886;-0.0059939853436809624;-0.0059939696539165034;0.7244989072627909;0.005212507287529879;0.7246015893524878
95.611532;1.0351863175004519;0.8332074780982957;0.8049147268233087;-0.0218427215873093;-0.021101495260550048;1.0350608158180714;9.999360370860199;0.833464118688774;-0.005993985447836542;-0.005993969159188915;0.7244976888649755;0.005212494464120481;0.7246019762853553
95.621532;1.0351868107424231;0.8332063260660322;0.8049161573804968;-0.021842721684494727;-0.021101495076996147;1.0350628313478312;9.999363581794173;0.833463015798759;-0.005993985533477421;-0.005993968659619121;0.724496501364129;0.005212481247970287;0.7246024187446921
95.631532;1.0351872656722751;0.8332051351449048;0.8049176153622275;-0.021842721804574992;-0.021101494892514013;1.0350648429936842;9.999367521311973;0.8334619265057951;-0.005993985601996325;-0.0059939681567805925;0.7244953451147823;0.00521246766178941;0.7246029137494678
95.641532;1.035187681459988;0.833203907227773;0.8049190976389002;-0.021842721947846498;-0.02110149470632566;1.035066845285712;9.999372231634936;0.8334608486645201;-0.005993985654976157;-0.005993967652199966;0.7244942207169387;0.005212453730322704;0.7246034581352727
95.651532;1.0351880578519603;0.8332026424829094;0.804920599975392;-0.021842722114269936;-0.021101494517701186;1.035068832720536;9.999377749361775;0.8334597801367267;-0.005993985694263942;-0.005993967146975515;0.724493129529841;0.005212439483468789;0.7246040483418716
95.661532;1.0351883940968667;0.833201340597059;0.8049221176350893;-0.021842722303409244;-0.021101494326202057;1.0350707994920407;9.999384094310848;0.8334587187971966;-0.00599398572194313;-0.005993966641532936;0.7244920740916393;0.005212424956380084;0.7246046796524913
95.671532;1.035188688510843;0.8332000012705862;0.8049236459886202;-0.02184272251431791;-0.021101494131644253;1.0350727395685428;9.999391265377147;0.8334576624664326;-0.005993985740273746;-0.005993966135669564;0.724491058419929;0.00521241018500159;0.7246053458098123
95.681532;1.0351889382216068;0.8331986242172805;0.8049251806471692;-0.02184272274550269;-0.02110149393365567;1.0350746471484276;9.999399246742154;0.8334566083475681;-0.005993985751709617;-0.00599396562883556;0.7244900874162514;0.0052123952006348844;0.7246060396966135
95.691532;1.0351891391729624;0.8331972095284134;0.8049267172453026;-0.021842722995159852;-0.02110149373141335;1.0350765165563345;9.999408016654678;0.8334555526223546;-0.005993985758900268;-0.0059939651203481875;0.7244891659629934;0.005212380030146845;0.7246067544085892
95.701532;1.0351892869705994;0.833195757879543;0.8049282510549575;-0.021842723261562457;-0.02110149352392277;1.0350783411517643;9.999417552459885;0.8334544912990489;-0.005993985764568202;-0.005993964609422866;0.7244882988238244;0.005212364699891668;0.7246074838023647
95.711532;1.03518937784055;0.833194270211697;0.8049297768559579;-0.021842723543244486;-0.021101493310383027;1.0350801130890004;9.999427835131097;0.8334534215770825;-0.005993985771406336;-0.005993964095172116;0.7244874908820405;0.005212349237373741;0.7246082221972835
95.721532;1.0351894086755233;0.8331927470513527;0.8049312893941792;-0.021842723838910276;-0.021101493090314633;1.0350818248141531;9.99943885448387;0.8334523419893362;-0.005993985782079078;-0.0059939635766215835;0.7244867470485066;0.005212333673228693;0.7246089636420852
95.731532;1.0351893770080656;0.8331911880346721;0.8049327840567521;-0.02184272414724815;-0.021101492863601596;1.0350834702468021;9.999450611250257;0.8334512514908227;-0.005993985799166273;-0.005993963052797447;0.7244860719669265;0.00521231804451784;0.7246097017457754
95.741532;1.0351892816205723;0.833189592101642;0.8049342569615442;-0.02184272446674483;-0.02110149263044305;1.035085044895317;9.999463112899454;0.833450149012964;-0.005993985825005173;-0.005993962522885597;0.7244854699092476;0.00521230239474547;0.7246104305648103
95.751532;1.0351891229247046;0.8331879577761244;0.8049357042222671;-0.02184272479558381;-0.02110149239119939;1.0350865458126823;9.999476361270244;0.8334490339767601;-0.005993985861512469;-0.005993961986421969;0.7244849450468881;0.0052122867706310685;0.7246111456431931
95.761532;1.0351889026202516;0.8331862831010807;0.804937121616451;-0.021842725131721665;-0.021101492146240162;1.0350879711280003;9.9994903404317;0.8334479069564504;-0.0059939859101039855;-0.005993961443516028;0.7244845016881439;0.005212271220334151;0.7246118440225068
95.771532;1.0351886229328116;0.8331845657125051;0.8049385052701179;-0.021842725472990782;-0.021101491895754595;1.0350893191364017;9.999505014772744;0.8334467695351866;-0.005993985971885463;-0.005993960894945459;0.7244841441395617;0.0052122557956612295;0.7246125236635251
95.781532;1.0351882859319508;0.8331828033327505;0.8049398522735834;-0.021842725817148436;-0.02110149163959429;1.0350905875688425;9.999520334376587;0.8334456235348301;-0.005993986048002935;-0.005993960341991428;0.7244838760860793;0.005212240553879669;0.7246131833277569
95.791532;1.0351878933412801;0.8331809943055358;0.8049411609079158;-0.021842726162056417;-0.02110149137724361;1.0350917733644704;9.999536244130185;0.8334444705723609;-0.005993986139704078;-0.005993959786046887;0.724483699892877;0.00521222555524938;0.724613822654723
95.801532;1.0351874466008482;0.833179137726604;0.8049424306465301;-0.02184272650597038;-0.021101491107928985;1.0350928734213234;9.999552691563387;0.8334433120441508;-0.005993986248003349;-0.005993959228175242;0.7244836167443472;0.005212210858203506;0.7246144418132665
95.811532;1.0351869467161958;0.8331772332916637;0.8049436616360164;-0.021842726847796094;-0.02110149083096021;1.0350938857242045;9.999569622327366;0.8334421491125298;-0.005993986373435573;-0.005993958669014696;0.7244836272842161;0.005212196514003975;0.7246150407925562
95.821532;1.0351863940726;0.833175281033742;0.804944854186762;-0.02184272718714265;-0.021101490546095152;1.0350948092888144;9.999586966431655;0.8334409827318893;-0.005993986516131064;-0.005993958109093093;0.7244837317894907;0.005212182563883645;0.7246156189653427
95.831532;1.0351857884792461;0.8331732806847211;0.8049460087098421;-0.021842727524004218;-0.021101490253582312;1.035095642526381;9.99960463375611;0.8334398137746231;-0.005993986675936722;-0.005993957549097694;0.7244839300052627;0.005212169040671655;0.7246161753591437
95.841532;1.0351851291489997;0.8331712309834988;0.8049471256948838;-0.02184272785845545;-0.021101489953928302;1.0350963813821028;9.999622523815221;0.8334386429982998;-0.005993986852559852;-0.005993956989918602;0.724484220990165;0.0052121559714648005;0.7246167088502001
95.851532;1.0351844148584692;0.8331691299546257;0.8049482056369113;-0.021842728190785296;-0.021101489647693136;1.0350970195623657;9.999640538372844;0.8334374708109697;-0.005993987045749164;-0.005993956432579692;0.7244846029394828;0.005212143379741706;0.7246172176577739
95.861532;1.035183644512739;0.8331669761384929;0.8049492488637794;-0.02184272852162025;-0.02110148933554943;1.0350975510770515;9.999658590139452;0.8334362969957163;-0.005993987255235102;-0.005993955878035902;0.7244850730568523;0.005212131288544663;0.7246176990380976
95.871532;1.0351828172984465;0.8331647695969022;0.8049502553446602;-0.021842728851652064;-0.021101489018471007;1.0350979721615658;9.999676601775208;0.8334351204365974;-0.00599398748058502;-0.0059939553270275635;0.7244856274684903;0.0052121197221318616;0.7246181497895444
95.881532;1.0351819325634288;0.8331625119828069;0.8049512250572037;-0.02184272918143224;-0.02110148869774642;1.0350982810005016;9.999694497206828;0.8334339393933189;-0.005993987721295;-0.005993954780159455;0.7244862611077421;0.005212108701117471;0.7246185669842825
95.891532;1.0351809903817906;0.8331602058705456;0.8049521585401449;-0.021842729511519943;-0.02110148837476284;1.0350984765731364;9.99971220117843;0.8334327522524234;-0.005993987976906617;-0.005993954238017075;0.7244869677957739;0.005212098235826273;0.7246189484343564
95.901532;1.0351799923789387;0.833157854190912;0.8049530566238461;-0.021842729842628607;-0.02110148805076637;1.035098557763284;9.999729645931978;0.833431557602331;-0.00599398824701746;-0.005993953701272863;0.7244877405510733;0.005212088328146632;0.7246192926337929
95.911532;1.0351789419394761;0.8331554602385604;0.804953919625529;-0.021842730175439324;-0.02110148772689418;1.035098523483561;9.999746773861066;0.833430354141614;-0.005993988531326499;-0.005993953170734855;0.7244885719790323;0.005212078979233963;0.7246195984327762
95.921532;1.03517784399178;0.8331530276939226;0.8049547470060773;-0.021842730510246145;-0.02110148740436594;1.035098374111125;9.999763537581192;0.83342914141955;-0.005993988829634667;-0.005993952647273859;0.7244894549291432;0.005212070192454313;0.7246198651868985
95.931532;1.035176704472865;0.833150560435977;0.8049555377939767;-0.021842730846871734;-0.021101487084464014;1.0350981123812306;9.999779896057115;0.8334279201738616;-0.005993989141732827;-0.0059939521318166785;0.7244903831690789;0.005212061971224423;0.7246200930631278
95.941532;1.0351755293773486;0.833148062333203;0.8049562911757594;-0.021842731184878332;-0.021101486768430606;1.0350977422933272;9.999795806180794;0.8334266914367695;-0.005993989467299355;-0.0059939516254020496;0.7244913511941429;0.005212054318571773;0.7246202830366575
95.951532;1.0351743243467786;0.833145536956145;0.8049570066393208;-0.021842731523663304;-0.021101486457524656;1.035097267690081;9.999811220419618;0.8334254558975129;-0.005993989805900413;-0.005993951129182052;0.7244923532216576;0.005212047238536254;0.7246204368826091
95.961532;1.035173095103943;0.8331429874863021;0.8049576840722372;-0.02184273186234979;-0.02110148615303564;1.0350966921171272;9.999826094168336;0.8334242144462379;-0.00599399015705467;-0.0059939506443875195;0.7244933825337054;0.005212040733862797;0.7246205570621842
95.971532;1.035171847542261;0.8331404170499646;0.8049583240334517;-0.02184273219992381;-0.021101485856133004;1.0350960194179901;9.99984039391537;0.8334229690026381;-0.005993990520192206;-0.0059939501722249015;0.7244944315747799;0.005212034799651604;0.7246206464015996
95.981532;1.0351705868949612;0.833137829173752;0.8049589275017182;-0.021842732535741878;-0.021101485567750475;1.0350952542596794;9.999854098893746;0.8334217228703198;-0.005993990894501646;-0.005993949713757426;0.7244954922594793;0.005212029418870816;0.7246207076485806
95.991532;1.0351693169257103;0.8331352278638932;0.8049594951619741;-0.021842732869797585;-0.021101485288552026;1.0350944023876332;9.999867196747395;0.8334204806328283;-0.005993991278966224;-0.005993949269901484;0.724496556402439;0.005212024563651641;0.7246207429149789
96.001532;1.035168040269272;0.8331326172185856;0.8049600270833215;-0.021842733202433705;-0.021101485018964382;1.035093470767137;9.999879679670157;0.8334192477065896;-0.005993991672624331;-0.005993948841578376;0.7244976163966524;0.005212020199994443;0.7246207534521745
96.011532;1.0351667594812195;0.8331300008943711;0.8049605228125024;-0.02184273353393576;-0.021101484759394887;1.035092467750255;9.999891544964088;0.8334180296265025;-0.005993992074686201;-0.005993948429949592;0.7244986657458943;0.005212016291073093;0.7246207399576957
96.021532;1.03516547748735;0.8331273815909823;0.8049609816498441;-0.021842733864377333;-0.021101484510507165;1.0350914030109364;9.999902798020043;0.833416831621916;-0.005993992484451177;-0.005993948036410806;0.7244996991818856;0.005212012797857709;0.7246207031709027
96.031532;1.0351641969385164;0.8331247610755742;0.8049614033764969;-0.02184273419374384;-0.021101484273348493;1.0350902872388164;9.999913455086716;0.8334156586702607;-0.005993992901267841;-0.0059939476621891415;0.7245007125981068;0.005212009681216356;0.7246206445565028
96.041532;1.0351629194535532;0.8331221407422436;0.8049617888999895;-0.021842734522205844;-0.021101484049389843;1.0350891323002958;9.999923543397745;0.8334145152103698;-0.005993993324521253;-0.005993947307985918;0.7245017029594875;0.005212006908920844;0.7246205667083515
96.051532;1.0351616462734379;0.8331195217166908;0.8049621399538379;-0.021842734850288287;-0.021101483840450727;1.0350879516715632;9.999933097514592;0.8334134044027345;-0.005993993753475936;-0.005993946973962438;0.7245026681551369;0.005212004461212877;0.7246204735295739
96.061532;1.0351603793458923;0.8331169046497613;0.8049624582402484;-0.021842735178760578;-0.02110148364843212;1.0350867597275955;9.999942154371018;0.8334123274567177;-0.005993994187098537;-0.005993946659767338;0.7245036069836808;0.00521200232791038;0.7246203704050508
96.071532;1.0351591210025066;0.8331142897281104;0.8049627447863255;-0.021842735508335646;-0.021101483475082023;1.0350855702332105;9.999950747639481;0.8334112837111535;-0.005993994624125182;-0.005993946364488661;0.7245045192527985;0.005212000502443934;0.7246202637569965
96.081532;1.0351578733499522;0.8331116764412998;0.8049629997165777;-0.02184273583940956;-0.021101483322003473;1.0350843958895217;9.999958897241344;0.8334102720983583;-0.005993995063137796;-0.0059939460868065255;0.7245054056177119;0.0052119989794864345;0.7246201599526156
96.091532;1.0351566384360573;0.8331090631270028;0.8049632226148787;-0.02184273617195526;-0.021101483190797243;1.0350832489145239;9.999966596969864;0.8334092928762663;-0.0059939955024274315;-0.005993945825308169;0.7245062674965369;0.005211997756648853;0.7246200645865577
96.101532;1.0351554183671843;0.8331064470940299;0.8049634132749066;-0.021842736505629755;-0.021101483083106987;1.0350821410663653;9.999973814959299;0.8334083482211747;-0.005993995940037522;-0.005993945578717259;0.7245071071828038;0.005211996838958412;0.7246199823540919
96.111532;1.035154215251317;0.8331038255843719;0.8049635720381766;-0.021842736840089996;-0.02110148300049791;1.0350810828178798;9.99998051343908;0.8334074417704287;-0.0059939963741736145;-0.005993945345935093;0.7245079272468805;0.005211996239171804;0.724619916961086
96.121532;1.0351530314796857;0.8331011967802754;0.8049636994665834;-0.02184273717527248;-0.021101482944334556;1.0350800828599356;9.999986671553817;0.8334065775429915;-0.005993996803579066;-0.005993945125878864;0.7245087296398277;0.005211995969733704;0.7246198708366399
96.131532;1.035151870156753;0.8330985600258365;0.8049637956992595;-0.021842737511453793;-0.02110148291573547;1.0350791486188569;9.99999229052882;0.8334057589650258;-0.00599399722753968;-0.005993944917306255;0.7245095157477653;0.0052119960372648665;0.7246198450408787
96.141532;1.0351507351236922;0.8330959156707587;0.8049638598295545;-0.021842737849099132;-0.021101482915495427;1.0350782869812198;9.99999738122436;0.8334049887583849;-0.005993997645660676;-0.005993944718845289;0.7245102868944395;0.005211996447612049;0.724619839835149
96.151532;1.0351496308386974;0.8330932651921098;0.8049638896657579;-0.021842738188503644;-0.021101482944022646;1.035077503750086;10.000001950562845;0.8334042692839723;-0.005993998057693703;-0.005993944529184159;0.7245110443880107;0.0052119972104117986;0.7246198554298976
96.161532;1.035148562518124;0.8330906112710214;0.8049638819404052;-0.02184273852940205;-0.021101483001436053;1.0350768023951862;10.000005996951684;0.8334036025189028;-0.00599399846349103;-0.005993944347162093;0.7245117894675104;0.005211998334140897;0.7246198922454995
96.171532;1.0351475361464424;0.8330879576217071;0.804963832793486;-0.021842738870917384;-0.021101483087773626;1.0350761841326381;10.000009509868285;0.8334029896016278;-0.0059939988630298225;-0.005993944171688733;0.7245125238032895;0.005211999818865967;0.72461995086279
96.181532;1.0351465582686479;0.8330853086888229;0.8049637387588324;-0.021842739211902343;-0.021101483203126742;1.0350756491029285;10.000012469598081;0.8334024303036001;-0.0059939992564548815;-0.005993944001818608;0.7245132502881675;0.005212001652626868;0.7246200320807636
96.191532;1.0351456356672062;0.833082669062609;0.8049635979004948;-0.021842739551303645;-0.021101483347623403;1.0350751971148497;10.000014853654978;0.833401922840261;-0.005993999644208328;-0.00599394383698427;0.7245139730481386;0.005212003810700497;0.7246201370890526
96.201532;1.0351447749462648;0.833080042990762;0.8049634100097102;-0.021842739888365763;-0.021101483521367804;1.0350748277742556;10.000016646838521;0.8334014643587958;-0.005994000027194784;-0.005993943676917657;0.7245146963305139;0.005212006258759921;0.7246202673285876
96.211532;1.0351439823759578;0.8330774344044103;0.8049631761028937;-0.021842740222720907;-0.021101483724365235;1.0350745401534958;10.000017841276497;0.8334010516579253;-0.005994000406830396;-0.005993943521309559;0.7245154232689938;0.0052120089586082845;0.7246204239049691
96.221532;1.0351432638252656;0.8330748469805928;0.8049628981683916;-0.021842740554289856;-0.021101483956325703;1.0350743317765567;10.000018428840786;0.8334006814072578;-0.0059940007849390835;-0.00599394336972157;0.7245161555510421;0.005212011871155496;0.7246206070576362
96.231532;1.0351426245631519;0.8330722840520608;0.8049625792877856;-0.02184274088314108;-0.021101484216500974;1.0350741977775173;10.000018401358226;0.8334003500164591;-0.0059940011634837115;-0.005993943221786808;0.7245168941245147;0.005212014956610865;0.7246208160426147
96.241532;1.0351420692959798;0.8330697487918646;0.8049622239011014;-0.0218427412096276;-0.02110148450387764;1.035074131736625;10.000017760091863;0.8334000538463419;-0.005994001544295308;-0.005993943077323898;0.7245176401998518;0.005212018176595442;0.7246210494888777
96.251532;1.0351416022900966;0.8330672445577895;0.804961837591417;-0.0218427415346027;-0.02110148481757968;1.0350741276115103;10.00001652103861;0.833399789958895;-0.005994001929027499;-0.005993942936249486;0.7245183953956796;0.005212021497445824;0.7246213061983272
96.261532;1.0351412272693363;0.833064775029669;0.804961426054079;-0.021842741859283595;-0.021101485156970846;1.0350741805082797;10.000014711083338;0.8333995564240375;-0.0059940023192253545;-0.005993942798478826;0.724519160895478;0.005212024890142628;0.7246215855932022
96.271532;1.0351409474468152;0.8330623441003062;0.804960993954718;-0.021842742184889234;-0.021101485521310703;1.035074286052007;10.000012359241786;0.8333993514520817;-0.005994002716219496;-0.00599394266393981;0.7245199367704179;0.005212028327803151;0.7246218870606653
96.281532;1.0351407655630165;0.8330599557380285;0.8049605442470699;-0.02184274251243918;-0.02110148590933184;1.035074440266511;10.00000948672752;0.8333991727982762;-0.0059940031209225;-0.005993942532677516;0.7245207223589524;0.005212031785665186;0.7246222092089566
96.291532;1.035140683234224;0.833057614156794;0.8049600780704289;-0.02184274284269305;-0.021101486319131335;1.0350746402946476;10.000006103685454;0.8333990185663113;-0.005994003533919908;-0.0059939424049382075;0.7245215172655542;0.005212035243028529;0.7246225500145703
96.301532;1.0351407001757122;0.8330553240458398;0.8049595952520813;-0.021842743176133963;-0.021101486748408952;1.0350748846593025;10.000002214781617;0.8333988878061125;-0.00599400395570331;-0.0059939422810989145;0.7245223215955668;0.00521203868246995;0.7246229072323688
96.311532;1.0351408145346084;0.8330530904555934;0.8049590950005172;-0.021842743513145593;-0.021101487194762642;1.0350751729777046;9.999997823521147;0.8333987797229536;-0.00599400438657001;-0.005993942161513439;0.7245231351935765;0.005212042087067296;0.7246232787369432
96.321532;1.0351410240896068;0.833050918507571;0.8049585762350341;-0.02184274385425677;-0.021101487655727117;1.0350755054611922;9.999992933785272;0.8333986928547764;-0.005994004826391656;-0.005993942046525075;0.7245239572254712;0.005212045439663098;0.7246236629056824
96.331532;1.0351413272840193;0.8330488131113448;0.8049580373990928;-0.021842744200128966;-0.021101488128665077;1.035075882175776;9.999987557680123;0.8333986254277691;-0.005994005274604262;-0.005993941936605161;0.7245247864413071;0.005212048723287156;0.7246240587349685
96.341532;1.035141723524351;0.8330467789122757;0.8049574762566917;-0.021842744551378784;-0.02110148861087907;1.0350763026594825;9.999981724891374;0.8333985761674272;-0.005994005730384517;-0.005993941832366836;0.7245256214510363;0.005212051920990406;0.7246244657636575
96.351532;1.0351422124222978;0.8330448206230218;0.8049568904238175;-0.02184274490853238;-0.021101489099795447;1.0350767661528102;9.99997548165545;0.8333985446621429;-0.005994006192919173;-0.005993941734574143;0.7245264610601791;0.0052120550170807805;0.724624884021887
96.361532;1.0351427924417353;0.8330429430798455;0.8049562784611177;-0.02184274527219553;-0.021101489592912276;1.0350772720318393;9.999968882517212;0.8333985316065718;-0.005994006661516333;-0.005993941644292076;0.7245273047028871;0.005212057999021747;0.7246253136685965
96.371532;1.0351434601149845;0.8330411505165215;0.8049556404833533;-0.02184274564328238;-0.021101490087747154;1.035077820091698;9.999961982889323;0.833398539198721;-0.005994007135472979;-0.005993941562863654;0.7245281524983948;0.005212060858149877;0.7246257543031286
96.381532;1.0351442104807638;0.8330394459877569;0.8049549777900497;-0.021842746022996882;-0.021101490581941582;1.0350784106842426;9.999954835560722;0.8333985710541043;-0.005994007614017724;-0.005993941491562342;0.724529005004562;0.005212063591676963;0.7246262047237821
96.391532;1.0351450384708867;0.8330378317482232;0.8049542920566083;-0.021842746412447867;-0.021101491073297056;1.0350790447089246;9.999947494630439;0.8333986313045371;-0.005994008096422767;-0.005993941431367183;0.724529863306706;0.005212066204407703;0.724626663389946
96.401532;1.0351459401199523;0.8330363100068154;0.8049535847256877;-0.021842746812265532;-0.021101491559721654;1.0350797231397828;9.99994002412408;0.8333987235722264;-0.005994008582200227;-0.005993941383139131;0.7245307292584736;0.005212068706618237;0.7246271288519807
96.411532;1.035146912733809;0.8330348832660189;0.8049528567117628;-0.02184274722262177;-0.02110149203926016;1.035080446505596;9.999932503471268;0.8333988504057549;-0.005994009071335298;-0.005993941347853509;0.7245316051154405;0.0052120711126603225;0.7246275997633499
96.421532;1.0351479542052453;0.8330335539561214;0.8049521083691199;-0.021842747643482756;-0.021101492510173903;1.035081214838125;9.999925028568793;0.8333990132029627;-0.005994009564255713;-0.005993941326671745;0.7245324928089707;0.00521207344243299;0.7246280747087489
96.431532;1.0351490619335104;0.8330323237961861;0.8049513396154988;-0.021842748074815708;-0.021101492970972614;1.0350820277619737;9.999917708410289;0.8333992127366588;-0.005994010061448108;-0.005993941320931328;0.7245333935023288;0.0052120757198320196;0.7246285519225468
96.441532;1.0351502323048611;0.8330311932523116;0.8049505499161519;-0.021842748516723375;-0.02110149342056151;1.0350828841883657;9.99991065561872;0.8333994498744381;-0.0059940105631528014;-0.005993941331987622;0.7245343074212854;0.005212077966127383;0.7246290292504883
96.451532;1.0351514616755129;0.8330301609087284;0.8049497382153403;-0.021842748969440304;-0.02110149385844592;1.0350837812436589;9.999903974503432;0.8333997256627123;-0.00599401106935551;-0.005993941361014442;0.7245352341486274;0.005212080194278809;0.7246295045806833
96.461532;1.0351527475567406;0.8330292234237342;0.8049489032122271;-0.021842749433213442;-0.021101494284577034;1.0350847130793899;9.999897752367035;0.833400040829952;-0.005994011579881596;-0.005993941409010032;0.7245361734560214;0.00521208241023422;0.7246299761073616
96.471532;1.0351540880394503;0.833028376669608;0.8049480439032234;-0.021842749908121503;-0.02110149469898325;1.0350856707798064;9.999892058673558;0.8334003954720131;-0.005994012094390362;-0.00599394147685888;0.7245371253885395;0.005212084616478369;0.7246304421260271
96.481532;1.0351554806063334;0.8330276169081766;0.8049471602228918;-0.02184275039386561;-0.0211014951016295;1.0350866438108826;9.999886952818333;0.8334007893542147;-0.005994012612321631;-0.005993941565199433;0.7245380889864795;0.005212086809456413;0.724630900581395
96.491532;1.0351569222487762;0.8330269408978154;0.8049462535941361;-0.02184275088966305;-0.02110149549241776;1.0350876222004664;9.999882492536448;0.8334012225377259;-0.005994013132932772;-0.005993941674191442;0.7245390613515633;0.005212088975639275;0.7246313488282188
96.501532;1.0351584098614415;0.8330263455899937;0.8049453267828836;-0.02184275139426647;-0.021101495871163924;1.0350885979165412;9.999878733841834;0.8334016957094987;-0.005994013655236141;-0.005993941803480191;0.7245400381703876;0.005212091094107805;0.7246317840295519
96.511532;1.0351599395979865;0.8330258283834462;0.8049443831226837;-0.0218427519061839;-0.021101496237685265;1.035089564956395;9.9998757237399;0.8334022097310558;-0.005994014177808633;-0.005993941952446318;0.7245410147459034;0.00521209314194983;0.7246322035585339
96.521532;1.0351615054453491;0.8330253876236251;0.8049434257388066;-0.021842752424082894;-0.021101496592003662;1.0350905187739912;9.999873494538265;0.8334027646584841;-0.005994014698859635;-0.0059939421204262405;0.7245419866676008;0.005212095098277549;0.7246326050148235
96.531532;1.0351630982066526;0.8330250228162258;0.804942456876165;-0.021842752946899295;-0.021101496934415737;1.035091455412516;9.999872061642495;0.833403359403248;-0.00599401521664827;-0.005993942306693348;0.7245429500872289;0.005212096947468444;0.7246329864369269
96.541532;1.0351647062351381;0.8330247344971611;0.8049414777266225;-0.021842753473597737;-0.02110149726549633;1.0350923704337636;9.99987141924155;0.8334039924410604;-0.005994015729873091;-0.00599394251038414;0.724543901834348;0.005212098678770432;0.7246333465696039
96.551532;1.0351663172284142;0.8330245236009913;0.8049404889140607;-0.021842754003208058;-0.021101497586220562;1.0350932579633638;9.999871534047392;0.8334046623039111;-0.005994016237632382;-0.0059939427305248675;0.7245448395645471;0.005212100281321527;0.7246336847111255
96.561532;1.035167919583842;0.8330243907433881;0.8049394906922219;-0.021842754535170785;-0.02110149789790116;1.035094110426286;9.99987234327367;0.833405367191178;-0.005994016739073347;-0.005993942966081037;0.7245457617622091;0.005212101740142861;0.7246340003422496
96.571532;1.03516950289058;0.833024336177332;0.8049384827537078;-0.0218427550694501;-0.021101498201839982;1.035094919404905;9.999873761281727;0.8334061047683066;-0.005994017233206979;-0.005993943215886332;0.7245466675667854;0.005212103036339532;0.7246342927702486
96.581532;1.0351710574994348;0.8330243601561269;0.8049374644237666;-0.021842755606340955;-0.0211014984991391;1.035095676946949;9.999875694515952;0.8334068726289638;-0.005994017718961026;-0.005993943478493145;0.7245475566301549;0.005212104149887631;0.724634560991649
96.591532;1.0351725738960784;0.8330244629650089;0.8049364351311179;-0.021842756146234966;-0.021101498790865692;1.0350963762498324;9.999878057059203;0.8334076686245127;-0.00599401819535691;-0.005993943752218549;0.7245484290615254;0.005212105062804371;0.7246348040065638
96.601532;1.0351740428854246;0.8330246445140304;0.804935394720351;-0.021842756689391448;-0.02110149907826681;1.0350970119656804;9.99988077646816;0.8334084908255269;-0.005994018661805523;-0.005993944035432618;0.724549285723293;0.005212105761271262;0.7246350213951813
96.611532;1.03517545608601;0.8330249038775864;0.8049343436086003;-0.021842757235729957;-0.021101499362662708;1.0350975805646787;9.99988379142765;0.8334093374918815;-0.005994019118294524;-0.0059939443268125295;0.7245501285709879;0.005212106235679808;0.7246352136607161
96.621532;1.0351768057571393;0.8330252394227203;0.8049332826761425;-0.021842757784850068;-0.021101499645058055;1.0350980800547565;9.999887051641085;0.8334102068964238;-0.005994019565341924;-0.005993944625536806;0.724550960175644;0.005212106479571715;0.7246353819509486
96.631532;1.035178084297427;0.8330256496288287;0.8049322126359058;-0.021842758336362844;-0.021101499925932094;1.035098508751879;9.999890521162444;0.8334110968996448;-0.0059940200037239474;-0.005993944931382418;0.7245517827457967;0.005212106490082877;0.7246355274596921
96.641532;1.0351792839493528;0.8330261333052446;0.8049311334210938;-0.02184275889031833;-0.02110150020542318;1.0350988642137076;9.999894177370283;0.8334120049871359;-0.005994020433958559;-0.0059939452443959615;0.7245525975272724;0.005212106269701357;0.7246356510841979
96.651532;1.0351803970221072;0.833026688860009;0.8049300444759757;-0.02184275944730113;-0.021101500483597695;1.0350991431473286;9.999898002259545;0.8334129288194602;-0.005994020856001869;-0.005993945564321289;0.7245534045726243;0.005212105826949513;0.7246357531996445
96.661532;1.0351814168123428;0.8330273141384009;0.8049289455778804;-0.021842760008035214;-0.021101500760556117;1.0350993420620878;9.99990197241194;0.8334138662926815;-0.005994021269509773;-0.005993945890364298;0.7245542023799008;0.005212105174472598;0.7246358334417463
96.671532;1.0351823381051055;0.8330280068603656;0.8049278373861483;-0.021842760573100944;-0.021101501036483415;1.035099458206595;9.99990605836748;0.8334148152645342;-0.005994021674217607;-0.005993946221406768;0.7245549874286656;0.005212104325244448;0.7246358908948054
96.681532;1.0351831565810516;0.833028764523589;0.8049267216026703;-0.02184276114305147;-0.021101501311719176;1.0350994899469723;9.999910234915315;0.8334157738114116;-0.005994022070086968;-0.005993946556336696;0.7245557545764509;0.00521210328948919;0.7246359246359967
96.691532;1.0351838684620922;0.8330295840004169;0.8049256006396024;-0.021842761718323216;-0.021101501586755684;1.035099436288092;9.99991448807022;0.8334167404156861;-0.005994022457391319;-0.005993946894239776;0.7245564986436219;0.005212102071818166;0.724635934307352
96.701532;1.0351844710561076;0.8330304617179378;0.8049244770568457;-0.021842762298862107;-0.021101501862169494;1.0350992962902927;9.99991881243285;0.8334177135219211;-0.005994022836816885;-0.005993947234471152;0.7245572158461914;0.00521210066687341;0.7246359205422275
96.711532;1.035184962840868;0.8330313943753167;0.8049233533376396;-0.021842762883981057;-0.021101502138579732;1.0350990688271577;9.999923211647076;0.8334186913739393;-0.005994023209432545;-0.005993947576663107;0.7245579040802573;0.005212099058556598;0.7246358849921618
96.721532;1.035185342571735;0.8330323792554127;0.8049222317725797;-0.02184276347257415;-0.02110150241666111;1.035098752511921;9.999927700466746;0.8334196724267974;-0.005994023576469376;-0.005993947920738491;0.7245585624754449;0.005212097226722037;0.7246358299965059
96.731532;1.0351856088760123;0.8330334142026253;0.8049211140888128;-0.021842764063561605;-0.021101502697187028;1.0350983453926392;9.999932296189481;0.8334206555953589;-0.005994023939045971;-0.005993948267038306;0.724559190782971;0.005212095155571599;0.7246357580805288
96.741532;1.0351857610026012;0.8330344978105397;0.8049200010353195;-0.02184276465618678;-0.0211015029810204;1.0350978443517005;9.999937008925574;0.8334216401566557;-0.005994024297989922;-0.005993948616368665;0.7245597888366476;0.005212092838861288;0.7246356713697438
96.751532;1.035185799595571;0.8330356292285543;0.804918892166332;-0.021842765249725286;-0.021101503269082056;1.0350972451319365;9.99994183767122;0.8334226254925176;-0.00599402465382906;-0.005993948969668847;0.7245603565251433;0.005212090280597932;0.7246355711267611
96.761532;1.0351857267734959;0.8330368073983964;0.804917786157025;-0.02184276584309852;-0.02110150356244283;1.0350965437668256;9.999946765924255;0.8334236110190153;-0.0059940250069614185;-0.005993949327537958;0.7245608943139193;0.005212087490499461;0.7246354573013178
96.771532;1.0351855461746473;0.8330380302418423;0.8049166818621298;-0.02184276643511551;-0.021101503862324733;1.0350957379424714;9.999951765320885;0.8334245966434661;-0.005994025357800395;-0.005993949690134403;0.7245614034226595;0.0052120844802974855;0.7246353282202141
96.781532;1.035185262926935;0.833039294122234;0.8049155795360939;-0.021842767024825266;-0.02110150416976037;1.0350948265849378;9.99995681214538;0.8334255831828863;-0.005994025706740742;-0.005993950057389154;0.7245618854612315;0.005212081265404567;0.7246351811948927
96.791532;1.0351848827549883;0.8330405942011576;0.8049144812508057;-0.02184276761136541;-0.02110150448524096;1.035093809045503;9.99996189764097;0.8334265720074372;-0.0059940260541605245;-0.005993950429070331;0.7245623424187362;0.005212077866041016;0.7246350137701466
96.801532;1.0351844111224568;0.8330419256452606;0.8049133901031498;-0.021842768193720708;-0.021101504808648204;1.0350926853423403;9.999967020794468;0.8334275641603159;-0.005994026400543039;-0.0059939508047104585;0.7245627771396356;0.00521207430408439;0.7246348244651887
96.811532;1.0351838532672;0.8330432844352355;0.8049123091378987;-0.021842768770669308;-0.021101505139409605;1.0350914564850953;9.999972180321286;0.8334285599471888;-0.0059940267465098266;-0.005993951183651142;0.7245631933845018;0.005212070599839489;0.724634612996668
96.821532;1.0351832143046056;0.8330446673738781;0.8049112412694772;-0.021842769340764883;-0.021101505476814702;1.0350901240086001;9.999977378431648;0.8334295595165464;-0.0059940270927761;-0.005993951565118307;0.7245635952584243;0.005212066772942596;0.7246343801811423
96.831532;1.0351824990230196;0.8330460715552843;0.8049101898019227;-0.02184276990244084;-0.0211015058202797;1.0350886889157087;9.999982624799431;0.8334305635934615;-0.005994027440085708;-0.005993951948227359;0.7245639867782488;0.005212062845157908;0.7246341270427209
96.841532;1.0351817116949253;0.8330474934194794;0.804909158243387;-0.02184277045425086;-0.021101506169360143;1.0350871508810833;9.99998793579393;0.83343157331737;-0.005994027789034244;-0.005993952331935421;0.7245643716269632;0.005212058840127539;0.7246338535150143
96.851532;1.035180856238293;0.8330489282479915;0.8049081495019695;-0.021842770995032092;-0.02110150652362841;1.0350855082814452;9.999993338154782;0.8334325892015051;-0.005994028139884694;-0.0059939527149601044;0.7245647529688907;0.005212054782550053;0.7246335578455312
96.861532;1.035179936595211;0.8330503704156985;0.8049071653056661;-0.021842771523890983;-0.021101506882475654;1.0350837585115962;9.99999887513841;0.8334336099939986;-0.005994028492471984;-0.005993953095859352;0.7245651337550519;0.005212050699294599;0.7246332370209011
96.871532;1.0351789567142404;0.8330518138619268;0.8049062058286768;-0.02184277204007575;-0.021101507244876683;1.0350818984556482;10.00000460210592;0.8334346323766598;-0.0059940288461628735;-0.005993953473374935;0.7245655169540776;0.005212046618438135;0.7246328875531383
96.881532;1.0351779204611244;0.8330532527001016;0.8049052696488628;-0.021842772542963435;-0.02110150760939764;1.0350799253607237;10.000010567712987;0.8334356517775232;-0.005994029199962279;-0.005993953846653189;0.7245659052053003;0.005212042567262147;0.7246325060027425
96.891532;1.035176831797561;0.8330546817958489;0.8049043543699959;-0.021842773032248415;-0.02110150797449841;1.0350778374642393;10.000016798081273;0.833436663386692;-0.005994029552696341;-0.005993954215063274;0.7245663005944674;0.005212038572995129;0.724632089390424
