time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.901532;1.0351756947680686;0.8330560969788718;0.8049034572931524;-0.021842773508074877;-0.021101508338850217;1.035075634166072;10.000023299223116;0.8334376628264385;-0.005994029903061481;-0.005993954577978878;0.7245667047322695;0.005212034664346008;0.7246316354959413
96.911532;1.0351745133217543;0.8330574949269438;0.8049025757734671;-0.021842773971026953;-0.02110150870153219;1.0350733164931676;10.000030067188915;0.8334386469734684;-0.0059940302495886605;-0.0059939549347901334;0.724567118829566;0.005212030872154669;0.7246311424606883
96.921532;1.0351732912085683;0.8330588728940888;0.804901707498122;-0.021842774422057322;-0.021101509062138063;1.0350708875175068;10.000037092607185;0.8334396145093517;-0.005994030590710486;-0.005993955285044098;0.7245675439027827;0.0052120272299903255;0.7246306079099138
96.931532;1.0351720320837912;0.8330602284896946;0.8049008504255353;-0.021842774862306805;-0.021101509420630188;1.0350683518332569;10.0000443592321;0.8334405655128067;-0.005994030924941956;-0.00599395562869304;0.7245679811020314;0.005212023773027236;0.7246300286767451
96.941532;1.0351707398652195;0.8330615595629577;0.8049000022417302;-0.021842775292965425;-0.021101509776877206;1.0350657145494657;10.000051840740982;0.8334415009237114;-0.00599403125096903;-0.005993955966250326;0.7245684320539256;0.005212020535253719;0.7246294014062471
96.951532;1.0351694191695988;0.8330628639433092;0.8048991600269211;-0.02184277571542519;-0.021101510130398717;1.03506298036759;10.000059501291496;0.8334424224852143;-0.005994031567627185;-0.005993956298575528;0.7245688992786289;0.005212017548139217;0.7246287230925689
96.961532;1.0351680756541823;0.8330641392714445;0.8048983206615249;-0.02184277613160001;-0.021101510480606264;1.0350601531312478;10.000067300117458;0.8334433325376245;-0.005994031873878823;-0.005993956626525602;0.7245693862229319;0.0052120148386289936;0.7246279909701558
96.971532;1.0351667155922966;0.8330653833314317;0.8048974815249998;-0.021842776544037483;-0.021101510827043188;1.0350572368658748;10.000075196823136;0.8334442334309448;-0.005994032168662923;-0.005993956950873679;0.7245698963643462;0.005212012425759236;0.7246272023722754
96.981532;1.0351653446347922;0.8330665941865179;0.8048966409797101;-0.021842776955571696;-0.021101511169309136;1.0350542378536467;10.000083152472685;0.8334451274450799;-0.005994032450701721;-0.005993957272394927;0.7245704323238845;0.005212010320509682;0.7246263552314186
96.991532;1.0351639673412616;0.8330677694986687;0.8048957985685999;-0.021842777368680552;-0.021101511506852178;1.035051165494264;10.000091123711632;0.8334460175574278;-0.005994032718514905;-0.005993957591838141;0.7245709959849012;0.005212008529016159;0.724625448914255
97.001532;1.035162588050261;0.8330689059354469;0.8048949548453141;-0.021842777785053998;-0.021101511838840424;1.0350480312644088;10.000099062799585;0.8334469078819832;-0.005994032970588224;-0.005993957909847856;0.7245715884575823;0.005212007058067688;0.72462448450627
97.011532;1.0351612113673774;0.8330699994857869;0.8048941111182274;-0.021842778205563892;-0.021101512164259626;1.0350448471591176;10.000106931078152;0.8334478032890602;-0.005994033205626723;-0.005993958226995389;0.724572209425332;0.00521200592141214;0.7246234642999081
97.021532;1.0351598415063101;0.8330710460094204;0.8048932696150538;-0.02184277863041797;-0.021101512482081194;1.03504162459173;10.000114709327121;0.8334487090383011;-0.005994033422841139;-0.0059939585439498745;0.7245728574901514;0.005212005141723681;0.7246223911614428
97.031532;1.0351584821198285;0.8330720416099231;0.8048924338508454;-0.021842779059350507;-0.021101512791316574;1.0350383739328999;10.000122394196957;0.8334496306210415;-0.005994033622007445;-0.0059939588617002985;0.7245735314135389;0.005212004747409102;0.7246212684762899
97.041532;1.0351571369526908;0.8330729831720589;0.804891608626951;-0.02184277949176436;-0.02110151309107711;1.0350351046299193;10.00012999129386;0.8334505732514744;-0.005994033803198328;-0.005993959181535151;0.7245742304823367;0.005212004767673873;0.7246201003431172
97.051532;1.0351558095122642;0.8330738686246303;0.8048907994455511;-0.02184277992677493;-0.02110151338061696;1.0350318258936169;10.000137516306252;0.8334515411390983;-0.005994033966506826;-0.005993959504676244;0.7245749538220524;0.005212005228054081;0.7246188913148738
97.061532;1.035154501862211;0.8330746968414539;0.804890011805809;-0.021842780363179326;-0.021101513659254636;1.0350285477766357;10.000145000925462;0.833452537406902;-0.005994034112075629;-0.0059939598319240645;0.7245756998052139;0.005212006147378211;0.7246176459265616
97.071532;1.0351532145011377;0.8330754676228644;0.8048892511703016;-0.0218427807993153;-0.021101513926195043;1.0350252811717762;10.000152494562782;0.833453564660912;-0.005994034240257624;-0.005993960163552213;0.7245764660214039;0.005212007536941524;0.7246163682271787
97.081532;1.0351519476365714;0.8330761814566813;0.8048885229762424;-0.02184278123295021;-0.02110151418036342;1.0350220363736633;10.000160058514629;0.8334546253733298;-0.005994034351469739;-0.0059939604993438375;0.7245772496060483;0.0052120094028359374;0.7246150613238486
97.091532;1.0351507025440956;0.833076839118026;0.804887831615374;-0.021842781661582943;-0.021101514420442332;1.0350188223189325;10.000167754723465;0.8334557218902459;-0.00599403444589454;-0.005993960838758952;0.7245780480513744;0.005212011749777063;0.7246137274891963
97.101532;1.03514948199422;0.833077441571175;0.804887179337128;-0.021842782083070778;-0.02110151464505308;1.035015646572257;10.000175636356545;0.8334568565296898;-0.0059940345235669126;-0.005993961181218413;0.7245788600250654;0.005212014584329715;0.724612368861639
97.111532;1.035148289412325;0.8330779899999894;0.80488656652149;-0.021842782495897772;-0.02110151485284723;1.0350125146542637;10.000183742859218;0.8334580318748757;-0.005994034584636677;-0.005993961526188619;0.7245796849554409;0.005212017916005365;0.7246109881840902
97.121532;1.0351471271872623;0.8330784856419969;0.8048859931783818;-0.021842782898937766;-0.021101515042539723;1.0350094298171575;10.000192094964707;0.8334592508187773;-0.0059940346293484385;-0.00599396187298644;0.7245805216901058;0.005212021752963473;0.7246095891496827
97.131532;1.0351459953509015;0.8330789295622236;0.8048854605621988;-0.021842783291280487;-0.02110151521305455;1.035006394423051;10.000200693545498;0.8334605161609608;-0.005994034657915532;-0.005993962220714749;0.7245813679503434;0.005212026094306995;0.7246081762707548
97.141532;1.0351448917128783;0.8330793223174638;0.804884971751186;-0.02184278367219525;-0.021101515363671098;1.0350034116642177;10.000209527267272;0.833461829895312;-0.005994034670479023;-0.0059939625684068765;0.7245822209850873;0.005212030925716489;0.7246067546913229
97.151532;1.0351438130030282;0.8330796632402557;0.8048845308550047;-0.021842784040902292;-0.02110151549392737;1.0350004858993613;10.000218578362112;0.8334631924240464;-0.005994034667053578;-0.005993962915093032;0.7245830782750194;0.005212036220161217;0.7246053299753603
97.161532;1.0351427555180015;0.8330799499920092;0.8048841421230147;-0.02184278439628304;-0.02110151560337842;1.0349976217494974;10.000227819968892;0.8334646025382821;-0.005994034647449122;-0.0059939632598485565;0.7245839377428713;0.005212041941210949;0.7246039078424638
97.171532;1.0351417152721465;0.8330801789161884;0.8048838100723764;-0.021842784736796732;-0.021101515691529803;1.0349948233431154;10.00023721908376;0.8334660584335762;-0.005994034611242846;-0.0059939636019379055;0.7245847977649864;0.0052120480469499166;0.7246024942887588
97.181532;1.0351406888538617;0.8330803457514924;0.8048835397306005;-0.021842785060612567;-0.021101515758054218;1.0349920942835253;10.00024674851097;0.8334675584902296;-0.005994034557900707;-0.00599396394094868;0.7245856569037615;0.005212054493239388;0.7246010955747376
97.191532;1.0351396745458468;0.8330804464170212;0.8048833361065345;-0.021842785365861723;-0.02110151580300283;1.034989438028935;10.000256391330606;0.833469101199949;-0.005994034486959747;-0.005993964276800171;0.724586513623278;0.005212061236207199;0.7245997173661206
97.201532;1.0351386725494303;0.8330804777647882;0.8048832035512372;-0.021842785650883167;-0.021101515826727875;1.0349868578105095;10.000266138527032;0.8334706847459273;-0.005994034398073417;-0.005993964609551251;0.7245873668200287;0.005212068236167584;0.7245983639354866
97.211532;1.0351376845900861;0.8330804382206708;0.8048831455405644;-0.021842785914326666;-0.02110151582968769;1.0349843558066973;10.00027599058134;0.83347230640493;-0.005994034290985085;-0.005993964939281066;0.7245882167360401;0.005212075463215595;0.7245970384520415
97.221532;1.0351367135680671;0.8330803281479302;0.8048831646326137;-0.02184278615514815;-0.02110151581235461;1.0349819330604872;10.000285956808536;0.8334739618956254;-0.005994034165471101;-0.005993965266250878;0.7245890650519631;0.005212082899651177;0.7245957437103417
97.231532;1.0351357632108655;0.833080149427423;0.8048832625955938;-0.021842786372687176;-0.021101515775334225;1.0349795906586507;10.000296045183344;0.8334756451138886;-0.005994034021236192;-0.005993965590885324;0.7245899142191264;0.005212090537030049;0.7245944822503139
97.241532;1.0351348374270835;0.8330799044220953;0.8048834406810954;-0.02184278656682911;-0.0211015157197032;1.0349773304854213;10.000306249860259;0.8334773486404713;-0.0059940338579163414;-0.005993965913392507;0.724590766736433;0.00521209837141878;0.7245932560400729
97.251532;1.03513393938569;0.8330795956222866;0.8048836998323169;-0.02184278673805747;-0.021101515647139198;1.0349751549667001;10.00031655135696;0.8334790647210675;-0.00599403367523347;-0.005993966233538453;0.7245916246784134;0.005212106399909591;0.7245920664361992
97.261532;1.0351330709600426;0.8330792263876601;0.8048840409725242;-0.02184278688731405;-0.021101515559600867;1.0349730669829338;10.000326930461183;0.8334807857423714;-0.005994033473196346;-0.005993966550740337;0.7245924896513437;0.005212114617727417;0.7245909145990551
97.271532;1.035132233183601;0.8330788015098843;0.8048844650801991;-0.02184278701577881;-0.021101515458964028;1.0349710703448043;10.000337377699163;0.8334825040295457;-0.005994033252202608;-0.005993966864181663;0.7245933631672938;0.005212123015054509;0.7245898018840805
97.281532;1.0351314270914211;0.8330783270418786;0.8048849728036824;-0.021842787124667095;-0.02110151534682533;1.034969169787327;10.000347890933012;0.8334842117247334;-0.005994033012815672;-0.005993967172911729;0.7245942471109504;0.005212131575832174;0.7245887299346562
97.291532;1.0351306539703073;0.8330778099921174;0.804885564163763;-0.021842787215019345;-0.021101515224354994;1.034967369726566;10.00035847261859;0.8334859010360708;-0.005994032755291631;-0.005993967476053978;0.72459514380976;0.005212140279546313;0.7245877010143025
97.301532;1.0351299154789455;0.8330772580970577;0.8048862384894043;-0.021842787287585205;-0.021101515092364943;1.0349656729536538;10.000369131606874;0.8334875645971214;-0.0059940324793334;-0.005993967772967715;0.7245960555848995;0.005212149103026517;0.7245867183799324
97.311532;1.0351292139460486;0.8330766795716431;0.8048869945345152;-0.02184278734297283;-0.021101514951553137;1.0349640807214135;10.000379878400642;0.833489195595461;-0.005994032184264894;-0.005993968063168699;0.7245969841554433;0.005212158020320271;0.7245857856312553
97.321532;1.035128552033335;0.8330760827040475;0.8048878308407887;-0.021842787381744378;-0.02110151480252485;1.0349625935134072;10.00039071284464;0.8334907878785831;-0.005994031869349749;-0.0059939683461521604;0.7245979302577341;0.0052121670042836275;0.7245849055560603
97.331532;1.035127931851995;0.8330754753620677;0.8048887459905829;-0.02184278740414118;-0.021101514645695645;1.034961211378663;10.000401621426663;0.8334923363989056;-0.005994031534054809;-0.005993968621343113;0.7245988939729423;0.005212176031883164;0.7245840800703559
97.341532;1.0351273545958006;0.8330748646623408;0.8048897385575148;-0.02184278740989378;-0.021101514481402166;1.0349599340776063;10.000412586760069;0.8334938372202819;-0.005994031178280452;-0.005993968888183458;0.7245998757591908;0.005212185085094595;0.7245833110574127
97.351532;1.035126820956728;0.8330742567578159;0.8048908070125665;-0.021842787398570138;-0.021101514310126232;1.034958761590069;10.000423594803035;0.8334952866599785;-0.005994030802464075;-0.005993969146205826;0.7246008771466009;0.005212194143521243;0.7245826007430274
97.361532;1.035126331308534;0.8330736568455464;0.8048919496255674;-0.021842787370191664;-0.021101514132587325;1.0349576946202816;10.00043463509347;0.8334966805029175;-0.005994030407421888;-0.005993969395054217;0.7246019006123523;0.005212203179055325;0.7245819513898965
97.371532;1.0351258848825031;0.8330730695831146;0.804893164164381;-0.021842787325588305;-0.021101513949650187;1.0349567338579204;10.000445698307544;0.8334980141576851;-0.005994029994049058;-0.005993969634552112;0.7246029490952595;0.0052122121582495115;0.7245813647662696
97.381532;1.0351254789807671;0.8330724995371229;0.8048944475567843;-0.021842787266347658;-0.021101513762250897;1.0349558784717132;10.000456774519165;0.8334992835107168;-0.005994029563179277;-0.005993969864639778;0.7246040252339242;0.005212221045914151;0.7245808418349201
97.391532;1.0351251097614802;0.8330719512262015;0.8048957956636934;-0.021842787194613866;-0.02110151357140578;1.034955125876892;10.000467857031767;0.8335004853518445;-0.005994029115740229;-0.005993970085086672;0.7246051305668605;0.005212229805972556;0.7245803831624886
97.401532;1.0351247740217129;0.8330714286384692;0.8048972031275504;-0.021842787113000403;-0.021101513378152043;1.0349544729086617;10.000478953856815;0.8335016172376134;-0.005994028652910076;-0.005993970295399919;0.7246062654746269;0.005212238402265456;0.724579989870044
97.411532;1.0351244698400919;0.8330709346895274;0.8048986634228188;-0.021842787024519132;-0.02110151318347586;1.03495391703036;10.000490094445192;0.833502677373492;-0.005994028175989361;-0.0059939704950950886;0.7246074297586276;0.0052122468014442576;0.7245796641571438
97.421532;1.0351241957996722;0.8330704713869108;0.8049001691847432;-0.021842786932295754;-0.021101512988258214;1.034953456444301;10.000501316878609;0.8335036641884808;-0.005994027686146728;-0.005993970683922523;0.7246086230367927;0.00521225497532775;0.7245794088485231
97.431532;1.0351239509603019;0.8330700403449611;0.8049017129217827;-0.021842786839302658;-0.021101512793148498;1.0349530890006036;10.000512646614961;0.8335045757137423;-0.005994027184321033;-0.0059939708617811034;0.7246098448313959;0.005212262900298875;0.7245792267397798
97.441532;1.0351237362809047;0.8330696430606358;0.8049032879655197;-0.021842786748317567;-0.021101512598571494;1.0349528112532815;10.000524093433588;0.8335054096906738;-0.005994026671385323;-0.005993971028640793;0.7246110945647148;0.005212270557752111;0.7245791205846542
97.451532;1.0351235552323805;0.8330692811869251;0.8049048888000007;-0.02184278666185182;-0.02110151240503307;1.034952618496061;10.00053566872847;0.8335061643768081;-0.005994026148430873;-0.005993971184772618;0.7246123712368856;0.0052122779368835356;0.7245790932597769
97.461532;1.0351234126561368;0.8330689564841036;0.8049065102968553;-0.021842786581982698;-0.02110151221332382;1.0349525054596178;10.000547397900696;0.8335068391586258;-0.005994025616939908;-0.0059939713309992764;0.7246136730246926;0.005212285032963066;0.7245791474468523
97.471532;1.0351233135092335;0.8330686700421808;0.8049081468398704;-0.02184278651033716;-0.0211015120242815;1.0349524675862896;10.00055931165415;0.8335074343560622;-0.005994025078828429;-0.005993971468768122;0.7246149974864627;0.00521229184113803;0.7245792850813274
97.481532;1.0351232620873785;0.8330684215777809;0.8049097922558069;-0.021842786448304976;-0.02110151183856232;1.0349525021536017;10.000571429001585;0.8335079504368725;-0.005994024536421632;-0.005993971600088252;0.7246163420372574;0.005212298354249814;0.7245795068270888
97.491532;1.0351232614451038;0.8330682095720305;0.8049114401790479;-0.021842786397251235;-0.02110151165690801;1.034952608119184;10.000583751451803;0.8335083876888341;-0.005994023992301788;-0.0059939717272004;0.7246177039780568;0.005212304565157024;0.724579811593708
97.501532;1.0351233131855246;0.8330680318658124;0.8049130844018407;-0.02184278635841489;-0.021101511480493995;1.0349527852330287;10.000596269632897;0.8335087466297232;-0.005994023449000391;-0.00599397185208211;0.7246190802178136;0.005212310467498503;0.7245801966434863
97.511532;1.0351234174070387;0.8330678860925754;0.8049147191551822;-0.021842786332509634;-0.02110151131086523;1.034953033253168;10.00060897310872;0.833509028298778;-0.005994022908682172;-0.005993971976145146;0.7246204671525023;0.005212316054496666;0.7245806584949366
97.521532;1.035123572755815;0.8330677698751388;0.804916339357693;-0.021842786319404006;-0.02110151114971449;1.0349533512509483;10.000621857084816;0.8335092342303132;-0.0059940223730417;-0.005993972100230117;0.724621860751302;0.005212321319771257;0.7245811940640747
97.531532;1.035123776639155;0.8330676806461506;0.8049179407701809;-0.021842786318182636;-0.021101510998646596;1.0349537374210818;10.000634924989757;0.8335093659773153;-0.005994021843474853;-0.005993972224763642;0.7246232566371238;0.005212326259762661;0.7245818014918315
97.541532;1.0351240252668203;0.8330676152291671;0.8049195199020397;-0.021842786327474363;-0.021101510858849933;1.0349541892693415;10.000648186949014;0.8335094237676802;-0.005994021321248173;-0.00599397234996327;0.7246246499276687;0.005212330874023599;0.7245824801343178
97.551532;1.0351243137931043;0.8330675702884375;0.8049210741164289;-0.021842786345625337;-0.02110151073099863;1.034954703361183;10.000661653905192;0.8335094054393106;-0.005994020807390651;-0.005993972476057632;0.7246260346497825;0.00521233516295401;0.7245832298970963
97.561532;1.0351246368866533;0.8330675436935728;0.8049226019079352;-0.021842786370642898;-0.021101510615379546;1.0349552752017255;10.000675333646525;0.8335093068792807;-0.005994020302537493;-0.005993972603566066;0.7246274033718614;0.0052123391259081345;0.7245840507945494
97.571532;1.0351249891781364;0.8330675350348343;0.8049241024023721;-0.021842786400301586;-0.021101510511909238;1.03495590023486;10.000689232783353;0.8335091231061557;-0.005994019806951114;-0.005993972733540162;0.7246287477908844;0.005212342760220739;0.7245849430456075
97.581532;1.0351253651717245;0.8330675444175693;0.8049255743975819;-0.021842786432506815;-0.021101510420301204;1.0349565752942484;10.000703358486332;0.8335088491374144;-0.005994019320522897;-0.005993972867520676;0.724630059504025;0.005212346058635813;0.724585907333762
97.591532;1.0351257590816207;0.8330675707673375;0.8049270159560827;-0.02184278646558089;-0.021101510340466152;1.0349572990830265;10.000717715030781;0.8335084808497653;-0.0059940188425952915;-0.005993973007252849;0.7246313302754461;0.005212349009918961;0.7245869448159568
97.601532;1.035126165500686;0.8330676113962006;0.8049284243384657;-0.021842786498298235;-0.021101510272484844;1.0349580714657851;10.000732295432282;0.8335080154134115;-0.005994018371767138;-0.0059939731544069;0.7246325524845122;0.005212351606080848;0.72458805690008
97.611532;1.0351265805616787;0.833067662967939;0.8049297959187063;-0.021842786529806302;-0.021101510216097113;1.0349588925585917;10.00074707309985;0.8335074509067583;-0.005994017905985527;-0.00599397331050183;0.7246337198383527;0.005212353845294515;0.7245892448718106
97.621532;1.035127002260793;0.8330677224384743;0.8049311264691866;-0.0218427865595151;-0.021101510170544794;1.0349597621981617;10.000761999937403;0.833506785755873;-0.0059940174429012815;-0.005993973477093605;0.724634827360436;0.005212355726116955;0.7245905093074727
97.631532;1.0351274300213802;0.8330677873579161;0.8049324119407257;-0.021842786586963592;-0.021101510135010184;1.03496067985945;10.000777008274737;0.8335060185166724;-0.005994016980219915;-0.0059939736559978;0.7246358709103877;0.005212357242844107;0.7245918496979858
97.641532;1.0351278642885968;0.8330678559790947;0.8049336492830104;-0.021842786611783998;-0.021101510108990886;1.0349616450650194;10.000792011817918;0.8335051481461152;-0.005994016515914804;-0.005993973849235498;0.7246368472265987;0.005212358387457765;0.7245932646910839
97.651532;1.0351283064805028;0.8330679270941532;0.8049348367431017;-0.02184278663371656;-0.021101510092260564;1.034962657931415;10.000806911051288;0.8335041746724362;-0.005994016048228647;-0.005993974058698573;0.7246377539633568;0.005212359155139704;0.7245947526089613
97.661532;1.0351287595057315;0.8330679997933987;0.8049359736276287;-0.021842786652489808;-0.021101510084732912;1.0349637195903039;10.00082160506422;0.8335030997357585;-0.00599401557545718;-0.00599397428576382;0.7246385891762549;0.005212359548190141;0.7245963115352829
97.671532;1.0351292281868916;0.8330680737362994;0.8049370604117708;-0.021842786667679474;-0.021101510086397234;1.0349648323374987;10.00083599824942;0.8335019267945533;-0.00599401509578482;-0.005993974530943494;0.7246393510510446;0.00521235957540993;0.7245979388180822
97.681532;1.035129718693899;0.8330681492374646;0.8049380993423898;-0.021842786678744383;-0.02110151009717344;1.0349659991669733;10.00084999767098;0.8335006609862217;-0.005994014607462974;-0.0059939747937428345;0.7246400382896682;0.005212359248740845;0.724599630807994
97.691532;1.0351302371951971;0.8330682265285286;0.8049390946434577;-0.02184278668511302;-0.021101510116790602;1.0349672228992763;10.00086351012489;0.8334993085869608;-0.005994014109072842;-0.005993975073032509;0.7246406504253811;0.005212358580635597;0.7246013833971959
97.701532;1.0351307885904009;0.833068305075259;0.8049400521231697;-0.021842786686130603;-0.021101510144860613;1.0349685056800506;10.000876445486568;0.8334978767130299;-0.005994013599531244;-0.005993975367684806;0.7246411874437092;0.00521235758315555;0.7246031930346789
97.711532;1.0351313764739993;0.8330683835585957;0.8049409783410616;-0.02184278668106258;-0.021101510180920845;1.0349698491117474;10.000888726921225;0.8334963734772359;-0.005994013078087853;-0.005993975676861897;0.7246416489687172;0.0052123562686383065;0.724605057474054
97.721532;1.0351320041356764;0.8330684598662648;0.8049418795004993;-0.021842786669344024;-0.02110151022427266;1.034971254250684;10.000900298097097;0.8334948079151914;-0.005994012544429094;-0.005993975999976672;0.7246420337283056;0.0052123546514657795;0.7246069753835696
97.731532;1.0351326745976965;0.8330685308739407;0.8049427607728159;-0.02184278665077212;-0.021101510273895143;1.0349727212077608;10.00091111804708;0.8334931897015251;-0.005994011998608795;-0.005993976336743633;0.7246423399812016;0.005212352749348385;0.7246089452268586
97.741532;1.0351333895304518;0.8330685929628108;0.8049436262128443;-0.021842786625409966;-0.021101510328738193;1.0349742491996605;10.00092115438349;0.833491528889323;-0.005994011440973956;-0.0059939766872175735;0.7246425665998792;0.00521235058209045;0.7246109647214525
97.751532;1.0351341489660777;0.833068643500514;0.8049444789587035;-0.021842786593373027;-0.021101510388132017;1.0349758368963637;10.00093038669325;0.8334898353099598;-0.005994010872350133;-0.005993977051680127;0.724642713639846;0.005212348167636149;0.7246130307664475
97.761532;1.0351349517189083;0.8330686821205288;0.8049453221221372;-0.021842786554776575;-0.02110151045169867;1.03497748253534;10.000938813807043;0.8334881178635756;-0.005994010294084364;-0.005993977430674155;0.7246427822346945;0.005212345519383473;0.724615139268363
97.771532;1.0351357952474722;0.8330687108869415;0.8049461600164513;-0.02184278651006882;-0.021101510518875887;1.0349791842310905;10.000946453959084;0.8334863844619035;-0.005994009707721455;-0.0059939778250719875;0.7246427744227416;0.00521234264784357;0.7246172855528741
97.781532;1.035136675811529;0.8330687335903353;0.8049469983544545;-0.021842786460493414;-0.021101510588780865;1.0349809401524035;10.000953334771992;0.8334846425634606;-0.005994009114755319;-0.005993978235743929;0.7246426930360781;0.005212339564292793;0.7246194656202563
97.791532;1.0351375895303137;0.8330687548823336;0.8049478431828604;-0.021842786408053635;-0.021101510660476167;1.034982748057257;10.000959480067367;0.8334828996712115;-0.005994008516565866;-0.005993978663109467;0.7246425417011744;0.005212336281192683;0.7246216768328565
97.801532;1.0351385330421765;0.8330687795080857;0.8049486995158385;-0.021842786354933256;-0.021101510733025148;1.034984604903796;10.000964904475115;0.8334811634000102;-0.0059940079142618554;-0.005993979107083826;0.7246423248858107;0.005212332806419495;0.7246239172713931
97.811532;1.035139503507317;0.8330688114724123;0.8049495705799841;-0.02184278630300395;-0.02110151080522755;1.0349865072354258;10.000969615686655;0.8334794410030125;-0.005994007308552069;-0.005993979567178487;0.724642047495656;0.005212329138576585;0.7246261847955837
97.821532;1.0351404988490833;0.8330688533937063;0.8049504579777611;-0.021842786253870265;-0.02110151087562728;1.0349884520067514;10.000973615713784;0.8334777388589292;-0.005994006699933906;-0.005993980042460981;0.7246417141013802;0.005212325271993143;0.7246284765924221
97.831532;1.035141517986945;0.8330689066278294;0.8049513624666341;-0.021842786209243417;-0.021101510942782186;1.0349904367266565;10.000976901308482;0.8334760625265822;-0.005994006089034406;-0.005993980531665057;0.7246413286463826;0.0052123212054825;0.7246307890155279
97.841532;1.0351425600937156;0.8330689719139129;0.8049522846777301;-0.021842786171139255;-0.021101511005191333;1.0349924586371126;10.000979469218057;0.8334744170420044;-0.005994005476687599;-0.005993981033524755;0.7246408947474685;0.005212316945577784;0.7246331174784035
97.851532;1.0351436232442084;0.8330690497909912;0.8049532254245054;-0.021842786141685108;-0.021101511061102744;1.0349945143350512;10.000981325287993;0.8334728069867516;-0.005994004863741995;-0.0059939815469756946;0.724640416061962;0.0052123125038856894;0.7246354563486533
97.861532;1.0351447040884103;0.8330691408339503;0.8049541857748146;-0.021842786122712822;-0.02110151110877553;1.0349966004651874;10.000982488510502;0.8334712363259881;-0.005994004250887715;-0.005993982071155224;0.7246398966164534;0.005212307892450994;0.7246377988698328
97.871532;1.0351457988544441;0.8330692462835586;0.8049551667590346;-0.0218427861155073;-0.021101511146921974;1.0349987142490888;10.00098298347312;0.8334697082260073;-0.0059940036385682715;-0.00599398260535666;0.7246393410259501;0.005212303120909235;0.7246401373714011
97.881532;1.0351469041871786;0.8330693689190102;0.8049561687954832;-0.021842786120920155;-0.021101511174768817;1.035000853387917;10.000982829328235;0.8334682251427454;-0.005994003026958686;-0.005993983148890786;0.7246387544831323;0.005212298195403066;0.7246424639156028
97.891532;1.0351480171727336;0.8330695131356399;0.8049571915899206;-0.02184278613958769;-0.021101511191869208;1.035003016014291;10.00098203896567;0.8334667888393263;-0.005994002416088735;-0.005993983700908398;0.7246381424967754;0.005212293117950339;0.7246447708051058
97.901532;1.0351491350369613;0.8330696840980087;0.8049582344559186;-0.02184278617199954;-0.02110151119803813;1.035005200714121;10.000980627510412;0.8334653997178633;-0.005994001806080864;-0.0059939842603417715;0.7246375105555394;0.005212287887141598;0.7246470507280401
97.911532;1.035150254663584;0.8330698870601083;0.804959296405198;-0.02184278621858535;-0.021101511193243414;1.0350074065723898;10.000978618157173;0.8334640558920525;-0.005994001197342525;-0.005993984825822871;0.7246368641907582;0.005212282499542448;0.7246492972128009
97.921532;1.0351513724230652;0.8330701268121972;0.8049603760406022;-0.021842786279819115;-0.02110151117739238;1.0350096333553775;10.000976044640767;0.8334627531932921;-0.005994000590588769;-0.005993985395554336;0.724636209170622;0.005212276951480915;0.7246515049989303
97.931532;1.0351524850047882;0.8330704067485268;0.8049614713465164;-0.021842786356045512;-0.021101511150358618;1.0350118814563962;10.000972955128502;0.8334614863212298;-0.005993999986651201;-0.005993985967461789;0.7246355511910286;0.005212271241418795;0.7246536695296911
97.941532;1.0351535907043468;0.8330707281605787;0.804962579254001;-0.021842786447129444;-0.021101511112222214;1.0350141516061806;10.000969408563854;0.8334602499788909;-0.00599399938623788;-0.005993986539645236;0.7246348953557696;0.0052122653703142886;0.7246557863472011
97.951532;1.0351546901136046;0.8330710902480487;0.804963695228288;-0.021842786552314614;-0.02110151106344852;1.035016444548639;10.00096546065861;0.8334590392761978;-0.005993998789883105;-0.00599398711063559;0.724634245856426;0.005212259339352396;0.7246578511314743
97.961532;1.0351557859444769;0.8330714909995153;0.8049648133310625;-0.021842786670318377;-0.021101511004929737;1.035018760580622;10.000961156428232;0.8334578500032045;-0.005993998198021406;-0.005993987679134994;0.7246336055783487;0.005212253147924956;0.7246598601265312
97.971532;1.0351568825604032;0.8330719284135549;0.8049659265341165;-0.021842786799622007;-0.021101510937846145;1.0350210992128897;10.000956535416115;0.8334566794220498;-0.005993997611072403;-0.005993988243647167;0.7246329755906826;0.005212246793431294;0.7246618104181878
97.981532;1.035157985479749;0.8330724010039603;0.8049670269360303;-0.0218427869389284;-0.0211015108633829;1.0350234589101373;10.000951633199415;0.8334555268299431;-0.005993997029689708;-0.005993988802427095;0.72463235549201;0.005212240271256909;0.7246636995827163
97.991532;1.0351591003089442;0.8330729076904021;0.804968106183356;-0.02184278708732641;-0.021101510782700207;1.0350258365238234;10.000946471804944;0.8334543927947148;-0.005993996455140681;-0.0059939893535058755;0.7246317448927478;0.00521223357227712;0.7246655250728241
98.001532;1.035160231635564;0.8330734475597005;0.8049691559236734;-0.021842787243976317;-0.021101510697312746;1.0350282269044033;10.000941053148289;0.8334532780071107;-0.005993995889384949;-0.0059939898946501;0.7246311447225571;0.005212226680796806;0.7246672841585222
98.011532;1.0351613831262474;0.8330740197725243;0.804970168415056;-0.021842787407762427;-0.02110151060929463;1.0350306232495052;10.000935362611031;0.8334521830978803;-0.005993995334720818;-0.005993990423495545;0.7246305578104837;0.005212219578854774;0.7246689743728585
98.021532;1.0351625585889603;0.8330746239527171;0.8049711376437159;-0.021842787577172233;-0.02110151052101903;1.0350330180034375;10.000929373770617;0.8334511085450222;-0.005993994793378156;-0.005993990937762073;0.7246299888478073;0.005212212254298949;0.7246705938184411
98.031532;1.0351637629968706;0.8330752603443651;0.8049720596143624;-0.02184278775032593;-0.021101510434840324;1.03503540386372;10.00092305383286;0.8334500540461727;-0.005993994267303991;-0.005993991435278717;0.7246294434376032;0.005212204705689199;0.7246721411611917
98.041532;1.0351650025400319;0.8330759289107473;0.8049729312732457;-0.02184278792508225;-0.021101510352961313;1.0350377741780867;10.000916378224613;0.8334490184005052;-0.005993993758091065;-0.005993991913946603;0.7246289268654208;0.0052121969422986815;0.7246736156124187
98.051532;1.0351662831436517;0.8330766284761533;0.8049737496728637;-0.021842788099182317;-0.021101510277405273;1.0350401220739223;10.000909347329433;0.8334480001064362;-0.005993993267046809;-0.005993992371866421;0.7246284434483864;0.005212188982094279;0.7246750170618117
98.061532;1.0351676086146901;0.8330773573328972;0.8049745120986409;-0.021842788270309412;-0.02110151021011667;1.0350424388781678;10.00090198908575;0.8334469980590816;-0.0059939927953767186;-0.005993992807484095;0.7246279963623662;0.005212180850604581;0.7246763460952869
98.071532;1.0351689803234714;0.8330781145047069;0.8049752164280916;-0.021842788435978866;-0.02110151015317586;1.0350447138861318;10.000894346085213;0.8334460119419893;-0.00599399234415598;-0.005993993219588313;0.7246275874261352;0.005212172578153204;0.7246776037396989
98.081532;1.0351703985251441;0.8330789002450769;0.8049758611587495;-0.021842788593495643;-0.021101510108736683;1.0350469360681613;10.00088646204348;0.8334450419808791;-0.0059939919140032695;-0.005993993607274148;0.7246272165604338;0.005212164193997951;0.7246787914878573
98.091532;1.0351718637743428;0.8330797156398795;0.8049764449597421;-0.021842788740216047;-0.021101510078569446;1.0350490949266613;10.00087838228018;0.8334440886787369;-0.005993991504933206;-0.005993993969844075;0.7246268817159578;0.005212155724427691;0.724679911697678
98.101532;1.0351733771644553;0.8330805615359826;0.804976966012363;-0.021842788873934725;-0.021101510063847608;1.0350511793648436;10.000870161457023;0.8334431529997782;-0.005993991116605166;-0.005993994306508565;0.7246265799270425;0.005212147197896166;0.7246809675488606
98.111532;1.0351749391445781;0.8330814374552288;0.8049774219595823;-0.021842788993070034;-0.02110151006544015;1.0350531773011635;10.000861858756625;0.8334422363106405;-0.005993990748664804;-0.005993994616205285;0.724626308565456;0.005212138647457942;0.7246819628401263
98.121532;1.0351765481639916;0.8330823416308589;0.8049778106753283;-0.02184278909652773;-0.021101510084118143;1.035055076849815;10.000853522210814;0.8334413400122229;-0.0059939904009497225;-0.005993994897785537;0.7246260658467424;0.005212130104427852;0.7246829021826303
98.131532;1.0351782009844306;0.8330832720956259;0.8049781309020635;-0.021842789183390318;-0.021101510120434163;1.0350568673223537;10.000845179907053;0.8334404650224281;-0.005993990073506252;-0.005993995150172472;0.7246258506046147;0.005212121592852043;0.7246837905075387
98.141532;1.035179893972187;0.8330842273746729;0.8049783821710673;-0.021842789252656165;-0.021101510174581325;1.035058539779434;10.000836842717538;0.8334396114428178;-0.005993989766337584;-0.0059939953723623755;0.7246256619904923;0.005212113132667186;0.7246846318322644
98.151532;1.0351816233423732;0.8330852061274608;0.804978564549368;-0.02184278930315309;-0.021101510246361217;1.0350600872151696;10.000828511465249;0.8334387794598368;-0.0059939894790612454;-0.005993995563514694;0.7246254996172593;0.005212104745762773;0.7246854288270607
98.161532;1.035183384769226;0.8330862066608754;0.8049786788791948;-0.021842789333582364;-0.021101510335319637;1.0350615039600377;10.000820182063064;0.8334379704803434;-0.005993989210895438;-0.005993995722968917;0.7246253635511922;0.005212096457450736;0.7246861832426953
98.171532;1.0351851737545448;0.8330872266996653;0.8049787270609348;-0.021842789342463826;-0.02110151044104661;1.0350627850353975;10.000811847262266;0.8334371866795549;-0.005993988960913902;-0.005993995850145712;0.724625253944585;0.00521208829334414;0.7246868963060177
98.181532;1.0351869861703682;0.8330882632090492;0.8049787115788023;-0.02184278932802603;-0.02110151056334897;1.035063925973924;10.000803496939344;0.8334364300222805;-0.0059939887280856564;-0.005993995944582445;0.7246251709817156;0.0052120802773361835;0.7246875689711402
98.191532;1.0351888181550386;0.8330893129286016;0.8049786348790765;-0.021842789288435978;-0.02110151070198971;1.0350649225842947;10.00079511808566;0.8334357021073414;-0.0059939885111267134;-0.005993996006017006;0.7246251149298768;0.005212072432276814;0.7246882024414549
98.201532;1.035190666167988;0.8330903735775161;0.8049784993480358;-0.021842789222251274;-0.021101510856178;1.0350657707108677;10.000786697525353;0.8334350040545082;-0.00599398830854332;-0.005993996034420318;0.7246250860745836;0.0052120647793899065;0.7246887990449732
98.211532;1.035192527469405;0.8330914443310673;0.8049783075777324;-0.02184278912859762;-0.021101511024436165;1.0350664665508462;10.000778228688732;0.8334343361826674;-0.005993988118754073;-0.005993996030143359;0.7246250849900463;0.005212057338298789;0.7246893625984603
98.221532;1.0351944001763778;0.8330925249961871;0.8049780625952014;-0.021842789007137698;-0.02110151120492417;1.035067007772419;10.000769718014505;0.8334336986177662;-0.005993987940055935;-0.005993995994116223;0.7246251126709786;0.005212050129076806;0.724689897879345
98.231532;1.0351962825416086;0.8330936148727026;0.8049777677997296;-0.021842788858049987;-0.021101511395597093;1.0350673944896458;10.000761187408306;0.8334330926433551;-0.005993987770575083;-0.005993995927740708;0.7246251698865509;0.005212043171248764;0.7246904100359222
98.241532;1.0351981717471455;0.8330947123283597;0.8049774266798086;-0.021842788681903192;-0.021101511593953168;1.0350676286824905;10.000752671167959;0.8334325213245283;-0.005993987608408466;-0.005993995832589601;0.7246252563610754;0.00521203648063333;0.7246909041377932
98.251532;1.0352000633813803;0.8330958150839308;0.804977042741441;-0.02184278847952963;-0.021101511796852084;1.0350677131275536;10.000744209469179;0.8334319888721635;-0.005993987451904969;-0.005993995710409296;0.7246253703648027;0.005212030068369864;0.7246913845196242
98.261532;1.0352019525429728;0.8330969206681421;0.8049766195492284;-0.02184278825207922;-0.021101512000747297;1.035067651457139;10.000735842759354;0.8334314990926178;-0.005993987299783494;-0.005993995563381833;0.7246255087774771;0.005212023940820731;0.7246918544312749
98.271532;1.0352038354922912;0.833098026749744;0.8049761607126672;-0.021842788001098144;-0.021101512202110977;1.035067448227321;10.000727606476184;0.8334310537872854;-0.005993987151021542;-0.005993995394303956;0.7246256675459439;0.005212018099178602;0.7246923165373965
98.281532;1.0352057105636678;0.833099131233011;0.8049756700498184;-0.02184278772842022;-0.0211015123977688;1.0350671080993827;10.000719528356987;0.8334306522721234;-0.005993987004781977;-0.005993995206482198;0.7246258421697294;0.005212012539997676;0.7246927734777991
98.291532;1.0352075783350607;0.8331002320916744;0.8049751516640654;-0.02184278743588205;-0.02110151258496587;1.0350666348442426;10.000711631808386;0.83343029243798;-0.005993986860451809;-0.00599399500334119;0.7246260279941452;0.005212007255617875;0.7246932275872867
98.301532;1.035209441149039;0.8331013272477426;0.8049746093794259;-0.021842787125116406;-0.021101512761252796;1.0350660305587265;10.00070394000098;0.8334299723011808;-0.005993986717686209;-0.005993994788069602;0.7246262202798093;0.005212002234451546;0.7246936804453565
98.311532;1.035211302445867;0.8331024147674296;0.8049740462455102;-0.021842786797563046;-0.021101512924517656;1.0350652957230362;10.0006964766897;0.8334296906119507;-0.005993986576455654;-0.0059939945634911035;0.7246264141805403;0.005211997464083898;0.7246941329885436
98.321532;1.0352131664743847;0.8331034932027945;0.8049734648093048;-0.021842786454499424;-0.021101513073171978;1.0350644301912924;10.000689261499188;0.833429446346711;-0.005993986437094334;-0.005993994332091058;0.7246266048118652;0.005211992936631613;0.7246945857725214
98.331532;1.0352150379076162;0.8331045615388305;0.8049728670001793;-0.021842786096978588;-0.021101513206292305;1.035063433761539;10.000682298646064;0.8334292379089394;-0.005993986300266496;-0.005993994096145736;0.7246267873944963;0.00521198865197419;0.7246950391466727
98.341532;1.0352169210637534;0.8331056186367981;0.8049722532651609;-0.021842785725839694;-0.021101513323580966;1.035062306383852;10.000675571558332;0.8334290631383908;-0.0059939861668530945;-0.005993993857813256;0.7246269576926968;0.00521198461684965;0.7246954934664572
98.351532;1.035218819411816;0.8331066629676974;0.8049716225820587;-0.021842785341826057;-0.02110151342509847;1.035061048958594;10.000669050854434;0.8334289200957644;-0.0059939860377956405;-0.005993993619089831;0.7246271126624905;0.005211980841315256;0.7246959490460544
98.361532;1.0352207361832766;0.833107693023833;0.8049709736716614;-0.0218427849456209;-0.02110151351083229;1.0350596639011371;10.000662704021815;0.8334288071251805;-0.005993985913883871;-0.005993993381743114;0.7246272505338872;0.005211977335188528;0.7246964057338598
98.371532;1.0352226757671663;0.8331087078704349;0.8049703058333458;-0.021842784537776588;-0.021101513580356574;1.035058155096537;10.000656499586391;0.8334287223472736;-0.005993985795694665;-0.005993993147326677;0.7246273701658106;0.00521197410579225;0.7246968626110519
98.381532;1.0352246441993804;0.8331097073458552;0.8049696188791987;-0.021842784118705442;-0.021101513632937458;1.0350565279273423;10.000650408540919;0.8334286640318539;-0.005993985683764058;-0.005993992917185921;0.7246274703961516;0.005211971156803369;0.7246973181390812
98.391532;1.0352266479643717;0.8331106919724269;0.8049689131923874;-0.021842783688783982;-0.021101513667937832;1.0350547889977388;10.000644403288124;0.8334286311101453;-0.00599398557866953;-0.00599399269242568;0.7246275498541445;0.0052119684910428765;0.7246977706037712
98.401532;1.0352286921951428;0.8331116627701078;0.8049681901887763;-0.021842783248528945;-0.02110151368509476;1.035052945451598;10.000638457210314;0.833428622663829;-0.005993985480892392;-0.005993992473951961;0.724627607174698;0.005211966117042024;0.7246982183840885
98.411532;1.0352307793701196;0.8331126207452485;0.804967452427914;-0.021842782798815033;-0.021101513684611623;1.0350510051469723;10.000632550725426;0.8334286371651887;-0.0059939853904786775;-0.0059939922624809286;0.7246276414808044;0.00521196405042067;0.7246986598766673
98.421532;1.0352329089292691;0.8331135660517587;0.8049667030336385;-0.02184278234091747;-0.021101513667124223;1.0350489779351029;10.000626675451022;0.8334286721734294;-0.005993985306665596;-0.00599399205839156;0.7246276527745288;0.005211962308272291;0.7246990934758551
98.431532;1.0352350777994128;0.8331144973092813;0.8049659446937603;-0.021842781876196204;-0.021101513633632836;1.0350468762360658;10.00062082806472;0.8334287242781276;-0.00599398522798746;-0.00599399186164828;0.7246276416036869;0.005211960903723046;0.7246995175693575
98.441532;1.0352372811845305;0.83311541122936;0.8049651788365879;-0.02184278140567278;-0.021101513585569782;1.0350447140621357;10.000615007040073;0.8334287893875008;-0.005993985152858532;-0.00599399167206213;0.7246276082003584;0.00521195984261872;0.7246999303775201
98.451532;1.0352395132104228;0.8331163027710222;0.8049644055034285;-0.02184278092987501;-0.02110151352490232;1.0350425058015211;10.000609218288968;0.8334288634755438;-0.005993985079972535;-0.005993991489724521;0.7246275523064122;0.005211959121728937;0.7247003300122689
98.461532;1.0352417675152117;0.8331171662760465;0.8049636240119488;-0.021842780448986295;-0.021101513453980453;1.0350402659782683;10.000603477273;0.8334289432069047;-0.0059939850082769;-0.005993991315179773;0.7246274738938974;0.005211958730776789;0.7247007148143206
98.471532;1.0352440376810987;0.8331179967265367;0.804962834007636;-0.02184277996300166;-0.021101513375194468;1.035038009818521;10.00059780540815;0.8334290260311452;-0.0059939849368286224;-0.0059939911493127876;0.7246273735437835;0.005211958658527548;0.7247010834108094
98.481532;1.0352463173429947;0.8331187898638561;0.8049620360571893;-0.02184277947183289;-0.021101513290844257;1.0350357530211327;10.000592229075385;0.8334291100481643;-0.005993984864726229;-0.005993990993140758;0.7246272521081404;0.005211958896255703;0.7247014343513147
98.491532;1.0352486001088306;0.8331195418743099;0.8049612314165335;-0.02184277897561199;-0.02110151320325509;1.0350335100139516;10.000586782658925;0.833429193839214;-0.005993984791133738;-0.005993990847450591;0.7246271104691935;0.005211959434089557;0.7247017659083037
98.501532;1.0352508798544666;0.8331202495623119;0.8049604216811476;-0.021842778475015538;-0.021101513114851117;1.035031292698774;10.000581507714712;0.8334292760329485;-0.0059939847152935734;-0.005993990712436815;0.7246269496282851;0.005211960256518983;0.7247020762067116
98.511532;1.0352531515428238;0.8331209102943721;0.8049596089707002;-0.021842777971199583;-0.02110151302815207;1.0350291109728627;10.000576443761698;0.8334293546339127;-0.005993984636369894;-0.005993990587613189;0.7246267708493893;0.0052119613449950605;0.72470236342135
98.521532;1.0352554118832296;0.8331215215635414;0.8049587962419115;-0.021842777465418635;-0.021101512945750307;1.0350269734001318;10.000571620985149;0.8334294266966404;-0.005993984553295727;-0.005993990471967509;0.7246265758200902;0.005211962687103406;0.7247026261017883
98.531532;1.0352576594940865;0.8331220807300209;0.8049579872476516;-0.02184277695876211;-0.021101512870200206;1.0350248869791918;10.00056706429183;0.8334294888285855;-0.005993984464884338;-0.005993990364322941;0.7246263664715332;0.005211964284124627;0.7247028635269476
98.541532;1.0352598946344642;0.8331225848142653;0.8049571865292623;-0.021842776452213077;-0.021101512803834425;1.0350228571170228;10.000562801409181;0.8334295380266507;-0.005993984370042581;-0.005993990263688547;0.7246261442750318;0.005211966149250243;0.7247030756645575
98.551532;1.0352621182370756;0.8331230306589985;0.8049563993991306;-0.021842775946831313;-0.02110151274863595;1.035020888098403;10.00055886336414;0.8334295719203328;-0.0059939842677729045;-0.005993990169178105;0.7246259097022792;0.005211968298353305;0.7247032626247529
98.561532;1.0352643305641105;0.8331234155124353;0.8049556310668088;-0.021842775443795856;-0.02110151270614111;1.0350189831521097;10.000555273851525;0.8334295887351679;-0.005993984156933969;-0.005993990079664471;0.724625662446493;0.005211970744234873;0.7247034243188872
98.571532;1.0352665306949722;0.8331237374074492;0.8049548855609754;-0.02184277494428287;-0.021101512677257135;1.0350171444043306;10.000552034237097;0.833429587682047;-0.005993984036082856;-0.005993989993770942;0.724625402335955;0.005211973498507917;0.7247035610220249
98.581532;1.035268717393664;0.8331239954981181;0.8049541655548665;-0.021842774449389788;-0.021101512662200606;1.0350153732769893;10.000549118807044;0.8334295691884475;-0.005993983903625576;-0.005993989910290229;0.7246251300214642;0.005211976573652074;0.724703673965026
98.591532;1.0352708905216037;0.8331241902120405;0.8049534723165089;-0.02184277396012279;-0.021101512660778116;1.0350136708505382;10.000546486303325;0.8334295344284374;-0.005993983758066876;-0.005993989828550076;0.7246248465792874;0.005211979982041881;0.7247037647951783
98.601532;1.0352730515250577;0.8331243227373458;0.8049528054809462;-0.021842773477323534;-0.021101512672740536;1.0350120377829237;10.000544094913513;0.8334294847516207;-0.005993983598241438;-0.005993989748387578;0.7246245525688964;0.0052119837356395075;0.7247038345837745
98.611532;1.0352752028885033;0.8331243944362994;0.8049521635219687;-0.021842773001692364;-0.021101512697825467;1.0350104737958368;10.000541906467323;0.833429421580828;-0.005993983423503507;-0.005993989669828496;0.7246242475712386;0.005211987847922125;0.7247038834451144
98.621532;1.0352773476956585;0.8331244066288586;0.8049515448621253;-0.021842772533906506;-0.02110151273547138;1.0350089774146645;10.000539883884736;0.8334293463989363;-0.005993983233657296;-0.005993989592843423;0.7246239303126388;0.005211992336103909;0.7247039106136075
98.631532;1.0352794892616322;0.8331243603378768;0.8049509486550526;-0.021842772074609055;-0.021101512784589;1.0350075466408593;10.000537993677318;0.8334292603753705;-0.0059939830288237815;-0.0059939895174168445;0.7246235988651185;0.005211997219801629;0.7247039146183887
98.641532;1.0352816305948809;0.8331242560343834;0.8049503747770357;-0.021842771624372686;-0.02110151284371357;1.0350061795277425;10.000536208125013;0.833429164070459;-0.005993982809585471;-0.005993989443641729;0.724623250933221;0.00521200251663319;0.7247038935745692
98.651532;1.0352837742037533;0.8331240938568044;0.8049498237683198;-0.021842771183818287;-0.021101512911316688;1.0350048737627737;10.000534496727154;0.8334290576018418;-0.005993982577143747;-0.0059939893716459336;0.7246228842312228;0.0052120082399571815;0.7247038453432144
98.661532;1.0352859217978831;0.8331238741871941;0.8049492970491092;-0.021842770753800003;-0.021101512985924085;1.0350036265837925;10.00053281740006;0.8334289409982149;-0.005993982333215755;-0.005993989301588798;0.724622496635568;0.0052120143985224295;0.7247037675727752
98.671532;1.0352880735098635;0.8331235981117867;0.8049487965035947;-0.021842770335445485;-0.0211015130660715;1.0350024357410332;10.00053112112201;0.8334288146088484;-0.005993982079838213;-0.005993989233709332;0.7246220863833427;0.005212020996078724;0.7247036581963556
