time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.681532;1.0352902278095104;0.8331232675118854;0.8049483233923126;-0.02184276993004533;-0.02110151315029942;1.0350012999489016;10.000529366034266;0.833428679726442;-0.005993981819289736;-0.005993989168242697;0.7246216522577061;0.005212028033705711;0.7247035158882041
98.691532;1.0352923824138542;0.833122884915354;0.8049478778834646;-0.02184276953904461;-0.021101513237233457;1.0350002182935978;10.000527528223829;0.8334285393457631;-0.0059939815541415415;-0.005993989105274642;0.7246211934053621;0.005212035514773838;0.7247033399117337
98.701532;1.0352945347435532;0.8331224533491661;0.80494745929155;-0.02184276916412716;-0.021101513325656997;1.0349991897599815;10.000525600296875;0.8334283984808776;-0.005993981287303874;-0.005993989044646593;0.7246207093373804;0.005212043448279469;0.7247031302017898
98.711532;1.0352966814633338;0.8331219759863234;0.8049470657917209;-0.02184276880725434;-0.021101513414564486;1.0349982131595536;10.00052358336325;0.8334282635283391;-0.005993981021904366;-0.0059939889860613675;0.7246202002931051;0.005212051847823528;0.7247028877828621
98.721532;1.035298818078971;0.8331214556661016;0.8049466939486689;-0.02184276847069299;-0.021101513503260033;1.0349972872622182;10.000521483393431;0.8334281410763695;-0.005993980760843603;-0.005993988929375151;0.7246196672818657;0.0052120607281475875;0.724702614875947
98.731532;1.03530093902456;0.83312089496611;0.8049463391508643;-0.0218427681568059;-0.021101513591405722;1.0349964110956493;10.000519310069535;0.8334280370875259;-0.005993980506219032;-0.005993988874641578;0.7246191117192016;0.005212070104058502;0.7247023148256739
98.741532;1.0353030380996775;0.8331202967136103;0.8049459966122287;-0.021842767867523285;-0.02110151367889449;1.0349955839494513;10.00051707489343;0.8334279569723135;-0.0059939802591851615;-0.0059939888218285544;0.7246185351793196;0.005212079993127017;0.724701991937041
98.751532;1.035305109408112;0.8331196643101838;0.8049456624447293;-0.021842767604030488;-0.02110151376570746;1.0349948052083429;10.000514790574863;0.833427905987864;-0.005993980020419932;-0.005993988770719533;0.7246179392838092;0.005212090417413783;0.7247016509799519
98.761532;1.0353071482399074;0.833119001964467;0.8049453342664445;-0.021842767366977718;-0.021101513851915752;1.0349940746873307;10.000512473251806;0.8334278888962009;-0.005993979790615024;-0.0059939887211394125;0.7246173252138278;0.005212101399148956;0.7247012966163033
98.771532;1.035309150988478;0.8331183146155144;0.8049450105596726;-0.021842767156814342;-0.02110151393760003;1.0349933933935374;10.000510149326198;0.8334279089921094;-0.005993979570454308;-0.005993988673176799;0.7246166933462113;0.005212112954332493;0.7247009333037877
98.781532;1.035311114398676;0.8331176069493108;0.8049446895154166;-0.021842766973891876;-0.021101514022602588;1.0349927637283942;10.000507859799264;0.8334279674421736;-0.005993979360384624;-0.005993988627242295;0.7246160440648658;0.005212125092124399;0.7247005654383348
98.791532;1.035313034554223;0.8331168824581829;0.804944368276971;-0.021842766818489415;-0.021101514106531022;1.0349921885040614;10.000505656564043;0.833428063661713;-0.0059939791606248745;-0.0059939885839964385;0.7246153786626073;0.005212137816949895;0.7247001970821481
98.801532;1.035314906049746;0.8331161438041707;0.8049440419808774;-0.02184276669085851;-0.02110151418916817;1.0349916696264931;10.000503595953054;0.8334281968490082;-0.005993978971237803;-0.005993988544183473;0.7246146989174908;0.005212151124812231;0.7246998315791748
98.811532;1.035316722429202;0.8331153933948643;0.8049437031126346;-0.021842766591108925;-0.02110151427088419;1.0349912076264984;10.000501728859055;0.8334283673748701;-0.0059939787922010665;-0.005993988508457147;0.7246140064577035;0.005212164996825738;0.7246994717904879
98.821532;1.0353184778535014;0.8331146327881177;0.8049433429325786;-0.021842766519043894;-0.021101514352720972;1.034990801992632;10.00050008775032;0.8334285766767644;-0.005993978623684143;-0.005993988477237376;0.7246133028701558;0.005212179399514559;0.7246991206912369
98.831532;1.0353201685801146;0.8331138620088564;0.8049429540572838;-0.021842766474192844;-0.02110151443613757;1.0349904514714439;10.00049867825273;0.8334288263663682;-0.005993978466270314;-0.005993988450561149;0.724612589898843;0.005212194290858478;0.7246987814948449
98.841532;1.0353217932499386;0.8331130800201805;0.8049425316601755;-0.02184276645593736;-0.021101514522595063;1.0349901541948279;10.000497477718115;0.8334291177952515;-0.005993978320847839;-0.00599398842810166;0.7246118693977726;0.005212209624397719;0.7246984572821317
98.851532;1.0353233520900225;0.8331122857556801;0.8049420732071292;-0.02184276646361588;-0.02110151461322667;1.034989907897782;10.000496438231513;0.8334294518064697;-0.005993978188406933;-0.005993988409450332;0.7246111431159826;0.005212225350686769;0.7246981505915842
98.861532;1.0353248459616708;0.8331114788474103;0.8049415780088922;-0.021842766496664806;-0.021101514708755903;1.0349897100497252;10.000495493977104;0.8334298281313833;-0.005993978069972066;-0.005993988394364972;0.7246104126156683;0.0052122414192771385;0.7246978631669487
98.871532;1.0353262760868167;0.8331106597944693;0.804941046956347;-0.021842766554692382;-0.02110151480967168;1.0349895580132549;10.000494571485962;0.8334302447275865;-0.005993977966573137;-0.0059939883827407345;0.7246096794860061;0.005212257780776543;0.7246975961063719
98.881532;1.0353276440888879;0.83310982942779;0.8049404822959058;-0.021842766637303484;-0.021101514916470873;1.034989449377356;10.000493591125739;0.8334306975217589;-0.005993977879095706;-0.005993988374329537;0.7246089452085808;0.0052122743877282985;0.7246973501006992
98.891532;1.0353289519200761;0.8331089879356547;0.8049398873590349;-0.021842766743756428;-0.02110151502970743;1.0349893819660354;10.00049245777962;0.8334311811419951;-0.005993977808126776;-0.005993988368531124;0.7246082105403734;0.005212291194866728;0.7246971252556393
98.901532;1.035330201969766;0.8331081345120536;0.8049392663370061;-0.02184276687272176;-0.02110151514983716;1.0349893533055499;10.000491058522941;0.8334316903407535;-0.005993977753881207;-0.005993988364533373;0.7246074753047246;0.005212308158824373;0.7246969210014798
98.911532;1.0353313969897133;0.8331072678273972;0.8049386239502092;-0.02184276702228714;-0.021101515277050713;1.034989360208924;10.000489272681573;0.833432220573815;-0.005993977716065615;-0.005993988361472638;0.7246067389341743;0.005212325238331667;0.7246967363458572
98.921532;1.0353325396837496;0.8331063861174632;0.8049379646431404;-0.021842767190147824;-0.021101515411219678;1.0349893990699937;10.000486982034309;0.8334327677566917;-0.005993977693851691;-0.005993988358375182;0.7246060010835894;0.0052123423968199285;0.7246965701476554
98.931532;1.0353336329023861;0.8331054868205355;0.8049372919267999;-0.02184276737386454;-0.021101515552020854;1.0349894664757509;10.00048407837603;0.8334333286627772;-0.005993977686142864;-0.005993988354270329;0.7246052619321538;0.005212359605014177;0.7246964215150992
98.941532;1.0353346804520287;0.8331045667546004;0.8049366087123594;-0.02184276757116813;-0.021101515699133686;1.034989559394717;10.000480474924325;0.8334339017493865;-0.005993977691800515;-0.005993988348527051;0.7246045222861013;0.005212376839832603;0.7246962903002849
98.951532;1.0353356873479727;0.8331036229620626;0.8049359180238144;-0.021842767780230275;-0.021101515852268063;1.0349896750151937;10.000476117755154;0.8334344872570044;-0.005993977709641503;-0.005993988340910494;0.7246037834159104;0.005212394081153871;0.724696177435512
98.961532;1.0353366588208135;0.8331026539300891;0.8049352233998215;-0.021842767999715143;-0.02110151601099757;1.0349898106521342;10.000470986977282;0.8334350867561044;-0.0059939777385056734;-0.0059939883313518275;0.7246030468900324;0.005212411309897166;0.7246960848578802
98.971532;1.0353375988763305;0.8331016605536574;0.8049345289901515;-0.021842768228680996;-0.02110151617456839;1.0349899634187376;10.000465086977496;0.8334357026740956;-0.005993977777544819;-0.0059939883198534645;0.7246023145806242;0.005212428507504483;0.7246960147978081
98.981532;1.0353385101633783;0.8331006458414325;0.8049338393672371;-0.021842768466488235;-0.021101516341836744;1.0349901298030042;10.000458431750811;0.8334363375714916;-0.005993977826540606;-0.005993988306579923;0.7246015884950964;0.005212445657497283;0.7246959689377072
98.991532;1.0353393950315743;0.8330996134377423;0.804933159332534;-0.021842768712625665;-0.021101516511462217;1.0349903060830494;10.000451033628076;0.8334369932174673;-0.005993977886009066;-0.005993988291995825;0.724600870742154;0.005212462751973603;0.7246959480417342
99.001532;1.0353402561062521;0.8330985662716887;0.8049324937521833;-0.021842768966364775;-0.02110151668223948;1.0349904891551012;10.000442902104627;0.8334376702023352;-0.0059939779570101475;-0.005993988276886137;0.7246001639067113;0.005212479797917715;0.7246959519597617
99.011532;1.0353410964009921;0.8330975064601478;0.8049318474210593;-0.02184276922637938;-0.02110151685307516;1.0349906765907873;10.000434047236006;0.8334383683792135;-0.005993978040878889;-0.0059939882621628604;0.7245994709620917;0.0052124968132979425;0.7246959798537702
99.021532;1.0353419193965194;0.8330964361839399;0.8049312252917393;-0.021842769490636304;-0.02110151702265259;1.0349908659342626;10.000424479478326;0.8334390875230194;-0.005993978139016207;-0.00599398824879364;0.7245987944401181;0.00521251381464641;0.7246960302956862
99.031532;1.035342728427111;0.8330953581549444;0.8049306329527935;-0.021842769756679915;-0.02110151718948276;1.0349910538117248;10.000414208266966;0.8334398276447306;-0.005993978252570831;-0.005993988238034399;0.7245981359632057;0.00521253080811192;0.7246961011173334
99.041532;1.0353435260588977;0.8330942750428383;0.8049300769758266;-0.02184277002209339;-0.021101517352279206;1.034991235534584;10.00040324092211;0.833440589101873;-0.005993978382084257;-0.00599398823153713;0.7245974968754585;0.005212547789790036;0.7246961895649806
99.051532;1.0353443149792212;0.833093188837765;0.8049295646632371;-0.021842770284855737;-0.021101517510041745;1.0349914058137286;10.000391580804035;0.8334413726091543;-0.005993978527389358;-0.005993988231126717;0.7245968792548146;0.005212564748377552;0.7246962927368381
99.061532;1.0353450994295164;0.8330921012202617;0.8049291031364024;-0.021842770543383235;-0.021101517661852517;1.0349915600530304;10.000379229616717;0.8334421786011431;-0.0059939786877332615;-0.0059939882386458344;0.7245962862637101;0.005212581665295692;0.724696407853179
99.071532;1.0353458851180877;0.833091014371112;0.8049286987289105;-0.02184277079633623;-0.021101517806675747;1.0349916949483897;10.00036619390903;0.833443006095744;-0.0059939788619162195;-0.005993988255972928;0.7245957219497363;0.005212598517140812;0.724696532335102
99.081532;1.035346677883166;0.8330899309755264;0.8049283570285004;-0.02184277104245248;-0.021101517943257375;1.0349918079303992;10.000352487167973;0.8334438524547915;-0.005993979048412653;-0.005993988284822893;0.7245951909740957;0.005212615281562237;0.7246966640011896
99.091532;1.0353474823719808;0.833088853625603;0.8049280826685289;-0.021842771280456818;-0.021101518070291536;1.0349918965368474;10.000338126911533;0.8334447143048725;-0.005993979245540282;-0.0059939883264188785;0.7245946982592798;0.005212631942322144;0.7246968012206597
99.101532;1.0353483011660445;0.8330877847372504;0.8049278785735048;-0.021842771509123053;-0.02110151818682902;1.0349919587137222;10.000323136835013;0.8334455883580684;-0.005993979451662637;-0.005993988381422468;0.7245942485995046;0.005212648491164965;0.7246969424969779
99.111532;1.0353491349192718;0.8330867269312606;0.80492774549997;-0.021842771727492064;-0.021101518292335263;1.0349919930241112;10.000307553680418;0.8334464717320542;-0.005993979665383746;-0.005993988449930055;0.7245938462285617;0.005212664927557125;0.7246970860328988
99.121532;1.0353499834742061;0.8330856829235118;0.8049276824328792;-0.02184277193496586;-0.02110151838623921;1.034991997984475;10.000291425428996;0.8334473620542491;-0.0059939798856337555;-0.005993988531369874;0.7245934946121018;0.0052126812593263;0.72469722977252
99.131532;1.0353508466720291;0.833084655036651;0.8049276872770419;-0.021842772131168964;-0.02110151846769696;1.0349919714273181;10.000274798448482;0.8334482572884195;-0.00599398011148273;-0.005993988624685994;0.7245931968727615;0.0052126975017504915;0.7246973713265331
99.141532;1.0353517240060708;0.8330836452329471;0.804927757203137;-0.021842772315787125;-0.021101518535833502;1.0349919105267729;10.000257704790522;0.8334491557436496;-0.0059939803418597734;-0.00599398872878142;0.7245929562274172;0.005212713671949843;0.7246975077974853
99.151532;1.0353526136173892;0.8330826555854104;0.8049278886807519;-0.021842772488557337;-0.021101518589928196;1.034991812319241;10.000240158800633;0.833450056428968;-0.005993980575561542;-0.005993988842640334;0.7245927759685823;0.005212729784719437;0.7246976361918341
99.161532;1.035353511852108;0.833081688494413;0.8049280774439033;-0.021842772649420313;-0.021101518629239983;1.034991674173369;10.000222165503633;0.8334509590397233;-0.005993980811390083;-0.005993988965065256;0.7245926594721251;0.005212745854542182;0.7246977543263516
99.171532;1.0353544133915369;0.8330807467213597;0.8049283186268141;-0.021842772798804772;-0.021101518652774313;1.0349914939895306;10.000203736790485;0.8334518635133228;-0.005993981048097637;-0.0059939890944295;0.7245926101407827;0.005212761898646878;0.7246978613324737
99.181532;1.0353553110868876;0.8330798334881029;0.8049286070815458;-0.02184277293778366;-0.0211015186594209;1.0349912701640893;10.000184903603945;0.8334527694889585;-0.00599398128437617;-0.005993989228600488;0.724592630805124;0.0052127779353227394;0.7246979572020416
99.191532;1.0353561963153772;0.8330789520850679;0.8049289375080902;-0.02184277306781154;-0.02110151864832614;1.0349910013834582;10.000165712660449;0.8334536762138597;-0.005993981518963511;-0.005993989365029158;0.7245927230086995;0.005212793977918026;0.7246980417769815
99.201532;1.035357060490738;0.8330781048672773;0.8049293042349426;-0.021842773190379562;-0.021101518618991802;1.0349906867292016;10.000146213889664;0.8334545832962599;-0.005993981750602272;-0.005993989501112899;0.7245928871075774;0.0052128100281125436;0.7246981142449609
99.211532;1.0353578958208127;0.8330772925599481;0.8049297012355409;-0.021842773306983754;-0.021101518571071908;1.0349903259462998;10.000126456629179;0.8334554913800797;-0.005993981978019913;-0.005993989634689637;0.7245931229824268;0.005212826072818992;0.7246981737156294
99.221532;1.0353586944989905;0.8330765142767798;0.8049301227264857;-0.02184277341908537;-0.02110151850420018;1.0349899192294305;10.000106497889114;0.8334564020912871;-0.005993982200146792;-0.005993989764141927;0.7245934301918572;0.005212842086828958;0.7246982198968378
99.231532;1.035359448373173;0.8330757683621124;0.8049305636964256;-0.021842773527895435;-0.02110151841796545;1.034989466733966;10.000086410852795;0.8334573176735075;-0.005993982416307752;-0.005993989888060553;0.724593807709598;0.005212858037362663;0.7246982529063555
99.241532;1.035360149862658;0.8330750538651425;0.804931020193216;-0.02184277363434642;-0.021101518311969197;1.0349889686130584;10.000066285112165;0.8334582404179097;-0.005993982626126812;-0.00599399000499244;0.7245942542995303;0.0052128738863762465;0.7246982729152184
99.251532;1.0353607925664732;0.8330743710431081;0.8049314896628477;-0.0218427737391733;-0.021101518185878347;1.0349884254809365;10.000046217850187;0.8334591719572491;-0.005993982829340833;-0.005993990113508577;0.7245947690797908;0.005212889589219332;0.7246982801268288
99.261532;1.035361370764421;0.8330737206123694;0.8049319706861897;-0.021842773842849553;-0.021101518039432332;1.0349878384310784;10.000026303322432;0.8334601131318082;-0.005993983025710037;-0.0059939902124465545;0.7245953513167008;0.005212905091531648;0.7246982746087496
99.271532;1.035361878794333;0.8330731035551987;0.8049324619066234;-0.02184277394561992;-0.021101517872453235;1.0349872086500826;10.000006628828652;0.8334610646811861;-0.005993983214828866;-0.005993990301093772;0.7245959999609859;0.005212920331273516;0.724698256147284
99.281532;1.0353623114533554;0.833072521648839;0.8049329613646681;-0.02184277404772314;-0.02110151768485223;1.0349865370906033;9.999987275598492;0.8334620277294287;-0.005993983395910977;-0.005993990379119555;0.7245967137861299;0.0052129352458941325;0.7246982245278534
99.291532;1.0353626651718586;0.8330719775634722;0.8049334667016486;-0.02184277414960278;-0.021101517476488144;1.0349858242655103;9.999968318369168;0.8334630035290267;-0.005993983567915004;-0.005993990446303867;0.7245974918970626;0.005212949775969433;0.7246981797913508
99.301532;1.0353629390630972;0.8330714745815176;0.8049339754090029;-0.02184277425210716;-0.021101517246886782;1.0349850702814174;9.99994982000951;0.8334639930481187;-0.005993983729982859;-0.0059939905023143674;0.7245983338703453;0.005212963865527292;0.7246981220498057
99.311532;1.0353631352803097;0.8330710164537513;0.804934485102888;-0.021842774356571774;-0.021101516995189504;1.0349842752413798;9.999931826167357;0.8334649963821903;-0.005993983881947082;-0.0059939905466696915;0.7245992392403527;0.0052129774633563955;0.7246980512291147
99.321532;1.035363258495203;0.8330706073692795;0.8049349939914585;-0.021842774464617947;-0.02110151672048756;1.0349834398037965;9.99991436834818;0.8334660121854576;-0.005993984024602781;-0.005993990578759287;0.7246002066917002;0.005212990521555173;0.7246979670028728
99.331532;1.0353633150718633;0.8330702518903318;0.8049355009039573;-0.021842774577951505;-0.021101516422114965;1.0349825656411156;9.999897473076446;0.8334670379039213;-0.005993984159490508;-0.005993990597902321;0.7246012337637624;0.00521300299192827;0.7246978687021294
99.341532;1.0353633123645454;0.8330699545896242;0.8049360051464671;-0.021842774698322107;-0.021101516099714057;1.0349816559958536;9.999881169663333;0.8334680705825058;-0.005993984288438683;-0.005993990603564347;0.7246023172156953;0.005213014826544972;0.7246977555012613
99.351532;1.0353632580316974;0.8330697190725097;0.8049365065505398;-0.021842774827444945;-0.02110151575325452;1.034980716226897;9.999865492283526;0.8334691076876803;-0.005993984413169429;-0.005993990595587752;0.7246034534352184;0.005213025981064634;0.7246976272414176
99.361532;1.0353631596264146;0.8330695467944246;0.8049370052593046;-0.021842774966882243;-0.02110151538290328;1.0349797533973928;9.99985047578155;0.8334701476741637;-0.005993984534959898;-0.005993990574267684;0.7246046389074124;0.005213036415598912;0.7246974851218307
99.371532;1.035363024721054;0.8330694368508785;0.8049375013775031;-0.02184277511794503;-0.021101514988847204;1.0349787746531198;9.999836150585473;0.8334711902781555;-0.005993984654466691;-0.005993990540260792;0.7246058707707971;0.005213046093898777;0.7246973313815086
99.381532;1.0353628611894308;0.8330693871518353;0.8049379946521794;-0.021842775281607472;-0.02110151457129675;1.0349777860152465;9.999822538211994;0.8334722367159945;-0.005993984771777187;-0.005993990494379395;0.7246071470367798;0.005213054984195577;0.7246971683849953
99.391532;1.0353626771063564;0.8330693956811114;0.8049384841154787;-0.0218427754583339;-0.021101514130409813;1.0349767926940294;9.99980964408816;0.8334732893703602;-0.005993984886542229;-0.005993990437433055;0.7246084664729685;0.005213063059966821;0.7246969980914819
99.401532;1.0353624802207682;0.8330694605915168;0.8049389679508879;-0.021842775647777778;-0.02110151366618043;1.0349757997667797;9.999797454030153;0.8334743508521646;-0.0059939849981593;-0.005993990370190984;0.7246098282371198;0.005213070297321228;0.7246968220945619
99.411532;1.035362277503259;0.8330695796308599;0.8049394434272338;-0.021842775848780437;-0.021101513178715166;1.0349748123882394;9.99978593860843;0.8334754232973999;-0.005993985106006409;-0.005993990293399199;0.7246112314439546;0.005213076671461207;0.7246966417656353
99.421532;1.0353620751753365;0.8330697497247129;0.804939906719375;-0.02184277605981137;-0.02110151266864387;1.034973835670728;9.999775055253831;0.8334765084320787;-0.005993985209625195;-0.005993990207846912;0.7246126749077709;0.005213082156848353;0.7246964582759724
99.431532;1.0353618786108219;0.8330699665679445;0.8049403530677529;-0.0218427762793461;-0.021101512137079514;1.0349728744237323;9.999764744058409;0.8334776080229173;-0.00599398530871447;-0.005993990114513994;0.724614156812011;0.0052130867298206185;0.7246962726269914
99.441532;1.0353616917049981;0.8330702244360327;0.804940777377978;-0.02184277650601263;-0.021101511585253068;1.034971933416789;9.99975492878814;0.8334787240963837;-0.00599398540291791;-0.005993990014722999;0.7246156745980222;0.00521309037141329;0.7246960855198219
99.451532;1.0353615165211618;0.8330705167864763;0.8049411748783617;-0.02184277673860543;-0.021101511014247114;1.0349710178674392;9.999745530778108;0.8334798589657216;-0.005993985491609149;-0.005993989910191959;0.7246172254777763;0.005213093073513797;0.7246958968505136
99.461532;1.0353613535109771;0.8330708371874703;0.804941542115508;-0.021842776975877186;-0.021101510424851307;1.0349701334520267;9.999736481769045;0.8334810153670321;-0.005993985573815958;-0.00599398980295882;0.7246188065620397;0.0052130948451303855;0.7246957054670567
99.471532;1.0353612020339436;0.83307117985424;0.8049418781266595;-0.021842777216196922;-0.021101509817585528;1.0349692864367317;9.99972772053942;0.8334821962528406;-0.005993985648328169;-0.0059939896951615905;0.7246204142682018;0.005213095709864037;0.724695509890699
99.481532;1.035361060977147;0.8330715395772713;0.8049421843378053;-0.02184277745740296;-0.021101509192940373;1.034968483939476;9.999719188767802;0.8334834040479242;-0.005993985714022742;-0.005993989588818269;0.7246220442290459;0.005213095698352177;0.7246953095486265
99.491532;1.0353609291344448;0.8330719112745679;0.8049424632648321;-0.021842777697029095;-0.02110150855155241;1.0349677336074437;9.999710840217514;0.8334846401926443;-0.005993985770198442;-0.005993989485900193;0.7246236918672777;0.005213094844692104;0.724695105483937
99.501532;1.035360805545225;0.833072289800018;0.8049427175800391;-0.021842777932704838;-0.02110150789424134;1.034967042979132;9.999702647284973;0.8334859053198119;-0.005993985816555571;-0.005993989388567617;0.7246253528114526;0.005213093185790315;0.724694900298901
99.511532;1.0353606898205432;0.8330726704372441;0.8049429499458062;-0.02184277816239087;-0.02110150722209055;1.0349664188724081;9.999694593765593;0.8334871997090861;-0.005993985852852041;-0.005993989299005646;0.7246270231265614;0.005213090760333966;0.724694697684801
99.521532;1.0353605816708054;0.8330730497800447;0.8049431633086891;-0.021842778384363017;-0.021101506536493213;1.034965866945996;9.999686663436023;0.8334885240122748;-0.005993985878721631;-0.005993989218938258;0.7246286994869355;0.005213087608579559;0.7246945017592055
99.531532;1.0353604800610232;0.8330734261047431;0.8049433611886911;-0.021842778597130498;-0.02110150583906874;1.034965391856552;9.99967883678274;0.8334898798503882;-0.005993985893795715;-0.005993989149542081;0.7246303788429037;0.005213083774042979;0.7246943163861671
99.541532;1.035360383485852;0.8330737991756053;0.8049435473682006;-0.0218427787993996;-0.021101505131529488;1.034964997523208;9.999671095327791;0.8334912694101507;-0.005993985897766853;-0.005993989091797137;0.7246320577395641;0.005213079305720658;0.7246941443857657
99.551532;1.0353602910075448;0.8330741701529496;0.8049437251837829;-0.021842778989959562;-0.021101504415585462;1.0349646870694282;9.999663423773647;0.8334926944535651;-0.0059939858902942015;-0.0059939890466929775;0.7246337320751292;0.00521307425810215;0.7246939870789965
99.561532;1.0353602025362272;0.833074541484101;0.8049438971399541;-0.021842779167511362;-0.021101503693008797;1.0349644629803343;9.99965580620793;0.8334941557782434;-0.005993985870979239;-0.005993989015188001;0.72463539739183;0.005213068689511607;0.7246938449520637
99.571532;1.0353601184316215;0.8330749164538468;0.8049440649322371;-0.021842779330696994;-0.021101502965826347;1.0349643270656972;9.99964822005047;0.8334956532241687;-0.005993985839459111;-0.005993988998179582;0.72463704931692;0.005213062662740954;0.7246937183424547
99.581532;1.0353600394030091;0.8330752985108189;0.8049442296004815;-0.021842779478333497;-0.021101502236334838;1.0349642797823406;9.99964063580709;0.8334971857576812;-0.005993985795414253;-0.005993988996444512;0.7246386839392934;0.0052130562441236716;0.7246936069525364
99.591532;1.0353599668350741;0.8330756905048798;0.8049443919537088;-0.021842779609518765;-0.02110150150684588;1.0349643200373806;9.999633026536236;0.8334987513750323;-0.005993985738358351;-0.0059939890104985915;0.724640298141057;0.0052130494959506295;0.724693509417249
99.601532;1.0353599029302507;0.8330760939061116;0.8049445532777847;-0.021842779723442098;-0.02110150077948393;1.034964446059915;9.999625379846252;0.8335003473219101;-0.0059939856674309415;-0.005993989040623113;0.7246418897611594;0.005213042470538218;0.7246934237158678
99.611532;1.0353598501704688;0.8330765086227623;0.8049447157998791;-0.021842779819180893;-0.021101500056218275;1.0349646560792474;9.999617704385663;0.8335019707703105;-0.005993985581429756;-0.005993989087098823;0.7246434572402688;0.005213035211311148;0.7246933475576783
99.621532;1.0353598104847903;0.8330769337870609;0.8049448823751152;-0.021842779895731183;-0.021101499339006322;1.0349649477205063;9.999610026301308;0.8335036191784654;-0.00599398547886926;-0.005993989150361499;0.7246449990009929;0.005213027755124423;0.724693278547474
99.631532;1.0353597849716079;0.8330773685904487;0.8049450556208542;-0.021842779952045015;-0.021101498629895195;1.0349653170312365;9.999602374885239;0.8335052900360849;-0.005993985357990396;-0.005993989230957408;0.7246465130793565;0.005213020134958235;0.724693214202543
99.641532;1.035359774165594;0.8330778125948853;0.8049452372037534;-0.021842779986984775;-0.021101497931018235;1.0349657585697964;9.999594768764048;0.83350698023572;-0.005993985217132298;-0.005993989329473227;0.7246479970638517;0.005213012384695489;0.7246931518781659
99.651532;1.035359778095644;0.8330782655309954;0.8049454272851991;-0.021842779999531187;-0.0211014972445362;1.0349662661164507;9.999587216109205;0.8335086855825135;-0.005993985055332789;-0.00599398944654435;0.7246494481804364;0.0052130045430673075;0.7246930892039078
99.661532;1.0353597962158898;0.8330787266353764;0.8049456244377314;-0.021842779989181726;-0.021101496572531703;1.0349668329307085;9.999579725179451;0.8335104008234943;-0.005993984872447231;-0.005993989582730552;0.7246508634737763;0.005212996654740985;0.7246930247597791
99.671532;1.0353598277897749;0.833079194405369;0.8049458266938893;-0.02184277995609076;-0.021101495916915573;1.0349674518039031;9.999572312301552;0.8335121200048877;-0.005993984668767477;-0.005993989738179202;0.7246522401940451;0.005212988767066804;0.724692958361031
99.681532;1.0353598721257675;0.8330796670506663;0.8049460325681206;-0.021842779900880144;-0.021101495279473456;1.0349681152291657;9.999565002803537;0.8335138371626174;-0.005993984444772357;-0.005993989912432003;0.7246535762906389;0.005212980921753565;0.7246928908679225
99.691532;1.0353599281494321;0.8330801425761832;0.8049462408702064;-0.021842779824298737;-0.02110149466191089;1.0349688157488937;9.999557828236577;0.8335155471553918;-0.005993984201204643;-0.005993990104666403;0.7246548705103555;0.0052129731475497754;0.7246928232841351
99.701532;1.035359994264674;0.8330806182990353;0.8049464500968133;-0.0218427797269357;-0.021101494065707556;1.0349695466736464;9.99955082244529;0.8335172459958361;-0.005993983939176168;-0.005993990314109713;0.7246561219280249;0.0052129654606113416;0.7246927557947876
99.711532;1.0353600689463947;0.8330810908417814;0.8049466581881902;-0.021842779609153463;-0.02110149349197779;1.0349703025954977;9.999544016664991;0.8335189306151023;-0.0059939836602128545;-0.005993990540060464;0.7246573296786246;0.005212957871056768;0.724692687872785
99.721532;1.0353601511532762;0.8330815572665612;0.8049468626370486;-0.02184277947103866;-0.021101492941545487;1.0349710791957711;9.999537436626689;0.8335205985695959;-0.005993983366373851;-0.00599399078161533;0.7246584932152337;0.005212950389573256;0.7246926189067157
99.731532;1.035360240256094;0.8330820167481114;0.8049470608350061;-0.021842779312253837;-0.021101492415049952;1.0349718727546948;9.9995311043343;0.8335222480149784;-0.005993983060356467;-0.005993991037658659;0.7246596123403799;0.005212943028970093;0.7246925483636859
99.741532;1.035360335925908;0.833082471291242;0.8049472505324946;-0.02184277913219477;-0.02110149191298621;1.0349726799368455;9.999525038332088;0.8335238777248014;-0.0059939827452774475;-0.0059939913069853145;0.7246606869005852;0.005212935802340817;0.7246924755334926
99.751532;1.0353604381069461;0.8330829249488849;0.8049474301146674;-0.021842778930575846;-0.02110149143585288;1.0349734980233283;9.99951925049344;0.8335254869345258;-0.00599398242418867;-0.005993991588284186;0.7246617169946838;0.005212928724446059;0.7246923992413533
99.761532;1.0353605471745007;0.8330833823805445;0.8049475985099465;-0.021842778707869444;-0.021101490984312164;1.0349743251613976;9.999513747771372;0.8335270750931991;-0.005993982099858537;-0.005993991880127508;0.7246627037079999;0.005212921815188709;0.7246923181504025
99.771532;1.0353606638910895;0.8330838473436694;0.8049477551226325;-0.02184277846520286;-0.021101490559149817;1.0349751598164747;9.999508536505969;0.8335286416068676;-0.005993981774945239;-0.0059939921810476925;0.7246636494607013;0.005212915096558581;0.724692231806822
99.781532;1.035360788477544;0.8330843214840095;0.8049478998651093;-0.02184277820405828;-0.02110149016115005;1.0349759993916696;9.999503618350982;0.8335301856909221;-0.005993981452087806;-0.005993992489621798;0.7246645578504325;0.005212908584548106;0.7246921413306792
99.791532;1.0353609191421043;0.8330848040974854;0.804948032711759;-0.021842777926164254;-0.021101489791022224;1.0349768397323054;9.999498981791362;0.8335317061702399;-0.0059939811336654995;-0.0059939928044417225;0.724665433138338;0.005212902288456258;0.7246920488724844
99.801532;1.0353610514151994;0.8330852925655736;0.8049481529475407;-0.021842777633450505;-0.021101489449347116;1.034977676321662;9.999494605099729;0.8335332012217945;-0.0059939808215522345;-0.005993993124074864;0.724666279222912;0.005212896218415231;0.7246919564863354
99.811532;1.0353611793640014;0.8330857826442318;0.804948259174422;-0.02184277732798513;-0.021101489136543236;1.0349785050053695;9.999490468818044;0.8335346687866088;-0.005993980517182198;-0.005993993447017889;0.7246670987698126;0.005212890388908895;0.7246918655928242
99.821532;1.0353612976051059;0.8330862690028471;0.8049483502718859;-0.02184277701195788;-0.021101488852838888;1.0349793210994365;9.999486557955558;0.8335361076639668;-0.005993980221772641;-0.005993993771429631;0.7246678931861681;0.005212884814817504;0.7246917772193632
99.831532;1.0353614018427517;0.8330867464035674;0.8049484260854397;-0.021842776687596873;-0.02110148859827278;1.0349801188155063;9.999482855656254;0.8335375179664887;-0.005993979936428169;-0.005993994094972955;0.724668663203151;0.005212879507995962;0.7246916923749229
99.841532;1.0353614878489303;0.8330872106283125;0.8049484871486551;-0.02184277635708449;-0.02110148837282394;1.0349808922190609;9.999479345558834;0.8335389001750062;-0.005993979662034822;-0.005993994415112837;0.7246694094999203;0.005212874478053798;0.7246916121190169
99.851532;1.03536155122718;0.8330876584451095;0.8049485340546018;-0.021842776022607792;-0.021101488176465157;1.0349816363358573;9.999476017981769;0.8335402538010439;-0.005993979399088057;-0.005993994729497323;0.7246701326268422;0.005212869733788612;0.7246915376141884
99.861532;1.03536158893532;0.8330880872638267;0.8049485671720551;-0.02184277568646897;-0.02110148800890653;1.034982347095755;9.999472868487048;0.8335415769839222;-0.005993979147767636;-0.005993995036042928;0.7246708324555658;0.00521286528339263;0.7246914704307427
99.871532;1.0353616006316624;0.8330884953169446;0.8049485869670344;-0.021842775351163597;-0.021101487869323744;1.0349830208700599;9.999469893199418;0.8335428671606049;-0.005993978908206448;-0.005993995332917273;0.7246715082857197;0.005212861134096546;0.724691412404782
99.881532;1.0353615885443739;0.8330888821013522;0.804948594390262;-0.02184277501931552;-0.021101487756327475;1.0349836545101672;9.999467084663165;0.8335441220423413;-0.005993978680519952;-0.005993995618573582;0.7246721592926907;0.005212857292065324;0.7246913648923354
99.891532;1.0353615564317935;0.8330892482878244;0.8049485905582359;-0.02184277469343019;-0.021101487668051973;1.034984245756517;9.999464428250088;0.8335453397314517;-0.005993978464646262;-0.005993995891633579;0.7246727845131893;0.0052128537620140395;0.72469132846116
99.901532;1.0353615085757557;0.8330895948833661;0.8049485761980361;-0.021842774375588028;-0.021101487602267877;1.0349847940295245;9.999461904051755;0.8335465178006877;-0.005993978260454537;-0.005993996150714528;0.7246733827074342;0.005212850544213885;0.7246913029531225
99.911532;1.0353614494994217;0.8330899224529332;0.8049485517606756;-0.02184277406731362;-0.021101487556526403;1.034985300958115;9.999459493186928;0.8335476528198886;-0.005993978067990369;-0.005993996394468788;0.7246739524044052;0.005212847630905669;0.7246912871747194
99.921532;1.0353613839512588;0.8330902312029809;0.8049485178115884;-0.021842773769788326;-0.021101487528396103;1.0349857694362732;9.999457179443903;0.8335487409731649;-0.005993977887387958;-0.005993996621803649;0.724674492102906;0.00521284500762402;0.724691278995837
99.931532;1.0353613164854707;0.8330905215591022;0.8049484749231373;-0.021842773484054598;-0.021101487515637;1.0349862020567118;9.999454944526766;0.8335497787211928;-0.0059939777185820465;-0.005993996832095552;0.7246750006293033;0.00521284265770674;0.7246912764945217
99.941532;1.0353612506532714;0.8330907946557244;0.8049484235012417;-0.021842773210864638;-0.021101487516042808;1.0349866007859478;9.999452768566398;0.8335507630866611;-0.0059939775612459795;-0.005993997025266429;0.724675477452506;0.005212840563387271;0.7246912787747176
99.951532;1.0353611883145444;0.8330910526135769;0.8049483643394258;-0.02184277295054315;-0.02110148752714872;1.0349869676416614;9.999450639428298;0.8335516920559217;-0.0059939774149528014;-0.005993997201788541;0.7246759228415024;0.005212838704160363;0.7246912854200743
99.961532;1.0353611300465857;0.8330912982178876;0.8049482994076119;-0.02184277270313343;-0.021101487546160036;1.0349873050381997;9.999448555710432;0.8335525648413424;-0.005993977279226487;-0.005993997362617437;0.7246763378598507;0.00521283705731802;0.7246912956248657
99.971532;1.0353610761218646;0.8330915337791758;0.8049482316715353;-0.02184277246860493;-0.02110148757017662;1.0349876156856757;9.999446522562874;0.8335533815165019;-0.005993977153425091;-0.005993997509006043;0.7246767240000489;0.00521283559963401;0.7246913081532173
99.981532;1.0353610266629762;0.8330917600769647;0.8049481641696091;-0.021842772247070947;-0.021101487596575617;1.034987902497258;9.999444552414873;0.8335541426521856;-0.005993977036745869;-0.0059939976423941214;0.7246770826668362;0.005212834306473363;0.7246913219300989
99.991532;1.0353609813836104;0.8330919763025362;0.8049480993178147;-0.021842772038928985;-0.021101487623326955;1.0349881682759936;9.999442665467289;0.8335548496801974;-0.005993976928403768;-0.00599399776439612;0.7246774151664943;0.005212833149923229;0.7246913363254237
100.0;1.035360939731378;0.8330921807436553;0.8049480384898267;-0.021842771844583875;-0.02110148764912814;1.034988415120119;9.999440882980892;0.8335555053350306;-0.00599397682777217;-0.005993997876632003;0.7246777231076639;0.0052128321011633595;0.7246913507977876
