time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447531903936071;0.8558616344866979;0.8189885849154461;0.00543102620503049;0.0051592526716710795;9.99995009747076;0.8333454745587813;1.0449486761515903;0.7976875601833934;-0.015711966196677474;1.0453638617154994;0.7979582462914607
0.0;1.044753681048268;0.8558728717830976;0.8190001801202933;0.00543208378802956;0.005160238123340009;9.999947070799657;0.8333458143620047;1.0449487769822814;0.7976870436759336;-0.015713966226513703;1.0453626948926558;0.7979577833642028
1e-06;1.044752493981734;0.855917419078952;0.8190450709163536;0.005438983969837993;0.00516682333557756;9.999943781523303;0.83334618054334;1.0449488857398572;0.7976864880632704;-0.015719966257783338;1.0453615179885762;0.7979573601288804
2e-06;1.0447506627505345;0.8559734302775399;0.8191015420157906;0.0054460995500077046;0.005173617276362205;9.999940194603631;0.833346574050476;1.0449490020180323;0.7976858915851348;-0.015727966289862238;1.0453593336333353;0.7979569348467445
4e-06;1.044746776310904;0.856084743816044;0.819212667110475;0.00546110015599078;0.005187969109785152;9.99993628226192;0.8333469953486167;1.0449491239784594;0.7976852523542115;-0.015742966321924907;1.0453551454625738;0.7979566041891705
8e-06;1.0447384494402072;0.8563090342046529;0.8194355284350696;0.005490726836586799;0.005216344951135581;9.999932027221464;0.8333474446004963;1.0449492483088223;0.7976845684235917;-0.015773966352903897;1.0453479578177038;0.7979565446240315
1.6e-05;1.0447227997868163;0.8567561989040691;0.8198775932986166;0.005549581363281858;0.005272739379038766;9.99992741886214;0.833347921771762;1.0449493708976219;0.7976838378175644;-0.0158359663814041;1.0453337751703446;0.7979570537820221
3.2e-05;1.0446913115959084;0.8576456701625921;0.8207556278291775;0.005668187924519709;0.005386420753647746;9.999922446678706;0.8333484269573421;1.0449494876661776;0.7976830586700944;-0.015959966405742876;1.0453056009773454;0.7979587565149894
6.4e-05;1.044628125283353;0.8593966405707779;0.8224835004752161;0.005901534916706449;0.0056101280354494305;9.999917099098024;0.8333489598605474;1.0449495945541671;0.7976822303355884;-0.01620696642432104;1.0452494371486878;0.7979629165875636
0.000128;1.0445043278196666;0.8627954973317162;0.825837283348704;0.006354967194645642;0.006044928987495093;9.999911366066913;0.833349518408441;1.0449496867089423;0.7976813546839367;-0.01669996643598507;1.0451412850403068;0.7979722115855211
0.000256;1.0442694693859291;0.8691909169303267;0.8321498432727303;0.00721590192425512;0.006870778875113613;9.999905240480043;0.8333500982696858;1.0449497578438136;0.7976804359441335;-0.017681966439985913;1.0449331466940486;0.7979924448221828
0.000384;1.0440493866344267;0.8750769802338166;0.8379656218490641;0.008014766801932145;0.007637450493024571;9.999898720271343;0.8333506937841829;1.0449498002709843;0.7976794792043655;-0.018656966435731875;1.0447390251066897;0.7980136705879362
0.00064;1.0436506344308187;0.885503772305313;0.8482794551103947;0.009448365702912735;0.009014111116096464;9.999891810333555;0.8333512995423058;1.0449498057525135;0.7976784892301112;-0.020589966422758302;1.0443879242625163;0.7980601818424289
0.000896;1.0433061861734831;0.8943094238296815;0.8570026889041158;0.010677466968179318;0.010195279387896413;9.999884523564017;0.8333519114478963;1.044949767199206;0.7976774704537773;-0.022498966400948287;1.0440838491705187;0.7981106493215023
0.001152;1.0430127329173418;0.9017168291277714;0.864348831796012;0.01172758689389354;0.011205078690395928;9.999876882246305;0.8333525264368447;1.0449496801850287;0.7976764271291249;-0.024383966370601484;1.043822805478823;0.7981649043280079
0.001408;1.0427634757199806;0.9079208049342077;0.8705081481333361;0.012618840596645956;0.012062586888261598;9.999868913060157;0.8333531417727754;1.0449495427275208;0.7976753629088873;-0.026245966332197578;1.0436027993350085;0.7982228144338904
0.001664;1.042556185224076;0.9130991357355304;0.8756514049342193;0.01337624865828516;0.012791613831565601;9.999860635512935;0.8333537550673844;1.044949353635502;0.7976752807389879;-0.028084966286215898;1.0434198375072985;0.7982852239911106
0.00192;1.042385785342229;0.9174005332159362;0.8799243263334569;0.014018758769890805;0.013410237849985112;9.999852055686823;0.8333543645927292;1.0449491110152649;0.7976751833765819;-0.02990096623320979;1.0432709271755904;0.798350981288405
0.002176;1.0422497848826127;0.9209548433881907;0.8834527286324871;0.014567044340242316;0.013938208057206395;9.999843168050512;0.8333549692081564;1.0449488116050827;0.7976750734992988;-0.031694966174015696;1.0431520759492465;0.7984199760255203
0.002432;1.0421438900058069;0.9238734158098367;0.8863464726264187;0.015035106209914221;0.014388930820370524;9.999833960267548;0.8333555682641024;1.044948451211229;0.7976759533960845;-0.03346696610983173;1.0430612920777322;0.7984930653722803
0.002944;1.0420095214056686;0.928271198739128;0.8906848531981879;0.015803345930509485;0.015128256554808626;9.999824416234269;0.8333561616087486;1.044948025928593;0.7976788252020296;-0.036946966041904034;1.042950584190532;0.7986492765676753
0.003456;1.04196710099947;0.9311019033049681;0.8934414302607911;0.01640535326552838;0.015706843672896435;9.999814514371145;0.8333567492772576;1.0449475326364621;0.797683691523344;-0.040341965971148565;1.042925961159907;0.798818322744755
0.003968;1.0420021168548057;0.932798656864623;0.8950434243532093;0.0169042548704585;0.01618532941787305;9.999804227836933;0.8333573314023903;1.0449469685417012;0.7976885555398291;-0.043654965898157115;1.0429754321523825;0.7989972834212263
0.00448;1.0421012448256823;0.9336994600721725;0.8958264010960603;0.017355122677380916;0.0166166791457733;9.999793532701494;0.8333579087053455;1.0449463312102405;0.7976954203778444;-0.0468879658233981;1.043086005620322;0.7991872497049275
0.004992;1.042253824508414;0.9340605544046429;0.8960454736928729;0.017796944281162706;0.017038409411627226;9.999782415330122;0.8333584827081649;1.044945619059077;0.7977032885120505;-0.050041965747262086;1.0432496880215028;0.7993863108464431
0.005504;1.0424525814360248;0.9340713628064027;0.895888821538441;0.018257555182414533;0.017477283864747686;9.999770869927632;0.8333590555171742;1.0449448311383813;0.7977111618776312;-0.05311896566985554;1.0434604844519382;0.7995926631584386
0.006016;1.0426915197190625;0.9338672561357126;0.8954916611603355;0.01875682987699331;0.017952398271060946;9.999758891580328;0.8333596296709124;1.0449439666504674;0.7977190422900854;-0.056120965590847394;1.0437104001229092;0.7998055553473454
0.006528;1.042964574560114;0.9335437258713267;0.89495096610343;0.019307554873939876;0.01847603966339264;9.999746469987139;0.8333602078556109;1.0449430251670746;0.7977279316612621;-0.05904796550976358;1.0439974400588516;0.8000251375356426
0.00704;1.0432686211573436;0.933172265544861;0.8943381064837768;0.01991664519606537;0.01905480319838756;9.999733582876125;0.8333607924404572;1.0449420070461677;0.7977368323135487;-0.06190396542642345;1.0443156076409703;0.8002498956684441
0.007552;1.043599302797708;0.932795828599679;0.8936980839785188;0.020588435021208114;0.01969282361049492;9.999720193674568;0.8333613852844928;1.0449409133552674;0.7977447474231665;-0.06468896534091842;1.0446629042157887;0.8004780705712825
0.008064;1.043955678336313;0.9324476064664234;0.8930635654555426;0.02132674647348699;0.02039367454725038;9.999706258327867;0.8333619880760894;1.044939745886306;0.797751680896666;-0.06740396525319041;1.0450373301826894;0.8007090049916638
0.009088;1.0447291085947288;0.9319128760144433;0.8918946885199766;0.022988753480276184;0.02196982892789724;9.999691736546493;0.8333626031735959;1.0449385080360507;0.7977626367278214;-0.07263196516271747;1.0458508862468137;0.8011770198565379
0.010112;1.0455789286087704;0.9316174300752427;0.8908913571238171;0.024890352474049547;0.023771101524045504;9.999676600606486;0.8333632342960964;1.0449372058085151;0.7977676188233193;-0.07759796506856706;1.046746573341705;0.8016475177938798
0.011136;1.0464931963208923;0.9315706673081964;0.8900725174014172;0.02700694183455018;0.02577333432346366;9.999660842859296;0.833363885964094;1.0449358476826436;0.7977626313095701;-0.0823109649697212;1.0477113917170617;0.8021125763891364
0.01216;1.0474626169418888;0.9317538831317236;0.8894278639202322;0.02931460445581801;0.02795304616523985;9.999644480119002;0.8333645619872012;1.0449344435690442;0.7977466782745951;-0.08677896486548765;1.0487373410223901;0.8025676219795639
0.013184;1.0484787360417664;0.9321377861897377;0.8889362366913053;0.031788065857862945;0.03028554011752947;9.999627547224437;0.8333652647457814;1.044933003559585;0.797716762926086;-0.09101096475575457;1.0498154212391353;0.8030066245151395
0.014208;1.0495356132013045;0.932686123913744;0.8885677323983291;0.03440205748721604;0.03274617238899945;9.99961008602728;0.833365995862882;1.0449315365721268;0.7976718873157196;-0.09501596464087936;1.0509366329155811;0.8034259561610374
0.015232;1.0506269914091328;0.9333634697641947;0.8882935782628602;0.03713083374691386;0.03530997728572583;9.999592143540669;0.8333667572446234;1.0449300495461065;0.7976100530904615;-0.09880196452134822;1.0520949765167273;0.8038212574750655
0.016256;1.051745740837237;0.9341400235263261;0.8880911769514529;0.0399576974482429;0.03796076505127965;9.999573776514655;0.833367551230926;1.0449285475725758;0.7975302625115093;-0.10237596439750805;1.053283451778706;0.8041893750517051
0.01728;1.0528862917585922;0.934985281178961;0.8879360219105622;0.04286003832829071;0.04067679310425996;9.999555052381512;0.8333683796736229;1.0449270346866428;0.7974295187346635;-0.10574496426946005;1.0544960576302937;0.80452547260237
0.018304;1.0540447458333382;0.9358803340166886;0.8878132949846365;0.04582182399928136;0.04344263100289573;9.999536046358232;0.8333692433288504;1.0449255157959643;0.7973088252858744;-0.10891796413712793;1.0557277926940036;0.8048292323259302
0.019328;1.0552165432651983;0.9368071842834286;0.8877096588368527;0.04882823335213231;0.046244126456144855;9.999516835812862;0.8333701420545739;1.0449239983751804;0.7971651855631575;-0.11190096400036885;1.0569736559923755;0.8050962452676417
0.020352;1.0563952992108654;0.9377464889714091;0.8876120951451905;0.05186285869407058;0.049065817160650435;9.99949749514601;0.8333710747659141;1.0449224916225934;0.7969996026125968;-0.11470196385891276;1.0582276472873056;0.8053265782732977
0.0224;1.058758774007178;0.9396165952874229;0.8874006259339106;0.05796561557301367;0.05472119568114372;9.999478098486541;0.8333720392532686;1.0449210049016842;0.7965990788391785;-0.1197899637123689;1.0607387668921529;0.8056710695881538
0.024243;1.0608777686632813;0.9412514825834761;0.8871727305106498;0.06345042426261688;0.059782788250676025;9.999458722892447;0.8333730325260571;1.0449195472957749;0.7961586156549232;-0.12381196356048764;1.0629910151769797;0.8058437875367673
0.026086;1.0629711426298523;0.9428037907576104;0.8868893201740221;0.06887208049749131;0.06476636314048294;9.999439439876594;0.8333740513364922;1.0449181268221108;0.7956422132729342;-0.12734596340335422;1.065214391784886;0.805884534435144
0.02793;1.0650236714754222;0.9442442914229465;0.8865359319622415;0.07419191799140551;0.0696374252927252;9.999420306914129;0.8333750925445452;1.0449167497172274;0.7950528707903755;-0.13042496324128702;1.0673948949299243;0.8057953588006065
0.029773;1.0670230202189865;0.9455554925389497;0.8861067824893839;0.07937116432895983;0.07436170192244028;9.999401371159182;0.8333761531651664;1.0449154212819904;0.7943915864448778;-0.13308396307445575;1.0695195212742943;0.8055779299644372
0.031616;1.0689597393208343;0.946722469423543;0.8855961032543854;0.08438288979173257;0.07891622376368897;9.999382673424149;0.8333772300208979;1.0449141470297343;0.7936633578508359;-0.13535596290255378;1.0715762659509551;0.8052386372490858
0.033459;1.0708253255986027;0.9477408690404148;0.8850072145298863;0.08920055748224784;0.08327858763706066;9.999364249783557;0.8333783195066152;1.0449129329988134;0.7928731824217303;-0.13727296272497466;1.0735571223530913;0.804784616384868
0.035302;1.0726135428523533;0.9486037835638165;0.8843391142200882;0.09380923067339988;0.0874372447239218;9.999346139283922;0.8333794177356368;1.0449117858173105;0.7920270581974765;-0.13886396254124336;1.0754550823169147;0.8042242358974883
0.037146;1.07431905178702;0.9493110427262286;0.8835962923065294;0.09818903221191469;0.09137606041730564;9.999328389771929;0.8333805207089192;1.0449107126834947;0.7911299844851106;-0.1401589623511736;1.0772651368719215;0.8035656719204083
0.038989;1.075937502625574;0.9498644783185046;0.8827842090011696;0.10233318091487502;0.0950910680646858;9.999311053617255;0.8333816243944104;1.044909720943839;0.7901879615858733;-0.14118696215476245;1.078982276722392;0.8028184305045323
0.040832;1.077468360606462;0.9502679858979595;0.8819070359186406;0.10623649176538724;0.09857941022702937;9.999294178046853;0.8333827249841932;1.0449088173513372;0.7892079901568042;-0.14197196195208375;1.0806064924655312;0.801992536579829
0.042675;1.078909153285935;0.9505273743821442;0.8809722418475646;0.10989259979568762;0.10183723148232161;9.99927779908922;0.8333838193499485;1.0449080076263533;0.7881970710390214;-0.14254096174318645;1.0821337751822924;0.8010988674544393
0.044518;1.0802605664605838;0.9506504344969526;0.8799864783331485;0.11330153120101706;0.10486622304550534;9.9992619434027;0.8333849054718282;1.0449072964641732;0.7871612050375584;-0.1429159615278778;1.0835661165788733;0.8001466885557137
0.048205;1.0826993511677707;0.9505305833914824;0.8778958614294821;0.11939829780933106;0.11026193083654168;9.999246631728425;0.8333859826123038;1.0449066872035357;0.7850473923088387;-0.14319796130558082;1.0861455078178197;0.798117776874966
0.051523;1.084602385776219;0.9500437213462002;0.8759088205783059;0.12408459892916937;0.11438997638958814;9.999231879034808;0.8333870509542788;1.0449061816368583;0.7831196324707909;-0.1429939610754878;1.0881569384296128;0.7961850098724562
0.05484;1.086243961368438;0.9492584814716367;0.8738643348740305;0.12805642073790535;0.11787428160364928;9.99921769513439;0.8333881111336057;1.044905781228844;0.7812019255737497;-0.14246496083680732;1.089890396552551;0.7942038243086178
0.058158;1.0876425360241768;0.9482318530792421;0.8717987929003832;0.1313670431151687;0.12076721521804026;9.999204088185163;0.833389164287728;1.0449054884477977;0.779319272379333;-0.14169396058885916;1.091364869670435;0.7922138736721154
0.061476;1.0888165183319725;0.9470155543375279;0.8697436890197803;0.1340754570727949;0.12312509488505267;9.999191067813733;0.8333902120971447;1.0449053064306228;0.7774946735120971;-0.1407549603311768;1.092601345031854;0.7902513580730235
0.064794;1.0897893042480515;0.945661999033356;0.8677271883788936;0.13624390875198955;0.1250055452105528;9.99917864433586;0.8333912566277358;1.0449052380906096;0.7757471284981566;-0.1397099600637296;1.0936238099033964;0.7883463613845331
0.068111;1.0905807745055887;0.9442180936143895;0.8657753037140502;0.13793468237234832;0.12646569272289512;9.999166824774179;0.833392300385727;1.0449052857808703;0.7740906355964642;-0.13861295978689525;1.0944552517659405;0.7865225020602892
0.071429;1.0912136122363791;0.942725724599487;0.863907354540135;0.13921251987282368;0.12756386092398117;9.999155607217816;0.8333933461475365;1.0449054512318054;0.7725351924582676;-0.13750495950109062;1.095118657964899;0.7847970105415231
0.074747;1.091710185492124;0.9412209576351767;0.8621377605001705;0.14013774797264908;0.12835378945827677;9.999144975043517;0.8333943963737469;1.0449057358017915;0.7710897966997071;-0.1364189592065195;1.0956360150942284;0.783184587098787
0.078065;1.0920877718001478;0.939733163120199;0.8604790155945816;0.1407671560996463;0.12888615844198745;9.999134895339953;0.8333954526646818;1.0449061404316746;0.7697584460220375;-0.13538295890314897;1.0960303097603206;0.7816940135275723
0.0847;1.092582257343877;0.9369254990504217;0.8575213833656966;0.1413958762843792;0.12940365639885842;9.999125321821186;0.8333965155364297;1.0449066650158985;0.7674341381018592;-0.13353595859076897;1.0965375307387708;0.779086720542075
0.085478;1.0926231373372524;0.9366142759608529;0.857206150611649;0.14142945449983624;0.12942988409551942;9.999116199051265;0.8333975847899139;1.044907308419513;0.7671908701319573;-0.13334195826917297;1.096582670188219;0.7788143291567756
0.085478;1.092623917359439;0.9366138385120619;0.8572068331161896;0.14142910598327663;0.12942978206871605;9.999107469522396;0.8333986601914356;1.0449080689644263;0.7671916384567294;-0.13334195793824644;1.09658672294983;0.7788156121876549
0.085479;1.092624795201502;0.9366134307138297;0.8572074613938948;0.14142880582701817;0.12942968451372017;9.999099080577945;0.8333997416694073;1.0449089438814247;0.7671924388702005;-0.13334195759780695;1.0965906855701895;0.7788169383518705
0.08548;1.0926257724630462;0.9366118932199976;0.8572069829243671;0.14142816854427243;0.12942923829508157;9.999090983370838;0.8334008290776379;1.044909928053349;0.7671922673111985;-0.1333419572476225;1.096594556114214;0.7788173205821427
0.085482;1.0926274790446264;0.9366122244135712;0.8572076557419104;0.14142696290498236;0.12942815730864193;9.999083127759476;0.8334019223485857;1.0449110138948914;0.7671931203663331;-0.1333409568877398;1.0965983339162617;0.7788185561415599
0.085486;1.0926286527258564;0.9366091713616002;0.8572056674701378;0.14142718919475894;0.12942842166608576;9.999075462828795;0.833403022030609;1.044912192653115;0.7671919951977719;-0.1333399565186008;1.0966020188302075;0.7788178577852959
0.085494;1.0926305497786386;0.9366064383928214;0.8572034255763841;0.14142761226821476;0.12942875147958188;9.999067941547422;0.8334041292052256;1.0449134557305593;0.7671908891601695;-0.13333795614087116;1.096606611038949;0.7788170215084075
0.08551;1.0926318999641838;0.9365991783913366;0.8571974910699431;0.14142752076885176;0.1294286458014965;9.999060518978819;0.8334052448644264;1.0449147952517153;0.7671867998240631;-0.13333395575547793;1.0966101115397657;0.7788129169094683
0.085542;1.0926345943816518;0.9365860208402635;0.8571851254478475;0.14142814456719052;0.1294290058872592;9.999053142453414;0.8334063698079172;1.044916203542675;0.7671777256502008;-0.1333259553637975;1.0966155215616316;0.7788032274894677
0.085606;1.092638937682388;0.9365590659115156;0.8571588566372118;0.1414299135449339;0.12943018819386787;9.999045747458478;0.8334075047880913;1.044917672095215;0.7671586664456134;-0.1333099549675567;1.0966208411490854;0.7787823390735117
0.085734;1.0926455375589736;0.9365079128372034;0.8571086828023678;0.14143137038710246;0.12943078534847435;9.999038264490839;0.8334086502033717;1.0449191915364624;0.7671206228291747;-0.13327795456867386;1.0966290693232699;0.7787400127770668
0.08599;1.0926575269657979;0.9364042213231399;0.857006200655411;0.14143317480737316;0.12943102838630036;9.999030625507276;0.8334098058191204;1.0449207522610053;0.7670435956368706;-0.13321495416939796;1.0966422057625218;0.7786539755401667
0.086502;1.0926786546034084;0.9362015879987835;0.8568059963511587;0.14143681260580954;0.12943183220771312;9.99902276776632;0.8334109708649837;1.044922344456096;0.766890586256458;-0.13308995377247007;1.0966642516051979;0.7784824728528941
0.087526;1.0927139101761838;0.9357998521979696;0.8564124960291408;0.14143314840390755;0.12942424488941517;9.99901463930851;0.8334121443457903;1.0449239579082277;0.7665915971064785;-0.1328459533809905;1.0967002087457336;0.778146813689667
0.089574;1.0927692349151714;0.9350246643727405;0.8556615182173125;0.14139441311098624;0.12938215074541629;9.999006200172076;0.8334133255867051;1.0449255822014563;0.7660236312523956;-0.13238695299817335;1.0967550790909548;0.7775095072356855
0.09367;1.0928313851133433;0.9335842966539631;0.854296547856934;0.14122399303046707;0.12921871125712206;9.998997419389289;0.8334145144737661;1.044927207133072;0.7650026916026139;-0.13157895262723;1.0968128642933501;0.7763667207311318
0.101862;1.0928381601337256;0.9311550419551441;0.8520699996712913;0.14068710067003368;0.1287264310435556;9.99898827478588;0.8334157108773856;1.0449288232884908;0.7633707807555972;-0.1303769522712665;1.096804565481619;0.7745557741765442
0.110054;1.0927573284892917;0.9293027214609091;0.8504396210999372;0.14006029704594888;0.1281621205532459;9.998978752138287;0.8334169138077477;1.0449304225872855;0.7622129014217321;-0.1296699519331101;1.0967091833015103;0.7732960843997689
0.118246;1.0926615034849452;0.927972921326781;0.8492989035936552;0.13950876874314386;0.1276683433934828;9.998968841192706;0.8334181209933568;1.0449319983347511;0.7614260563460311;-0.12937095161534512;1.0965997185097078;0.7724707355685317
0.126438;1.092595069096233;0.9270797560042883;0.8485348437389928;0.139131889296474;0.12733088969166595;9.998958535750756;0.833419329388715;1.0449335446488761;0.7609152478226866;-0.12938195132062305;1.0965241721633512;0.7719694235738824
0.13463;1.0925785127410648;0.9265283501898842;0.8480448264338376;0.13896346083246894;0.12717837491023187;9.998947836118397;0.8334205364483657;1.0449350558056096;0.7605944777784233;-0.12961195105176807;1.0965035446936333;0.7716921763481608
0.142822;1.092619428298008;0.926232081130872;0.8477437541112149;0.1389960627572604;0.12720315639196264;9.998936743823016;0.8334217409356405;1.044936526065331;0.7603967482296429;-0.12998295081148345;1.0965448349284694;0.7715600069080683
0.151014;1.0927115100223195;0.9261055264427744;0.847558366570554;0.13920401982643477;0.12738245094649384;9.99892525199844;0.8334229424938139;1.044937949709775;0.7602700613855121;-0.1304329506020594;1.0966420404336514;0.7715113618027829
0.159206;1.0928478337955734;0.9260882689240792;0.8474387450414628;0.1395469853498207;0.12768008466361366;9.998913343069837;0.8334241404668447;1.0449393212605853;0.7601784191250252;-0.1309169504253341;1.0967861587947754;0.7715032426713555
0.167398;1.0930154545958293;0.9261311073714388;0.8473499005861101;0.1399857823603507;0.1280616502748123;9.99890099675731;0.8334253329514376;1.0449406361822369;0.7600968222648629;-0.13140795028282612;1.0969641885711672;0.7715064656285383
0.177398;1.0932574187190822;0.9262164409976008;0.8472423607492201;0.1406248188912561;0.12861752676667354;9.998888203579956;0.8334265167063468;1.0449418915048183;0.7599862704937168;-0.13197795017587338;1.097220129554748;0.7714949277561463
0.187398;1.0935066740635493;0.9262884975151003;0.8471170981644771;0.1412806837643517;0.12918767607813775;9.998874972963684;0.833427687735264;1.0449430859864284;0.7598577627813832;-0.132517950105681;1.097483982704811;0.7714609161193757
0.197398;1.093758148122038;0.9263436204754008;0.8469747070575744;0.14194097065089636;0.1297613360110024;9.99886133053565;0.8334288418953346;1.0449442202141943;0.7597142976773559;-0.1330329500734008;1.0977497499076547;0.7714081878371798
0.207398;1.0940099367694822;0.9263866354363248;0.8468210788574663;0.1425978929127263;0.13033161044870045;9.99884731239575;0.8334299754216964;1.0449452964504584;0.7595628736656661;-0.1335339500802312;1.0980164335223763;0.771345492834717
0.217398;1.0942601359137587;0.9264158455188201;0.8466561369611917;0.1432478934966863;0.13089547922087383;9.998832958662637;0.8334310856814898;1.0449463175218352;0.7594024893937733;-0.13401995012732226;1.0982800358504097;0.771271644854805
0.227398;1.0945068399076165;0.926432634223089;0.846482618498616;0.14388970725652486;0.13145202277600182;9.99881830463834;0.8334321717822493;1.0449472856364284;0.7592361436285189;-0.13449495021564056;1.0985415589468845;0.7711902679973773
0.237398;1.0947519315845962;0.9264409525846198;0.846302672506395;0.14452148482875973;0.13199933495960778;9.998803376051256;0.8334332344637588;1.044948202679733;0.759064835317862;-0.13495995034599229;1.0988000053021973;0.7711025024992713
0.247398;1.094993189076457;0.9264412802962274;0.8461184496884301;0.14514341668794892;0.13253786730965658;9.99878819190895;0.833434275585395;1.0449490712476988;0.7588915637928687;-0.1354209505189679;1.0990543786050428;0.7710123386779548
0.257398;1.0952312308764343;0.9264358276682755;0.8459314848974485;0.1457591006260363;0.13307084149624765;9.998772773489275;0.8334352978323751;1.0449498950446119;0.7587173291289767;-0.13587795073471282;1.0993056831919878;0.7709207539520507
0.267398;1.095467946609775;0.9264301339508612;0.845745370658887;0.14636823930749096;0.133597763788321;9.99875715567103;0.8334363045143172;1.0449506784943625;0.7585441324408325;-0.13633395099284962;1.0995559233487495;0.7708302401070877
0.277398;1.095702692150998;0.9264231120938717;0.8455596065022324;0.14697296411962676;0.13412066398548067;9.998741392717225;0.8334372989465852;1.0449514256795542;0.7583719754786361;-0.1367889512925724;1.0998041040909243;0.7707407948680777
0.287398;1.0959364103082996;0.9264159988386812;0.8453745901608917;0.14757582362237598;0.1346417570826694;9.998725553605409;0.8334382839655592;1.044952139231322;0.7582008596423377;-0.13724395163254305;1.1000502323504444;0.7706525942726123
0.297398;1.0961694085062716;0.9264100868884115;0.8451912609997494;0.14817803953156675;0.13516212232485184;9.998709712058883;0.8334392622578409;1.0449528198227176;0.7580307850172467;-0.13769895201071727;1.1002963169815108;0.770565638231618
0.307398;1.0964013678819267;0.9264040835334822;0.8450086809139972;0.14877838016287134;0.1356806772702919;9.998693942283863;0.8334402364257949;1.0449534661798505;0.7578617499177587;-0.13815395242451659;1.100541367445997;0.7704799270527157
0.317398;1.0966332339673301;0.9263999930570128;0.8448279444233453;0.1493770866571031;0.13619752745917235;9.998678323152662;0.8334412082377792;1.04495407567682;0.7576947512134076;-0.1386079528711941;1.1007853924743987;0.7703962651106906
0.327398;1.0968643673169511;0.92639672687633;0.8446485469399803;0.1499762927279273;0.1367146996583084;9.998662941646812;0.8334421783821686;1.0449546455214447;0.7575277852014433;-0.1390609533479709;1.1010303998041966;0.7703126836051905
0.337398;1.0970944529006743;0.926392994413038;0.844469550727396;0.15057476810315013;0.13723111221762377;9.998647885380153;0.8334431471704268;1.0449551735101696;0.7573608484606691;-0.13951395385193593;1.1012733965375952;0.7702293624727803
0.347398;1.0973244395807717;0.9263896418867748;0.8442909940668185;0.15117237620155516;0.13774652265445017;9.998633228480559;0.8334441152250306;1.044955657838091;0.7571949382763395;-0.13996595438011952;1.1015173897688892;0.770147103979977
0.357398;1.097554013687697;0.9263865370714085;0.8441129954510717;0.15176827094378495;0.13826019963092087;9.998619026461316;0.8334450836312723;1.0449560970185832;0.7570300526850867;-0.14041595492989922;1.1017593869396056;0.7700657244443828
0.367398;1.097781899935582;0.9263826377712093;0.8439355834985751;0.15236324716754948;0.13877303000996938;9.998605324379492;0.833446053961361;1.044956490164706;0.7568651901163315;-0.14086495549922573;1.1020023948644293;0.7699844206949098
0.377398;1.0980106337156943;0.9263799647333518;0.8437586482578286;0.15295721833505313;0.1392846167643629;9.998592170013486;0.8334470282940466;1.0449568370794409;0.7567013485350523;-0.14131395608630365;1.102243418424555;0.7699043585012952
0.387398;1.0982376788777808;0.9263753368050247;0.843581242608792;0.1535498823450457;0.13979500887128185;9.9985796210609;0.8334480087818106;1.0449571383369352;0.7565375249646625;-0.14176095668924485;1.1024844603845854;0.7698241871397375
0.397398;1.098464313127081;0.9263721189933909;0.8434054513127828;0.15414120508693605;0.14030401749489266;9.998567741610714;0.8334489969013046;1.0449573952424593;0.7563737162315386;-0.1422059573061484;1.102725521694461;0.7697439036237855
0.407398;1.0986908539173368;0.9263692866851975;0.8432300991035501;0.15473164950145332;0.14081202743888774;9.998556596390294;0.833449993021028;1.0449576098330728;0.7562109199092394;-0.1426509579353382;1.1029646015484136;0.7696648580983755
0.417398;1.0989154070006197;0.9263643758146354;0.8430543979821995;0.15531993223832394;0.14131811767733082;9.99854625360707;0.8334509965127967;1.0449577850855563;0.7560491342655329;-0.14309495857545657;1.103203697409306;0.7695868639909798
0.427398;1.0991398784966506;0.9263610206460346;0.8428801929167291;0.155907714620955;0.14182355982571676;9.998536794616228;0.8334520061187944;1.0449579242179565;0.7558873578036321;-0.14353695922535653;1.103442805087103;0.7695087492216685
0.437398;1.0993642743093934;0.9263572901778171;0.8427057214111816;0.15649307385089978;0.1423266058284042;9.998528314333228;0.8334530204012113;1.0449580292818308;0.7557255890738043;-0.14397895988395976;1.1036809189978354;0.7694308829789407
0.447398;1.0995879612767199;0.9263544138666858;0.8425325856325147;0.15707890468998933;0.14282997355014815;9.998520908004378;0.8334540384241892;1.0449581005967021;0.7555648264670073;-0.14441896055025863;1.1039180325459408;0.7693538694289227
0.457398;1.0998103195552462;0.9263498233878952;0.842358922678142;0.15766275269529398;0.1433315140971419;9.998514660234857;0.833455060170648;1.0449581371244936;0.7554040678232955;-0.14485896122325845;1.1041551381921444;0.7692770953178172
0.467398;1.100031666352813;0.9263463558048317;0.8421870691985822;0.1582450620378455;0.14383159510774818;9.99850964485203;0.8334560860226524;1.0449581370229954;0.7552443100128009;-0.14529696190181327;1.1043912278429826;0.7692011599302826
0.477398;1.1002532686876902;0.9263422836835029;0.8420144847615739;0.15882694797566105;0.14433106970463533;9.99850593001583;0.8334571161772961;1.0449580982571331;0.7550845485953259;-0.14573396258463636;1.1046272941673194;0.7691252622767689
0.487398;1.1004745069309498;0.9263385208183733;0.841842475018225;0.15940710058957486;0.14482883276722108;9.998503579023009;0.8334581508919547;1.044958019290017;0.7549257776168578;-0.14617096327033954;1.1048623315944248;0.7690505687174262
0.497398;1.1006950577875618;0.926336019107001;0.8416721517372402;0.1599865525298972;0.14532587024178997;9.998502648028765;0.8334591907822063;1.0449578991803132;0.7547669898287264;-0.14660596395735434;1.1050963361413397;0.7689757133516765
0.507398;1.1009143004155182;0.9263318277433445;0.8415013073853721;0.16056401033498524;0.1458210936233495;9.998503189427115;0.8334602366381577;1.0449577369740262;0.7546091774330237;-0.14703996464406066;1.1053303046440528;0.7689018635707565
0.517398;1.1011328590696865;0.9263277393486916;0.8413310914904467;0.1611403805091887;0.146315248410254;9.998505253924689;0.8334612893153085;1.0449575310824317;0.7544513326719996;-0.1474729653290996;1.1055632341534267;0.7688280338625332
0.527398;1.1013510605652794;0.9263251355190517;0.8411625055244162;0.16171539142745717;0.14680804746512585;9.998508883233285;0.8334623501263507;1.0449572785885093;0.7542944479220731;-0.1479049660115397;1.1057961222045765;0.7687552012213191
0.537398;1.1015695274276085;0.926321938496499;0.8409931832603633;0.1622899711157041;0.1473002523811707;9.998514101883648;0.8334634214412219;1.0449569748422458;0.7541375159234934;-0.14833596669081;1.1060279677232;0.7686823791827154
0.547398;1.1017860480267208;0.9263178816372385;0.840824568467408;0.16286273489597397;0.14779090380986848;9.998520916473979;0.8334645065961069;1.0449566142486213;0.7539815303207091;-0.14876596736647868;1.1062587710719214;0.768610543878377
0.557398;1.1020025245213578;0.9263142777051796;0.8406563982066889;0.16343460124169035;0.14828058353440704;9.998529320994468;0.8334656090478617;1.0449561914688998;0.753825485895533;-0.14919496803806592;1.106489532638155;0.7685387096991502
0.567398;1.102218960212654;0.9263111295071415;0.8404886720690029;0.16400557134589636;0.14876929348124068;9.998539298408303;0.8334667317049982;1.0449557021584022;0.7536693781919063;-0.14962296870499706;1.106719251945741;0.7684668730938891
0.577398;1.1024340993198478;0.9263078543483678;0.8403218207268968;0.16457375732389617;0.14925549218202736;9.99855081475568;0.8334678764946925;1.0449551435708462;0.753514203047927;-0.15004896936662232;1.1069489287975065;0.7683958163438819
0.587398;1.1026485712722602;0.9263043103523421;0.8401552388954477;0.1651420131733268;0.14974168630053616;9.998563817360218;0.8334690441256115;1.0449545148060635;0.753359956711448;-0.15047497002225488;1.1071775644181012;0.7683259258745693
0.597398;1.102863023897397;0.9263012220419078;0.8399890944968529;0.16570937535025587;0.15022691525454562;9.998578239207436;0.8334702345694569;1.0449538168970207;0.7532056363913192;-0.1508999706713185;1.1074061609695411;0.7682560222954489
0.607398;1.1030765162205414;0.9262981251373009;0.8398236881745427;0.1662747977794234;0.15071036060267715;9.998594004367042;0.8334714478037752;1.0449530531679132;0.7530512405302384;-0.1513239713135478;1.107633720855827;0.768186101479312
0.617398;1.1032900082744368;0.926295483830854;0.8396587152459175;0.16683932668347978;0.151192842019578;9.998611036476348;0.8334726838841628;1.04495222883062;0.7528977684622041;-0.15174597194885753;1.1078602471399484;0.7681169423825912
0.627398;1.1035028687007584;0.9262925688134246;0.8394940017023895;0.16740392448788274;0.1516753192732935;9.998629262599447;0.8334739421995796;1.0449513499954521;0.7527442198448966;-0.15216797257702194;1.1080867447001816;0.7680479564318785
0.637398;1.103714484373431;0.9262895255941357;0.839330153013307;0.16796573404604148;0.1521552889635849;9.998648609469283;0.8334752206541796;1.0449504234503364;0.7525915944410886;-0.15258897319768147;1.1083132206732964;0.7679799250487709
0.647398;1.1039261254791972;0.926286933717282;0.8391667362379632;0.16852664822756347;0.15263429388701352;9.99866900268443;0.8334765158587895;1.0449494565838557;0.7524388924865422;-0.15300797381049977;1.1085376832238303;0.7679116674188037
0.657398;1.1041368510135396;0.9262839463036995;0.8390037082869988;0.16908678106701588;0.1531125692194891;9.998690365176905;0.8334778242999241;1.044948456746198;0.7522861156222775;-0.1534269744151579;1.108762139611611;0.7678435800862605
0.667398;1.1043479314146272;0.9262819020581147;0.8388413242288042;0.1696456942396136;0.1535895438806016;9.99871261027975;0.8334791432173461;1.0449474306494422;0.7521352676382629;-0.1538439750113386;1.1089865951257563;0.7677772216142152
0.677398;1.1045578046977094;0.9262793446913229;0.8386794592594449;0.17020297578010773;0.1540650641734547;9.998735641171738;0.8334804703030316;1.0449463838836694;0.7519833541772364;-0.15426097559892887;1.109210053123549;0.7677100511844287
0.687398;1.10476679020432;0.9262752203707987;0.838516923765189;0.17075908686349375;0.1545395064317017;9.998759358957187;0.8334818027422704;1.0449453206894874;0.751832381732425;-0.15467697617825735;1.1094335155871407;0.7676438273349663
0.697398;1.1049761569295642;0.9262731985697621;0.8383560829597324;0.17131435033986217;0.15501298760184098;9.998783666303696;0.8334831369181754;1.0449442442188481;0.7516813567072218;-0.15509097674995428;1.1096559840091003;0.7675773680944386
0.707398;1.1051843404234842;0.9262706584152199;0.8381957560051516;0.17186797119892047;0.15548500902556792;9.998808461473395;0.8334844689207914;1.0449431563609877;0.7515312850364109;-0.1555049773145944;1.109877460375492;0.7675120563538167
0.717398;1.105392915507095;0.9262674989903094;0.8380346594449144;0.17242114343902298;0.15595643057514613;9.998833631561247;0.8334857948992805;1.0449420571347778;0.7513821723437747;-0.15591697787249956;1.1100989476956384;0.7674474867762726
0.727398;1.105600313669877;0.9262649836050393;0.837875127422741;0.17297304659029558;0.15642673022798387;9.99885905353365;0.8334871112691435;1.0449409451904197;0.7512320242040178;-0.1563289784236943;1.1103194501354559;0.7673821067407952
0.737398;1.1058081055240558;0.9262633888994487;0.8377162209789109;0.17352370834856123;0.15689571010431416;9.998884601260864;0.8334884152869309;1.0449398193066024;0.7510828464229585;-0.1567389789679661;1.1105399725170648;0.7673174688004064
0.747398;1.1060150282251153;0.9262602047372173;0.8375566293509076;0.1740731785247622;0.1573635932799978;9.998910152764674;0.8334897055403284;1.044938679140844;0.7509346448230545;-0.15714897950498927;1.1107595187948616;0.767253983687143
0.757398;1.1062207685218708;0.9262576538790712;0.8373986024441008;0.17462136931307934;0.15783034523920492;9.998935595204959;0.8334909817023581;1.0449375245416792;0.7507864242127885;-0.1575579800343682;1.1109790909902666;0.7671904725005753
0.767398;1.106426892871434;0.9262556283145661;0.8372408591691132;0.17516947829410287;0.1582968249935272;9.998960825483984;0.8334922437437464;1.0449363543272736;0.7506381878248805;-0.15796498055556216;1.1111976891583202;0.7671267335426631
0.777398;1.1066330887897033;0.9262532270274699;0.8370828245219686;0.17571510891827427;0.15876090969991852;9.998985747406476;0.8334934913662072;1.0449351658291002;0.7504909377352181;-0.15837198106785838;1.1114153113554566;0.7670641613276123
0.787398;1.1068374522269042;0.9262507163299647;0.8369261811832922;0.1762604040044841;0.15922480900491423;9.999010273058751;0.8334947242105935;1.0449339554812713;0.7503446752494521;-0.15877798157053732;1.1116329543132284;0.7670025546109605
0.797398;1.107042834208194;0.9262486741705774;0.8367692956007723;0.17680310732542598;0.15968607398248935;9.99903432783728;0.8334959425204895;1.0449327198694718;0.7501974008201526;-0.15918198206313494;1.1118506146752256;0.7669397523508257
0.807398;1.107246380133102;0.9262449751733276;0.8366124058047403;0.17734625710189594;0.16014786062200106;9.999057847592105;0.8334971476437115;1.0449314565661088;0.7500521135658811;-0.15958598254563172;1.1120672892297498;0.766879106022032
0.817398;1.1074499898100776;0.9262432435229394;0.8364573470148167;0.17788767646323092;0.1606079286457979;9.999080768713082;0.8334983421529886;1.0449301641521715;0.7499058110741934;-0.15998898301858164;1.112282974712323;0.7668174756139676
0.827398;1.107653660564048;0.9262407627268645;0.8363016645806076;0.1784277711887354;0.1610666447369147;9.999103022639806;0.8334995293197004;1.0449288417695668;0.7497604902872174;-0.16038998348317424;1.1124986679950866;0.7667566096748473
0.837398;1.1078564384302165;0.9262390319446754;0.8361474295639569;0.17896740359586488;0.16152492549520564;9.999124537790129;0.8335007122135782;1.0449274894345457;0.7496161485153128;-0.16079098394104296;1.1127133659187423;0.7666969280524282
0.847398;1.1080583209949013;0.9262360932288326;0.8359928744605618;0.17950463797098898;0.16198102316776622;9.99914524880601;0.8335018933286427;1.044926108781231;0.7494707833207791;-0.1611909843938876;1.1129280647027833;0.766636269992283
0.857398;1.1082602576908387;0.9262335832858869;0.8358387604849976;0.18004091764205613;0.16243610053829835;9.999165111216053;0.8335030746861378;1.0449247022264703;0.7493273918311205;-0.1615899848432184;1.113141760199377;0.7665775730689989
0.867398;1.1084612953180264;0.9262318283565324;0.8356861011989918;0.18057672425450774;0.16289072968814236;9.99918410679802;0.8335042578139504;1.044923270815003;0.7491829705042389;-0.16198698529026645;1.113355449008457;0.766517698396524
0.877398;1.1086623814020446;0.9262293295799868;0.8355328291838172;0.18111119192653868;0.1633439880078341;9.999202230675628;0.8335054437901611;1.0449218132897349;0.7490395154271531;-0.16238398573595383;1.1135681288357255;0.7664590288912316
0.887398;1.1088628684712418;0.9262268921126348;0.8353801581306926;0.18164447534509404;0.16379610805949252;9.99921947814176;0.8335066334434313;1.0449203266741254;0.7488970228397805;-0.16277998618092443;1.1137807980773085;0.7664013587562445
0.897398;1.1090630853946921;0.926224393337283;0.8352277275973017;0.18217712353874477;0.1642475343679431;9.999235848733932;0.8335078271882282;1.0449188067735136;0.7487544894407915;-0.1631749866256241;1.1139924554876117;0.7663437145145936
0.907398;1.1092623859453903;0.9262230216202726;0.8350770929048188;0.18270811770143486;0.1646974421120728;9.999251358071337;0.833509024467161;1.044917248762578;0.7486119121215186;-0.1635689870703734;1.1142030996280958;0.766286098673896
0.917398;1.1094620280956486;0.9262213776202795;0.834926042476008;0.18323743903021447;0.1651456261925784;9.999266041606822;0.8335102234028653;1.0449156483352935;0.7484702875195881;-0.16396198751544352;1.1144137284200644;0.7662294898309371
0.927398;1.1096604433304849;0.926218826176964;0.8347751839621838;0.18376622163994008;0.16559334040399032;9.999279947952036;0.8335114212145222;1.0449140023128214;0.7483286122229965;-0.16435398796118825;1.1146243393590507;0.7661729125201658
0.937398;1.109858247362619;0.926216326340733;0.8346249188449674;0.18429380939956377;0.16603990002429445;9.999293129260856;0.8335126150878802;1.0449123084936036;0.748187883627007;-0.16474598840804205;1.11483392984292;0.7661175603648646
0.947398;1.1100557725726146;0.9262141417910851;0.8344752355350569;0.18481958492154368;0.1664846973312963;9.99930563752581;0.8335138025917207;1.0449105654253372;0.7480471001621908;-0.1651359888563369;1.115042497107509;0.7660620295947281
0.957398;1.110252680410624;0.926211622662093;0.8343258036773719;0.1853453380689868;0.1669293939392558;9.999317528079763;0.8335149816952896;1.044908772214634;0.7479062603600061;-0.16552498930636655;1.1152510376165938;0.7660065377750946
0.967398;1.1104496102813517;0.9262095125037602;0.8341768125610716;0.18587012628120586;0.16737304244529988;9.99932886123339;0.8335161507389018;1.0449069288212354;0.7477663622096851;-0.16591298975858018;1.1154595464139394;0.7659520637565588
0.977398;1.110646252001498;0.9262092666562075;0.8340298055482844;0.1863923131661259;0.16781421364298332;9.999339693740284;0.8335173080685614;1.0449050367566115;0.7476264037729659;-0.16630099021341047;1.115667017762348;0.7658978496870387
0.987398;1.1108413188276458;0.9262062814330466;0.8338816034066416;0.18691537344580045;0.16825622925433412;9.99935006981053;0.8335184518672347;1.0449030993008708;0.7474873840134122;-0.16668699067097645;1.1158734468611902;0.7658444380862329
0.997398;1.1110373587916438;0.9262049291168238;0.8337342301016646;0.18743620541856873;0.16869590853561087;9.99936002743107;0.8335195809521572;1.044901121146876;0.7473483027493928;-0.1670729911309962;1.1160798306372501;0.7657912873233746
1.007398;1.111231519404849;0.9262022963140809;0.8335872030496461;0.1879562743468536;0.16913500135419618;9.99936961392692;0.8335206952849589;1.04489910757109;0.747209160108633;-0.16745699159285818;1.11628516712671;0.7657379615933562
1.017398;1.1114257048022205;0.9261989020855199;0.8334395585869648;0.1884750095598052;0.16957270371015992;9.999378891511142;0.8335217947692343;1.044897063414601;0.7470709564025648;-0.16784099205578254;1.1164904547187744;0.7656858735032285
1.027398;1.1116196081298693;0.9261973849035072;0.8332938992634864;0.1889911525635456;0.17000792921168592;9.999387925731538;0.8335228778572722;1.044894992988715;0.7469326924943018;-0.16822399251902315;1.1166956920717268;0.7656338284486042
1.037398;1.1118128932555693;0.9261955370351487;0.8331484889578006;0.18950728459347163;0.1704430512160456;9.999396770076423;0.8335239417675551;1.044892900946512;0.7467953701326682;-0.1686059929820779;1.1168998784182051;0.7655828011430134
1.047398;1.1120062042045367;0.9261937299811269;0.8330031784577253;0.19002364296320218;0.17087818334519733;9.999405463853158;0.8335249830593647;1.0448907925335449;0.7466579921548643;-0.16898599344471213;1.1171030133421955;0.7655315947593896
1.057398;1.1121985906212475;0.926191878611281;0.8328586030693542;0.1905379714276237;0.17131144206489074;9.999414041341597;0.8335259974360151;1.044888672492043;0.7465205624967588;-0.16936599390674908;1.1173060962835228;0.7654806499788811
1.067398;1.1123900551763088;0.9261899832805879;0.8327147610854383;0.19105026920055415;0.17174282785286943;9.999422538444318;0.8335269796218676;1.0448865441226944;0.7463840855370169;-0.16974499436802862;1.117508126867812;0.7654307206063703
1.077398;1.1125818599735184;0.9261882217426141;0.8325708681144001;0.1915636412970972;0.17217493823627594;9.99943099382241;0.8335279236298843;1.0448844099308066;0.7462475651859016;-0.17012399482857862;1.1177101059726107;0.7653810516780504
1.087398;1.1127733927631105;0.9261871683225944;0.8324278995437474;0.19207404629227126;0.1726042347588135;9.999439450013085;0.8335288234694102;1.0448822728049447;0.7461110047251795;-0.1705009952886721;1.1179110366150844;0.7653311968307378
1.097398;1.1129640093934725;0.926184132065992;0.832283918746491;0.19258439502710598;0.17303343411877686;9.999447953087758;0.8335296741259048;1.0448801362454732;0.74597540717826;-0.1708769957486956;1.1181119236767134;0.765282350513856
1.107398;1.1131537085507819;0.9261822227266515;0.8321417205129373;0.19309309386172238;0.17346110457862407;9.999456550662181;0.833530471595049;1.0448780039600043;0.7458407756344712;-0.17125199620881543;1.1183117725691267;0.7652345107776978
1.117398;1.1133434403157336;0.9261807254013198;0.8319999510448092;0.19360084997885443;0.17388773379802683;9.999465290953246;0.8335312118885473;1.0448758796078117;0.7457051135335586;-0.17162699666867712;1.118511588072543;0.7651859511662761
1.127398;1.1135335097917176;0.9261797242663015;0.8318584579355662;0.19410851019742095;0.17431403483358354;9.999474221221032;0.8335318902541197;1.044873766761124;0.7455704247394982;-0.17199999712746683;1.1187103735383535;0.7651381709775883
1.137398;1.113722348491331;0.9261773899713943;0.8317167698471537;0.19461291663798524;0.17473741839285856;9.999483387740032;0.8335325011433234;1.04487166882853;0.7454367133278845;-0.17237299758393695;1.1189091303447143;0.7650916165078603
1.147398;1.113910565410478;0.9261754895452345;0.8315760163560447;0.19511887280907617;0.17516210529843568;9.999492835002622;0.8335330385542737;1.0448695888178727;0.7453029831406878;-0.17274499803611845;1.119107858297149;0.7650450859925411
1.157398;1.1140984928753654;0.9261742673163028;0.8314361644503346;0.19562186293197548;0.17558399058959812;9.999502597748787;0.8335334965049324;1.044867528876961;0.7451692371070312;-0.1731159984813676;1.119304556548861;0.764998576813766
1.167398;1.1142857859192667;0.9261714928046401;0.8312954651861794;0.1961244616898835;0.1760054423323473;9.999512692059719;0.8335338699142423;1.0448654899501693;0.7450354768420195;-0.17348599891697133;1.1195022242204413;0.7649520869664317
1.177398;1.114472776294155;0.9261698112972258;0.8311560411757523;0.1966268262393778;0.17642655085476433;9.999523115579565;0.8335341551568514;1.0448634723496868;0.7449027029211904;-0.17385499934056253;1.1196988610733007;0.7649065882188824
1.187398;1.1146600703066967;0.9261693569100786;0.8310175552552561;0.19712672967828676;0.17684522350217766;9.999533851523582;0.8335343493438818;1.0448614769317843;0.7447709153833206;-0.17422299975002423;1.1198944682657246;0.7648620773533078
1.197398;1.114846096901863;0.9261667931279263;0.8308781806128139;0.1976257209505017;0.17726310215779434;9.999544869834482;0.8335344492541543;1.0448595055186447;0.7446381140515541;-0.1745900001433248;1.120090048686919;0.7648166032610599
1.207398;1.1150314636394325;0.9261650287244416;0.8307400700936814;0.19812506656128312;0.17768123009102638;9.999556134476848;0.8335344511079145;1.0448575605295622;0.7445072988008657;-0.17495700051844976;1.1202846067006158;0.7647733119944453
1.217398;1.1152168108800595;0.9261628436705168;0.8306016480157496;0.19862189330165184;0.1780969315671811;9.999567616054689;0.8335343513868501;1.0448556448924695;0.7443754697889973;-0.17532200087335353;1.1204791475667844;0.7647288229219151
1.227398;1.1154008748452708;0.9261609089461011;0.8304644521452219;0.1991185544494527;0.17851252244536117;9.999579295619835;0.8335341478672038;1.0448537621286234;0.744244627568723;-0.1756870012060963;1.1206736768914813;0.7646855391521918
1.237398;1.1155852141251743;0.9261586396774267;0.8303267912434381;0.19961353382879404;0.17892639683716832;9.999591157129172;0.8335338396816904;1.0448519157621456;0.7441137730554848;-0.17605100151509978;1.1208671997301491;0.7646422574564502
1.247398;1.1157685651797724;0.9261570860189502;0.8301905423589069;0.20010800467741327;0.1793398114772974;9.99960317679745;0.8335334265072927;1.044850108115309;0.7439839074332144;-0.17641300179916666;1.121059719726727;0.7645997196092011
1.257398;1.115951875003469;0.926154731779561;0.8300536371991968;0.20060112116450582;0.17975185777952676;9.999615319461068;0.8335329077197884;1.0448483397075627;0.7438530323313999;-0.17677500205727917;1.1212522397089375;0.7645564401194175
