time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.267398;1.1161351383206537;0.9261539347821622;0.8299181890547441;0.20109363971428432;0.18016321489931572;9.999627543398327;0.8335322822433567;1.044846610154404;0.7437241500574844;-0.17713700228856716;1.1214437630204763;0.7645153385271161
1.277398;1.1163173979039935;0.9261514866308236;0.8297820306605243;0.2015848814807449;0.1805734292834971;9.999639806108993;0.8335315491305489;1.044844919393195;0.7435942634840604;-0.17749700249256345;1.1216352937677023;0.7644730318360875
1.287398;1.1164986497939842;0.9261485676560017;0.8296462182421377;0.2020752227238746;0.18098283973268028;9.999652066409444;0.8335307080510223;1.0448432676154384;0.7434653758036809;-0.17785600266937598;1.1218268362287023;0.7644316945267581
1.297398;1.116679843616538;0.9261475861467978;0.8295121981538048;0.20256377813680684;0.18139050010717586;9.999664281668657;0.8335297596815329;1.0448416541314625;0.743337490264445;-0.17821500281952912;1.1220173943541252;0.7643915566810225
1.307398;1.1168600256741879;0.92614458026909;0.8293771253340706;0.20305223129876726;0.18179807357911698;9.9996764076326;0.8335287062157707;1.0448400763014367;0.7432096097816452;-0.17857200294369208;1.1222079713442863;0.7643511771377891
1.317398;1.1170401472296614;0.9261435215124755;0.8292438449933959;0.2035388964436034;0.1822038961051662;9.999688407561832;0.8335275511988508;1.044838529206154;0.7430817365338585;-0.17892900304253112;1.1223975694046062;0.7643110203444686
1.327398;1.1172192561257082;0.9261404480873978;0.8291095127791157;0.2040254571480746;0.1826096309250613;9.999700257825817;0.833526298593348;1.04483700649326;0.7429538718750527;-0.17928500311669446;1.1225861901980076;0.7642708504456357
1.337398;1.117398305117908;0.9261381494734333;0.828975916034898;0.2045098479465242;0.18301327459645764;9.999711939133487;0.8335249520375835;1.044835502025442;0.7428270166296634;-0.17964000316690443;1.1227758358351771;0.764231635621705
1.347398;1.1175775999381945;0.92613751035721;0.8288436178771103;0.20499447367291762;0.18341693105696402;9.999723425454565;0.8335235147438149;1.0448340108704386;0.7427001715103878;-0.17999400319404707;1.1229635096827626;0.7641923987618541
1.357398;1.117755576628308;0.9261351657748464;0.8287107654565647;0.205476961477492;0.18381873599041357;9.999734682956682;0.8335219895053368;1.04483252931234;0.7425743375337378;-0.18034700319909866;1.1231512163887034;0.7641541061048912
1.367398;1.1179325380818839;0.9261323780088856;0.8285782614108315;0.20595853170601636;0.18421973597107336;9.999745673570668;0.8335203785404849;1.0448310547235315;0.7424485161870302;-0.1807000031829805;1.1233389609822302;0.7641160165841394
1.377398;1.1181097384256047;0.9261300700781467;0.828445999040904;0.2064399478245159;0.18462041106272312;9.999756356243031;0.8335186838816222;1.0448295853660179;0.7423227091313519;-0.18105200314649847;1.1235267477288364;0.7640778893806859
1.387398;1.118286565038159;0.9261292710097746;0.828315350414047;0.20691989454922952;0.18501968944448938;9.999766688640776;0.8335169082904795;1.0448281201780734;0.7421969176053074;-0.1814020030903083;1.123712579505725;0.7640394823051269
1.397398;1.1184623712985926;0.9261272257761699;0.8281843295081482;0.20739734766140502;0.18541676745808247;9.99977663381147;0.8335150558947886;1.0448266588581414;0.7420721422048352;-0.18175200301490518;1.1238994578422221;0.7640022368847247
1.407398;1.1186374647668185;0.9261244335263228;0.8280531559706761;0.20787589264564946;0.1858148062716511;9.99978616953697;0.8335131324493497;1.0448252019525865;0.7419483835710525;-0.18210100292076353;1.124085382797312;0.7639659122264036
1.417398;1.1188121906054365;0.9261223441007019;0.8279228719101214;0.20835139179474726;0.18621005455737447;9.999795291845995;0.833511145004234;1.0448237510561476;0.7418236429736821;-0.18245000280858453;1.1242703522625468;0.7639288014939399
1.427398;1.1189871611403595;0.9261203485284806;0.8277924804298805;0.20882790008530677;0.1866060400904516;9.999804011898519;0.8335091005781935;1.0448223093455293;0.7416999220103974;-0.1827970026793977;1.1244553621168358;0.7638923662673929
1.437398;1.1191611217822317;0.9261182831712347;0.8276627638466721;0.20930227634497608;0.1870001684148499;9.999812353542449;0.8335070049447981;1.0448208816726436;0.7415772223462683;-0.18314400253432206;1.12464040716889;0.7638570802616315
1.447398;1.1193347239282438;0.9261173456252735;0.8275343104868993;0.20977634582154647;0.18739396618945925;9.999820352134423;0.8335048630455404;1.044819474142108;0.7414535455223559;-0.18348900237424332;1.1248244813100936;0.7638205181382597
1.457398;1.1195076286221108;0.9261152274891404;0.827405308266904;0.21024874525347764;0.187786274783851;9.999828051785594;0.8335026802167739;1.0448180937627185;0.7413308921014163;-0.18383400219993448;1.1250075774782415;0.7637850975916267
1.467398;1.1196804866211896;0.9261135051481919;0.8272766836912304;0.21072011901189233;0.18817756204846842;9.999835501322673;0.833500462491462;1.044816747817838;0.7412092609225445;-0.18417800201258452;1.1251906879237734;0.7637505760239663
1.477398;1.119852042737623;0.9261112608713086;0.8271485428587352;0.2111896951903087;0.1885673498075524;9.999842748164793;0.8334982161874488;1.044815443014701;0.7410866492071526;-0.18452100181402675;1.1253738038970114;0.7637150106430127
1.487398;1.120023859786777;0.9261094840984572;0.8270206132602077;0.21165909206440572;0.18895682087017204;9.999849830881143;0.8334959478379503;1.0448141852293595;0.7409660530729641;-0.18486400160639507;1.1255559155141572;0.7636815524650814
1.497398;1.1201946826318452;0.9261068762994416;0.8268926616790577;0.21212872173882485;0.18934655567083927;9.999856776886629;0.833493664338114;1.0448129797128811;0.740844468153461;-0.18520500139182094;1.1257380128486547;0.7636468034547189
1.507398;1.120365467297384;0.9261050383065405;0.8267654119723143;0.2125961418054588;0.1897342143723268;9.999863607206091;0.8334913725701539;1.0448118311677443;0.7407238900874492;-0.18554600117247294;1.1259190874060936;0.7636131845201207
1.517398;1.1205352655413285;0.9261027434017044;0.8266384702322715;0.21306260844212738;0.19012108212788073;9.999870339097695;0.8334890788849363;1.04481074361092;0.740603314618302;-0.1858860009504181;1.1261001330123281;0.7635794786319382
1.527398;1.1207050339745672;0.9261012133937315;0.8265122219713412;0.2135268646664587;0.1905058779656519;9.999876980116468;0.8334867895451341;1.0448097200301183;0.7404827376972297;-0.18622500072719833;1.1262811457907969;0.7635456803964005
1.537398;1.1208747760961077;0.9260996889885262;0.8263859867808276;0.2139912829559774;0.19089072064819163;9.999883522834034;0.8334845115847372;1.0448087621400672;0.7403631556982199;-0.18656300050371113;1.1264611235521285;0.7635127530238003
1.547398;1.1210435429696202;0.9260977023183089;0.8262600467992804;0.21445474707203024;0.19127477765544518;9.999889951774321;0.8334822527582301;1.0448078706402928;0.7402435652649417;-0.18690100028052525;1.1266400654288447;0.7634799643609563
1.557398;1.1212113391242078;0.9260952516132899;0.8261343987216437;0.21491725589018823;0.19165805026556523;9.999896256336802;0.8334800211083928;1.0448070458904644;0.7401239630372548;-0.18723700005817537;1.1268189721430824;0.7634468190872437
1.567398;1.1213791220915703;0.9260931796618129;0.826009092815486;0.21537873952052622;0.1920403157137752;9.999902437000145;0.8334778247488362;1.0448062885502991;0.7400053457599999;-0.18757299983720382;1.1269978465628296;0.7634147723014171
1.577398;1.1215468962151005;0.9260914831275591;0.8258841291603983;0.21583919702224183;0.1924215756616979;9.9999085033589;0.8334756714577124;1.0448055996194279;0.7398867105400041;-0.18790799961811086;1.1271756931579826;0.7633826067790078
1.587398;1.1217137123314491;0.9260896917039912;0.8257597942099968;0.21629750711586138;0.19280099719721167;9.999914466449399;0.8334735685993043;1.0448049801125288;0.7397690549614945;-0.18824199940139294;1.1273535163375619;0.7633512896470223
1.597398;1.1218808294403375;0.9260879571167976;0.8256353013357991;0.21675682029181528;0.193181176710531;9.999920329144151;0.8334715234992751;1.044804430868838;0.7396503770309276;-0.1885759991876558;1.1275303198203446;0.763319128213097
1.607398;1.1220466879829893;0.9260844894451099;0.8255102051494059;0.2172139456805813;0.19355954069656148;9.999926084662405;0.8334695432443023;1.0448039524316117;0.7395326749014034;-0.18890799897775987;1.1277071070668607;0.7632875660334905
1.617398;1.1222125441475381;0.9260829544748381;0.825386848892271;0.21766923024281673;0.19393618458898945;9.999931724510805;0.8334676338090641;1.0448035452465056;0.7394159466034287;-0.18923999877304;1.1278838812790586;0.7632570970743722
1.627398;1.1223774453492652;0.9260805621864223;0.8252634469736269;0.21812473592186998;0.1943131123863478;9.999937245094053;0.8334657995723493;1.0448032102140228;0.7392981901951744;-0.1895709985754865;1.1280596450408915;0.7632255370581456
1.637398;1.1225426496434872;0.9260786013735541;0.8251402246209586;0.21858005413552067;0.19468974336363604;9.999942651771041;0.8334640441118678;1.044802949154792;0.7391814040589337;-0.18990099838757832;1.128234400043395;0.7631948243234599
1.647398;1.122706599320191;0.9260764741619815;0.8250177974783727;0.2190323713711055;0.19506384171395755;9.999947962069903;0.8334623718040746;1.044802764703346;0.739065586670483;-0.19023099821182501;1.1284091468991806;0.7631652088974226
1.657398;1.1228708559611407;0.9260743970565026;0.8248952139249011;0.21948569197110795;0.1954387031428538;9.999953202731307;0.8334607885449662;1.0448026591557618;0.7389487360415014;-0.1905589980505137;1.1285838847500458;0.7631342566996665
1.667398;1.1230348130639731;0.9260714303379168;0.8247720854128261;0.21993676132704745;0.19581153224058656;9.999958406358033;0.8334593008002269;1.0448026332879923;0.7388328495106495;-0.19088699790574767;1.1287576106336068;0.7631044038914301
1.677398;1.1231981231616834;0.9260696122308683;0.8246504830747781;0.2203869036424309;0.1961835674323606;9.999963614304646;0.8334579142803892;1.0448026864342708;0.7387179239942466;-0.19121399777950115;1.1289313193981676;0.7630754002121724
1.687398;1.1233611298639865;0.926067716602829;0.8245290617079505;0.22083636520798033;0.19655496638061182;9.999968877228486;0.8334566336697182;1.0448028169641903;0.7386019565213565;-0.19153999767364308;1.1291050044466824;0.7630453078133728
1.697398;1.1235234848325104;0.92606540498331;0.8244077745166456;0.22128571101956937;0.19692629110182097;9.999974247752256;0.8334554629747111;1.0448030223815983;0.7384869447140585;-0.1918659975898285;1.1292776591155382;0.7630163121053843
1.707398;1.1236858375538028;0.9260626512719015;0.8242861221223535;0.22173246537951477;0.1972952221267456;9.999979769285101;0.8334544053691341;1.0448032997485177;0.738372886798022;-0.1921899975291828;1.129449278245179;0.762987907435167
1.717398;1.1238469340187294;0.9260601735300223;0.8241656669371411;0.22217898125439053;0.19766407268488048;9.999985470142152;0.8334534627652769;1.0448036462213686;0.7382577814365449;-0.19251399749204307;1.1296208585237888;0.7629586582290111
1.727398;1.1240083364878064;0.9260581312678161;0.8240454104445917;0.22262531956721576;0.19803262125693272;9.999991370902277;0.8334526360162731;1.0448040587047154;0.7381436278880038;-0.19283699747796007;1.1297923974343833;0.7629302452983802
1.737398;1.1241687913474927;0.9260548074334414;0.8239247503360608;0.22306912712252533;0.1983989939276528;9.999997496497015;0.8334519255889145;1.0448045336171057;0.7380294262672026;-0.19315899748598164;1.1299628922004012;0.7629016983878795
1.747398;1.12432925264453;0.926052673158341;0.82380519037495;0.22351347999074242;0.19876575810278493;10.000003878803259;0.8334513318482666;1.0448050679161327;0.7379161774911918;-0.1934809975151081;1.1301333388660721;0.762874236510959
1.757398;1.1244894175418751;0.9260508595912185;0.8236861823507994;0.22395596465991696;0.199130818734674;10.000010550934597;0.8334508544620816;1.0448056596293984;0.7378028827534351;-0.1938019975646688;1.13030373179907;0.7628466382571006
1.767398;1.1246489384763887;0.9260478311927705;0.8235666172212998;0.224396761871902;0.19949439735148797;10.000017544547555;0.8334504917473895;1.0448063071521778;0.7376895428988771;-0.1941209976343968;1.1304730652144126;0.762818649346435
1.777398;1.1248084656579274;0.9260460008615046;0.823448166389667;0.22483810426170514;0.19985836288531247;10.00002489401455;0.8334502413292597;1.0448070092499129;0.7375761584541288;-0.19444099772409834;1.1306413357385;0.7627910346876835
1.787398;1.1249670464274788;0.9260437138206405;0.8233300574205911;0.22527848089579708;0.20022153952771143;10.000032637225399;0.8334501013767228;1.0448077655683068;0.7374637302290801;-0.19475899783325107;1.1308095430889673;0.7627639994029879
1.797398;1.1251256343029068;0.9260406267132486;0.8232112881146226;0.22571745401345167;0.2005833672224691;10.000040808090622;0.8334500708428529;1.044808576018822;0.7373512598120376;-0.19507699796099817;1.1309776892218937;0.76273708786552
1.807398;1.125283276618093;0.9260382797907357;0.8230939250747685;0.22615583738924389;0.20094473789223688;10.000049431752746;0.8334501490324533;1.044809439772729;0.7372397496634353;-0.19539399810639926;1.1311447778572628;0.7627110119128223
1.817398;1.1254409273420525;0.9260351391769809;0.8229759069214639;0.2265928159768216;0.20130475600401287;10.0000585257644;0.8334503352825506;1.044810355435795;0.7371272026446627;-0.19570999826865393;1.1313118140120946;0.7626838370070176
1.827398;1.1255985880995176;0.926033971910117;0.8228596907838246;0.22702795401902412;0.20166303373033137;10.00006810067788;0.8334506287140924;1.044811322326717;0.7370156215094056;-0.19602499844721963;1.1314788030459144;0.7626574943185822
1.837398;1.1257553078023468;0.9260319910613819;0.8227434939934232;0.22746331297496214;0.2020215738562586;10.000078161299996;0.8334510280463131;1.0448123414850805;0.7369050091645206;-0.19633999864164348;1.13164475013367;0.7626322390768395
1.847398;1.125911390376388;0.9260284445745802;0.822626424452876;0.2278981668660009;0.20237967817972752;10.000088708965702;0.8334515315394535;1.044813415373911;0.7367933692433286;-0.19665299885123258;1.1318106606720841;0.7626056227047441
1.857398;1.1260681375930723;0.9260273009009461;0.8225110541015798;0.22833146971906326;0.20273618425544793;10.000099740101515;0.8334521368517361;1.0448145465754697;0.7366827063670269;-0.19696599907505677;1.1319755407443126;0.7625800922785301
1.867398;1.1262229901463525;0.9260233210262514;0.8223945970837003;0.22876466945309287;0.2030928386835165;10.000111243355196;0.8334528408529024;1.0448157366520843;0.7365720260815587;-0.19727899931223936;1.1321403964769863;0.762554682734023
1.877398;1.1263788044571872;0.9260221858378438;0.8222800084575399;0.22919597079360746;0.20344753159286524;10.000123198953766;0.8334536398822147;1.0448169858953933;0.7364623342553349;-0.19758999956205162;1.1323042328159727;0.7625298431826368
1.887398;1.1265339729796768;0.9260194976640335;0.8221645530114939;0.22962676391728568;0.20380178628175621;10.000135578104118;0.8334545301808266;1.04481829375505;0.7363526361485634;-0.19790099982377474;1.1324680532677573;0.7625051257214096
1.897398;1.1266878891650702;0.9260175362885782;0.8220506931533093;0.23005611156319664;0.20415488056605405;10.000148345223879;0.8334555076291198;1.0448196592337977;0.7362429361052104;-0.19821100009661008;1.132631860694511;0.7624802722077648
1.907398;1.1268427608073757;0.9260156617027376;0.8219362468009865;0.23048399285187043;0.20450639672109233;10.000161466861899;0.8334565671903492;1.0448210807012548;0.7361332382075457;-0.1985200003796467;1.1327946580415515;0.7624552837147114
1.917398;1.1269960302490432;0.9260133994302784;0.8218226585703321;0.2309133597821226;0.20485941965462517;10.00017491910382;0.8334577030208592;1.0448225556447703;0.7360245470409408;-0.19882900067173215;1.1329574479758866;0.7624313880813315
1.927398;1.1271499545306278;0.9260115468598241;0.8217089921206392;0.23133921591027967;0.20520910670072398;10.000188684837559;0.8334589087546658;1.0448240807620244;0.7359158677143802;-0.19913700097143672;1.1331192313825875;0.7624073618540717
1.937398;1.127303231504789;0.9260089537671915;0.8215951803189071;0.23176612047919018;0.20555974067651248;10.000202745037257;0.8334601772903144;1.0448256520612953;0.7358072053005298;-0.19944400127734885;1.1332810066258399;0.7623832072056619
1.947398;1.1274552572646228;0.9260074648468967;0.8214833023365012;0.23219036973446758;0.20590814598281848;10.000217074526425;0.8334615008781341;1.0448272652884374;0.7356995642147172;-0.19975000158844994;1.1334427708103485;0.7623598910252191
1.957398;1.1276075881872045;0.926004885298034;0.8213702773859105;0.23261523268488388;0.2062569378431386;10.000231647332738;0.8334628718118874;1.044828916682591;0.7355919478506802;-0.2000560019042966;1.1336035210460913;0.7623367120760498
1.967398;1.1277599225575212;0.9260039324084686;0.8212587337913276;0.23303942467662192;0.20660503048393572;10.000246443056382;0.8334642830680533;1.0448306031425918;0.7354843589003092;-0.2003600022249815;1.1337642546150206;0.7623131475815539
1.977398;1.1279110061474646;0.9260017030142278;0.8211470068136482;0.23346019915123586;0.2069502177415292;10.000261445637959;0.8334657289371147;1.0448323216615685;0.7353778001333355;-0.20066400255080527;1.1339239691964165;0.7622906891303978
1.987398;1.128062396624186;0.9259995858791817;0.8210351893859975;0.23388196255725038;0.20729612080913776;10.0002766439303;0.8334672051668199;1.0448340689503157;0.7352702746134044;-0.2009680028817493;1.1340836630569944;0.7622674097057239
1.997398;1.1282128397288214;0.9259982617068891;0.8209247926219019;0.23430310193976533;0.207641539202634;10.000292036223128;0.8334687081099172;1.0448358418336239;0.7351637851869283;-0.2012700032170866;1.13424333514657;0.7622447124868214
2.007398;1.128362987679528;0.9259961400158255;0.8208139247987628;0.23472196569028697;0.20798488870328216;10.00030762151785;0.8334702340747814;1.044837637993118;0.7350583341910468;-0.2015720035554448;1.1344019853472795;0.7622231241082933
2.017398;1.1285134423854137;0.9259945175768814;0.8207032886854679;0.23514062265682584;0.20832789071929134;10.000323380626924;0.8334717794554637;1.044839456253717;0.7349519239040879;-0.20187400389531035;1.1345606137073228;0.7622007143766478
2.027398;1.128662946536832;0.9259936976383668;0.8205940574968148;0.23555865428418782;0.2086704041317171;10.000339277667662;0.8334733410796811;1.0448412960977709;0.7348465571551632;-0.20217400423553716;1.134718219003793;0.7621788795211463
2.037398;1.1288124505185617;0.9259917573537961;0.8204838269779151;0.2359764528339676;0.2090125983962011;10.000355284876612;0.8334749166456407;1.044843156923912;0.7347422372157857;-0.2024740045754293;1.1348757983963493;0.7621581471109408
2.047398;1.1289609973495887;0.925989802626401;0.820374264544024;0.23639205347995665;0.20935290742906956;10.00037139367561;0.833476504760386;1.0448450375694047;0.7346369670174911;-0.20277300491445588;1.1350333479469825;0.7621363232685721
2.057398;1.129109537332942;0.9259894973555692;0.820266145858755;0.23680698303493367;0.20969250581511864;10.000387601708193;0.8334781041533267;1.0448469361399373;0.7345327487138611;-0.20307100525202162;1.1351898631573376;0.7621153358211114
2.067398;1.12925806796147;0.9259880719444873;0.8201570135543282;0.23722168369123867;0.21003178383381726;10.000403902213867;0.8334797128550261;1.0448488502837927;0.7344285839319599;-0.20336800558751686;1.1353463397188146;0.7620942200057618
2.077398;1.1294056334994378;0.9259866330752539;0.8200485368968495;0.23763418768591812;0.2103691758657851;10.000420288031773;0.8334813281528016;1.0448507780758707;0.7343244738919363;-0.20366500592040968;1.1355017742097935;0.7620732419679089
2.087398;1.1295531848163118;0.9259852704191789;0.8199400992404302;0.23804684134673113;0.21070658229933265;10.000436760447144;0.8334829469737058;1.0448527193654544;0.7342214192306447;-0.2039610062501948;1.1356571643380007;0.7620530980650305
2.097398;1.1296997641001512;0.9259847129292709;0.8198330349045678;0.23845887127142454;0.21104349625897645;10.000453328252034;0.8334845661338216;1.0448546766426237;0.7341184203261168;-0.20425700657630813;1.1358125092446096;0.762033092568336
2.107398;1.1298463189826904;0.9259834116475022;0.8197252776807143;0.23886947525909122;0.21137903037946568;10.000469998109198;0.8334861827833605;1.0448566544211115;0.734015478124973;-0.2045510068979449;1.1359668099451075;0.7620126900060336
2.117398;1.1299928425592327;0.9259825632346073;0.8196178848725852;0.2392790299099646;0.21171351975248792;10.000486772228433;0.833487795161371;1.044858657906208;0.7339135946843218;-0.2048450072137679;1.1361210693205808;0.7619933896968318
2.127398;1.1301383751622227;0.9259813226384972;0.819510798421356;0.23968757735253754;0.21204718383117885;10.000503655722307;0.8334894027553321;1.0448606920905965;0.7338107732007566;-0.20513900752186195;1.1362752913453036;0.7619732647795392
2.137398;1.130283866855594;0.9259817327489775;0.8194051329511964;0.24009544722904802;0.21238014023304433;10.000520659187892;0.8334910053927981;1.0448627606953425;0.7337090177828152;-0.20543100782004142;1.1364284797906459;0.7619537010373174
2.147398;1.130428663797311;0.9259802176932571;0.8192981976849334;0.24050396760215043;0.21271369143692084;10.00053778997745;0.833492601981197;1.0448648647863032;0.733608333021511;-0.20572300810622232;1.1365816371695396;0.7619352346676487
2.157398;1.1305731202303493;0.9259794866718248;0.8191921345704652;0.2409093828177094;0.21304445338950748;10.00055504380747;0.8334941899433449;1.0448670025792897;0.7335067232711665;-0.20601400837866782;1.1367337644007534;0.7619156690514263
2.167398;1.1307175406816254;0.9259788265357078;0.819086095508756;0.2413149317784618;0.21337523894793556;10.000572406604093;0.833495765526547;1.0448691706212059;0.733406191932668;-0.20630500863601597;1.136885861124795;0.7618971997347687
2.177398;1.1308612753940135;0.9259778103895261;0.818980177551188;0.24172030221152804;0.21370589909434876;10.000589861159305;0.8334973242913648;1.0448713646394718;0.7333057412545773;-0.2065940088771926;1.1370379264565613;0.761878322624814
2.187398;1.131004678509917;0.9259775758356525;0.8188751325002672;0.24212256004841726;0.21403377679584543;10.00060739180785;0.8334988614789884;1.0448735794066877;0.7332063724291629;-0.2068830091014446;1.137188960039924;0.7618605427864394
2.197398;1.131147096863321;0.9259777650638635;0.8187711170622597;0.24252536495282404;0.21436223547226213;10.000624985629798;0.8335003723841404;1.0448758086410932;0.7331060855339916;-0.20717200930840146;1.1373399628503875;0.7618419375207234
2.207398;1.1312897854268928;0.9259768698869707;0.8186658895491634;0.24292876355885787;0.21469108113141674;10.000642628660518;0.8335018526985725;1.044878045551886;0.7330068797574815;-0.2074590094979742;1.1374899368807319;0.7618238890210672
2.217398;1.1314321461986672;0.9259767641174248;0.8185615411777442;0.24332904290789517;0.21501714753383727;10.000660301582109;0.8335032983938878;1.0448802832300703;0.7329077543032397;-0.20774600967000417;1.1376398843876376;0.7618059797811935
2.227398;1.1315738295951845;0.9259763085683698;0.8184573207964505;0.24372913043833622;0.2153430916330317;10.000677980639063;0.8335047050646184;1.0448825146238758;0.7328097091904537;-0.2080320098239258;1.1377898079781572;0.7617889009692242
2.237398;1.1317151914272903;0.9259758916468089;0.8183533167503505;0.24412849160634056;0.2156683752931537;10.00069563996064;0.8335060676891954;1.0448847329481843;0.7327117448745004;-0.20831800995903815;1.137938710927186;0.761771965927879
2.247398;1.1318568330592087;0.9259763506298759;0.8182498346939112;0.24452641620359525;0.2159922575675249;10.000713256122502;0.8335073812882734;1.0448869324145893;0.7326138611301897;-0.2086030100750337;1.1380875969527184;0.761754905059199
2.257398;1.1319975001840137;0.9259760473881966;0.818146333400522;0.24492449447591746;0.21631638378624055;10.000730816097613;0.8335086421348242;1.0448891089060361;0.7325160566427641;-0.20888701017197164;1.138236469973699;0.7617377223537832
2.267398;1.1321368921568238;0.9259753226449629;0.8180433299527957;0.24532067742283103;0.21663900295069077;10.000748317519367;0.833509848587915;1.0448912607178924;0.7324193294329845;-0.20917001025000054;1.138384333770825;0.7617213837918423
2.277398;1.1322775169645538;0.9259759461854383;0.8179405746078046;0.24571657462560978;0.2169610586442014;10.00076576290788;0.8335110005321574;1.0448933886821996;0.7323216772397986;-0.2094530103092991;1.138532190855064;0.761704245138227
2.287398;1.132417168316891;0.9259761888772831;0.8178381346640442;0.24611141520131505;0.2172822937769212;10.00078315892683;0.8335120982820157;1.0448954952809977;0.7322260977634412;-0.20973501035010392;1.1386800412481664;0.7616889193174068
2.297398;1.1325555495607191;0.9259760138447888;0.8177361932583669;0.24650435090276937;0.2176020183403027;10.00080051567417;0.8335131421409171;1.0448975835726986;0.7321295890001346;-0.21001701037275067;1.1388268826538006;0.76167279842443
2.307398;1.1326951720587133;0.9259780116500818;0.8176352261175932;0.2468985739433463;0.21792256948032815;10.000817840207317;0.8335141325169007;1.0448996564865323;0.7320341492431707;-0.21029801037761262;1.1389727118602317;0.7616575285293743
2.317398;1.132832876732423;0.9259775856553312;0.8175334564862942;0.24729139540574344;0.21824218109906462;10.000835130898718;0.833515070416239;1.0449017162803105;0.7319377765874071;-0.2105780103648583;1.139119526115789;0.7616411844075135
2.327398;1.1329715274200922;0.9259788502306479;0.8174324502744876;0.2476818799996495;0.21855947719632177;10.000852379321826;0.8335159577179111;1.044903764181666;0.7318434686511073;-0.21085701033433693;1.1392653241351172;0.7616266463074762
2.337398;1.1331092168201875;0.9259793592697836;0.8173314252099851;0.24807250299749084;0.21887701054195302;10.000869578077566;0.833516796818413;1.0449058005248635;0.7317482226752811;-0.21113601028572945;1.1394111067432213;0.7616113064742049
2.347398;1.1332468982807196;0.9259803329986961;0.8172307709902524;0.2484620273748649;0.21919350480696598;10.000886727564994;0.8335175903853831;1.0449078252449941;0.7316540352692756;-0.21141401021873524;1.1395558768609182;0.7615968093074584
2.357398;1.1333836161350201;0.9259805446775157;0.8171300948446092;0.2488516908792065;0.21951023593641075;10.000903839137733;0.8335183414504225;1.044909838106338;0.731559902053169;-0.21169101013325475;1.13970063899566;0.7615821933274469
2.367398;1.1335203227017483;0.9259815889821276;0.8170301179749029;0.2492390555799612;0.21982486720547711;10.000920936697929;0.833519053323617;1.0449118381535447;0.7314658180714765;-0.21196801002969562;1.1398443987319897;0.7615677355007697
2.377398;1.1336570166078472;0.9259827052505084;0.8169301711844794;0.24962652528434795;0.22013951803131152;10.000938053732767;0.8335197293165938;1.0449138230126784;0.7313717784559071;-0.21224400990920606;1.1399891626248124;0.7615531560519733
2.387398;1.1337927422004797;0.9259837955821908;0.8168308575996065;0.250011731494955;0.22045228311941867;10.000955226846049;0.8335203724196676;1.0449157888680993;0.7312787786962481;-0.212519009773425;1.1401319382054194;0.76153941308991
2.397398;1.1339284509788177;0.9259837408883154;0.8167305056449619;0.25039666644794856;0.22076473341612984;10.000972495348591;0.8335209849555749;1.0449177303105641;0.7311858148989983;-0.212794009623885;1.140275733271321;0.7615258239460653
2.407398;1.1340631856620331;0.9259840918398248;0.8166311741304373;0.2507821188652618;0.22107774913634987;10.000989905952311;0.8335215683107152;1.0449196397255298;0.7310928838632437;-0.21306800946177415;1.1404185548758619;0.7615121089656145
2.417398;1.1341978982324683;0.9259852384852582;0.8165325239622986;0.25116527280161305;0.2213886604866805;10.001007508337693;0.833522122794153;1.0449215074174283;0.73100098248074;-0.21334100928814362;1.1405614088839513;0.7614992274531992
2.427398;1.1343325883913;0.9259867967304186;0.8164342211190653;0.2515473303379509;0.22169852610075333;10.001025336641117;0.8335226480230463;1.044923322488084;0.7309081069800137;-0.2136140091039804;1.1407032997741526;0.7614855386451094
2.437398;1.134466602989494;0.9259875706268995;0.8163356879351623;0.2519303720790051;0.2220093061000468;10.001043394638925;0.8335231441137927;1.0449250736874314;0.7308162529853068;-0.21388600891010964;1.1408452306518184;0.7614726796982515
2.447398;1.134600301883179;0.9259887130547387;0.8162376897180065;0.2523114718140404;0.22231834951299273;10.001061659479895;0.8335236125756919;1.0449267503894006;0.7307254163905506;-0.21415800870724674;1.140987204062892;0.76146092670021
2.457398;1.1347339902616116;0.9259902535141918;0.8161400410819092;0.25269147473867454;0.22262634139358595;10.001080093794645;0.8335240558645456;1.0449283433605787;0.7306335940674006;-0.21442800849612415;1.1411282230535293;0.7614477916873444
2.467398;1.1348670202167814;0.9259913754050789;0.8160424965140815;0.25307125705596456;0.22293418141191276;10.001098651461977;0.833524476215218;1.0449298443347412;0.7305427837162488;-0.2146990082775138;1.1412692912433304;0.7614360314550367
2.477398;1.1349997561013794;0.925992859197119;0.8159454895182184;0.25344909530366894;0.22324028036739105;10.001117275281118;0.8335248745679439;1.0449312451812665;0.7304519831867309;-0.2149680080520913;1.1414104119899176;0.7614238351130206
2.487398;1.1351325057074713;0.9259943588019997;0.815848500244942;0.2538270373119472;0.22354638288817072;10.001135896014649;0.8335252500951554;1.0449325383288277;0.7303611900765649;-0.21523700782027058;1.14155058760649;0.7614117621580458
2.497398;1.135264622328417;0.9259958145567996;0.8157519451576672;0.2542035503716709;0.22385126659201504;10.00115444227273;0.8335256008105846;1.0449337179409919;0.7302714017045044;-0.21550500758231655;1.1416908186617825;0.7614004865091839
2.507398;1.1353964705434294;0.925996055888852;0.8156545338703602;0.2545789419833796;0.22415513139306054;10.001172857263516;0.8335259246125544;1.044934780479397;0.7301806152670621;-0.2157720073387125;1.1418311030657597;0.7613880873138887
2.517398;1.1355277008859177;0.9259970846311356;0.8155582830710946;0.2549544812504118;0.22445916501657556;10.001191111782715;0.8335262195636604;1.0449357246745057;0.7300908282260052;-0.21603900709036122;1.1419704358566762;0.7613767638101668
2.527398;1.1356596306886144;0.9259989519937196;0.8154622954891796;0.25532924338551516;0.22476229360235744;10.001209207215867;0.8335264835633044;1.0449365512443414;0.7300010385488328;-0.21630500683842424;1.1421098104771241;0.7613652707730189
2.537398;1.1357900015509443;0.9259999332777651;0.8153666804044987;0.2557025959165961;0.2250644084159901;10.0012271683671;0.8335267143158703;1.0449372624811903;0.7299122446532244;-0.21657100658399744;1.1422492204538877;0.761354848079808
2.547398;1.135921086734082;0.9260017502843478;0.8152713299295589;0.2560751673187287;0.2253656141696201;10.001245032056515;0.8335269095936851;1.0449378618450265;0.729823445180859;-0.21683600632783212;1.1423876602061438;0.7613442501004183
2.557398;1.1360515825299995;0.9260031434651912;0.8151760793448849;0.25644749895206215;0.2256666472840139;10.00126283773666;0.8335270674932707;1.0449383533293548;0.7297346387131604;-0.21710000607022248;1.142526125072352;0.7613334741571612
2.567398;1.1361821514849983;0.9260049268789793;0.8150811769316454;0.256818714755842;0.22596660647412944;10.001280623649347;0.8335271867695989;1.0449387407592763;0.7296458238422286;-0.21736400581109883;1.1426636107788837;0.7613228034216405
2.577398;1.1363115464124207;0.926005021158909;0.8149856930208044;0.2571876181585417;0.22626468785360665;10.001298424871592;0.8335272670939758;1.0449390274995785;0.7295569994541093;-0.2176270055501411;1.1428011126622841;0.7613119514580327
2.587398;1.136441322150187;0.9260063583645147;0.8148910967055832;0.2575578294320985;0.22656376829229616;10.001316263498433;0.8335273089015808;1.0449392162767013;0.7294691649627508;-0.2178890052868762;1.142938625334094;0.7613018755277953
2.597398;1.1365711804658887;0.9260080821925254;0.8147968494359961;0.25792691999844136;0.2268617693944865;10.001334139989511;0.8335273129082774;1.0449393090866135;0.7293813203032101;-0.21815100502093204;1.1430761427016687;0.761291902892506
2.607398;1.136700165198261;0.9260097247198082;0.8147032230845075;0.258293709144415;0.22715784349576731;10.001352042447596;0.8335272798050137;1.0449393077998848;0.7292934651863177;-0.21841200475221378;1.1432126579384734;0.7612817458443077
2.617398;1.1368289300772665;0.92601097610996;0.8146094731796061;0.2586609396231458;0.22745427358334536;10.001369960864587;0.8335272101572222;1.0449392151881973;0.7292065981274622;-0.21867300448078278;1.1433491636416475;0.7612726463993987
2.627398;1.1369571149091882;0.92601096864;0.8145150920039231;0.25902633320301804;0.22774912770744374;10.001387887254994;0.8335271041430853;1.0449390352306103;0.7291187162147839;-0.21893200420673853;1.1434846526329643;0.7612621108817013
2.637398;1.137086327758025;0.9260130238180115;0.8144218479314957;0.2593921577799506;0.2280440777737993;10.001405808323213;0.8335269614968209;1.0449387720638375;0.729031815759414;-0.2191920039301701;1.1436201189755784;0.7612529141476087
2.647398;1.1372146573730006;0.926014997141493;0.8143292237315187;0.259755675282977;0.22833709811300165;10.001423704783482;0.8335267818711217;1.0449384285688355;0.7289448933125741;-0.21945000365102732;1.143755558263957;0.7612432328027398
2.657398;1.1373421012931613;0.9260161324129855;0.8142365560310715;0.26011929660904787;0.22863030943339427;10.001441556952972;0.8335265652868288;1.0449380057891358;0.7288589462584477;-0.21970800336905538;1.143889967288998;0.7612345983157092
2.667398;1.1374696105165103;0.9260160656105045;0.8141428431299139;0.2604826201582732;0.22892316722790876;10.001459351911887;0.8335263123309866;1.0449375025847591;0.7287719726761905;-0.2199660030837913;1.1440253438981958;0.7612250948485308
2.677398;1.1375971800096452;0.9260179598207959;0.8140508669935874;0.26084398681036225;0.22921421388097712;10.001477094780928;0.833526023721975;1.0449369153864392;0.7286859709363205;-0.2202220027945232;1.14415868710032;0.7612160580463783
2.687398;1.1377248033907184;0.9260198515694124;0.8139589025204453;0.2612054328534115;0.22950524124660837;10.001494818953855;0.8335256999594974;1.0449362392639048;0.7285999396079349;-0.22047800250044305;1.1442929965972402;0.7612071073847362
2.697398;1.137851518739439;0.9260212676133975;0.81386721865044;0.26156577512383106;0.22979540446803198;10.001512586110941;0.8335253418312498;1.0449354698272222;0.7285138776385868;-0.22073400220095926;1.1444262722692866;0.7611982425393475
2.707398;1.1379782729723393;0.9260218403825397;0.8137748127153023;0.2619246134425195;0.23008416208791552;10.001530476143316;0.8335249510403748;1.0449346044055738;0.7284287843711398;-0.2209890018957008;1.1445595148140706;0.7611901297697321
2.717398;1.1381041047127392;0.9260231327725353;0.8136837433881644;0.2622827241481146;0.2303723919021126;10.001548569817537;0.8335245303847143;1.044933642405438;0.7283436593939773;-0.22124300158427668;1.1446917263136507;0.761181810792168
2.727398;1.1382299632616473;0.9260244029557256;0.8135926768617453;0.2626409152312578;0.2306606131369742;10.001566927876324;0.8335240837171564;1.0449325851977045;0.7282585023763692;-0.2214970012662848;1.144823909362983;0.7611735757850661
2.737398;1.1383558439729748;0.9260248189650894;0.8135008814997665;0.26299760310512166;0.23094743714423274;10.001585572156166;0.8335236157300043;1.0449314356883834;0.7281733127772559;-0.22175000094153946;1.1449560655402509;0.7611651337059853
2.747398;1.1384820392379869;0.9260268166860499;0.8134102834955408;0.26335438600740846;0.2312342105801964;10.001604479665168;0.8335231312746807;1.044930197910291;0.7280880898460185;-0.22200200061003164;1.1450881944883384;0.7611564836454136
2.757398;1.1386069922427065;0.9260282995390134;0.813320148250316;0.26370921680119247;0.23151945358371326;10.001623597071125;0.833522634485465;1.0449288764254;0.7280038330124838;-0.22225400027165682;1.1452192943139872;0.7611488729757618
2.767398;1.138731947734746;0.9260285490743153;0.8132289498145274;0.26406374971907404;0.23180436787523837;10.001642861935437;0.8335221283865074;1.044927475475352;0.7279195418008122;-0.22250499992636893;1.1453503630780981;0.7611410527599188
2.777398;1.1388562409398595;0.9260295325393957;0.8131388839892756;0.2644183955691359;0.2320894505685063;10.001662212720383;0.8335216149535143;1.0449259985878296;0.7278352154600418;-0.2227559995746587;1.1454804003236918;0.7611333145655068
2.787398;1.1389802245543275;0.9260308475192202;0.8130493387720256;0.2647710654671587;0.23237279726075177;10.00168158854348;0.8335210955016136;1.0449244488663165;0.7277518528874509;-0.22300599921765474;1.1456104074000562;0.7611263206099553
2.797398;1.1391041902934036;0.9260313083971061;0.8129590589200796;0.26512222761136384;0.2326547613820844;10.00170093047349;0.8335205714948435;1.0449228291899362;0.7276674524489014;-0.2232549988568871;1.145740386432219;0.7611181555031292
2.807398;1.1392284295107797;0.9260329766564688;0.8128696405416272;0.26547468857781603;0.23293774845162885;10.001720188660094;0.8335200450688944;1.0449211421266398;0.7275840118385877;-0.2235039984940153;1.1458703388667182;0.7611110216420184
2.817398;1.1393513857040862;0.9260341381119623;0.8127806833058909;0.2658251914774949;0.2332192193094283;10.001739326297145;0.8335195185526887;1.0449193907429986;0.7275005283958323;-0.22375199813056681;1.1459992643175962;0.7611036669702479
2.827398;1.1394743038471704;0.9260344512121484;0.812690992602688;0.2661741850917838;0.23349931511706878;10.001758315546871;0.8335189937979813;1.0449175802784576;0.7274169996688117;-0.22399999776776652;1.146128160671295;0.7610963830636549
2.837398;1.1395965196342412;0.9260355088999536;0.8126024335509037;0.2665232858317591;0.23377959200492315;10.001777131938221;0.8335184721362318;1.0449157189909108;0.7273344239112445;-0.22424699740656673;1.1462560255520104;0.7610898290762919
2.847398;1.1397186855794017;0.9260365535482141;0.8125138713642043;0.2668724616645858;0.23405988964281096;10.001795746688487;0.8335179545581101;1.04491381783807;0.7272518002881984;-0.22449299704793832;1.146383857275903;0.7610830461940677
2.857398;1.1398405024359934;0.9260367338727169;0.8124247716242691;0.26721928199054823;0.23433813888849925;10.00181411508371;0.8335174419186084;1.0449118897592715;0.727169129019883;-0.2247389966932534;1.1465116546802028;0.7610763260574698
2.867398;1.139961609188644;0.9260376558742432;0.812336802455475;0.2675662084392231;0.23461657535442512;10.001832170581002;0.8335169353969722;1.0449099487046625;0.7270864117103456;-0.22498399634441676;1.1466394173650771;0.7610693693346259
2.877398;1.1400833198619185;0.9260397621524326;0.8122494192145373;0.26791113987854304;0.23489308606065967;10.001849831102971;0.833516436923583;1.0449080084738893;0.7270036512869351;-0.22522799600361684;1.1467661465190102;0.7610621705398634
2.887398;1.140203363626043;0.9260389606055418;0.8121606560883579;0.2682566528486775;0.23517039897458555;10.001867009419096;0.8335159487423554;1.0449060818906688;0.7269218511822875;-0.22547199567288706;1.1468928448973568;0.761055975476393
2.897398;1.1403243087856787;0.9260405610347197;0.8120733483782812;0.2686013961610848;0.23544679945971342;10.001883617209124;0.8335154723201523;1.0449041808073407;0.7268400145143923;-0.2257159953538031;1.1470195156511613;0.761049824647407
2.907398;1.1404439516649807;0.9260404320185976;0.8119854519887973;0.2689438067199677;0.23572137167458357;10.0018995695854;0.8335150081396768;1.0449023167522464;0.7267581439809973;-0.2259589950474957;1.1471451610089907;0.7610434177481762
2.917398;1.1405638463220371;0.9260414891806261;0.811898427942029;0.2692875236034581;0.23599698568144925;10.001914796748814;0.8335145565584072;1.044900501465969;0.7266762420553756;-0.22620099475482405;1.1472707820167982;0.7610367520433097
2.927398;1.1406837028805892;0.9260432532401398;0.8118120736138551;0.2696289066226238;0.2362705105562509;10.00192924447356;0.833514118464521;1.0448987467900979;0.7265953108183887;-0.2264429944764052;1.147396379297573;0.7610310792344229
2.937398;1.140802574451244;0.9260429104371761;0.8117246060218404;0.26997001632683004;0.23654395075050277;10.001942859122446;0.8335136951132764;1.044897064006831;0.7265133515820243;-0.22668399421252572;1.1475209531564903;0.7610241937405239
2.947398;1.140921125691189;0.9260437081550582;0.8116384053553903;0.27031074587654175;0.23681707656446985;10.001955585707469;0.8335132874408234;1.044895463003414;0.726432364967332;-0.22692399396319068;1.1476455029971495;0.7610180059311363
2.957398;1.1410389996353;0.9260431597821305;0.8115515492722869;0.2706496272087707;0.2370886767916148;10.001967382373834;0.8335128958042218;1.0448939517191458;0.7263523517664372;-0.22716399372819185;1.1477700275916485;0.7610128149927425
2.967398;1.1411568562182763;0.9260437629863628;0.8114657576715938;0.27098897405231226;0.23736064338276294;10.001978224205907;0.8335125206807531;1.0448925362426693;0.7262713135614606;-0.2274039935069672;1.1478935259519778;0.7610067141242012
2.977398;1.1412746956383533;0.9260434719852224;0.8113792360564183;0.2713268225408015;0.23763125684606373;10.00198809093588;0.8335121634573294;1.0448912216569826;0.7261912518850611;-0.22764199329851406;1.1480179980916514;0.7610010161370487
2.987398;1.1413925173995971;0.9260443317458845;0.8112937744926518;0.2716651356975436;0.23790223906798938;10.001996957315203;0.8335118264202688;1.0448900131859973;0.7261101671237986;-0.22787999310158263;1.148140445762442;0.7609944119889128
2.997398;1.141509367134223;0.9260438266194524;0.8112078460203836;0.2720007510364612;0.23817102084121325;10.002004799434673;0.8335115123032096;1.044888916413211;0.7260300585975135;-0.22811799291482035;1.1482638726559178;0.7609888126946581
3.007398;1.141626202753873;0.9260444720725098;0.8111229732552461;0.2723368292426993;0.23844017440559556;10.002011604687842;0.8335112240915098;1.0448879364360444;0.7259509250998516;-0.22835499273662974;1.1483862835958947;0.7609839206757515
3.017398;1.1417430287569619;0.926045058300644;0.8110380933693982;0.27267299389722593;0.2387093720309361;10.002017367333911;0.8335109650029331;1.0448870773953738;0.7258707653690235;-0.22859199256510673;1.1485086834613727;0.7609781299056783
3.027398;1.1418588945480028;0.9260442827106303;0.8109527402397246;0.27300645729082185;0.23897637440836275;10.002022081382828;0.8335107383899542;1.0448863424817052;0.7257915783731975;-0.22882699239834017;1.1486310770878385;0.760972748539454
3.037398;1.1419747594168188;0.9260446635036738;0.8108684369179916;0.27334038182899406;0.23924375356801417;10.002025741523902;0.8335105474030723;1.0448857335414667;0.7257123628781181;-0.2290629922346185;1.1487524700141734;0.7609677252360032
3.047398;1.1420906281062897;0.9260441552096795;0.8107833888958054;0.27367280246528064;0.239509790548897;10.002028338077112;0.8335103941667109;1.044885251166154;0.7256331169276931;-0.2292979920722204;1.1488738685606545;0.7609624599558873
3.057398;1.1422065054190522;0.9260448073700519;0.8106993880739027;0.2740056822756869;0.23977620618803938;10.002029846697441;0.8335102791577363;1.0448848958047194;0.7255538382021679;-0.2295319919092765;1.1489952789436084;0.760956953911683
3.067398;1.1423214411032414;0.9260437278604102;0.8106145784405828;0.2743370658238045;0.24004149169281205;10.002030225137341;0.8335102015365297;1.0448846681397048;0.7254755244101799;-0.22976499174404638;1.1491157068881135;0.760952162087446
3.077398;1.1424357372430924;0.9260433524232989;0.8105308803513617;0.27466854796394036;0.24030698376581117;10.00202941850227;0.8335101598770586;1.0448845679171683;0.7253961728466148;-0.22999799157528694;1.149236158401433;0.7609464818435598
3.087398;1.1425507184470047;0.9260429266253916;0.810446696164615;0.2749976628586287;0.240570248836407;10.002027373896686;0.8335101527043612;1.0448845925863703;0.7253177800972026;-0.23023099140237716;1.149356640416387;0.7609418223490885
3.097398;1.14266477862664;0.926042822014306;0.8103634912572181;0.2753272408787596;0.24083410504302152;10.002024053995232;0.8335101788171544;1.0448847370485432;0.7252393424732336;-0.23046299122514294;1.1494761606398451;0.760936930004274
3.107398;1.1427788808346508;0.9260418378483827;0.8102795320785496;0.27565530596422816;0.2410966229255117;10.002019436956262;0.8335102375989067;1.0448849948870913;0.72516185639734;-0.23069399104357785;1.149595727730831;0.7609327599696104
3.117398;1.142893329586021;0.9260424123365208;0.8101967375118114;0.27598345516165196;0.2413591380361895;10.002013509973358;0.8335103293191422;1.0448853602942711;0.7250833185865297;-0.23092499085780535;1.149715352049349;0.760927712487892
3.127398;1.1430065860914012;0.9260408823079775;0.8101129959914;0.2763104675116573;0.24162090934771174;10.002006260334115;0.8335104548529743;1.0448858289944605;0.7250057264051147;-0.2311549906682202;1.1498350459674251;0.760923393398802
3.137398;1.1431199106660246;0.9260409078073357;0.8100306197148097;0.2766367180841701;0.24188200082140007;10.001997666603733;0.8335106148418198;1.04488639778579;0.7249280780402806;-0.23138499047550254;1.1499538230362847;0.7609191566967692
3.147398;1.1432326531567367;0.9260392280419688;0.8099472198908804;0.27696230878471556;0.242142640636662;10.001987706749453;0.8335108090709156;1.044887063720846;0.7248503723614326;-0.23161399028047777;1.1500726963896557;0.7609147014643854
3.157398;1.143346140090742;0.9260399457551091;0.8098654470513339;0.2772862847680198;0.24240171348169173;10.001976378361443;0.8335110364497047;1.0448878230048906;0.7247726089437019;-0.23184299008396964;1.1501916776453776;0.7609103343920873
3.167398;1.1434590603177122;0.9260385856332973;0.8097823172196128;0.2776108159781354;0.2426613947811001;10.00196370396632;0.8335112953122851;1.0448886699958273;0.724695788130421;-0.23207098988683322;1.150309776438177;0.7609067051478476
3.177398;1.1435708278862695;0.9260367219410015;0.8096996241636035;0.277933374859839;0.24291959812170053;10.001949721878658;0.8335115833918593;1.0448895976318184;0.7246189107730705;-0.23229798969007426;1.1504280001393012;0.7609028618812639
3.187398;1.1436839499870604;0.9260368983158154;0.8096178203388559;0.27825722787988555;0.24317864595422986;10.001934483289796;0.833511897678361;1.0448905986402133;0.7245419779713123;-0.23252498949475858;1.1505463541412597;0.7608991104458654
3.197398;1.1437959283493844;0.9260353574206392;0.8095353940359435;0.2785787341529876;0.243435884578658;10.001918058943756;0.8335122352786972;1.0448916656245433;0.7244649911215798;-0.23275198930177918;1.1506638425685671;0.76089545251064
3.207398;1.1439083128549234;0.9260353878506219;0.8094541278596047;0.2789003296077118;0.243693112777489;10.001900540360054;0.8335125949253749;1.0448927904415235;0.7243879520748214;-0.23297698911184136;1.1507824689644666;0.7608912788156896
3.217398;1.1440195584842248;0.9260337058743752;0.8093722472390545;0.2792195788265039;0.2439485291395125;10.001882024202798;0.8335129772716151;1.0448939647873547;0.7243118630660077;-0.23320298892575608;1.1509002366917234;0.7608884633574183
3.227398;1.1441321682986065;0.9260340724100438;0.8092912703354314;0.2795401273283075;0.24420478382886648;10.001862590533637;0.833513383740627;1.0448951815477918;0.7242357262324838;-0.23342798874464069;1.1510171486605107;0.7608854467104614
3.237398;1.1442429811059256;0.9260318967924271;0.8092094229848394;0.27985918287677786;0.24446010790751055;10.001842295388444;0.8335138155478795;1.044896435064173;0.7241595432322783;-0.23365198856981742;1.1511352070279048;0.7608822333824343
3.247398;1.144354567357846;0.9260317668391944;0.8091288999592896;0.2801778503006259;0.2447149150670623;10.00182118114361;0.8335142737112025;1.0448977205275063;0.7240833155827351;-0.23387498840274795;1.1512524136047024;0.7608788268647925
3.257398;1.1444656081840976;0.9260299527667233;0.8090473802896743;0.28049586617931793;0.2449692538211775;10.001799290819758;0.8335147594687724;1.044899033226321;0.7240070452501131;-0.23409898824512945;1.1513687700959083;0.7608758441287589
3.267398;1.1445767630151138;0.9260285123656867;0.8089662028626728;0.2808127565240297;0.2452225660461998;10.001776676604795;0.8335152745352031;1.0449003675726192;0.7239317348886802;-0.23432098809883906;1.1514862776963588;0.7608733147670692
