time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.277398;1.144688029343074;0.9260286651390754;0.8088864402174037;0.28112889764670307;0.2454751779698185;10.001753402769207;0.8335158212628431;1.044901716663986;0.7238563878993237;-0.2345429879656359;1.1516029368583711;0.7608709026292122
3.287398;1.1447991064923309;0.9260276054067251;0.8088058564032609;0.28144390763506233;0.24572681716610092;10.001729541893603;0.8335164027419797;1.0449030729044957;0.7237810084681895;-0.23476498784690217;1.151719747414723;0.7608686085540634
3.297398;1.1449096240382481;0.926027307134792;0.8087264378052674;0.28175901747705784;0.24597863479500123;10.001705165000473;0.8335170225751414;1.0449044289879532;0.7237056013678976;-0.23498598774362525;1.1518357088094975;0.760866124856476
3.307398;1.1450202365181212;0.9260258088932997;0.8086460083545364;0.2820738411262915;0.24623014927404435;10.0016803338797;0.8335176843365506;1.044905778554899;0.7236301715398931;-0.2352059876566076;1.1519528206182326;0.7608634522169304
3.317398;1.1451299836349833;0.9260242375062803;0.8085662277827877;0.28238632640523503;0.2464797717449831;10.00165509981496;0.8335183910590621;1.0449071158507477;0.7235557238264424;-0.2354259875867644;1.152069082909606;0.7608618520913848
3.327398;1.1452398150260423;0.9260235324821108;0.8084872403147004;0.2827004914753862;0.24673080364924194;10.001629503499494;0.8335191449660251;1.0449084340436148;0.7234812628303949;-0.23564498753529597;1.1521854956002706;0.7608600659790655
3.337398;1.145349723465272;0.9260223961469479;0.8084079098632735;0.2830119358134656;0.24697940146139688;10.001603577607206;0.833519947200511;1.0449097238196792;0.7234067925217602;-0.23586398750366222;1.1523010574024124;0.760858405398028
3.347398;1.145459700234247;0.9260225153910906;0.8083297053512823;0.2833238405035677;0.24722834219760986;10.00157735906418;0.8335207974705384;1.0449109742685256;0.7233323155691264;-0.2360829874934436;1.1524167656431814;0.7608568723797283
3.357398;1.1455687807145571;0.9260209951014481;0.8082507700785336;0.28363423739104243;0.24747611445981352;10.001550904666013;0.833521694397742;1.0449121748198893;0.7232578330833016;-0.23630098750611156;1.1525326163679335;0.7608551573497367
3.367398;1.1456788674086826;0.9260203712156053;0.8081719673708777;0.283944711312825;0.24772368984457177;10.00152429699353;0.8335226365603644;1.0449133156595398;0.7231843452987626;-0.23651798754278094;1.1526486033315495;0.7608542095970395
3.377398;1.1457870866583528;0.9260197032607117;0.8080944979452057;0.28425442472765594;0.24797095837009264;10.001497636999572;0.8335236229621565;1.0449143868643236;0.7231098524542213;-0.23673498760415934;1.15276371677435;0.7608524372985647
3.387398;1.1458962983845948;0.926019095395631;0.8080164335637328;0.2845626184232778;0.24821663919680784;10.001471027316276;0.8335246522579983;1.0449153781844611;0.7230363550960575;-0.23695098769075967;1.1528789441896607;0.760851428819345
3.397398;1.1460045866494677;0.9260180725471076;0.8079387124228486;0.28486966858161006;0.24846147648621397;10.001444554768458;0.8335257213995453;1.044916279883323;0.7229628540812725;-0.2371659878031647;1.152994273046631;0.7608502323458594
3.407398;1.1461129033192698;0.9260183190524331;0.8078621367738356;0.2851771638321485;0.2487066520036269;10.001418283311237;0.8335268252355346;1.04491708351917;0.7228903505310046;-0.23738198794213075;1.1531086928120664;0.7608504210254898
3.417398;1.146221245339105;0.9260173989202601;0.8077845872460929;0.2854843506862996;0.24895151120763254;10.001392259802433;0.8335279571252739;1.044917782263696;0.7228168455084908;-0.23759598810852467;1.153224194380914;0.7608491583248521
3.427398;1.1463286536383164;0.9260164331444394;0.807707719497287;0.2857891687377793;0.24919446800344366;10.001366521104597;0.8335291093314059;1.0449183709622356;0.722744339556465;-0.23781098830320685;1.1533387681647054;0.7608492791608331
3.437398;1.1464363734412302;0.9260167317119653;0.8076317971594851;0.2860952702852438;0.2494384405268101;10.001341095077352;0.8335302734740159;1.0449188460919807;0.7226718327128244;-0.23802398852696316;1.1534524031368996;0.7608488940901944
3.447398;1.1465438078953147;0.9260158604213421;0.8075551136185036;0.2864002117611493;0.2496814293443872;10.001316001732947;0.8335314412445815;1.0449192064173405;0.7225993249260175;-0.23823698878035962;1.153567087243759;0.760848625623559
3.457398;1.146651244414604;0.9260166299187569;0.8074799142690791;0.28670437099457197;0.24992370369458178;10.00129125701803;0.8335326046508296;1.0449194539830682;0.7225268160879433;-0.23844998906350398;1.153680808122444;0.7608484717603484
3.467398;1.146757720601861;0.9260157598670257;0.807404014668601;0.2870069939304834;0.2501648183528605;10.00126687489812;0.8335337560505021;1.0449195936329743;0.7224543057462116;-0.2386619893760669;1.1537945538669636;0.7608481170193699
3.477398;1.1468644809194655;0.9260153112280065;0.8073283354805771;0.28730930016690703;0.25040556832216687;10.001242868693543;0.8335348883982406;1.0449196314260842;0.7223827933311292;-0.23887398971758372;1.1539073138767886;0.7608488221417492
3.487398;1.1469709310199385;0.9260161282433245;0.807254030582842;0.2876111905942467;0.25064599983794655;10.001219253530383;0.8335359953778165;1.044919574180866;0.7223112789008272;-0.2390849900876651;1.1540200787905062;0.7608493211925582
3.497398;1.1470764053157265;0.926015303841878;0.8071790324034871;0.28791153773175476;0.2508852785437359;10.001196049834949;0.8335370712219946;1.0449194304000764;0.7222397635262682;-0.2392949904859353;1.1541328397055206;0.7608496111556431
3.507398;1.1471821477675959;0.926014522494303;0.8071039311315631;0.28821278010918283;0.2511252606210719;10.00117328692023;0.8335381107793964;1.044919210587265;0.7221682492021404;-0.23950499091186764;1.1542455880094267;0.760850004485731
3.517398;1.1472875613941358;0.9260153807872332;0.807030534647484;0.28851238275765756;0.25136386883524825;10.001151003406928;0.8335391100513336;1.0449189258120788;0.7220967387357837;-0.23971499136475438;1.1543583158733552;0.7608505008297786
3.527398;1.1473932279541894;0.9260154349004973;0.8069563011188596;0.2888112830669323;0.25160179436103797;10.001129246126695;0.8335400662863358;1.0449185857411554;0.7220262355392664;-0.2399239918437463;1.1544700168187165;0.7608517340144606
3.537398;1.1474975967283738;0.9260146840604411;0.8068823195939238;0.28910937972424605;0.25183929015710993;10.001108072457445;0.8335409774663088;1.0449181979066284;0.7219557433850199;-0.24013199234782595;1.1545816861564493;0.7608527536781311
3.547398;1.147601914211183;0.9260143434687597;0.8068087719063178;0.2894063008824475;0.252075759757;10.001087554899257;0.8335418423201391;1.044917768496217;0.7218852660667497;-0.24033999287571553;1.1546933213161252;0.7608538733264347
3.557398;1.1477064732968147;0.9260152500174641;0.8067361810021185;0.2897044851811601;0.2523132637975227;10.001067782243041;0.8335426609543662;1.0449173034058816;0.7218148068991016;-0.24054799342580535;1.1548039214778263;0.7608550903613958
3.567398;1.1478100238231812;0.9260144968332777;0.8066628931394987;0.2900011133432327;0.25254962049616814;10.001048851467297;0.8335434347742788;1.044916808760623;0.7217443688464931;-0.24075499399627162;1.1549144861103537;0.7608560854580256
3.577398;1.147913228326781;0.9260141493300482;0.8065902427284947;0.29029571893106254;0.2527842778150598;10.001030851829503;0.8335441654639069;1.0449162913669223;0.7216739553286801;-0.2409619945853196;1.155025013589493;0.7608571721158858
3.587398;1.1480166779516816;0.9260150408163632;0.8065185412435235;0.2905915872593323;0.2530199671969308;10.001013852901309;0.8335448543862295;1.0449157590426574;0.7216045708048842;-0.24116799519132012;1.1551355010798248;0.7608589801646088
3.597398;1.1481197871417759;0.9260151152032595;0.8064464107388044;0.2908850577513956;0.25325362973122817;10.000997903658574;0.833545502912112;1.0449152204229888;0.7215352209346855;-0.2413729958128285;1.1552449451453186;0.7608605585898285
3.607398;1.1482221930838274;0.9260147345661798;0.8063744240728673;0.29117819121099464;0.2534871425333785;10.00098303705968;0.8335461127698778;1.0449146846186628;0.721465912500419;-0.24157799644852462;1.1553543413125964;0.7608622220074965
3.617398;1.1483245628102963;0.9260155900426703;0.8063035891485709;0.2914717416316584;0.2537210177789807;10.000969272172744;0.8335466860348287;1.0449141610456312;0.7213966530061973;-0.2417829970970331;1.1554636826958489;0.7608639678974704
3.627398;1.1484266088847244;0.9260156212023701;0.8062323175954738;0.2917628937464334;0.25395287066956196;10.00095661489321;0.8335472249978221;1.0449136592069663;0.7213274498628837;-0.24198699775681828;1.1555719602729355;0.7608654756727494
3.637398;1.1485289270870025;0.9260156586362648;0.8061609185067692;0.2920549341644511;0.25418543433963736;10.00094506053553;0.8335477317368334;1.0449131883272165;0.7212593096955379;-0.24218999842627428;1.1556811648848895;0.7608676902867
3.647398;1.1486302750149768;0.926015235230599;0.8060898610779874;0.29234579339093864;0.25441718466971946;10.00093459323707;0.8335482075961607;1.0449127568092775;0.7211912382547683;-0.24239299910374465;1.1557892884524614;0.7608699795754981
3.657398;1.1487316158156526;0.9260164139379141;0.8060202682988434;0.2926358542625115;0.25464824421255505;10.000925182502389;0.8335486531508645;1.044912371458949;0.7211232403806913;-0.24259599978747803;1.1558963238506925;0.7608723426357036
3.667398;1.1488326620238158;0.9260163843041784;0.8059498974405287;0.29292474321411477;0.2548783528038589;10.000916782790165;0.8335490683879789;1.0449120370852727;0.7210553198275845;-0.2427980004756511;1.1560042644145663;0.7608744605560656
3.677398;1.148933051177857;0.9260158818533822;0.8058796439562954;0.2932133023730023;0.2551083240217483;10.0009093326185;0.8335494526583406;1.0449117566809314;0.7209874792662232;-0.24300000116631898;1.1561111037540721;0.7608766524220464
3.687398;1.1490344040183862;0.9260174472197161;0.8058105815220439;0.2935022988412898;0.25533846427598544;10.000902753748234;0.8335498045435054;1.044911531231388;0.7209197201058654;-0.24320100185739318;1.1562178364648419;0.7608785983919834
3.697398;1.1491348106097714;0.9260173229362986;0.8057407778971406;0.29378975036174193;0.2555674705953207;10.0008969569872;0.8335501218851991;1.0449113593892292;0.7208530421941571;-0.24340100254679328;1.156324459528554;0.7608812440644208
3.707398;1.1492342723898255;0.9260167266121336;0.8056712903230421;0.29407603369691276;0.2557956685245696;10.000891848369102;0.8335504020599505;1.044911238499176;0.7207864441305988;-0.24360200323266054;1.156429972977549;0.7608842801029424
3.717398;1.1493347032896297;0.926016969786237;0.8056019175423899;0.29436238627882827;0.2560237062765096;10.000887329613466;0.8335506421239043;1.0449111663036887;0.7207199241017698;-0.24380100391349477;1.1565353793757112;0.7608867452600718
3.727398;1.1494341942689514;0.9260179540586672;0.8055339104394227;0.29464794784362663;0.2562512582371838;10.000883302998794;0.833550838494938;1.0449111413057692;0.7206534805876106;-0.24400000458806193;1.1566406831176357;0.7608892791844039
3.737398;1.1495337024706795;0.9260177040295072;0.8054648761224539;0.29493319623951103;0.25647852506562613;10.000879682923737;0.8335509865230127;1.0449111623596385;0.7205871127863929;-0.24419900525507382;1.156745889629656;0.7608918824959432
3.747398;1.1496322709971343;0.9260169667577526;0.8053961293181312;0.29521727624892946;0.2567049746290559;10.000876398812322;0.8335510804576014;1.0449112289517832;0.7205208208514001;-0.2443970059128876;1.1568500045134011;0.7608942350219882
3.757398;1.1497318091183681;0.926017429395607;0.8053277922145093;0.2955002037968166;0.2569301930946321;10.000873389120573;0.8335511139251339;1.0449113416807572;0.7204556058289957;-0.2445950065594218;1.1569550339606696;0.7608976051605795
3.767398;1.1498304026228408;0.9260182450131805;0.8052604597576758;0.29578355612270973;0.2571559787210104;10.000870604063063;0.8335510804037558;1.0449115022748658;0.7203904690623408;-0.24479200719220834;1.1570589862257625;0.7609007244651034
3.777398;1.149929005758399;0.9260181902954006;0.8051923904061248;0.29606536915760345;0.25738040948663543;10.000868016799314;0.8335509735560127;1.0449117130957373;0.7203254112941467;-0.2449890078084921;1.1571618720248127;0.7609039141307423
3.787398;1.1500266620626798;0.9260172651223525;0.805124245686002;0.2963472288273466;0.25760507804477545;10.00086562690845;0.8335507877481093;1.0449119762934644;0.7202604322824582;-0.24518500840556814;1.1572657038762957;0.7609068511727941
3.797398;1.1501252832357918;0.9260175348006386;0.8050564761642903;0.2966279325137598;0.2578285092891448;10.000863453290306;0.8335505183125103;1.044912293396569;0.7201955311221303;-0.24538100898124293;1.1573684961838804;0.7609098551938173
3.807398;1.150222956455224;0.9260181551822373;0.80498968042021;0.2969090568080943;0.25805250012558484;10.000861524533478;0.8335501613817151;1.044912665335771;0.7201317065825112;-0.24557700953396727;1.1574712654774881;0.7609138692052069
3.817398;1.1503206348310184;0.9260179034579061;0.8049221214673576;0.29718863962524383;0.2582751275353902;10.00085986960311;0.8335497137427779;1.0449130917186946;0.720066957081752;-0.24577201006273366;1.1575730292111386;0.7609166729234955
3.827398;1.1504176513055653;0.9260171454359765;0.8048545757764448;0.29746789073579577;0.2584975891053231;10.0008585068232;0.833549172902941;1.0449135697376972;0.7200032807489298;-0.24596601056708559;1.157675803907966;0.7609201543087875
3.837398;1.150515325853713;0.9260172182480265;0.8047872732391772;0.2977463634257494;0.2587191965793121;10.000857436484306;0.8335485373343398;1.0449140943654385;0.7199396759273811;-0.2461600110471411;1.1577776043527621;0.7609236860680013
3.847398;1.1506120365448236;0.9260180177378654;0.8047212502926627;0.298024034223689;0.25894029181407496;10.000856646460646;0.8335478064521336;1.0449146599418253;0.719876141533989;-0.24635301150343608;1.1578794439908529;0.7609269417051192
3.857398;1.1507077809288024;0.9260167235397083;0.8046540512780308;0.2983013744965438;0.25916128374562536;10.00085612389244;0.8335469802487624;1.0449152618672644;0.7198136768547259;-0.24654601193660125;1.1579803357883913;0.7609311885119392
3.867398;1.1508047617875274;0.9260166109417266;0.804586975980533;0.2985784058395322;0.25938169345343576;10.00085585830788;0.8335460588620931;1.044915897134706;0.7197502812990146;-0.2467390123471282;1.1580822932882173;0.7609345326891164
3.877398;1.1509004772628666;0.9260160133592249;0.8045203177945456;0.2988534142958924;0.25960059351923814;10.000855840290214;0.833545042025653;1.0449165636791038;0.7196879543439825;-0.24693101273551493;1.1581833312844683;0.7609385400749741
3.887398;1.1509961735239276;0.9260153910327789;0.8044535962877022;0.29912847967913103;0.259819508245399;10.000856069690373;0.8335439286479174;1.044917259539466;0.7196256953194744;-0.2471230131025617;1.1582844654276914;0.7609425866477185
3.897398;1.1510921410599457;0.9260159578106532;0.804387653013206;0.29940482212881864;0.2600394299466171;10.000856567866032;0.8335427168059006;1.0449179823047297;0.7195635032404503;-0.24731401344938422;1.1583857114068865;0.7609463454226779
3.907398;1.1511877910581898;0.9260160491409992;0.8043214432793578;0.29967755405274865;0.2602562444438204;10.000857375255524;0.8335414040720649;1.044918728561002;0.7195013771233475;-0.24750501377722878;1.1584860844741744;0.7609501394918367
3.917398;1.1512824584457926;0.9260149113697855;0.8042547668313295;0.2999515499965501;0.260474335524782;10.00085853345693;0.8335399878133252;1.044919493113386;0.7194393163175972;-0.24769501408732916;1.158586599188912;0.7609536428694333
3.927398;1.1513773900653232;0.9260145083345179;0.8041884484253347;0.3002239979399846;0.26069097740770536;10.000860071132665;0.8335384652904668;1.044920268827937;0.7193783201313879;-0.24788501438072233;1.1586872693812047;0.7609581266385056
3.937398;1.151471998040284;0.9260141227789769;0.8041222677083858;0.30049565248286086;0.26090695727088625;10.000862007511826;0.8335368339849468;1.044921047730548;0.7193163869646406;-0.2480740146580027;1.1587881087846734;0.7609613752819613
3.947398;1.151565912076413;0.9260141112909162;0.8040567871473002;0.30076856463661705;0.26112413843725185;10.000864364697454;0.8335350921396285;1.044921822055675;0.719255513810602;-0.24826301491934252;1.1588881317649102;0.7609656072526914
3.957398;1.151660458234386;0.9260141263652356;0.8039907742381277;0.3010390978360617;0.26133906000732443;10.00086717223305;0.8335332390046416;1.044922584345978;0.7191946966462504;-0.24845101516486837;1.1589883525012585;0.7609695534508597
3.967398;1.1517543116821303;0.926013678326976;0.8039247238405903;0.30130928915965816;0.2615537889728846;10.000870461856012;0.8335312749237699;1.0449233274062226;0.7191339314078973;-0.24863901539494468;1.1590887828456247;0.7609735432515118
3.977398;1.1518468892687541;0.9260124263163476;0.8038587429274622;0.30157867107795716;0.2617680502639906;10.000874260280895;0.8335292015476521;1.044924044406568;0.7190732147758543;-0.24882701561014373;1.1591894308851913;0.7609775796295294
3.987398;1.151940694069063;0.9260124111723859;0.8037928546622859;0.301847740193716;0.2619817049038804;10.000878581570921;0.8335270219088711;1.0449247289901074;0.7190135441846685;-0.2490140158111895;1.1592903008861655;0.7609822819710798
3.997398;1.1520335262474044;0.9260128093708686;0.8037278793593469;0.3021172209632093;0.26219588053426474;10.000883417304255;0.8335247402954338;1.0449253754362315;0.7189539172084777;-0.24920001599905225;1.1593903935712129;0.7609867046324504
4.007398;1.152126053029569;0.9260124111468583;0.8036623026298934;0.3023843098404878;0.2624079910481772;10.000888734476549;0.833522362065416;1.0449259782494922;0.718893331222003;-0.24938701617503342;1.1594907059705613;0.7609905566758907
4.017398;1.1522188612366995;0.926012036249909;0.803596428016442;0.30265229713419983;0.26262075719939926;10.000894488494998;0.8335198932542757;1.0449265314332619;0.7188337838092063;-0.2495720163406255;1.1595912315232573;0.7609947429407462
4.027398;1.1523116557310378;0.9260120776957727;0.8035308025504959;0.30291911426398094;0.2628324486563119;10.000900633553432;0.8335173400348712;1.0449270286180077;0.7187742731464659;-0.2497570164972892;1.1596909613778799;0.7609989709807633
4.037398;1.1524031832632085;0.9260113358610755;0.8034652576755394;0.3031851250034891;0.263043664102614;10.000907117779542;0.83351470845603;1.0449274635253696;0.718715797627977;-0.24994201664645;1.1597908861473258;0.7610041813159105
4.047398;1.1524949802959112;0.9260122278027586;0.8034008173690849;0.30345118771316126;0.26325479390761625;10.00091388131831;0.8335120047465183;1.0449278299530127;0.7186563553906606;-0.25012701678955385;1.1598909964223618;0.7610084793109089
4.057398;1.1525867477277947;0.926012324586316;0.8033355799452934;0.3037157087258517;0.263464519214397;10.000920869142298;0.8335092356996558;1.0449281218281563;0.7185979445688102;-0.2503110169279367;1.1599912822232306;0.7610134186340701
4.067398;1.1526775221948338;0.9260116334880625;0.8032702198227414;0.3039802722073404;0.263674430567187;10.000928042120027;0.83350640848897;1.0449283335456547;0.7185385637431531;-0.2504940170627253;1.1600917329673344;0.7610171031984584
4.077398;1.1527689159238095;0.9260122388110652;0.8032054188334644;0.3042428440829474;0.26388239038148753;10.000935372762143;0.8335035303761961;1.0449284600213307;0.7184802118840813;-0.25067701719491803;1.1601913379745747;0.7610217439968103
4.087398;1.1528595947083233;0.9260120404096431;0.8031402836562468;0.3045063077549947;0.26409120067334724;10.000942835721805;0.833500608775129;1.044928496603153;0.7184218880606026;-0.25086001732537944;1.160291086644991;0.7610263911899922
4.097398;1.1529502153303566;0.9260134983198725;0.8030764903911048;0.30476898701752847;0.2642992530337018;10.00095040319863;0.8334976511198358;1.0449284394321738;0.7183635911725258;-0.25104201745459687;1.1603909684730038;0.7610307102965665
4.107398;1.1530398150637275;0.9260129397519833;0.8030115239087008;0.3050313403228805;0.2645071625408276;10.000958039292515;0.8334946643643956;1.0449282860601024;0.7183063196016529;-0.2512240175824812;1.160490972946455;0.7610359700918767
4.117398;1.1531302995261954;0.9260136523738571;0.802946907701887;0.30529255362250146;0.2647137836146848;10.00096569364723;0.833491654636213;1.0449280359717963;0.71824807099725;-0.251405017708347;1.16059008902564;0.7610399468256932
4.127398;1.153219748713025;0.9260135681878541;0.8028821841648375;0.3055538158817253;0.26492058575068117;10.00097330373126;0.8334886273703833;1.044927690591583;0.7181908426008214;-0.2515860178309174;1.1606893049883023;0.7610448518283662
4.137398;1.1533091113359732;0.9260139043088949;0.8028177473918152;0.30581391954119996;0.26512630238345075;10.000980803905172;0.8334855878748271;1.0449272523841662;0.7181336320565062;-0.25176601794843895;1.1607886091099306;0.7610494038123718
4.147398;1.15339838119131;0.9260142814581757;0.8027532746766204;0.30607408974137923;0.2653319955745816;10.000988132314417;0.8334825417349281;1.0449267238869757;0.718076438112569;-0.251946018058914;1.1608879901201157;0.7610539272253503
4.157398;1.1534865984692262;0.9260154483906617;0.8026900889485253;0.3063334563540697;0.2655371304736885;10.000995232486737;0.8334794945073024;1.0449261074516858;0.7180192605143181;-0.2521260181602326;1.1609864370572727;0.7610584170165876
4.167398;1.1535747187375285;0.9260157914164064;0.802626135186305;0.30659128820231146;0.26574085266880226;10.001002050486258;0.8334764511208365;1.0449254052806216;0.7179620989688715;-0.2523050182501623;1.1610859389564323;0.7610625376507306
4.177398;1.1536627427979524;0.9260161536112118;0.8025621536738959;0.306849185519883;0.2659445485292617;10.001008533176172;0.8334734157260161;1.0449246196879545;0.7179059521054378;-0.25248301832629333;1.1611844843072063;0.7610672290158826
4.187398;1.153750672117257;0.9260165273577822;0.8024981467456993;0.3071071474653643;0.26614821686179796;10.001014634036782;0.8334703918555539;1.044923753736481;0.7178488171727244;-0.25266201838620256;1.1612820606277945;0.7610712658085322
4.197398;1.153837552097083;0.926016434813255;0.8024343735143753;0.30736392612673247;0.2663509973832097;10.001020319373714;0.8334673822889562;1.0449228116202147;0.7177926901104049;-0.25283901842784706;1.1613806543400926;0.7610755377923393
4.207398;1.1539252957742296;0.9260175594831276;0.8023709696884618;0.30761955908134664;0.26655248285745053;10.00102556573273;0.8334643888795651;1.044921798695039;0.7177365658189236;-0.2530170184497167;1.161478250856913;0.7610800980852633
4.217398;1.1540119882242657;0.9260190555699075;0.8023085378806715;0.30787560421088783;0.2667544665966928;10.00103035388005;0.8334614129565995;1.0449207216421244;0.7176804387369865;-0.2531940184505392;1.1615758356799923;0.761084283997273
4.227398;1.1540976252782311;0.9260188380539527;0.8022452765356684;0.30813008292295;0.2669552359217613;10.001034667662097;0.8334584560672242;1.0449195885210554;0.7176243033774113;-0.2533700184289056;1.1616733962299624;0.7610880981053693
4.237398;1.1541841151605492;0.9260194412687598;0.802182057781102;0.30838463640603814;0.2671557715190799;10.001038494910087;0.833455520614296;1.0449184085863288;0.7175681546304521;-0.25354601838331964;1.1617709226826385;0.7610918769007678
4.247398;1.1542698332892243;0.926019519904036;0.8021188493800925;0.30863884045859635;0.26735608129684363;10.001041825868148;0.8334526102897485;1.0449171919913718;0.717512987739996;-0.2537220183125878;1.161867407536112;0.7610965670046672
4.257398;1.1543551486931911;0.9260195784433924;0.8020558380000349;0.30889225147582555;0.26755569567488363;10.001044652608188;0.8334497299797352;1.044915949011446;0.7174577979239147;-0.25389701821596483;1.161963844991664;0.7611008947171956
4.267398;1.1544403523529285;0.9260199625229862;0.8019931286686878;0.3091444878098389;0.2677542172283197;10.001046968666508;0.833446885104763;1.0449146889133736;0.7174015802837411;-0.25407201809297464;1.1620602303616083;0.7611042525563918
4.277398;1.154525445024587;0.9260202904507745;0.8019303992927685;0.3093967765542362;0.2679527098059318;10.001048766748287;0.8334440811432298;1.0449134193677785;0.717346330152532;-0.25424601794330937;1.1621565592730685;0.7611081934023038
4.287398;1.1546094717672197;0.9260213124691694;0.8018689724923616;0.30964824378527134;0.2681506396536876;10.00105003914969;0.8334413235277325;1.0449121466802904;0.7172910431313054;-0.25442001776688694;1.1622528273228925;0.7611121096604149
4.297398;1.1546936818494726;0.9260210167054723;0.8018062479150454;0.309900235044968;0.26834888307543997;10.001050782185052;0.833438617475358;1.0449108762856103;0.7172367149782568;-0.25459401756387184;1.1623480304979878;0.7611169454282264
4.307398;1.154777492298194;0.9260210443713247;0.8017440614657774;0.31015020863911885;0.26854537437540826;10.001051001412364;0.8334359677971586;1.0449096132324056;0.7171813419372692;-0.25476701733457835;1.162443165443412;0.7611204831810161
4.317398;1.1548611987365223;0.9260209942035877;0.8016818711646931;0.3104002386054626;0.2687418407745394;10.00105071358936;0.8334333787104385;1.044908362413984;0.7171269209805446;-0.2549400170793648;1.1625382292042574;0.7611249442926505
4.327398;1.154945100535091;0.9260212136310023;0.8016197831529737;0.3106499444300334;0.2689378837501241;10.00104994200884;0.8334308533124885;1.0449071282545774;0.7170714495680336;-0.25511201679865175;1.1626322189920524;0.7611281117806595
4.337398;1.1550276678042688;0.9260205250454463;0.8015578544781632;0.31089884077582947;0.2691334410797747;10.001048710190071;0.8334283929598518;1.0449059146422222;0.7170169254447065;-0.2552840164930915;1.1627271320181678;0.7611322078217624
4.347398;1.1551104526999603;0.9260213258273124;0.8014970981070165;0.3111477885145369;0.26932889892095846;10.00104704025502;0.8334259974242822;1.0449047257884643;0.716962346657727;-0.2554560161637967;1.1628209655112878;0.7611362930890407
4.357398;1.155192884448397;0.9260208303324478;0.8014355125125039;0.31139557517912053;0.26952334348819357;10.001044951349844;0.8334236655562153;1.044903567005432;0.716907711399618;-0.25562701581234026;1.1629147169108063;0.7611400342762399
4.367398;1.1552746034209065;0.9260197457138735;0.8013739718663729;0.3116430132572636;0.26971756560421806;10.001042458040882;0.8334213953070432;1.0449024443094501;0.7168530175909504;-0.2557970154403968;1.1630083833768885;0.7611434336119274
4.377398;1.1553569509003332;0.9260194350486025;0.8013127356523366;0.31188968784821736;0.26991089660824397;10.00103957843973;0.8334191837119962;1.04490136333954;0.7167992625930081;-0.25596801504930033;1.1631009611867762;0.7611481089111299
4.387398;1.1554383160501072;0.9260185598152751;0.801251770331924;0.3121351677954643;0.270103342877093;10.001036345688602;0.8334170280763693;1.0449003285616463;0.7167444432671469;-0.25613701463983674;1.1631944461579602;0.761151172861182
4.397398;1.1555199570972021;0.9260175684630643;0.8011905987572232;0.31238155042191784;0.27029642888224614;10.001032805913665;0.8334149273846231;1.0448993430269378;0.7166905560509661;-0.2563070142124176;1.1632868340959;0.761155523179009
4.407398;1.1556006363096833;0.9260160171728189;0.8011297032465746;0.31262673682736714;0.27048863142860313;10.001029006652125;0.8334128822386256;1.044898408367738;0.7166365966960846;-0.25647601376737966;1.1633791206588424;0.7611595500202815
4.417398;1.155681985276498;0.9260156233065622;0.8010694471749082;0.3128699307263964;0.27067888381621547;10.00102499033172;0.833410893664867;1.0448975246225622;0.7165825599247475;-0.2566440133049494;1.1634703016553476;0.7611632580255558
4.427398;1.1557626831932186;0.9260155014651441;0.8010099882259121;0.31311437438612344;0.270870304262226;10.001020795147676;0.833408962308219;1.0448966902401218;0.7165284396337072;-0.2568130128250041;1.1635623736714245;0.7611673272173882
4.437398;1.1558431109619305;0.9260140926759745;0.8009497213744698;0.3133576530565719;0.2710607178639954;10.001016460830556;0.8334070883733928;1.0448959026306766;0.7164742298033927;-0.2569800123271007;1.163653333996699;0.7611707520686012
4.447398;1.1559238582568534;0.9260129513976602;0.8008895892411602;0.3136006028521309;0.27125071263914186;10.001012033182475;0.8334052716287861;1.0448951586312407;0.7164209254682851;-0.2571480118107388;1.1637441800308561;0.7611754933608307
4.457398;1.1560046390653884;0.9260117322566589;0.800829495943181;0.31384360668815897;0.2714406895133287;10.00100756119453;0.8334035111460418;1.0448944543099974;0.7163665230486346;-0.2573150112755309;1.1638349091583606;0.7611790007026313
4.467398;1.1560842106098785;0.9260099955570583;0.8007699254234286;0.3140845630830697;0.2716291261985488;10.001003094070064;0.8334018052534474;1.0448937844859851;0.7163130203900561;-0.25748101072124036;1.1639245189979008;0.7611831628293176
4.477398;1.1561641177991133;0.9260081653587012;0.8007101761275459;0.31432641551197593;0.2718182103143355;10.000998682386323;0.8334001521118862;1.0448931429570911;0.716259417336252;-0.2576480101477977;1.1640150072300808;0.7611877207244271
4.487398;1.156244074587412;0.926006649357085;0.8006507984339246;0.3145670880269815;0.2720062182284153;10.00099437570478;0.833398550433034;1.044892523635175;0.7162057162799803;-0.2578130095553777;1.1641043712980084;0.7611916631711462
4.497398;1.1563237954526921;0.9260051075879159;0.8005916940664753;0.3148069629666395;0.27219355217102975;10.000990217366777;0.8333969999935459;1.0448919215588943;0.716151921332027;-0.25797900894450665;1.1641936087557994;0.7611960083157713
4.507398;1.156402913034621;0.9260042514942151;0.8005337303116936;0.3150468474735088;0.2723810002905587;10.000986244007738;0.8333955020600886;1.044891333120033;0.7160980365345025;-0.25814400831596335;1.164281717914145;0.7612000799221739
4.517398;1.156483055164505;0.9260029714478837;0.8004748187883708;0.3152864298801042;0.27256791257669105;10.000982487340064;0.8333940594965022;1.0448907554711127;0.7160440647915447;-0.25830800767048673;1.1643706979000648;0.7612038781199363
4.527398;1.156562313581422;0.9260011867917013;0.8004162077937836;0.3155247996232537;0.27275395376759193;10.000978968919293;0.8333926763411448;1.0448901855887531;0.715991007874076;-0.2584720070086906;1.1644585484540682;0.7612086837116679
4.537398;1.1566416495065048;0.9259993748801777;0.8003576411543173;0.31576321283608466;0.27293998582974227;10.00097568966918;0.8333913571680568;1.0448896204859346;0.71593786703056;-0.2586360063312225;1.164546270118021;0.7612135584479274
4.547398;1.1567198197615431;0.9259970989004852;0.8002995983543693;0.31599956622023256;0.2731244862060394;10.000972628343776;0.833390106742322;1.0448890585678974;0.7158836439345209;-0.25880000563877065;1.1646338641702283;0.7612175651614403
4.557398;1.156799323994143;0.9259956230415212;0.8002414403288889;0.31623683548745873;0.2733094388546013;10.000969753390635;0.8333889300640545;1.0448884998439898;0.7158303412510673;-0.25896300493196833;1.164721332141981;0.7612222478168027
4.567398;1.1568779597630539;0.9259936632042883;0.8001835776746193;0.3164728884737982;0.2734935217986345;10.000967037767639;0.8333878325747245;1.0448879446974078;0.7157779623755677;-0.2591250042114759;1.1648076757697383;0.7612276079780347
4.577398;1.1569566847638597;0.9259916955226072;0.8001257548984002;0.3167089820333273;0.2736775961228419;10.000964467664035;0.8333868202028469;1.0448873932400773;0.7157245109858741;-0.2592880034780723;1.1648948971414035;0.7612324467579623
4.587398;1.1570355001110648;0.9259913310825114;0.8000693588644392;0.31694425912921964;0.27386092208956586;10.000962041902664;0.8333858990046618;1.0448868458313607;0.7156709908845409;-0.2594490027327169;1.1649809983956916;0.7612366826587285
4.597398;1.1571134506555794;0.9259888973084511;0.800011873048194;0.3171791702592037;0.27404411703718384;10.000959762790178;0.8333850747639335;1.044886303648094;0.7156184059657466;-0.259611001976672;1.1650659814423536;0.7612422770127049
4.607398;1.157192451092701;0.9259873212833929;0.7999545016553452;0.3174141466330912;0.27422710248011384;10.000957629806242;0.8333843528683427;1.0448857684154687;0.7155647602235148;-0.25977200121146765;1.1651518483514964;0.76124666699538
4.617398;1.1572705893241382;0.9259852929511028;0.7998974346133662;0.31764789763911955;0.274409218677519;10.000955645656179;0.8333837381923581;1.044885241431581;0.7155120576565581;-0.2599320004387263;1.165237601784127;0.7612517309808835
4.627398;1.1573488241985532;0.9259836621735966;0.7998407458803497;0.3178804506445219;0.2745902650253913;10.000953823023348;0.8333832347285498;1.044884722797946;0.7154593020457264;-0.2600929996601591;1.1653222444313114;0.7612572103580685
4.637398;1.1574262015208048;0.9259812122172898;0.7997840485854357;0.31811300421184435;0.27477150591914934;10.000952182491629;0.8333828450029722;1.0448842113380514;0.7154064968448562;-0.2602529988778059;1.1654067784430542;0.7612624210133183
4.647398;1.157504635990689;0.9259800089060846;0.7997278097118171;0.31834438622704436;0.27495147603754283;10.000950746667751;0.8333825698621896;1.0448837048009565;0.7153536453221576;-0.26041199809420185;1.1654912056112985;0.761267362180143
4.657398;1.1575822140523586;0.92597798781253;0.7996715719248678;0.31857576567910856;0.2751316402182379;10.000949532531125;0.8333824089590183;1.0448832002638926;0.7153007509698108;-0.26057099731217614;1.1655745268188862;0.7612723762129925
4.667398;1.1576598924382626;0.925975994244483;0.7996154066153784;0.3188071723055987;0.27531179709880915;10.000948545086947;0.8333823612584097;1.044882694931053;0.7152488177359118;-0.2607299965344435;1.1656587410180133;0.7612784034727573
4.677398;1.1577376723346515;0.925975633577722;0.7995607008486707;0.31903774931337664;0.2754912066640303;10.000947776612277;0.8333824252008148;1.04488218648107;0.7151958496816047;-0.2608879957632861;1.1657418454437989;0.761283222422045
4.687398;1.1578155558491483;0.9259740698612158;0.7995050050284895;0.3192679785856384;0.27567028558685186;10.000947212376731;0.8333825986557216;1.0448816723140772;0.715143850676492;-0.26104599500044423;1.1658248365712705;0.7612890541126337
4.697398;1.157892879667824;0.9259720313613725;0.7994494075183655;0.31949781673872807;0.2758491561433112;10.000946838876791;0.8333828785947496;1.0448811486458893;0.7150918247347621;-0.26120399424728064;1.1659077109489082;0.7612949587160063
4.707398;1.1579709791617274;0.9259708963707067;0.799394178782163;0.3197268666442464;0.2760271601098254;10.000946645985122;0.8333832609774251;1.0448806107234248;0.7150397763348765;-0.2613609935050648;1.1659894659560712;0.7613005924863813
4.717398;1.1580482365664582;0.9259693174673941;0.7993392756963927;0.31995467913716963;0.2762042988231457;10.000946624304525;0.8333837413996585;1.0448800542059387;0.7149877099522234;-0.26151799277506116;1.1660721002922472;0.7613062981326766
4.727398;1.1581256136838054;0.9259677659530715;0.7992844450910052;0.3201825168581069;0.27638143720099806;10.000946763842325;0.8333843158334086;1.0448794759739755;0.7149356292982655;-0.2616739920583552;1.1661536142309528;0.7613117327482115
4.737398;1.1582021572403587;0.9259657711577366;0.7992299413253238;0.3204091163080015;0.2765577154468225;10.000947053970263;0.8333849808213531;1.0448788735982444;0.7148835371381778;-0.2618299913556938;1.166235009552271;0.7613172411356408
4.747398;1.1582800734374663;0.9259646164163353;0.7991753519423862;0.3206366182319486;0.2767344580054425;10.000947483891576;0.8333857334295546;1.04487824498119;0.7148324357967974;-0.2619859906676016;1.1663162890074819;0.761323763137636
4.757398;1.1583568685323722;0.9259630489820698;0.799121318103225;0.3208620358033143;0.2769096849033753;10.000948040783763;0.833386571200714;1.0448775886223631;0.7147813277995522;-0.2621409899946357;1.1663964561372082;0.761330015179128
4.767398;1.1584337923371426;0.9259627374675707;0.7990684201753038;0.3210878519672608;0.2770852440979607;10.000948703618631;0.8333874921242503;1.0448769037213255;0.7147292160383412;-0.2622959893374782;1.1664775154619529;0.7613354013929238
4.777398;1.1585108488283713;0.9259612158480993;0.7990145306074163;0.321313318184041;0.2772604919189545;10.000949437404874;0.8333884945750225;1.044876190100072;0.7146781034564693;-0.26245098869685696;1.1665574719886032;0.7613417976433238
4.787398;1.158587376596243;0.9259592081147844;0.7989607357860132;0.32153838811647545;0.2774355505832359;10.000950192539666;0.8333895772272556;1.0448754482475553;0.714626992748366;-0.2626049880734762;1.1666373307232;0.761347917765153
4.797398;1.158664712823678;0.9259584670890206;0.798907632535535;0.3217614365436822;0.2776087015653396;10.000950910226674;0.8333907390540078;1.0448746790933638;0.71457588638975;-0.26275898746804427;1.166717097203911;0.7613541037734939
4.807398;1.1587415291440288;0.925956857865678;0.7988543003640843;0.321985317893528;0.2777827300695247;10.000951533275423;0.8333919792129459;1.0448738830537838;0.7145257869137035;-0.26291198688133105;1.1667957775541267;0.7613609464624274
4.817398;1.1588182036428758;0.9259552898352293;0.7988012669832845;0.3222083740449957;0.2779561180434265;10.00095201433971;0.8333932968233774;1.044873059329472;0.714474697208078;-0.2630659863141882;1.1668753770937028;0.7613672570630771
4.827398;1.1588950264179614;0.92595410164772;0.7987486245352099;0.32243021676458233;0.27812846388520085;10.00095231252989;0.8333946910728388;1.0448722064362812;0.7144236207486283;-0.2632179857675683;1.1669538997340552;0.7613729361356645
4.837398;1.1589722849008053;0.9259528837742419;0.7986958179709762;0.3226529220879286;0.2783014924607587;10.000952388275145;0.8333961614900576;1.0448713229463422;0.714373561699227;-0.26337098524253383;1.167032349804286;0.7613799584488188
4.847398;1.159048436987884;0.9259512331948;0.7986435564881859;0.3228735311675793;0.2784730245824618;10.000952210003005;0.8333977076156425;1.0448704077144066;0.7143235245957427;-0.2635229847402174;1.1671107344130003;0.7613866953159893
4.857398;1.1591250157875275;0.925949552328515;0.798591124015473;0.32309499867759234;0.27864524481847786;10.00095175893503;0.8333993282039704;1.0448694600992905;0.7142735136378912;-0.26367398426183525;1.1671880636141594;0.7613931480267189
4.867398;1.1592014346122888;0.9259491427511543;0.7985400401123955;0.32331600549957057;0.2788171597302499;10.000951015921245;0.833401021048004;1.044868479795481;0.7142235323334001;-0.2638249838088154;1.1672663483481835;0.7613996642580783
4.877398;1.1592782665371992;0.9259478421717924;0.7984880369592539;0.3235362578215598;0.2789883809030938;10.000949945489275;0.8334027836190981;1.0448674663162691;0.7141735836386789;-0.26397598338288814;1.1673435985090836;0.7614062458943093
4.887398;1.1593549212031948;0.9259469508514585;0.7984366335461316;0.32375443626355815;0.27915791379296767;10.00094849621467;0.833404613776388;1.0448664194192845;0.7141236697362943;-0.2641269829860225;1.167420822456032;0.761412894853704
4.897398;1.1594310114082442;0.9259451770991287;0.7983849708309025;0.32397342627397296;0.2793283400416548;10.000946611155904;0.8334065100294484;1.0448653403048944;0.7140747914915344;-0.2642769826202187;1.167498027601598;0.7614202028933761
4.907398;1.159506902062217;0.9259434352497633;0.7983335728422951;0.32419157125241127;0.2794981418949644;10.00094423504297;0.8334084713229964;1.04486423188832;0.7140249483419738;-0.26442698228720163;1.1675752217522173;0.7614266403198793
4.917398;1.1595841203120132;0.9259428712197555;0.7982823641803675;0.32440936321344416;0.2796673739962289;10.000941317257983;0.8334104967257385;1.0448630977985758;0.7139761386269101;-0.2645759819881599;1.167651414223823;0.7614337331771716
4.927398;1.1596594956146073;0.9259406078461182;0.7982310364322651;0.324627081034464;0.27983704006528204;10.000937816266655;0.833412585045988;1.044861941298684;0.7139273602854808;-0.26472498172360853;1.1677276156924252;0.7614408881426521
4.937398;1.1597355995754313;0.925939587234789;0.7981803466226096;0.324842752863386;0.28000481891650647;10.000933707336964;0.8334147341830199;1.0448607644626695;0.713877611967366;-0.264873981493379;1.1678038374578126;0.7614471652727168
4.947398;1.159812047366169;0.9259385141795897;0.7981294335963907;0.3250592653672507;0.2801732913826357;10.000928984575664;0.8334169406055804;1.0448595674128882;0.7138288937248884;-0.26502198129679133;1.1678800908422122;0.7614540895282662
4.957398;1.1598872945212542;0.9259366131846795;0.7980786831988993;0.3252748908593238;0.280341340592388;10.000923650597503;0.8334191993774707;1.0448583483194742;0.7137812063196307;-0.26516998113294427;1.167956386476083;0.7614620064784844
4.967398;1.1599628718385182;0.9259362614280515;0.7980290835669027;0.32549049597421625;0.2805093433952469;10.000917702633267;0.833421504751707;1.044857104536874;0.7137325498884391;-0.2653179810010182;1.1680327335325689;0.7614690397778314
4.977398;1.160038481881566;0.9259350272459157;0.7979787347172651;0.3257044870618104;0.28067599683435657;10.00091112332697;0.833423850865352;1.0448558340895604;0.7136839236696064;-0.2654649809005492;1.1681081390844053;0.7614757770880077
4.987398;1.1601131592373766;0.9259329248653599;0.7979283035708251;0.3259184341098343;0.2808428862927611;10.000903880835644;0.8334262319405535;1.0448545366035258;0.71363632672345;-0.2656119808314763;1.1681836080058987;0.7614835026142657
4.997398;1.160188518959377;0.9259316821466406;0.7978781600794314;0.3261315661499894;0.28100895465198883;10.000895940806648;0.8334286422497396;1.0448532133723714;0.7135877582303133;-0.26575898079380506;1.1682591442180614;0.7614903405162573
5.007398;1.1602632189260627;0.9259299075954606;0.7978280226726155;0.32634426472792405;0.28117485397999414;10.000887278350932;0.8334310761352989;1.0448518665851332;0.7135402172090088;-0.26590498078720953;1.1683347521448177;0.7614978144713531
5.017398;1.1603379195645953;0.9259281096166491;0.7977778731101762;0.3265569560929496;0.2813407897838877;10.000877879131224;0.8334335276452473;1.0448504983911784;0.7134927024408121;-0.26605098081101686;1.1684094365281308;0.7615053346410653
5.027398;1.1604126168495723;0.9259262892500946;0.7977277147299972;0.32676964148541143;0.2815067616847054;10.000867733403664;0.8334359899497127;1.0448491107301112;0.713445212798168;-0.2661959808645621;1.168485201464796;0.7615125497100693
5.037398;1.160487308686836;0.9259248225008687;0.7976778732926793;0.3269810889431637;0.2816717058070062;10.000856829889246;0.8334384550046774;1.044847705276153;0.7133977476510199;-0.2663419809475113;1.1685600502205782;0.7615201562000663
5.047398;1.1605617037053646;0.9259237499942171;0.7976285845275547;0.32719045609294284;0.2818349638415625;10.000845158690723;0.8334409135046117;1.044846282849391;0.7133503071192266;-0.26648598105980126;1.1686349858077558;0.7615271019457054
5.057398;1.1606354227313922;0.9259217771846986;0.7975789943335752;0.32740063236668515;0.28199911339843875;10.000832722467214;0.8334433555132839;1.0448448432283843;0.7133038924658589;-0.2666309812012741;1.1687100114028375;0.7615353704507893
5.067398;1.1607091294617382;0.925921021891704;0.7975304719755119;0.327611188849113;0.28216361899674947;10.000819540491339;0.833445771633613;1.0448433856866675;0.7132565065835382;-0.2667749813713576;1.1687851296793281;0.76154238705487
5.077398;1.1607828191716272;0.9259193879765553;0.7974812159894857;0.32782014733422227;0.2823267727209448;10.000805646214118;0.8334481536451912;1.0448419096449948;0.7132101538155183;-0.26691898156905675;1.1688593419310418;0.7615503753713547
5.087398;1.1608564863238213;0.925917733579448;0.7974319709528875;0.3280291199308244;0.28248995988368847;10.000791087507373;0.8334504946065734;1.0448404150844666;0.7131638391556361;-0.26706198179318436;1.1689336483062092;0.7615580488611658
5.097398;1.160930125230718;0.9259160562352493;0.7973827403502762;0.32823811001175723;0.28265318017335483;10.000775924226009;0.8334527893096384;1.0448389026685632;0.7131165676586352;-0.26720498204244353;1.1690080481966658;0.761564821325017
5.107398;1.161002773326785;0.9259138833068828;0.7973337794300945;0.3284458459980916;0.28281556855714324;10.000760221261071;0.8334550346802534;1.044837373435084;0.7130703443067417;-0.2673479823152946;1.169082540045702;0.7615725644766365
5.117398;1.1610753817831927;0.925912059846224;0.7972851626817976;0.32865236930012875;0.2829769249097835;10.000744044567607;0.833457229478255;1.0448358284535577;0.7130241737969826;-0.26748998261002893;1.1691571212386487;0.7615799893929486
5.127398;1.1611479436932068;0.9259098385170372;0.7972362498789752;0.3288601517845816;0.2831393747341621;10.000727459060856;0.8334593737951327;1.0448342697489799;0.7129790599544279;-0.26763198292520435;1.1692317879281586;0.7615883822707771
5.137398;1.161220451925275;0.9259083413939319;0.7971880098998293;0.3290654907467786;0.2832997260018399;10.00071052217552;0.8334614684425399;1.044832701864677;0.712933005487534;-0.26777398325999974;1.1693055346549714;0.7615958693598537
5.147398;1.161292899712274;0.9259064482027977;0.7971394794331366;0.3292720929024523;0.28346116715767794;10.000693275857758;0.833463514164506;1.0448311315597971;0.712887012476706;-0.2679159836140122;1.1693793543609068;0.7616033854265617
5.157398;1.161364323211713;0.9259040638810625;0.7970912334635849;0.32947744921259564;0.28362176813608786;10.000675743802923;0.8334655113651511;1.0448295657643578;0.7128420826737527;-0.2680569839866644;1.1694532391552643;0.7616115135705483
5.167398;1.161436630424428;0.9259028818320391;0.7970434147328173;0.3296816416629538;0.2837811296534461;10.000657937340911;0.8334674604809404;1.0448280099610379;0.7127962171582898;-0.26819698437683503;1.1695271813096575;0.7616183809823401
5.177398;1.1615079024295676;0.9259020764013673;0.796996624301;0.32988619884817666;0.2839410335932249;10.000639867237636;0.8334693623461654;1.044826467970583;0.7127514161941999;-0.2683379847829925;1.1696011732879643;0.761626563139992
5.187398;1.1615790936176242;0.9259000252882714;0.7969488065574548;0.3300904149361608;0.28410063710743594;10.000621550121467;0.8334712181544756;1.0448249427971703;0.7127066795977244;-0.2684779852034653;1.1696742069789836;0.7616344172080916
5.197398;1.161649245491415;0.9258974962437891;0.7969012756045891;0.3302933885991993;0.28425939697538255;10.00060300613026;0.833473029068146;1.0448234372269485;0.7126620068276556;-0.26861698563647707;1.1697482731643383;0.7616419387373343
5.207398;1.161720272179651;0.9258958102756075;0.7968538495673467;0.3304964395381927;0.28441797940526425;10.00058426118729;0.8334747957974813;1.044821953430869;0.7126173963347481;-0.2687569860800622;1.1698213614821233;0.761649828498923
5.217398;1.1617902606239419;0.9258932820266147;0.7968063837139912;0.33069948678013933;0.28457678209705145;10.00056535686845;0.8334765183126487;1.0448204922084292;0.7125728449916595;-0.26889598653207336;1.169894461226825;0.7616573765179498
5.227398;1.1618614176519628;0.9258919385812091;0.7967591032230135;0.33090222499009697;0.2847350015436306;10.000546352867005;0.8334781955915908;1.0448190527188095;0.7125293488115045;-0.2690339869903098;1.1699665624746034;0.7616655137154638
5.237398;1.1619312547985372;0.9258898040804359;0.796712009257576;0.3311041185835486;0.28489278645060745;10.0005273186591;0.8334798256731174;1.0448176330433814;0.7124849041699013;-0.26917298745262797;1.1700396562509623;0.7616730716742965
5.247398;1.162001024979706;0.9258880603459803;0.7966652553543148;0.33130482169807934;0.28504953213408724;10.000508326780519;0.8334814061004214;1.0448162305410427;0.7124415080289258;-0.26931098791686314;1.170111733993066;0.7616812112510458
5.257398;1.1620697766991064;0.9258854936254994;0.7966184445747295;0.3315055314507673;0.285206501195484;10.00048945021981;0.8334829344211976;1.0448148410846698;0.7123981577171288;-0.26944798838082795;1.1701847872161781;0.7616889925027421
5.267398;1.1621397172623438;0.9258841304610539;0.7965718017340004;0.33170594560736616;0.28536288951474204;10.000470755616268;0.8334844086867497;1.0448134586965565;0.7123538506960007;-0.26958598884259927;1.1702568078691158;0.7616961837779898
5.277398;1.1622083541728043;0.9258832324399403;0.7965263930717505;0.3319059023274684;0.2855191665159825;10.000452298343715;0.8334858275832485;1.0448120766863007;0.7123105841209749;-0.2697229893006276;1.1703287893456313;0.7617039450250996
5.287398;1.1622769318933435;0.9258811336509747;0.7964799236693335;0.3321055448542374;0.2856751464560748;10.000434129523628;0.833487190182373;1.044810688864683;0.7122673550182862;-0.2698589897534866;1.1703997270084994;0.7617113382635443
