time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.297398;1.162345446079539;0.9258794474654678;0.7964337740778719;0.3323040128706962;0.2858300863187512;10.000416301814122;0.833488496061013;1.0448092899826282;0.7122241608455482;-0.26999599019960363;1.1704716175628045;0.7617190704729424
5.307398;1.1624141814116524;0.9258777602262942;0.7963873819578923;0.3325033896262481;0.2859857038798562;10.000398863358042;0.8334897455952172;1.0448078762803936;0.7121819993632499;-0.27013199063711335;1.1705424582664057;0.7617273669375618
5.317398;1.1624815987095576;0.925875689691006;0.7963414622699236;0.3327007070377576;0.28613981991710163;10.000381853762889;0.8334909397616526;1.0448064464746993;0.712138868124492;-0.2702669910639789;1.1706132470362873;0.761734356119145
5.327398;1.16254990005093;0.9258745114416037;0.796295594071316;0.3328981360788213;0.286293755196429;10.000365307413883;0.8334920792554116;1.04480500208019;0.7120957642150748;-0.27040299147833113;1.170683983452063;0.7617416813471538
5.337398;1.1626174594588699;0.9258724936541388;0.7962493931821463;0.3330964373161176;0.2864485593157633;10.000349252782371;0.8334931632743708;1.0448035464834668;0.7120536844240979;-0.2705379918785885;1.1707546695380384;0.7617495662523137
5.347398;1.1626846558535566;0.9258709453792081;0.7962037192223745;0.3332927295640582;0.286601657199532;10.000333710269524;0.8334941889237484;1.044802084085828;0.7120116258517655;-0.27067199226334654;1.1708253093053114;0.7617570738783849
5.357398;1.1627520692686886;0.9258694078250147;0.7961577761463119;0.333489941307894;0.28675542202294335;10.000318694980656;0.833495151582852;1.0448006205809695;0.7119695862695159;-0.2708069926313868;1.1708949076832234;0.7617649131136685
5.367398;1.1628191243106536;0.9258679722280583;0.7961120343086305;0.33368638345132906;0.286908541474329;10.000304218302174;0.8334960458418293;1.0447991633152223;0.7119265635095839;-0.2709409929817782;1.1709654699679404;0.7617714368353198
5.377398;1.1628851563966487;0.9258661263047316;0.7960665068688382;0.3338816207007666;0.2870608043236198;10.00029028892474;0.8334968663882419;1.0447977202366898;0.7118855545030894;-0.2710739933138217;1.1710350017865483;0.761779446562453
5.387398;1.1629523721423154;0.9258667559106686;0.7960221640847086;0.3340769620347435;0.2872127904883889;10.000276914986246;0.8334976084394746;1.0447962979748102;0.7118435550138232;-0.271207993626879;1.1711045088259324;0.7617868483848699
5.397398;1.1630182807413745;0.92586504110806;0.7959765676286404;0.33427235592401777;0.2873650698081137;10.000264100531714;0.8334982682334917;1.044794901124201;0.7118015600473271;-0.2713409939203124;1.1711739964604204;0.7617938643445282
5.407398;1.1630844192984602;0.9258640955629742;0.7959313455434478;0.3344662001398457;0.28751588509395176;10.000251839014762;0.8334988434946208;1.0447935334000635;0.7117595645470497;-0.27147399419353563;1.1712424699013986;0.7618008509830347
5.417398;1.1631502118083508;0.9258628879896927;0.7958860096106128;0.33466051589106005;0.2876671170970969;10.00024011066603;0.8334993332516585;1.044792198974223;0.7117185640383658;-0.2716059944460187;1.1713119343811924;0.7618083875938712
5.427398;1.1632152826342919;0.9258612289620772;0.7958406585752948;0.334854472808988;0.2878181462986827;10.000228880401133;0.8334997377586985;1.044790902555864;0.7116765546573047;-0.2717379946772626;1.1713803951388126;0.7618149636687644
5.437398;1.163280973143488;0.9258605243687932;0.7957955874543174;0.335047707615144;0.28796833063262334;10.000218093178438;0.8335000585654079;1.044789648893275;0.7116355328742685;-0.27186999488686686;1.1714488574688415;0.7618224501979902
5.447398;1.163345951746005;0.9258593641195129;0.795750499186216;0.3352405803885684;0.2881183117824613;10.00020767320093;0.8335002974853465;1.044788442498399;0.7115944957419993;-0.2720019950746796;1.1715173267787926;0.7618299158871192
5.457398;1.1634108907564367;0.9258582621487051;0.7957053799453834;0.33543352728778014;0.28826830129536196;10.000197533282355;0.8335004552550334;1.044787287227918;0.7115534412267723;-0.27213299524084955;1.171585808685288;0.7618370062004712
5.467398;1.1634755040299154;0.9258572608894415;0.7956604663451896;0.33562570173321465;0.28841764569520756;10.00018758900288;0.8335005313469961;1.044786185847209;0.7115123678308592;-0.27226399538576335;1.171654308823526;0.7618440800955469
5.477398;1.163540371538445;0.9258566381237942;0.795615604514048;0.3358175547362912;0.2885665925030084;10.000177767068914;0.8335005242733923;1.0447851402136599;0.7114712741058377;-0.2723939955100991;1.1717218324134708;0.7618507822284457
5.487398;1.1636049169681804;0.9258573487897831;0.7955720120323737;0.3360090054707188;0.28871521899679914;10.000168004983903;0.8335004317308622;1.0447841514631615;0.7114301591205965;-0.2725239956149277;1.1717903840766009;0.7618574730294612
5.497398;1.1636687612493581;0.9258563530147317;0.7955273363346472;0.33619971046262814;0.2888633273951687;10.000158248057781;0.8335002511117893;1.044783219269122;0.7113890232086623;-0.2726539957015491;1.1718579676274132;0.7618641567326503
5.507398;1.1637335293121571;0.9258562530334615;0.795482701225888;0.33639052725936014;0.2890112531092522;10.000148448193018;0.8334999804835338;1.0447823411571402;0.7113488674985851;-0.27278399577130313;1.1719255855725734;0.7618717717684319
5.517398;1.1637970167677805;0.9258554070898858;0.7954382010779651;0.3365805152230447;0.289158736398837;10.000138565388804;0.83349961933986;1.0447815132283411;0.7113076928368214;-0.2729129958258175;1.171992238860574;0.7618780978130248
5.527398;1.1638607601758781;0.9258549409340453;0.7953937524750585;0.3367701711120028;0.2893058243331684;10.00012857497732;0.8334991685507452;1.0447807315476902;0.7112674995331557;-0.2730419958672626;1.1720599270827228;0.7618853664290457
5.537398;1.1639244751924032;0.9258545286294063;0.7953492713991733;0.3369598858436507;0.28945292577141835;10.000118472145884;0.8334986298465854;1.044779992866768;0.7112272876474448;-0.2731709958980091;1.1721276488421766;0.7618926504663616
5.547398;1.1639869213877898;0.9258533722049422;0.7953049236552658;0.33714876495065804;0.2895995834852946;10.000108264017154;0.8334980053293495;1.044779294514988;0.7111860570006941;-0.27329899592013357;1.1721944025799935;0.761898663471848
5.557398;1.1640505954793845;0.9258534379032537;0.7952606977683893;0.33733735347739124;0.2897456471207007;10.000097963779542;0.8334972971282569;1.0447786338628378;0.7111458069071883;-0.27342699593542735;1.1722611874860338;0.7619056353562752
5.567398;1.164113296205399;0.925853078338419;0.7952166886829289;0.3375247087768068;0.289890856518627;10.000087597941478;0.8334965072669522;1.0447780082380127;0.7111055359212303;-0.2735549959457011;1.1723280038364143;0.7619126359338223
5.577398;1.1641759826938665;0.925852385738528;0.7951723268960553;0.3377133531292711;0.2900371411579388;10.000077213276652;0.8334956375117447;1.0447774158433278;0.7110662419058208;-0.27368199595276405;1.17239485343606;0.7619202413262738
5.587398;1.1642386566228669;0.9258533390762573;0.7951293177058842;0.3379011807782101;0.29018269317989215;10.000066874253312;0.8334946892430162;1.0447768563029547;0.7110259226100006;-0.27380999595801786;1.1724617401349386;0.7619273046077301
5.597398;1.1643010297696885;0.9258531293120505;0.7950854512659561;0.3380878361044038;0.2903272800575014;10.000056655349264;0.8334936633359908;1.0447763298466535;0.7109855762114409;-0.27393599596216117;1.1725276697150375;0.7619336824367511
5.607398;1.1643636781477171;0.9258532648604042;0.7950416347365497;0.33827414232930036;0.2904714657929129;10.000046630792504;0.8334925599936256;1.044775836728294;0.7109462014206755;-0.2740629959652217;1.1725936493771356;0.7619413876586695
5.617398;1.164425353598272;0.9258525685115033;0.7949977143804475;0.33846044259028485;0.2906158569608127;10.000036866207186;0.8334913793453044;1.0447753778725675;0.7109057974495332;-0.2741889959667837;1.1726606869265088;0.7619478367907913
5.627398;1.164487012144336;0.9258522515284305;0.7949540835350488;0.33864554441590283;0.2907591920789548;10.000027416482904;0.8334901224715777;1.0447749554913366;0.7108663637941313;-0.2743149959662779;1.172726789995375;0.761955258095384
5.637398;1.1645496113748446;0.9258527782812632;0.7949104939471477;0.3388307332341792;0.29090233707773594;10.000018326056901;0.8334887916356997;1.044774572779563;0.710826899938433;-0.2744409959631852;1.172791966152501;0.7619627219233617
5.647398;1.1646112383330989;0.9258524518512614;0.7948668013869499;0.3390159085935521;0.2910456849090695;10.00000963068516;0.8334873901558603;1.0447742330185021;0.7107874053072428;-0.27456599595717135;1.1728582233247808;0.7619698716734256
5.657398;1.1646718964180567;0.9258512664424011;0.7948230055434822;0.3392010680951662;0.29118923462420243;10.000001361664573;0.8334859226089418;1.0447739384307786;0.7107478792563052;-0.27469099594815133;1.172924569097166;0.7619770711129159
5.667398;1.1647335049842724;0.9258512807344726;0.7947795708781031;0.3393850699284696;0.29133152776790805;9.999993551762172;0.8334843951839793;1.0447736891495942;0.7107083209466799;-0.27481599593612366;1.1729900094001222;0.7619843239942498
5.677398;1.1647951124528693;0.9258528844600672;0.7947374884894663;0.33956823711246675;0.29147308071842365;9.99998624197488;0.833482815803732;1.0447734831024584;0.7106687291341848;-0.2749399959209643;1.1730555482219485;0.7619912734914975
5.687398;1.1648557691064676;0.9258520031214276;0.7946939167305598;0.339752250965154;0.2916155752510332;9.999979481459043;0.8334811937123471;1.0447733168651097;0.7106291022451457;-0.2750639959025492;1.1731211881570907;0.7619982843445724
5.697398;1.16491615241448;0.9258515145019243;0.7946508723969977;0.3399342103733734;0.2917563521599785;9.999973318716432;0.8334795390000779;1.0447731866837344;0.7105904390006911;-0.27518799588112997;1.1731869305126508;0.7620062929806095
5.707398;1.1649768467975081;0.9258513166104082;0.7946078768295106;0.34011580438717187;0.29189671606641615;9.999967793652864;0.833477862484596;1.0447730891742935;0.7105507388159323;-0.2753109958575509;1.1732527749275936;0.7620130764280013
5.717398;1.1650375697273643;0.9258507124108122;0.7945645304542234;0.3402986654148067;0.2920381401324039;9.99996293451686;0.833476175134269;1.0447730209969959;0.7105120016495273;-0.27543499583308534;1.1733187191535996;0.7620212253559348
5.727398;1.165098614044025;0.9258503987274257;0.7945212363548338;0.3404811578536585;0.2921791481672784;9.99995875728488;0.8334744867858165;1.0447729776454622;0.7104722278551139;-0.27555699580909393;1.1733837591040404;0.7620277934016505
5.737398;1.165158449269991;0.9258496322297507;0.7944784048372212;0.34066153848513264;0.29231862910278866;9.999955265026053;0.8334728055333449;1.0447729531048409;0.710433418074542;-0.2756799957868171;1.1734488893633435;0.7620357314648427
5.747398;1.1652183251758734;0.9258488344671346;0.7944355508218236;0.3408419395124422;0.29245810145953366;9.99995244901997;0.8334711382629642;1.0447729411332305;0.7103945730763275;-0.2758019957673462;1.1735141041110957;0.7620433848785182
5.757398;1.1652792029998624;0.9258488505135163;0.7943927502059366;0.3410224086130454;0.2925973671595547;9.999950298955909;0.8334694913141337;1.0447729372429104;0.7103556935301374;-0.27592399575168214;1.1735793973936386;0.7620511166265757
5.767398;1.1653391703155174;0.925847990662252;0.7943498619650908;0.34120284035435866;0.2927368179989778;9.99994881896409;0.8334678710362347;1.0447729399805035;0.7103167798797665;-0.2760459957408047;1.173644762426032;0.7620589289159607
5.777398;1.1653991858925115;0.9258487148166302;0.794308346388739;0.341382415668341;0.29287551248428184;9.99994803015792;0.8334662840616555;1.0447729505695829;0.7102778326319396;-0.27616799573566814;1.173710191223142;0.7620668245996177
5.787398;1.1654582928799342;0.9258477001864166;0.794266006557208;0.3415603329205913;0.29301300521815904;9.999947951635011;0.8334647363492839;1.0447729716623002;0.7102398526182631;-0.2762889957370819;1.1737746750660007;0.7620753759925001
5.797398;1.1655184072430798;0.9258471324621366;0.7942234137921396;0.3417395454385385;0.2931513503557312;9.999948581304821;0.8334632318875737;1.0447730068146153;0.7102008410931665;-0.2764099957455609;1.1738402049190189;0.7620830837593063
5.807398;1.1655776146772827;0.9258460698335316;0.7941810666334583;0.341917466703229;0.29328881180738237;9.999949897794014;0.8334617731653582;1.0447730606716508;0.7101627999836966;-0.27652999576131776;1.1739047718833704;0.7620914505534112
5.817398;1.1656381189368978;0.9258461517230215;0.7941388724158797;0.3420950422033563;0.2934256482546512;9.999951871547196;0.8334603628144385;1.0447731385334866;0.7101237317210997;-0.2766499957844004;1.173969367851421;0.7620989760086955
5.827398;1.16569742865543;0.9258450462761157;0.7940965313137865;0.3422729550593736;0.293563074745431;9.999954460928658;0.8334590040218715;1.0447732452432368;0.7100856387155252;-0.2767699958148505;1.1740339853410964;0.7621075238986765
5.837398;1.1657567899437091;0.9258442936969354;0.794054518829935;0.34244961810436436;0.2936994188651347;9.999957597933493;0.8334576996119609;1.0447733845126883;0.7100475232980483;-0.2768899958527659;1.174098617048815;0.7621161622056912
5.847398;1.1658152456012894;0.9258430491317666;0.7940127655170538;0.3426249752680903;0.29383487646928413;9.999961188683567;0.8334564516646163;1.044773559054769;0.710008387805489;-0.277008995898235;1.1741622563999254;0.7621235955759451
5.857398;1.1658747104172666;0.9258422563438568;0.7939707792802704;0.34280160963212397;0.29397118267335004;9.999965128829107;0.8334552621221483;1.0447737708431297;0.7099702343971878;-0.27712899595120916;1.1742268981176374;0.7621324135075939
5.867398;1.1659345131980285;0.9258430045077228;0.7939299526833055;0.34297820364088794;0.2941073775370305;9.99996931157219;0.833454133114185;1.0447740211759708;0.7099320649233882;-0.27724699601136576;1.174290538036075;0.7621405926715843
5.877398;1.1659931172744622;0.9258420725339112;0.7938885691069315;0.34315226515173414;0.29424171239024116;9.999973626025085;0.8334530664901724;1.0447743109152425;0.7098948809835923;-0.2773659960780472;1.1743541731674882;0.7621501549616818
5.887398;1.1660517648131405;0.9258411196157228;0.7938472032905944;0.343326303588245;0.29437602722110734;9.999977959566083;0.8334520632374266;1.044774640496909;0.7098566842887923;-0.2774839961502685;1.174417801886369;0.7621585099561845
5.897398;1.1661107396740604;0.9258400917874265;0.7938056113403792;0.34350116231904504;0.29451097407441207;9.9999822077654;0.8334511230174404;1.0447750095755741;0.7098184772066555;-0.27760199622682646;1.1744814229563583;0.7621669533566029
5.907398;1.166169459755525;0.9258390943398728;0.793764273520606;0.3436751506606288;0.2946452492629205;9.999986284354264;0.8334502440963782;1.044775417167351;0.7097812627392261;-0.27771999630656624;1.1745440340081812;0.7621764166874145
5.917398;1.1662282044100452;0.9258384452603712;0.793723265082561;0.3438478735229205;0.29477844076247245;9.99999012067812;0.8334494242278498;1.0447758622219696;0.7097430436808927;-0.2778369963884885;1.1746076311618894;0.7621846726653511
5.927398;1.1662860060664015;0.9258369243008279;0.7936821915212106;0.34402051955643864;0.2949118083978753;9.999993654588263;0.8334486616087983;1.0447763443063622;0.7097058218516124;-0.2779539964715703;1.1746702098117325;0.762193947122812
5.937398;1.1663450592401374;0.9258365401715614;0.793641275699266;0.34419280189409257;0.2950445475412505;9.999996821361428;0.8334479547944448;1.044776864025243;0.7096685980437782;-0.27807099655467027;1.1747337654316954;0.762203307598494
5.947398;1.166402866802707;0.9258362066140451;0.7936012805870176;0.3443657797837069;0.2951781945576513;9.999999555145914;0.8334473017873295;1.0447774222205726;0.7096303723362719;-0.2781879966366367;1.17479629352408;0.7622118218824055
5.957398;1.1664609587182455;0.925835300837785;0.7935606265552357;0.3445367288702349;0.29531002464187445;10.000001794376141;0.8334466990342304;1.0447780186025881;0.7095931443641463;-0.27830399671643863;1.1748587888138997;0.7622209856799241
5.967398;1.1665187563597326;0.925834056908136;0.793519903284085;0.3447080573536147;0.295442246764199;10.00000348186602;0.8334461414025247;1.0447786513623514;0.7095559133969963;-0.27841999679331697;1.1749202448506813;0.762230231284547
5.977398;1.1665765447348668;0.9258331714036102;0.7934795089302883;0.3448781291276927;0.29557338437482805;10.000004562517814;0.8334456232912647;1.0447793174997553;0.7095186785734041;-0.27853599686682406;1.1749826546343722;0.7622395571767656
5.987398;1.1666346087569197;0.9258322208080564;0.7934388813588648;0.34504903216358823;0.29570515274507525;10.00000498316831;0.8334451395949026;1.0447800130847027;0.7094824396351639;-0.27865099693653445;1.175044011895533;0.7622495272766636
5.997398;1.1666914123793117;0.925830847034582;0.7933987527586243;0.34521778182633506;0.29583538029190437;10.000004697044094;0.8334446860873638;1.0447807338067798;0.7094451973999083;-0.2787659970017712;1.1751063123701435;0.7622586441970342
6.007398;1.1667484871533045;0.9258290438701172;0.793358070716297;0.34538860796438026;0.2959673011267227;10.000003673789541;0.8334442598008722;1.0447814756155196;0.7094079534375933;-0.2788809970616847;1.1751675541783841;0.7622678377406895
6.017398;1.1668062146014824;0.9258288903676739;0.7933183532113282;0.3455561529047851;0.2960962233468529;10.000001905567322;0.8334438593816839;1.044782234662776;0.7093717097362814;-0.2789959971154523;1.1752287372679882;0.7622780375816535
6.027398;1.1668632552451763;0.925828713185419;0.7932790731891698;0.34572609641899865;0.29622735128234695;9.99999940079086;0.8334434849296145;1.044783007045925;0.7093344688704286;-0.2791099971624958;1.1752898626741664;0.762287015699516
6.037398;1.166919991799558;0.9258277353299417;0.7932393008930567;0.3458935753131274;0.29635641773003296;9.999996168687879;0.8334431370646801;1.0447837889934877;0.7092982342309512;-0.27922399720274926;1.175350931730246;0.7622969988661504
6.047398;1.1669760430226097;0.9258258731533945;0.7931992211748777;0.3460618399644332;0.29648630277966376;9.999992208428326;0.8334428157317206;1.0447845769117001;0.7092620098038271;-0.2793379972366244;1.17541094562652;0.7623070566229423
6.057398;1.1670327508276033;0.9258253029466964;0.7931597866996795;0.34622807009333967;0.29661424747996307;9.999987513253474;0.8334425198182109;1.0447853671732394;0.709225799349217;-0.2794509972645379;1.175471905684493;0.7623168231414807
6.067398;1.167088778808174;0.9258238501092725;0.7931200459792711;0.3463950864630464;0.29674300801161435;9.99998207972723;0.8334422475420805;1.0447861564480272;0.7091896054519569;-0.2795639972864451;1.1755318132681003;0.7623266656958537
6.077398;1.1671457595822252;0.9258232591273705;0.7930803900661881;0.34656215577856664;0.2968715420503114;9.99997591199157;0.8334419965766159;1.0447869424585643;0.7091534292961519;-0.27967699730176887;1.1755916691169719;0.7623365845223834
6.087398;1.1672014948188587;0.9258218937002797;0.7930409178480176;0.34672832031025963;0.29699959011344024;9.99996902178114;0.833441763752503;1.0447877246805197;0.70911727144088;-0.2797899973095983;1.175651473074902;0.762346578676911
6.097398;1.167257520877363;0.9258208562931204;0.7930015357846849;0.3468940825023122;0.297127194717462;9.999961423871847;0.8334415448182945;1.04478850454092;0.7090811327843044;-0.2799029973088296;1.1757112240916792;0.7623566460595393
6.107398;1.1673132643013013;0.9258211255543859;0.7929634760602238;0.3470593656537201;0.2972544389622396;9.999953132669347;0.8334413343228547;1.0447892841384963;0.7090450146752216;-0.2800149972983127;1.1757709205691633;0.7623664164358632
6.117398;1.1673693012926722;0.9258204745182909;0.7929244422475408;0.34722386984091325;0.29738092176104286;9.999944161654657;0.8334411255200407;1.0447900643321086;0.7090099183393085;-0.28012699727703716;1.1758305612643396;0.7623771840335296
6.127398;1.1674243867127365;0.9258189820628661;0.7928853493134996;0.34738830730257747;0.2975075720799691;9.999934517982778;0.8334409106968781;1.0447908442258946;0.7089738444871511;-0.2802379972440648;1.1758891453717963;0.7623867192186216
6.137398;1.1674801479025483;0.9258183947528398;0.7928465878096614;0.34755194570275877;0.2976333491474403;9.999924197411284;0.8334406823885453;1.0447916218316302;0.7089387932257024;-0.2803489971984047;1.1759476715789354;0.7623972484360528
6.147398;1.1675352428750871;0.925816909353412;0.7928075226214515;0.3477163606456168;0.2977599451468495;9.999913186680773;0.8334404350211488;1.0447923946578657;0.7089027640101784;-0.28046099713912115;1.1760071380848762;0.7624072788852673
6.157398;1.1675903389880116;0.925815802795251;0.7927687895383659;0.3478795208300427;0.2978854508018541;9.99990146542844;0.8334401657990796;1.0447931603863272;0.7088677558122031;-0.28057099706546834;1.1760655433803164;0.762417564988685
6.167398;1.1676451445123275;0.9258147626803714;0.7927303119250496;0.34804182321589816;0.29801028077458086;9.999889004211909;0.8334398742134399;1.0447939177503665;0.7088327674488033;-0.28068199697700924;1.1761238862548145;0.7624282776182614
6.177398;1.1677002289171596;0.9258140513212547;0.7926919186650612;0.3482037146573581;0.29813467214575645;9.999875766567653;0.8334395608121108;1.0447946664753205;0.7087977975407717;-0.2807919968737363;1.1761811660882395;0.7624386772087275
6.187398;1.1677552980436796;0.9258146000964833;0.7926545969558241;0.34836596543565457;0.29825935873422327;9.999861716133704;0.8334392261349632;1.04479540626817;0.7087628443748314;-0.28090199675601907;1.1762393837041754;0.7624491286614431
6.197398;1.167809386596483;0.9258130822875239;0.7926161434421746;0.3485277714699385;0.2983838975733779;9.999846826443813;0.8334388700435258;1.0447961359316031;0.7087279063959401;-0.28101199662453785;1.1762965408732509;0.7624596292638397
6.207398;1.167864114585296;0.9258124919733056;0.7925780132465996;0.348688775966508;0.2985075687741183;9.999831092811872;0.8334384914507372;1.0447968530042127;0.7086929830041665;-0.2811209964804015;1.1763546386625383;0.7624698074989151
6.217398;1.1679181333243553;0.9258113988934557;0.792539889753752;0.34884930937130876;0.29863099979471225;9.999814532466532;0.8334380882621423;1.0447975546153796;0.7086590745522732;-0.28122999632515083;1.176411676389883;0.7624809578701008
6.227398;1.1679721067920228;0.9258103357352366;0.792501773247471;0.34900982688787546;0.2987544109428292;9.999797165359093;0.8334376573170651;1.0447982392329864;0.7086241811301144;-0.28133899616048863;1.1764686515810743;0.7624912173653821
6.237398;1.1680260308890262;0.9258093053291596;0.7924636661105099;0.3491703284397769;0.2988778035433771;9.999778998287592;0.8334371948100605;1.0447989074021917;0.7085893013311528;-0.2814479959879324;1.1765255606893188;0.7625015115180114
6.247398;1.168079903873462;0.9258086836073437;0.7924258900373287;0.34932957136639053;0.2990001149354613;9.99976003078743;0.8334366973012775;1.0447995613923668;0.7085554322428114;-0.2815559958085285;1.1765824003711585;0.762512396892638
6.257398;1.1681334391425084;0.9258094030140221;0.7923894368846797;0.34948832801516955;0.2991220807356384;9.999740270383759;0.833436162472039;1.0448002048021237;0.7085215700426627;-0.28166499562284153;1.1766381684936942;0.7625236798720009
6.267398;1.1681862569042825;0.9258080184935715;0.7923516149617639;0.3496474854958608;0.2992445589863604;9.999719739131134;0.833435589349591;1.0448008416941748;0.7084867101641596;-0.2817729954312766;1.1766948641619832;0.7625336904999331
6.277398;1.168239991300951;0.9258078985635289;0.7923142002283257;0.3498054478013614;0.29936576716340224;9.999698474262248;0.8334349785162826;1.0448014751409611;0.7084528474533945;-0.2818799952344121;1.1767504867169671;0.7625442849882517
6.287398;1.168292734203185;0.9258069831771538;0.7922767263123165;0.3499633417087916;0.2994871615617435;9.999676534088717;0.8334343320175668;1.0448021066536213;0.7084189769153111;-0.2819879950330598;1.1768060347534648;0.7625552716050092
6.297398;1.1683454517657363;0.9258061202772677;0.7922392671090674;0.35012122745883006;0.29960854928919317;9.999654001086782;0.8334336523384867;1.044802737204478;0.7083850943596578;-0.2820949948280314;1.1768625071010388;0.7625659087214651
6.307398;1.168398152111476;0.9258056869242388;0.7922021426680884;0.3502778626715654;0.2997288674362272;9.99963097046012;0.8334329415844273;1.0448033683433577;0.7083511962681827;-0.2822009946199105;1.1769179051175025;0.7625761927614652
6.317398;1.1684508426003706;0.9258053159080125;0.7921650350997547;0.3504344916862211;0.29984918134275423;9.99960753471336;0.8334322018990087;1.044804001929592;0.7083172794259481;-0.28230799440910687;1.1769722333111872;0.762586859758604
6.327398;1.1685035303042128;0.9258062573147582;0.7921290090056246;0.3505914880855615;0.29996981142803797;9.999583779024139;0.8334314361288288;1.0448046392287864;0.7082833409114472;-0.2824139941960012;1.1770274977937936;0.7625971653716946
6.337398;1.1685562227775308;0.9258060294525974;0.7920919338038103;0.35074810692627845;0.300090121163599;9.999559785754881;0.8334306481112932;1.0448052808252855;0.7082503780215003;-0.2825209939808983;1.177082704591234;0.762608775603518
6.347398;1.1686079703816281;0.9258054077850837;0.7920551153745601;0.3509034185321702;0.30020956197579773;9.999535637570863;0.8334298427715167;1.0448059272650156;0.7082163881482864;-0.28262599376393127;1.1771368592527962;0.7626187178580491
6.357398;1.1686597394939933;0.9258048662145563;0.792018304142965;0.35105872811819633;0.30032900521346534;9.999511417775533;0.8334290259533753;1.0448065792912817;0.7081833693258208;-0.2827319935452208;1.177190967191196;0.7626299571826307
6.367398;1.1687124956256596;0.9258056228323784;0.7919818887009714;0.3512128543086399;0.3004471933380054;9.999487214293607;0.8334282040013871;1.0448072372770005;0.7081493206993178;-0.2828369933251662;1.1772450331825677;0.7626398891074027
6.377398;1.168764329078122;0.9258052414322235;0.7919450791611978;0.35136816718340214;0.3005666454727144;9.999463119930859;0.8334273830891913;1.04480790058178;0.7081162420384456;-0.28294199310445356;1.177299060447402;0.7626507345648256
6.387398;1.1688162031096734;0.9258069290958713;0.7919099673133797;0.35152137073603185;0.3006842944295513;9.999439218951647;0.8334265684720011;1.044808567303284;0.7080831330041673;-0.28304699288381224;1.177353051023044;0.7626615567894879
6.397398;1.168867164658903;0.9258062324667365;0.7918733914545651;0.3516753937723483;0.30080289104195557;9.999415576115062;0.8334257642808426;1.0448092346559108;0.7080489926925791;-0.283151992663844;1.1774070070010962;0.7626714192086695
6.407398;1.1689191322408032;0.9258068288793172;0.7918372000782681;0.3518282457453463;0.30092023738110585;9.999392243419077;0.8334249742036268;1.044809900295587;0.7080158195254525;-0.2832559924448879;1.1774609313539013;0.7626817999769502
6.417398;1.168971147923054;0.9258074980752714;0.791800999171202;0.3519811138549141;0.30103759240271166;9.999369270264802;0.8334242025194274;1.0448105633935887;0.7079826115318659;-0.2833599922269038;1.1775138286745124;0.7626921354110502
6.427398;1.1690222525591376;0.9258073932720404;0.7917647147447555;0.3521339407283706;0.30115515012999977;9.99934670638865;0.8334234546856824;1.0448112239199676;0.7079493665901438;-0.28346399200962685;1.1775677055717924;0.7627024209436826
6.437398;1.1690734028388405;0.9258073579357626;0.7917284219767734;0.35228679092102244;0.3012727154297546;9.999324604525478;0.8334227374030655;1.044811881048827;0.7079170824972602;-0.28356699179292105;1.1776205693217572;0.7627132104319857
6.447398;1.169124597627994;0.9258077633117674;0.7916924419871972;0.35243842354136845;0.3013892231582994;9.99930302189994;0.8334220581680134;1.0448125327362863;0.7078837572026302;-0.2836709915768932;1.1776734260036572;0.7627233902324426
6.457398;1.1691758363209404;0.925809479252362;0.7916575233106038;0.352590459225536;0.30150605599631725;9.999282016406095;0.8334214241211876;1.0448131766298427;0.7078503890764271;-0.283773991361634;1.1777262806808237;0.7627331460829313
6.467398;1.169227119334419;0.9258103869016517;0.7916218596617389;0.3527409110119171;0.30162151203126786;9.999261642009207;0.8334208411694207;1.0448138108799363;0.7078169767537149;-0.2838769911469246;1.1777791391167263;0.7627428518256424
6.477398;1.1692787345356628;0.9258112917596493;0.7915859528603737;0.35289224421377086;0.30173762409338245;9.999241945783986;0.8334203142570943;1.0448144344613834;0.7077845186867321;-0.2839789909321759;1.177831008480583;0.7627530647034383
6.487398;1.1693301088778822;0.9258123116204023;0.7915503000639508;0.3530427713108704;0.3018530962850547;9.99922296793127;0.8334198478630906;1.04481504728731;0.7077520132029917;-0.28408099071654347;1.1778838963346407;0.7627632288492248
6.497398;1.169380571914947;0.925812533439394;0.7915145822369611;0.35319327681653256;0.3019687729260283;9.999204747735591;0.8334194464537248;1.0448156497632914;0.7077184591172158;-0.28418399049907284;1.1779358099310362;0.7627727871945444
6.507398;1.1694310811303847;0.925813168825758;0.791479193806454;0.35334257847525735;0.30208339679321916;9.999187328305407;0.8334191153232184;1.0448162422911593;0.707685855776446;-0.2842849902788253;1.1779887568627525;0.7627824745266134
6.517398;1.1694825925277992;0.9258159291999536;0.7914449561853231;0.35349235656184336;0.3021981582200977;9.999170752315726;0.833418860558434;1.0448168255806702;0.7076532022939996;-0.28438699005495865;1.178040745697016;0.7627924771785041
6.527398;1.1695334737300038;0.9258165682279642;0.7914093465561206;0.35364258627782147;0.3023134575539362;9.999155055761532;0.8334186878471647;1.0448174012489027;0.7076204970511297;-0.28448798982681495;1.1780927856603758;0.7628020466000357
6.537398;1.1695841037411459;0.9258176714492636;0.7913743187009701;0.3537907677969142;0.3024270591209105;9.999140265759683;0.8334186022186354;1.0448179717320372;0.7075877378162527;-0.2845889895941058;1.1781448855218513;0.7628115531181588
6.547398;1.1696338035589402;0.9258179576567528;0.7913392331971767;0.3539389276885393;0.3025408704291561;9.99912640114462;0.833418608739443;1.0448185395141434;0.7075549218508331;-0.28468998935698503;1.1781970522461398;0.7628209945588799
6.557398;1.1696844793299992;0.9258191155010816;0.7913042394426536;0.3540871902704642;0.302654503964976;9.999113479016122;0.8334187120527566;1.044819106605449;0.7075220461049299;-0.2847909891158446;1.1782482903604776;0.7628303689457164
6.567398;1.1697354493496548;0.9258202346146138;0.791269016673175;0.3542363362360538;0.3027688031307295;9.99910152421679;0.833418914974458;1.0448196742670082;0.7074891080484847;-0.28489098887110503;1.1783006023608067;0.7628393005492061
6.577398;1.1697851717662806;0.9258222109467572;0.791235370998553;0.35438373766375203;0.3028819214879748;9.99909057175092;0.8334192178082983;1.0448202425736863;0.7074561066413235;-0.2849909886231878;1.178351989648358;0.7628481594362889
6.587398;1.1698348822482325;0.9258229597583975;0.7912006825836417;0.3545307993687879;0.3029947420962622;9.999080662001159;0.833419618584164;1.0448208105790673;0.7074240426494763;-0.285090988372524;1.1784044534361862;0.7628578683159059
6.597398;1.1698845734834056;0.9258237219760194;0.7911660169103545;0.3546778914346587;0.3031075851217608;9.999071835267696;0.833420113808244;1.0448213772978545;0.7073909183617377;-0.28519098811944893;1.1784559950229205;0.7628665663848166
6.607398;1.1699345263702752;0.9258248017901597;0.7911314449231873;0.3548246114548892;0.3032200353367774;9.99906412903256;0.8334206993754756;1.0448219426556955;0.7073587370866509;-0.28528998786411947;1.1785076152884646;0.7628757294596183
6.617398;1.1699841620800544;0.9258259477152864;0.7910971448963139;0.354970513101466;0.3033318626109199;9.999057574490745;0.8334213711149895;1.0448225074052462;0.707325502532961;-0.28538898760659803;1.1785593143098736;0.7628838728343822
6.627398;1.1700337621054926;0.9258270892077666;0.7910628693081495;0.35511643930008086;0.30344371621124067;9.99905218894549;0.8334221250526134;1.0448230720202014;0.7072932181461938;-0.2854879873469581;1.1786110918169006;0.7628928492391447
6.637398;1.1700836087561655;0.9258297727544001;0.7910297536793046;0.3552623593190285;0.30355549905613366;9.999047969743796;0.8334229575666352;1.044823636305869;0.7072608866731871;-0.2855869870853623;1.1786619477532914;0.7629017309515579
6.647398;1.1701321671212699;0.9258300375242521;0.7909954557063906;0.35540826151505367;0.3036676022783964;9.999044897354395;0.8334238648932746;1.0448242000527015;0.7072285100152385;-0.2856849868220531;1.1787138817438971;0.7629101449827929
6.657398;1.170181922632914;0.9258314307966042;0.7909613297254675;0.35555384245891297;0.30377912467246176;9.999042942119313;0.833424842416184;1.044824763060417;0.7071960890649487;-0.2857839865570748;1.1787648916617164;0.7629188431659527
6.667398;1.1702303810910548;0.9258323870903603;0.790927725553486;0.3556972809623457;0.3038891604893033;9.999042063425668;0.8334258850161953;1.0448253245123518;0.7071636237022795;-0.28588198628996975;1.1788159726632443;0.7629270796803065
6.677398;1.1702787823016112;0.9258329397045736;0.7908938328971972;0.35584197528878786;0.30400029520982397;9.999042208626651;0.833426987918016;1.044825882630788;0.7071311134658426;-0.2859789860197231;1.178868117679027;0.76293485758436
6.687398;1.170327408576853;0.925833768311648;0.7908600394647395;0.3559862766002417;0.3041110497697539;9.99904331876469;0.8334281469546871;1.044826434805612;0.7070985584952119;-0.286076985744968;1.1789193196025187;0.7629429298063046
6.697398;1.1703756826958607;0.925835873873106;0.7908275878805577;0.35613011127077954;0.3042215139631917;9.999045329869077;0.8334293586666294;1.0448269785931767;0.7070659599191157;-0.2861739854644823;1.1789695740504837;0.7629505494778283
6.707398;1.1704241734496053;0.9258370047554464;0.7907941681401691;0.35627317608491677;0.304331283350392;9.999048170302776;0.8334306203269052;1.0448275128469038;0.7070333195527898;-0.28627098517758615;1.1790208800330615;0.7629580947870476
6.717398;1.170471344989522;0.9258373141649381;0.7907609488354276;0.35641533290471006;0.3044406418321535;9.999051762535196;0.8334319296855051;1.0448280373854189;0.7070016392272993;-0.28636798488406934;1.1790722381284444;0.7629664960784147
6.727398;1.1705196818423336;0.9258383558784397;0.7907275799479633;0.3565584000550978;0.3045504992463456;9.999056025269937;0.8334332848370279;1.0448285517348233;0.70696892021778;-0.2864639845840671;1.1791226487970214;0.7629735274290281
6.737398;1.1705666906561247;0.9258385628586752;0.7906944102432221;0.35670055580709054;0.30465994996094303;9.999060875930974;0.8334346841240355;1.0448290544047367;0.7069371633158231;-0.28656098427816323;1.1791741120946346;0.762981796232056
6.747398;1.1706138993919015;0.9258402613890663;0.790662398341268;0.3568426805384221;0.30476935002205663;9.999066238023909;0.8334361257632817;1.0448295429505956;0.7069043696482592;-0.28665698396743383;1.1792246282494194;0.7629886996652161
6.757398;1.1706607326030227;0.9258407112076793;0.7906295957780026;0.35698358495019195;0.3048778338233668;9.999072046669342;0.8334376072263426;1.044830014531833;0.7068725415741549;-0.286752983653367;1.1792751980997094;0.7629964682954761
6.767398;1.1707077605649279;0.9258410233002511;0.7905965682303243;0.35712533223480003;0.30498701496374103;9.999078247524954;0.8334391247186919;1.0448304664729033;0.7068406830916899;-0.28684798333784495;1.1793258223853171;0.7630038013498639
6.777398;1.1707544069362685;0.925841326793759;0.7905638145035472;0.3572662332980383;0.3050955999241921;9.999084798847193;0.8334406733397663;1.0448308965068231;0.7068087997623266;-0.2869439830230903;1.1793765006553212;0.7630114535828701
6.787398;1.1708012408221926;0.9258418626969181;0.7905311530268939;0.35740673302983184;0.30520381907425825;9.999091680615548;0.833442247723317;1.0448313029774983;0.7067768980123845;-0.28703898271136924;1.1794272312412415;0.763018676738499
6.797398;1.170847686415858;0.9258436377345401;0.7904998285947308;0.357546762370268;0.30531176205983906;9.999098895353743;0.8334438423644044;1.044831685180918;0.7067449839771641;-0.2871339824045882;1.1794780119482384;0.763025852054921
6.807398;1.1708933568182283;0.9258431836198353;0.7904671367889278;0.3576872020938296;0.3054202809167396;9.999106451164023;0.8334454517706862;1.0448320435839644;0.7067130628784638;-0.28722898210418996;1.1795278403524025;0.7630329851912915
6.817398;1.1709398812645098;0.9258438773929436;0.7904348584696248;0.357826467941502;0.3055275964793065;9.999114344320231;0.8334470710220528;1.0448323793946794;0.7066811393611444;-0.28732298181151533;1.1795787136574618;0.7630397041549992
6.827398;1.1709850579877772;0.925843724940175;0.7904027752090109;0.35796483189537137;0.30563451364274596;9.999122557515896;0.8334486962514538;1.0448326935186187;0.70664921800403;-0.2874169815281975;1.179628628610831;0.7630463889021718
6.837398;1.171030421135925;0.9258434398858412;0.7903704609370941;0.35810405331897277;0.30574213247960413;9.999131064095197;0.8334503244357658;1.0448329860940861;0.7066173032016767;-0.28751098125605945;1.179678581879427;0.7630530430535044
6.847398;1.1710754042928344;0.9258431558237179;0.7903384150512931;0.35824244519297843;0.30584915842188776;9.99913982915385;0.8334519529408622;1.0448332570815262;0.7065863986979023;-0.28760498099676646;1.1797295707075157;0.7630605967404859
6.857398;1.171120588490362;0.9258443584902726;0.7903075190882339;0.3583808258049831;0.30595613698275315;9.999148811108062;0.8334535793741491;1.0448335067757473;0.7065545076788406;-0.2876989807518067;1.1797785930607942;0.7630672010332938
6.867398;1.1711656957989443;0.9258442471304416;0.7902755751157452;0.3585188542891328;0.306062847796277;9.999157963272207;0.8334552016804606;1.044833735929561;0.7065236333463091;-0.2877919805226646;1.179828647390901;0.7630743341235088
6.877398;1.1712094884737316;0.9258432903074449;0.7902438227692632;0.3586559937230126;0.3061691535639626;9.999167235664098;0.8334568180358565;1.04483394628517;0.7064917791073377;-0.28788498031084625;1.1798787325574147;0.7630805234623158
6.887398;1.1712544603855806;0.9258430450297337;0.7902119105627743;0.35879407039432115;0.30627595948414005;9.99917657928935;0.8334584264459485;1.0448341411643391;0.7064609483833779;-0.2879779801177035;1.1799288478407715;0.7630876236265149
6.897398;1.171298413479524;0.9258422621589788;0.7901802574691099;0.35893085992017554;0.30638193953555043;9.999185949258809;0.8334600246829519;1.0448343255112542;0.7064301445474686;-0.28807097994413805;1.1799779931841785;0.7630947098744285
6.907398;1.1713432691499635;0.9258435069930163;0.790149760372424;0.3590681178472673;0.3064880889907264;9.99919530826717;0.8334616108638907;1.0448345056635937;0.7063993709157955;-0.2881629797905896;1.1800281693209926;0.7631014045444093
6.917398;1.1713868310878945;0.9258426636197306;0.7901183916181342;0.3592041206846778;0.30659351024459613;9.999204634502076;0.8334631840336982;1.0448346886289184;0.7063676303992339;-0.28825497965744323;1.1800773773952904;0.7631071580478277
6.927398;1.1714306373176977;0.9258420629473806;0.7900871076283807;0.35933975210631164;0.306698554813024;9.999213925455372;0.8334647442716515;1.0448348808966128;0.7063369248196772;-0.28834697954534966;1.1801266191224804;0.7631138202470348
6.937398;1.171474409792578;0.9258414021841465;0.7900558412489553;0.3594754146829819;0.3068036393754795;9.999223190226608;0.8334662924143348;1.0448350875907786;0.7063062546383375;-0.2884389794551903;1.1801758975437848;0.7631204630886543
6.947398;1.17151815661378;0.9258406840993257;0.7900245924308782;0.35961110801583807;0.3069087627900432;9.999232440296232;0.8334678294837397;1.0448353122576652;0.7062766194561916;-0.28853097938790834;1.1802252166374307;0.7631280106357154
6.957398;1.171560641105449;0.9258403815326441;0.7899946012015127;0.35974629068682124;0.30701378901401616;9.999241687664759;0.8334693560809809;1.0448355571936592;0.7062460185467139;-0.28862197934439765;1.1802745797307983;0.7631342320166036
6.967398;1.1716043597273447;0.9258399281964359;0.7899637024546066;0.3598807949971439;0.30711792333628857;9.999250945724931;0.8334708721223061;1.044835823593837;0.7062154512150465;-0.2887129793255232;1.1803229878722195;0.7631404306465396
6.977398;1.1716471180460253;0.9258385795357454;0.789932742150085;0.36001525845223925;0.307222287240749;9.999260228744712;0.8334723769495046;1.0448361112276616;0.7061849172474743;-0.2888039793321901;1.1803724385239207;0.7631466070032112
6.987398;1.1716908403972104;0.9258380294420518;0.7899018695817437;0.36014981648207345;0.307326493743753;9.999269547049089;0.833473869754557;1.0448364187103607;0.7061554168592666;-0.2888949793653101;1.1804209253888716;0.7631536883036423
6.997398;1.1717336181836786;0.9258378400011934;0.7898719998626198;0.36028470396945744;0.3074312452478728;9.999278901132282;0.8334753501470454;1.0448367441592208;0.7061249498542435;-0.2889849794258154;1.1804704395735235;0.7631594475527306
7.007398;1.171776131230725;0.9258368059462825;0.7898416489094696;0.36041715050138207;0.30753400078258736;9.999288286365978;0.833476818314331;1.0448370853800768;0.7060955147499438;-0.2890759795148379;1.1805189706235304;0.7631664966850354
7.017398;1.1718189587439223;0.9258356686107315;0.7898110614475674;0.36055046457699413;0.30763743279168765;9.999297703940153;0.8334782744876379;1.044837440267702;0.7060651088013068;-0.2891659796336975;1.1805675069506594;0.7631722305101378
7.027398;1.171861820438677;0.9258345007118162;0.789780489542099;0.3606837993039062;0.3077408927310876;9.999307163726646;0.8334797184038757;1.0448378073750113;0.706035729028378;-0.28925497978357484;1.1806160363922849;0.7631785027902809
7.037398;1.17190472102291;0.9258336798094479;0.7897502519017187;0.3608159045078;0.30784331295522993;9.999316679876166;0.833481149488795;1.0448381855037676;0.7060063731171146;-0.289344979965187;1.1806645469086887;0.7631851498393427
7.047398;1.171946706559031;0.9258328692415606;0.7897207033643913;0.360949576333725;0.3079473297814524;9.999326267789865;0.8334825673012168;1.0448385726976743;0.7059770394661959;-0.28943398017859245;1.180713027173085;0.763191417438876
7.057398;1.171989697346123;0.9258320135051572;0.7896905011038459;0.3610817092535542;0.30804978846624487;9.999335941781082;0.83348397157509;1.0448389660220174;0.7059467271256503;-0.2895239804231043;1.1807604670876817;0.7631971422895959
7.067398;1.1720317797626576;0.9258303034169354;0.7896602421626093;0.3612137823561743;0.3081524525697574;9.999345707796493;0.8334853621155472;1.0448393621238148;0.7059174361812207;-0.2896129806973955;1.1808088577745675;0.7632034185271721
7.077398;1.1720748722553835;0.9258298065710683;0.7896303948550121;0.36134468415112564;0.3082538676456358;9.99935555542927;0.8334867388665729;1.0448397575655934;0.7058881680188137;-0.28970098099982994;1.180856191235626;0.7632093218005871
7.087398;1.172116774147731;0.9258285347785074;0.7896007434240135;0.3614746774423057;0.30835483409076236;9.999365454468856;0.8334881018504611;1.0448401490105275;0.7058599251551609;-0.28978998132880046;1.1809044605379742;0.7632165366245242
7.097398;1.1721590171522396;0.9258284458348508;0.7895719246436012;0.3616058928835936;0.30845676436514463;9.999375354523483;0.8334894509273;1.044840533868039;0.7058307109402562;-0.2898779816827418;1.1809516600613894;0.7632224529413802
7.107398;1.1722013164769445;0.9258271160257208;0.7895420621834274;0.3617367393628033;0.3085583737923742;9.99938519332491;0.8334907856118564;1.0448409105184933;0.7058015291514411;-0.2899659820598795;1.1809987852662278;0.7632283746872692
7.117398;1.172243673143164;0.925826168354993;0.7895125391636648;0.36186633970333765;0.30865891172906806;9.999394914112838;0.8334921047733235;1.0448412774422493;0.7057723836135614;-0.29005398245816244;1.1810458326428082;0.7632343006490703
7.127398;1.1722851295622887;0.9258240152992528;0.7894826449275721;0.36199711895613956;0.3087606965019175;9.99940447269158;0.8334934064771692;1.0448416325780048;0.7057442780203782;-0.29014198287555476;1.1810928000749705;0.7632411537509362
7.137398;1.1723276018005548;0.9258243421314515;0.7894542293311021;0.3621270917024938;0.30886152771048;9.999413826178301;0.8334946882523256;1.044841973806881;0.705715215600914;-0.2902289833103234;1.1811396868718498;0.7632467006654208
7.147398;1.1723691716744862;0.9258229643379271;0.7894250109354869;0.3622553711675627;0.30896115229505605;9.999422922017791;0.8334959473057978;1.0448422997562279;0.7056871985581985;-0.2903169837609277;1.1811854930744046;0.7632535476847075
7.157398;1.1724117530058802;0.9258220771778842;0.7893955684465347;0.3623849653296879;0.30906163024575906;9.999431700628806;0.8334971810316468;1.0448426098592747;0.7056582276747951;-0.29040398422578684;1.1812322186658184;0.7632590804045829
7.167398;1.1724534250754395;0.9258207364901279;0.7893663858456267;0.36251323491816245;0.30916121564623733;9.999440105835522;0.8334983881224968;1.0448429038045335;0.7056303024341132;-0.2904909847033693;1.1812778636743944;0.7632655253598639
7.177398;1.1724951408972533;0.9258194138064675;0.7893372214010195;0.3626414971806495;0.30926077986814066;9.999448090917229;0.8334995690823848;1.044843181550056;0.7056024216111946;-0.2905769851923313;1.1813244292028466;0.7632715748234993
7.187398;1.1725368956495186;0.925819355194761;0.7893091410536855;0.3627701234315771;0.3093606399430624;9.999455615783013;0.8335007255118713;1.044843444030426;0.705573583791355;-0.29066398569148194;1.181369917866684;0.763277064474145
7.197398;1.1725786856614115;0.9258184335024976;0.7892803339935506;0.3628971196768922;0.3094590955637055;9.999462644890356;0.8335018591370847;1.0448436932681546;0.7055457873561287;-0.2907499861997911;1.1814153327654453;0.7632830814332616
7.207398;1.1726207931178991;0.9258174527116653;0.7892512958596982;0.36302495183742434;0.30955817384765666;9.99946914993024;0.8335029715446196;1.0448439312750368;0.705518030147278;-0.2908359867163391;1.181460676490828;0.7632890813752594
7.217398;1.1726626421020043;0.9258165546794;0.789222534214648;0.36315193037045973;0.3096565846467441;9.999475109655002;0.8335040643440415;1.0448441588236976;0.7054903096662177;-0.2909219872401393;1.181505951552005;0.7632950640868665
7.227398;1.1727035555935412;0.9258160729560754;0.7891947879271763;0.36327920155854093;0.3097554833736115;9.999480506939971;0.8335051390072297;1.044844375383459;0.7054626241275358;-0.2910069877700709;1.181550161215559;0.7633006484483743
7.237398;1.1727454459287108;0.9258155725996998;0.7891663990962474;0.36340491387575796;0.309852786315326;9.999485325805153;0.8335061965867326;1.0448445798362427;0.7054349734537269;-0.2910929883049626;1.1815953092119804;0.7633065974387429
7.247398;1.1727863922918906;0.9258142395996871;0.7891379680000761;0.36353054497149884;0.30995026098148076;9.999489546680833;0.8335072378369418;1.0448447711101887;0.7054083590992821;-0.2911779888436336;1.1816403989318605;0.7633130731478348
7.257398;1.1728283075086954;0.9258137622724903;0.7891096490474703;0.36365623608700537;0.31004752298129196;9.999493143386635;0.8335082633736651;1.0448449488148028;0.7053807827158703;-0.2912629893847651;1.1816844335628893;0.7633186084796805
7.267398;1.172869271535723;0.9258136971688321;0.7890823585397291;0.3637822145928693;0.3101452739470842;9.999496087307296;0.8335092738203483;1.044845113452393;0.7053532450145663;-0.29134698992671093;1.1817284165201327;0.7633237468383434
7.277398;1.17291023939203;0.9258123883347645;0.7890540444336854;0.36390780518300186;0.3102426858019411;9.999498355785873;0.8335102702419174;1.0448452659131333;0.705326745648462;-0.29143199046746565;1.1817733513388053;0.7633301771359537
7.287398;1.1729514944351096;0.9258113828603826;0.7890258372980732;0.36403297404334384;0.31033965430620264;9.99949993682748;0.8335112538263072;1.0448454070818451;0.7052992833875071;-0.2915159910048727;1.1818172417398718;0.7633352896810375
7.297398;1.172992464514891;0.9258104507771826;0.788997927704806;0.3641572786271915;0.31043595276768193;9.999500827393707;0.8335122246270702;1.0448455377273422;0.7052728561767568;-0.29160099153690333;1.1818610917738657;0.7633417002147991
7.307398;1.1730324760945916;0.9258090466796836;0.7889703040559851;0.36428024116465957;0.31053135114813774;9.999501030503906;0.8335131814832135;1.0448456586285393;0.7052454614662654;-0.2916849920618091;1.181904905413022;0.7633468006565574
