time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
7.317398;1.1730734435176782;0.9258093640443755;0.7889435471793401;0.36440487501910757;0.31062791013342883;9.999500555575084;0.8335141234226073;1.0448457712231787;0.7052190966208826;-0.2917679925781598;1.1819486858727402;0.7633524430375142
7.327398;1.1731134466137878;0.9258079587864846;0.7889160112603865;0.36452779096347976;0.31072324785164696;9.999499418681138;0.8335150502998138;1.044845877971616;0.7051927589129707;-0.2918519930848176;1.1819914348735086;0.763358470701574
7.337398;1.1731546838354214;0.925807326399517;0.7888883425458162;0.3646515982836218;0.3108190054237501;9.99949764248242;0.8335159621925908;1.0448459816183315;0.7051654453118887;-0.29193499358087477;1.1820351520396148;0.7633631966724853
7.347398;1.1731946637211037;0.9258059250407831;0.7888608991793705;0.36477446075730113;0.31091427663838006;9.999495259857635;0.8335168589509777;1.0448460839929021;0.7051391526387066;-0.2920179940655095;1.1820778350145147;0.7633688519465724
7.357398;1.1732346276429833;0.9258061538510515;0.7888348865072549;0.3648964175780024;0.3110087646242834;9.999492314337447;0.833517740541717;1.0448461854758477;0.7051128779445616;-0.29210099453773597;1.1821214803629394;0.7633745135178606
7.367398;1.1732745745456754;0.9258047746976009;0.7888075405496746;0.36501922283435834;0.3111039621172488;9.999488851386072;0.8335186077088504;1.0448462853315308;0.7050866184390614;-0.2921839949963244;1.182164084683054;0.7633801832796723
7.377398;1.173314790206904;0.9258037136350609;0.7887803060176592;0.36514159532339713;0.3111986985590349;9.99948491192872;0.8335194618191267;1.044846382007791;0.7050603711430518;-0.2922669954400041;1.1822066451173623;0.7633858636323184
7.387398;1.1733547045569566;0.9258031208332281;0.7887536901492148;0.3652618461760993;0.3112916828406737;9.999480537116977;0.8335203037391117;1.0448464731273848;0.7050341330915522;-0.2923489958676216;1.1822491589532234;0.763391173375177
7.397398;1.1733946047028703;0.9258034326879525;0.7887278688708336;0.36538369355710637;0.31138600409306577;9.99947577916721;0.8335211330340417;1.0448465560261846;0.7050079018454753;-0.2924309962781087;1.1822916233994971;0.7633964961448884
7.407398;1.17343449283631;0.9258028980402511;0.7887013472586214;0.3655038960087254;0.31147889616902347;9.999470706789571;0.8335219481457371;1.0448466286283553;0.7049826754095485;-0.29251299667046016;1.1823340362985106;0.7634027563466315
7.417398;1.173473698941131;0.9258014785970056;0.7886745432065274;0.3656248497030195;0.3115725754179283;9.999465398525942;0.8335227470972127;1.0448466893774184;0.7049564517734345;-0.2925949970438265;1.1823763967304413;0.7634081076239305
7.427398;1.1735135723582768;0.925801012658523;0.7886481168838206;0.36574501419730043;0.3116653680046282;9.99945993489397;0.8335235278741605;1.0448467362629947;0.7049302288038967;-0.2926759973975596;1.1824177047552806;0.7634130912200261
7.437398;1.1735524859762503;0.9258009880625461;0.7886227271619615;0.3658654624868387;0.3117586177500651;9.999454398032967;0.8335242881883349;1.0448467661429635;0.7049050044052065;-0.29275799773103817;1.182459960960497;0.7634193981213284
7.447398;1.1735916887288997;0.9258000489584907;0.7885963828813418;0.36598512035590447;0.3118510769379819;9.999448870164137;0.8335250254784644;1.0448467751646087;0.7048787765603611;-0.2928389980434618;1.1825011664756286;0.763424415002344
7.457398;1.1736306160324388;0.9257992200361946;0.7885703416147404;0.3661039209701816;0.31194283955677987;9.99944342555277;0.8335257372140571;1.0448467600055855;0.7048535433759722;-0.29291999833391286;1.182543322995577;0.7634303728078897
7.467398;1.17366956026665;0.925798427925583;0.788544349768105;0.36622270939701274;0.31203455025677335;9.999438121661058;0.8335264208645018;1.0448467185415362;0.7048283032757994;-0.29300099860163364;1.1825844322666;0.7634363480393168
7.477398;1.1737088138212763;0.9257988491508022;0.7885192174531052;0.3663427024573442;0.31212717072636387;9.99943299707924;0.8335270738408723;1.0448466497939444;0.7048020548024735;-0.2930809988463159;1.1826254955334272;0.7634410330992818
7.487398;1.1737478135966857;0.92579850415671;0.7884936399176558;0.3664602152770791;0.31221771451851826;9.999428076099782;0.8335276935653967;1.0448465543977317;0.7047767960076492;-0.2931619990682512;1.1826665132180192;0.7634470423357875
7.497398;1.1737871393516488;0.9257981224675126;0.7884678527006672;0.3665785596134122;0.31230885220153665;9.999423375326904;0.833528277713649;1.0448464344622357;0.7047515243767;-0.29324199926810285;1.1827074845654413;0.7634526849393151
7.507398;1.1738252713201984;0.9257982564617874;0.7884433511883686;0.3666963435664785;0.31239980605079215;9.999418911037564;0.8335288248228607;1.044846291528059;0.7047262374496415;-0.29332199944639914;1.1827484076395955;0.7634583462263669
7.517398;1.1738644203790916;0.925798018589878;0.788417897952088;0.3668138166052227;0.3124902040453961;9.999414705280527;0.833529334651933;1.0448461253261727;0.7047009334697049;-0.29340199960340874;1.1827892801277318;0.763464028193487
7.527398;1.1739029622766186;0.925796890302015;0.7883921449644569;0.3669320480288781;0.3125813920159043;9.999410789871845;0.8335298077957943;1.0448459352438622;0.7046756116683061;-0.2934809997395317;1.1828291004391838;0.7634693485816847
7.537398;1.1739422489447668;0.925797079160428;0.7883670644954337;0.36704824809632325;0.3126706361283909;9.999407205095443;0.8335302448810341;1.0448457223148515;0.7046502721019869;-0.29356099985548706;1.1828698682315724;0.7634750781151728
7.547398;1.1739809390884421;0.9257976231948204;0.7883427356406333;0.3671655820989961;0.31276099102784843;9.99940399014626;0.833530645949855;1.0448454900700663;0.7046249151782286;-0.29363999995204276;1.1829095843226818;0.7634804494270028
7.557398;1.1740194259256445;0.9257970162365612;0.7883176092998824;0.36728169308753905;0.31285034574613035;9.999401175824925;0.8335310104725053;1.0448452440373999;0.7045995411275853;-0.29371900002986145;1.182950250634484;0.7634858478395158
7.567398;1.1740582866564928;0.9257967310989801;0.7882925521322361;0.36739739566813456;0.31293924126667877;9.999398787676709;0.8335313375924996;1.044844989999116;0.7045741495585428;-0.29379800008977425;1.1829898703425383;0.7634912732753524
7.577398;1.1740969582006155;0.9257965440320145;0.7882677539254708;0.36751225331561077;0.31302745685299666;9.999396849260087;0.8335316262009678;1.0448447325266776;0.7045497393700708;-0.2938770001330102;1.1830294477297891;0.7634976477328482
7.587398;1.1741360184336138;0.9257971801760001;0.7882434489159353;0.36762958136046686;0.3131176630352819;9.999395375773823;0.8335318754430627;1.044844474886231;0.7045243093838338;-0.293955000161;1.183068987875415;0.7635027390620932
7.597398;1.1741739442488353;0.9257965547734142;0.78821889079621;0.3677431214110508;0.31320493745791933;9.999394368483559;0.8335320854576068;1.0448442197995556;0.7044988592846042;-0.29403300017513007;1.183108496875077;0.7635078539723218
7.607398;1.1742132263404772;0.9257963337733949;0.7881938328888117;0.36785884036827676;0.31329369798978984;9.99939381856527;0.833532257224801;1.0448439699524914;0.7044743898563001;-0.29411100017680314;1.1831479821992854;0.7635139143178309
7.617398;1.1742513784978172;0.9257957141914063;0.7881692659992878;0.3679723993069689;0.31338091286609254;9.99939371016796;0.833532391849513;1.044843727629455;0.7044499023347881;-0.29418900016764193;1.1831874523430925;0.7635199968257576
7.627398;1.1742908885789274;0.9257967341438066;0.788145258902667;0.3680885150771746;0.31346993440584775;9.999394021307003;0.833532490534604;1.0448434946058263;0.7044243976679593;-0.29426700014962404;1.1832259161268874;0.7635251793772994
7.637398;1.1743292697348822;0.9257960923359101;0.788120670043999;0.36820210369478884;0.3135570966315212;9.99939473133688;0.8335325554080222;1.0448432727469914;0.7043998763700363;-0.29434500012511255;1.1832653820077983;0.7635313090440851
7.647398;1.1743680507153653;0.9257957294974984;0.788096123183986;0.36831530487119424;0.3136438134507466;9.999395828348575;0.8335325901771947;1.0448430638855424;0.7043753392068329;-0.2944220000968133;1.183303857431279;0.7635370798735615
7.657398;1.1744066598731235;0.9257963010968338;0.7880725556430873;0.3684293044272051;0.31373124738410546;9.999397305941624;0.833532599797315;1.0448428692275686;0.7043497881315646;-0.2944990000676419;1.1833433490341554;0.7635419576773386
7.667398;1.1744456647490427;0.9257958962420272;0.7880479540816006;0.3685425477475925;0.3138179234186597;9.999399158046124;0.8335325896647672;1.0448426896206369;0.7043252263054812;-0.29457600004053075;1.183381863233674;0.7635477903690001
7.677398;1.1744847757667263;0.9257954684449982;0.7880233176790776;0.3686558144120946;0.3139045818796632;9.999401383440926;0.8335325651480145;1.0448425262823255;0.7043006572686005;-0.2946530000183036;1.1834204061959634;0.76355365684629
7.687398;1.1745237019572778;0.925795093654657;0.7879988980596611;0.36876826112302524;0.3139905808500833;9.99940399066339;0.8335325313811712;1.0448423810297727;0.7042760843648288;-0.29472900000362784;1.183458984028727;0.7635591719790047
7.697398;1.1745630065933121;0.925795870653534;0.7879752440020695;0.36888195180958755;0.3140775241060686;9.999406992402085;0.8335324931467246;1.044842255825224;0.7042515105285413;-0.2948059999988961;1.1834976032044995;0.7635651086396598
7.707398;1.1746011532877396;0.925794976584777;0.7879509753468803;0.3689931275047973;0.31416261891738234;9.999410396946127;0.8335324549433005;1.0448421522681066;0.7042269380657523;-0.2948820000060373;1.1835362699631609;0.7635706961826672
7.717398;1.174640622112036;0.9257948257487874;0.7879264780653161;0.3691052566478186;0.31424815128049083;9.999414206185518;0.8335324210923041;1.0448420716942681;0.7042023685960348;-0.294958000026478;1.1835749893062215;0.7635763222744324
7.727398;1.1746792059466578;0.9257950529157591;0.7879029192546425;0.36921771608527604;0.31433417792704776;9.99941841760853;0.8335323958894114;1.0448420153892792;0.7041788030804386;-0.29503400006131403;1.1836127654980428;0.7635829110816574
7.737398;1.1747175756730452;0.9257940739075411;0.787878500028658;0.369328995415213;0.31441923173333697;9.999423024653161;0.8335323840536133;1.0448419845221542;0.7041542418303278;-0.2951100001114394;1.1836516035264861;0.7635886202656225
7.747398;1.1747572589537632;0.9257938279371114;0.7878538476172007;0.3694412354171594;0.3145047246863391;9.999428015497067;0.8335323911991679;1.0448419800914355;0.7041296849046632;-0.2951850001775412;1.183689509133397;0.7635939887765132
7.757398;1.1747960532557788;0.92579307037296;0.7878293825655355;0.3695521877176216;0.314589331817196;9.999433371090523;0.8335324236373173;1.0448420024049203;0.7041061327803957;-0.29526100026012125;1.1837284878518752;0.7636007153234529
7.767398;1.17483463116256;0.9257935990747008;0.7878061872398338;0.369662707857891;0.3146736013625503;9.999439064371217;0.8335324874107283;1.0448420498598414;0.704081586454766;-0.29533600035954194;1.1837665449772452;0.7636061853697265
7.777398;1.1748735607655043;0.9257927545762161;0.7877816194496938;0.36977374106903454;0.3147581857492098;9.999445065011411;0.8335325872910714;1.0448421181138494;0.7040580470311014;-0.29541100047600755;1.1838046857694287;0.7636126326797642
7.787398;1.1749115953624003;0.9257913894719955;0.7877572413993192;0.3698834848896993;0.31484188481525227;9.999451348192018;0.8335327262131592;1.0448422007801041;0.7040335156384604;-0.29548500060948885;1.1838429146611709;0.763617828566095
7.797398;1.1749503626337672;0.9257917744600795;0.78773389357044;0.36999412202727927;0.3149261200891893;9.999457902000536;0.8335329050877357;1.0448422911925805;0.7040099937506249;-0.2955600007596342;1.183881234534867;0.7636243934499646
7.807398;1.1749894689109555;0.9257911462075872;0.787709487242775;0.37010401574837476;0.3150096041880942;9.999464729794978;0.8335331233739279;1.0448423835670624;0.7039864835370077;-0.2956340009258486;1.1839196471781832;0.7636306332070022
7.817398;1.1750276654394374;0.9257896107775971;0.7876849483318199;0.3702138645493846;0.31509326648272673;9.999471848744038;0.8335333803728009;1.0448424733328894;0.7039619878074498;-0.2957090011075579;1.1839581542012299;0.7636364014139769
7.827398;1.1750668636885184;0.9257888533890494;0.787660426788701;0.3703238209285006;0.3151767240950437;9.999479286988706;0.8335336758152572;1.0448425574603661;0.7039385093131185;-0.29578300130436663;1.183996757111643;0.763642768401262
7.837398;1.1751048553894412;0.9257888827754639;0.7876374065244213;0.3704320033427452;0.3152589672296271;9.999487078793576;0.8335340092328497;1.0448426343866946;0.7039150503484699;-0.29585700151601985;1.1840344563258955;0.7636491997225359
7.847398;1.1751431621329513;0.9257871398408181;0.7876126856355519;0.37054193663156854;0.3153425860603394;9.999495260769455;0.8335343796012186;1.0448427031578111;0.7038916129891235;-0.2959300017423213;1.184073250328583;0.7636553086944226
7.857398;1.17518149183902;0.9257856984856807;0.7875882194962256;0.370650643033003;0.31542512382751003;9.999503869837504;0.833534786108988;1.0448427628455301;0.7038681990682687;-0.2960040019831542;1.1841111357919618;0.7636618713791119
7.867398;1.1752198381719374;0.9257854413144163;0.7875647571622213;0.3707597447528695;0.3155079615065497;9.99951293949836;0.8335352288028928;1.044842813041955;0.7038448100358634;-0.296077002238634;1.1841501082697778;0.7636681135525868
7.877398;1.175257911598768;0.9257839477573063;0.7875404262157434;0.37086765126258336;0.31558982325618673;9.999522496853448;0.8335357077919348;1.0448428545534498;0.703821447189445;-0.2961500025092229;1.1841881628026334;0.763674423416703
7.887398;1.1752962776115845;0.9257826914111676;0.787516093687991;0.37097517080452785;0.3156712455216406;9.999532561435842;0.8335362220462952;1.0448428891235493;0.7037981119432373;-0.29622300279566854;1.1842262937885155;0.7636808020659864
7.897398;1.1753346459143224;0.9257826359272008;0.7874927653691717;0.37108308044564353;0.3157529685094515;9.999543144555307;0.8335367696568199;1.0448429181028602;0.7037748058221002;-0.29629600309885973;1.1842644947197685;0.7636872509622472
7.907398;1.175373010432395;0.925781282899118;0.7874683112273348;0.37119063449684825;0.31583436094242334;9.99955425101802;0.8335373489818946;1.0448429412030453;0.7037525303978825;-0.29636900341974604;1.1843027591305857;0.7636946931720274
7.917398;1.1754104067573294;0.9257790445990627;0.7874437204388695;0.37129812565896864;0.3159159324500542;9.999565880957022;0.8335379590645484;1.0448429566846766;0.7037292876280812;-0.29644100375927596;1.1843410818258957;0.7637008986597609
7.927398;1.1754487464106704;0.9257776159169183;0.7874191475659872;0.3714057109141235;0.3159973042392899;9.999578028674675;0.8335385994441984;1.044842962629748;0.7037060801473605;-0.29651400411829637;1.1843794588904717;0.7637075667713341
7.937398;1.1754858213996437;0.9257770141419003;0.7873960809983747;0.37151150932358606;0.31607747069150366;9.999590681695874;0.8335392699387507;1.0448429580170355;0.7036839107170696;-0.2965860044974748;1.184416886965424;0.7637148438843429
7.947398;1.1755231528742487;0.9257746813907799;0.7873713212818513;0.37161905088276925;0.31615902666418694;9.99960382346474;0.8335399705939577;1.0448429430224215;0.7036607815059052;-0.2966580048971902;1.1844553622810576;0.7637212758137186
7.957398;1.1755614067950964;0.9257735382955244;0.7873469030004354;0.3717254386478087;0.3162393297731885;9.999617438250558;0.8335407019148776;1.0448429183859416;0.7036386942101286;-0.2967300053174293;1.184492880026638;0.763728705576653
7.967398;1.175598658808967;0.9257731477190381;0.7873237403606438;0.37183088745908816;0.31631908179119994;9.999631511964713;0.8335414645872437;1.0448428846836888;0.7036156505301598;-0.2968010057578701;1.1845314348268607;0.7637349009552578
7.977398;1.1756358619524672;0.9257711064539611;0.7872991490136313;0.3719372365519191;0.316399592446435;9.999646026880512;0.8335422588809932;1.044842842615066;0.7035936518915611;-0.29687300621803725;1.18456902129236;0.7637424807173566
7.987398;1.1756730118981835;0.9257694107722354;0.7872748291275845;0.3720423532394757;0.3164790503619856;9.999660958868711;0.8335430851517445;1.0448427936234441;0.7035716985602741;-0.2969440066972931;1.1846066339717116;0.7637497444305851
7.997398;1.1757101050496082;0.9257685685399547;0.7872512164772107;0.3721491136927007;0.3165599040415531;9.99967628120303;0.8335439444831728;1.0448427397617737;0.7035497895840382;-0.29701500719475854;1.1846452675976689;0.7637570782990903
8.007398;1.175746179860507;0.9257659730096091;0.7872267420031372;0.37225418928897297;0.3166395825922849;9.999691966419899;0.8335448377956466;1.0448426831163733;0.703526923817569;-0.29708600770933846;1.1846829173344309;0.7637635576905772
8.017398;1.175783151123884;0.9257645648203419;0.7872026302473516;0.3723581097405981;0.31671802216912764;9.999707983267998;0.8335457644957796;1.0448426253182168;0.7035051005905913;-0.29715700823971575;1.1847205781909642;0.7637710204949882
8.027398;1.1758200584931096;0.9257640060318525;0.7871792431512677;0.37246367188846985;0.31679786104903646;9.999724295228416;0.8335467224616607;1.0448425672641315;0.7034833195186297;-0.29722700878417374;1.1847582441796798;0.7637781501832267
8.037398;1.1758556580410007;0.9257617680573338;0.7871552702269248;0.3725667014412085;0.31687588631304076;9.99974086120681;0.8335477091228696;1.04484250922137;0.7034615799959029;-0.297298009340504;1.1847949080596811;0.7637857176327179
8.047398;1.175891478019457;0.9257590418637143;0.7871307093319688;0.372671843292058;0.3169556387713581;9.999757639058824;0.8335487219418422;1.0448424511931673;0.7034398805061907;-0.2973680099062754;1.1848325619116309;0.7637929366967809
8.057398;1.1759281926307987;0.9257591170467441;0.7871079149648735;0.3727749448832298;0.3170334079285314;9.999774595488947;0.8335497578405331;1.044842393486507;0.7034182182179597;-0.2974380104791784;1.1848701983078396;0.763800189289241
8.067398;1.1759638839388373;0.9257566806470786;0.7870836602108192;0.3728788584147967;0.31711213841739455;9.999791713071488;0.8335508127917158;1.0448423373613347;0.7033965894144656;-0.2975080110570909;1.1849068109491165;0.7638074692810757
8.077398;1.1759995086769923;0.9257542014347991;0.7870594088230254;0.3729827806156223;0.3171908915000668;9.999808983088444;0.8335518821274276;1.0448422850945016;0.7033759901612885;-0.2975780116380365;1.1849443940511528;0.7638156923720962
8.087398;1.176035064696876;0.9257533045160041;0.7870365478300364;0.37308582812862623;0.3172689190645211;9.999826392410695;0.833552960694215;1.0448422396027266;0.7033544164337784;-0.297647012220146;1.1849809419053738;0.7638226220606039
8.097398;1.1760705507829416;0.9257511133446776;0.7870126369152609;0.3731885070613949;0.3173466544261293;9.999843916369413;0.8335540422380456;1.0448422042653112;0.7033328641624054;-0.2977160128014664;1.1850174498151813;0.7638295647441633
8.107398;1.176105966910251;0.92574888169353;0.7869887480765806;0.37329118700187325;0.31742441418577366;9.999861518916825;0.8335551193459496;1.04484218277052;0.7033123296719622;-0.29778601337983085;1.185053915044505;0.7638378279922172
8.117398;1.1761403551876943;0.9257470191980954;0.7869658762202317;0.3733941579716651;0.3175027048816658;9.99987916006129;0.8335561848808156;1.0448421787711237;0.7032908099193983;-0.2978550139530226;1.1850903363181287;0.7638447880390056
8.127398;1.1761756343931555;0.9257447120041913;0.7869420505561935;0.37349683613152745;0.31758051267054055;9.999896800678147;0.8335572330182093;1.0448421953740576;0.7032703023681827;-0.29792401451894396;1.1851267124989961;0.7638526744865397
8.137398;1.1762108485093519;0.9257427417881093;0.7869185815099198;0.3735982604039416;0.3176572784779591;9.999914397232008;0.8335582589253512;1.0448422347078716;0.7032488050084089;-0.2979920150756753;1.185163041858057;0.7638592541820346
8.147398;1.1762453273922742;0.9257410659803998;0.7868958886052129;0.3737008206485502;0.3177352150626818;9.999931900511934;0.8335592584955399;1.0448422978789724;0.7032283165100524;-0.2980610156215975;1.1851993220883381;0.763867148040516
8.157398;1.1762804238385587;0.9257390326190994;0.786872519537598;0.37380224595184147;0.3178120263134625;9.999949261297626;0.8335602284267563;1.044842385283165;0.7032068362268491;-0.2981290161554666;1.1852355502093377;0.7638737339756559
8.167398;1.1763145088930165;0.92573612866448;0.786849132860135;0.37390359387637645;0.31788905044611937;9.999966432728282;0.8335611660079605;1.0448424972486927;0.7031863641784458;-0.2981980166763936;1.1852717223731315;0.7638816338032011
8.177398;1.1763485434725762;0.9257348289051447;0.7868271913582053;0.3740040664257144;0.3179653478668355;9.999983372029204;0.8335620687178011;1.04484263457012;0.7031659010435712;-0.29826601718377405;1.185306834008084;0.7638891460041878
8.187398;1.1763825288332783;0.9257318884382064;0.7868039358202963;0.37410542885663206;0.31804241655722326;10.000000042226755;0.8335629342687255;1.0448427984298723;0.7031444477255794;-0.2983340176771525;1.1853428802241222;0.7638957393358529
8.197398;1.1764164659461611;0.9257293087587928;0.7867810669157375;0.37420554983954185;0.31811844248575727;10.000016410138441;0.8335637613865068;1.0448429899582794;0.7031240046614503;-0.2984010181561426;1.1853778565715065;0.7639028620445976
8.207398;1.1764503558770016;0.9257279751402439;0.7867593372715506;0.37430605719046345;0.31819480758439633;10.000032443679004;0.8335645501896223;1.0448432097217277;0.703103571636477;-0.2984690186203571;1.1854127600334634;0.7639103713336522
8.217398;1.1764841995666322;0.9257253850068041;0.7867366200289894;0.37440620960977633;0.31827088051368374;10.000048112298623;0.833565301411293;1.0448434571809901;0.7030831482096176;-0.2985360190691928;1.1854485895494316;0.7639174828528952
8.227398;1.1765179969206196;0.9257231672806859;0.7867142994976581;0.37450512774863953;0.3183459128897758;10.00006339097928;0.8335660157555768;1.0448437305311473;0.7030627340841521;-0.29860401950176196;1.1854833457894742;0.7639249761565827
8.237398;1.1765517462077413;0.9257218352696956;0.7866928112999017;0.3746056914920874;0.3184223514538052;10.000078263288959;0.8335666938472295;1.0448440276100224;0.7030423288792479;-0.2986710199172166;1.1855180304620478;0.7639320687242616
8.247398;1.1765847699067278;0.9257187038998501;0.7866703227751368;0.3747054143961759;0.31849826466225734;10.00009272020197;0.8335673357851612;1.0448443472923532;0.7030219319536182;-0.2987380203150829;1.1855526454000649;0.7639391513034344
8.257398;1.1766184122670347;0.9257165126837084;0.7866482571426455;0.37480439465487236;0.31857337080551507;10.000106758113628;0.8335679409144969;1.0448446896294579;0.7030015432035833;-0.29880402069524337;1.1855871918577008;0.7639458335715711
8.267398;1.1766510358548943;0.9257147502711612;0.7866272660879445;0.3749036850840736;0.31864900707602617;10.000120378156108;0.8335685086678793;1.0448450547688042;0.7029821641215998;-0.2988710210576715;1.1856206702965244;0.7639538195418373
8.277398;1.1766845537632324;0.9257129778170669;0.7866056880726668;0.37500145080699165;0.3187230960041743;10.000133583170692;0.833569039254742;1.044845442240201;0.7029617980013394;-0.2989370214022384;1.1856550803435926;0.7639604881146094
8.287398;1.1767170445692856;0.9257100211757235;0.78658380090507;0.3751004061390205;0.31879846480608537;10.000146371381332;0.8335695332765747;1.044845850719364;0.7029414495686402;-0.2990040217287931;1.1856894209678774;0.7639675435115243
8.297398;1.1767494626874668;0.9257087279881263;0.7865633774226343;0.3751984966339009;0.318873109213508;10.000158734080436;0.8335699910455505;1.0448462777464953;0.7029221244387927;-0.2990700220373178;1.1857226913406114;0.7639751235475055
8.307398;1.1767820874882604;0.925706142627534;0.7865417096680687;0.3752970762116473;0.31894810353503966;10.000170663436244;0.8335704123886055;1.0448467197304094;0.7029018282070958;-0.29913602232790454;1.1857568919790975;0.7639817786070717
8.317398;1.1768143454198574;0.9257036879063266;0.7865203808350067;0.37539482642101735;0.31902248237635095;10.000182162987523;0.8335707968725682;1.0448471724865196;0.7028815655472423;-0.2992020226006617;1.1857900249631015;0.763988428842486
8.327398;1.1768465178503316;0.925702912344803;0.786500511285694;0.3754917092944557;0.3190961377732375;10.000193248359807;0.8335711443349489;1.0448476322307374;0.7028623398264464;-0.2992670228557378;1.185824093346994;0.7639956040671545
8.337398;1.1768786047344435;0.9257005694089231;0.7864793380259828;0.3755894866599276;0.31917056866352445;10.000203939071604;0.8335714554949096;1.044848096523904;0.7028431529726767;-0.29933302309336873;1.1858571010421999;0.7640031705205732
8.347398;1.1769106092897548;0.9256986598183801;0.7864585573142664;0.3756860204462927;0.31924396060027416;10.000214253158545;0.8335717320533098;1.0448485646092693;0.7028230055514855;-0.29939802331378046;1.185890053030974;0.7640094283217835
8.357398;1.1769418625197405;0.9256971396782643;0.7864385793708567;0.3757836959601928;0.31931852513531067;10.000224209796308;0.8335719766007949;1.0448490371108432;0.7028038972952529;-0.29946302351709797;1.1859229551562025;0.7640166123976476
8.367398;1.1769737194655356;0.9256953553611666;0.7864179451634241;0.37588024250043195;0.31939196831675754;10.00023383093854;0.8335721928660362;1.0448495153059782;0.7027848274338783;-0.2995280237033596;1.18595581369474;0.7640238053399698
8.377398;1.177004553858033;0.9256927861091188;0.7863973022764058;0.37597671002472377;0.31946562557202235;10.000243133273045;0.8335723857315755;1.044850000522658;0.7027647943860283;-0.2995930238724817;1.1859886351865858;0.7640300895930552
8.387398;1.1770362910714862;0.9256927437304839;0.7863781828556456;0.37607238037039664;0.3195383660550062;10.000252115758745;0.8335725607777703;1.0448504944487635;0.7027457955199143;-0.2996580240241518;1.1860214266274496;0.7640373069128941
8.397398;1.1770673058700527;0.9256901999587985;0.7863574069264144;0.37616969581955945;0.3196127072079372;10.000260754711562;0.8335727237254752;1.0448510001519453;0.7027268274839432;-0.29972202415768845;1.1860531955928086;0.7640441464293641
8.407398;1.1770979943874011;0.9256894131538933;0.7863383307212951;0.37626528356423594;0.31968567717907775;10.000269013633002;0.8335728799255461;1.044851522162958;0.7027078867821348;-0.2997870242720078;1.1860859500303929;0.7640513937675949
8.417398;1.177129602885378;0.9256882639292919;0.7863183192986385;0.37636058027601454;0.31975815834209764;10.000276862059422;0.8335730339816056;1.0448520649469903;0.7026889701122779;-0.29985102436595645;1.1861186980240848;0.764058265239731
8.427398;1.1771604997175913;0.9256866051644752;0.7862983319893008;0.37645538142871815;0.3198304200157848;10.000284287019387;0.8335731895122024;1.044852631689441;0.7026700745612405;-0.29991502443880025;1.1861504471508488;0.7640651532076198
8.437398;1.1771910764514633;0.9256859589203913;0.7862793931922725;0.3765509594625272;0.31990343654146586;10.000291291299785;0.8335733492396278;1.0448532250250802;0.7026511978851099;-0.2999790244903613;1.1861822032687313;0.7640720565196094
8.447398;1.1772216189459181;0.9256844784377388;0.7862597361562549;0.37664490701697495;0.31997508523316415;10.00029788985096;0.8335735154970694;1.04485384842104;0.7026323383759323;-0.3000430245207671;1.1862149702179412;0.7640789731143718
8.457398;1.177251454795154;0.9256817468310575;0.7862394488258082;0.37674086522921774;0.32004864201283884;10.000304108216403;0.833573690551445;1.0448545064304497;0.70261349416975;-0.3001070245302235;1.1862467510443901;0.764085900467933
8.467398;1.1772819363760203;0.9256816185338643;0.7862208957627191;0.3768351742514084;0.3201206313584045;10.000309975333721;0.8335738764285411;1.0448552039801124;0.7025946629960194;-0.300170024518999;1.1862785492611376;0.7640924428246001
8.477398;1.1773123938520988;0.9256806569942414;0.7862016012357212;0.3769278523930954;0.3201912517195538;10.000315514810097;0.8335740746423588;1.0448559453238087;0.7025768428560434;-0.3002330244873554;1.1863103689263872;0.7640999091200129
8.487398;1.1773421576434753;0.925678444888472;0.7861816548874644;0.3770225421931549;0.3202637792859182;10.00032074219074;0.833574286010066;1.0448567330163088;0.7025580328321737;-0.30029702443537215;1.186342213832424;0.764106849887549
8.497398;1.1773725804612183;0.925678466733889;0.7861631090595839;0.3771168401522241;0.3203358041857239;10.000325665808678;0.8335745106778374;1.0448575673938079;0.7025392331324026;-0.30036002436291587;1.1863740868989912;0.7641133961023109
8.507398;1.1774020304347117;0.9256768147802842;0.7861437298363566;0.3772094279813796;0.32040664926103657;10.000330294215244;0.8335747485791615;1.0448584464792972;0.702521444169858;-0.30042202426979536;1.1864059900057635;0.7641204648991413
8.517398;1.1774327098445252;0.9256772340411812;0.7861252231296246;0.37730331820395957;0.32047827177865457;10.000334647252531;0.8335749999596621;1.0448593664475831;0.7025026655051504;-0.3004850241559995;1.1864379237262916;0.764127002174048
8.527398;1.177462133660912;0.9256756953944968;0.7861058239263422;0.37739591219259067;0.32054913902049403;10.000338757618632;0.8335752655690656;1.0448603229571705;0.7024848957504436;-0.3005480240218626;1.1864688873912528;0.7641344533926369
8.537398;1.1774918300863573;0.9256741314514171;0.7860861524676628;0.37748935693828906;0.3206206566399119;10.000342663286638;0.8335755467124523;1.044861312262602;0.702466133355345;-0.3006100238680163;1.1865008797432914;0.7641405864870034
8.547398;1.1775212317633548;0.9256743365238737;0.7860681122193225;0.377581081455091;0.320690794173031;10.000346397400293;0.8335758452846722;1.0448623312807983;0.7024483773528987;-0.3006720236952272;1.1865328993648894;0.7641476334504007
8.557398;1.1775506228877763;0.9256729726713427;0.7860486811863162;0.37767369762581193;0.3207616907754406;10.000349982141044;0.833576163577648;1.0448633772895488;0.70243062738474;-0.30073402350439893;1.1865639446467602;0.7641546746038891
8.567398;1.177580286808032;0.9256719509435011;0.7860292960723343;0.3777659146862914;0.3208321717104488;10.000353435326943;0.8335765039399057;1.044864447887421;0.7024118830370605;-0.30079602329663974;1.1865950137581258;0.7641607906917818
8.577398;1.177609654411235;0.9256723201538948;0.786011229849794;0.3778576710874248;0.32090233847290855;10.00035678487768;0.8335768686943368;1.044865541025481;0.7023941431570647;-0.3008580230729628;1.1866271048190602;0.7641678211176852
8.587398;1.1776392930392583;0.9256714011205968;0.78599182977261;0.37794991503614955;0.3209728403960708;10.000360073986476;0.8335772603916825;1.044866654435873;0.7023764057154543;-0.30092002283380304;1.186658215847067;0.7641748481975953
8.597398;1.17766863392759;0.9256722431352737;0.7859740642574797;0.3780404477941499;0.3210419639936456;10.000363351568156;0.8335776821422358;1.0448677844758298;0.7023586680575042;-0.3009810225789601;1.186689344176525;0.7641814801268622
8.607398;1.1776972867083153;0.9256705791574044;0.7859545705265523;0.3781326426607311;0.3211126783082783;10.000366658136455;0.8335781376344904;1.0448689256789105;0.7023409270174554;-0.3010430223079719;1.1867204859449982;0.7641885069564132
8.617398;1.1777266023515935;0.9256702662248943;0.7859357223721278;0.3782228433202561;0.32118150955263064;10.000370015996069;0.8335786306464951;1.0448700717270025;0.7023221789846187;-0.30110402202054837;1.18675163600784;0.7641942247605906
8.627398;1.177755233144945;0.9256703299266847;0.7859175921197603;0.3783141979355281;0.3212514978352557;10.000373427404798;0.833579164469309;1.0448712165015124;0.7023044202191467;-0.3011650217168938;1.1867827884612328;0.7642008690163926
8.637398;1.1777845301376109;0.9256701225958353;0.7858987274456268;0.3784044438451437;0.32132035373414514;10.000376883033766;0.8335797416285875;1.044872354040424;0.7022866472514488;-0.30122602139779486;1.1868139381483624;0.764207524294582
8.647398;1.1778131454637608;0.9256702977377683;0.7858805810502774;0.37849584586849105;0.3213903677985612;10.000380377117777;0.8335803637015239;1.0448734783177582;0.7022698573095711;-0.30128702106445143;1.1868440823639146;0.7642151137318414
8.657398;1.1778414725932238;0.9256693621699347;0.7858616220793732;0.3785860572553999;0.3214594408878514;10.000383916399999;0.8335810309842869;1.0448745837028806;0.7022520486134503;-0.3013470207182586;1.186875221314425;0.7642214090652942
8.667398;1.177871042085922;0.9256696175695218;0.7858427844393089;0.3786759708665871;0.32152791455055646;10.00038751384315;0.8335817423584824;1.0448756656920068;0.7022342201152235;-0.30140802036057235;1.1869063570822982;0.7642281210817563
8.677398;1.1778993726113267;0.9256704262405987;0.7858251845655395;0.3787653544478719;0.32159627045967437;10.000391176778106;0.8335824957785923;1.044876721551547;0.7022163709416122;-0.3014680199924794;1.1869364922319505;0.764234463338297
8.687398;1.1779279953707196;0.9256699496864002;0.7858062438407434;0.3788552402027236;0.3216649684614529;10.00039490131358;0.8335832888973925;1.044877750540473;0.7021985002397351;-0.30152801961485803;1.18696762904116;0.7642408325797312
8.697398;1.1779563466934606;0.925669608220668;0.785787549621449;0.37894431151215247;0.321733045730462;10.000398673169787;0.8335841190310266;1.0448787532981396;0.702181607024115;-0.30158901922859227;1.1869977693446234;0.7642485457139011
8.707398;1.1779840400338981;0.9256696351752487;0.7857695654377544;0.37903454616517235;0.3218022871450863;10.000402476128155;0.8335849827319163;1.0448797308570368;0.7021636893124592;-0.30164801883458353;1.187027914718219;0.7642545851610486
8.717398;1.1780124299101227;0.9256693740060552;0.7857508391408945;0.3791236840832881;0.32187040422576646;10.000406300208605;0.8335858761024272;1.0448806841342855;0.7021457435526873;-0.3017080184337707;1.187059066884359;0.7642610570637076
8.727398;1.1780411308429772;0.9256706840945326;0.7857332151285609;0.379212820267409;0.3219384313468364;10.000410135652553;0.8335867958889536;1.0448816141621668;0.7021287653654497;-0.30176801802729963;1.1870892280452818;0.764268487576641
8.737398;1.1780686224029455;0.9256700023714576;0.7857146930315656;0.3793006933526312;0.3220057133124563;10.000413965300519;0.8335877400668774;1.0448825228212402;0.7021107507157686;-0.30182701761648184;1.1871194006972263;0.7642746443459713
8.747398;1.1780973968906754;0.9256700946334646;0.7856959692589476;0.37938953734899045;0.3220734661579429;10.000417774088206;0.8335887077204981;1.0448834133755671;0.7020936964656629;-0.30188701720245464;1.1871495870043198;0.7642821527489033
8.757398;1.1781259340426178;0.9256715353028244;0.7856785557867707;0.3794779493856743;0.32214091624812263;10.000421562583002;0.8335896989822074;1.0448842900659652;0.7020756002943288;-0.3019460167858506;1.1871797881578519;0.7642883826948547
8.767398;1.1781538479398177;0.9256707912488746;0.7856597197209961;0.3795667901099895;0.322208901120614;10.00042534220154;0.8335907147877825;1.044885157346088;0.7020584603614373;-0.3020050163666775;1.1872090040274992;0.7642955639697662
8.777398;1.1781818168206417;0.9256716700593477;0.7856422463301366;0.37965478824377885;0.32227615714081065;10.000429120372681;0.8335917561475394;1.0448860200917152;0.7020412753506262;-0.30206401594445914;1.1872392334565094;0.764302775744356
8.787398;1.178209558115824;0.9256709994311512;0.785623635608465;0.37974286586726386;0.3223435439575068;10.00043289941834;0.8335928233624498;1.0448868841940873;0.7020230449413964;-0.3021230155186022;1.187269475241512;0.7643090966576856
8.797398;1.1782385979624022;0.9256714467476334;0.7856051367641859;0.379830659116334;0.3224103343286997;10.000436687222656;0.8335939155942247;1.044887756155679;0.7020057697557882;-0.3021810150886947;1.1872997290801024;0.7643159647957475
8.807398;1.1782667334287207;0.925672287903854;0.7855876072663597;0.3799187771576008;0.3224776468447579;10.000440502538275;0.8335950311362138;1.0448886423741237;0.7019884505287585;-0.3022400146545097;1.1873289958187203;0.7643232485375766
8.817398;1.1782946383213269;0.9256719392236252;0.7855692576727912;0.3800057165463108;0.32254402088138806;10.000444373606843;0.833596167895811;1.0448895488526107;0.7019710873180922;-0.3022980142159959;1.187359277294216;0.7643301542158597
8.827398;1.178322879737713;0.9256731075134855;0.7855520110883635;0.38009265304062606;0.3226102990677095;10.000448335874205;0.8335973232634984;1.0448904807858215;0.7019536792925188;-0.3023560137734869;1.187388576171623;0.7643370746421172
8.837398;1.178350890459112;0.9256727085663742;0.7855336326583273;0.38017966293126876;0.32267670181625374;10.000452428450076;0.833598493884315;1.0448914421988886;0.7019362249033965;-0.3024140133277743;1.1874178957418908;0.7643440069736182
8.847398;1.1783782810192935;0.9256717221148747;0.7855152177784477;0.38026620801474914;0.32274288002036927;10.000456691250019;0.8335996758816637;1.044892436048263;0.7019187221247588;-0.30247201287984343;1.187448239573381;0.7643509481918616
8.857398;1.178406688480972;0.9256724360454214;0.7854976215465848;0.38035449698557455;0.3228102610694219;10.000461165710075;0.8336008651828566;1.0448934647414096;0.7019011687728268;-0.3025300124307119;1.1874776106725817;0.76435789555762
8.867398;1.178434874332427;0.9256723246868024;0.7854795319490172;0.3804403416322945;0.322875632328687;10.000465896333903;0.8336020576044341;1.0448945307520698;0.7018835628099205;-0.30258801198158947;1.1875070103799614;0.7643648467885108
8.877398;1.17846245121009;0.9256728826837601;0.7854624806728814;0.38052608512755315;0.32294109043315894;10.000470933536487;0.8336032485601604;1.044895636431566;0.7018659023528496;-0.3026450115339491;1.1875364380044422;0.7643714037699181
8.887398;1.1784910553994918;0.9256726336776011;0.7854441287384045;0.38061282108385097;0.3230071164183005;10.000476335289303;0.833604432826136;1.0448967832155323;0.7018481855704195;-0.30270201108930106;1.187565891034511;0.7643779596124024
8.897398;1.178518485478141;0.9256728597082997;0.7854270341621564;0.3806990158389087;0.3230730123361406;10.00048215740476;0.8336056050277532;1.0448979711449473;0.701830410771627;-0.3027600106489843;1.1875953650864781;0.7643849070969809
8.907398;1.178547224786236;0.9256729378528404;0.7854090152105716;0.380784530832749;0.3231379790199225;10.000488441118506;0.8336067604282889;1.044899198356082;0.7018135764791346;-0.3028170102141678;1.1876238538495918;0.7643923691817208
8.917398;1.1785750681685057;0.9256721499342584;0.7853909312847783;0.38086997168145503;0.3232031331007064;10.000495218356352;0.833607895088527;1.0449004603329717;0.7017956815298085;-0.3028740097859306;1.1876533497501387;0.7643989035603832
8.927398;1.178602970263753;0.9256725975353158;0.7853739252866501;0.38095579345804614;0.3232685975576674;10.000502527571346;0.8336090055158678;1.044901749949383;0.7017777255725633;-0.3029310093653387;1.1876828456864013;0.7644054280660799
8.937398;1.178630643150484;0.9256718575349363;0.785356127541679;0.38104040441617687;0.3233331001105358;10.000510419244057;0.8336100882087143;1.0449030585071437;0.7017607094802656;-0.3029870089534791;1.1877113368455354;0.7644124650162247
8.947398;1.1786586502061505;0.9256722688860425;0.7853391409149315;0.38112623382404026;0.3233985464923868;10.000518950149628;0.8336111388655616;1.044904376443506;0.701742634825558;-0.30304400855143504;1.1877408209338045;0.7644189717530596
8.957398;1.1786867037971556;0.9256717802818121;0.7853214105340596;0.38121043497841334;0.32346259912767983;10.000528172002142;0.8336121516152387;1.0449056933990137;0.7017245028874516;-0.3031000081602666;1.187769297053933;0.7644250743864317
8.967398;1.1787148006538501;0.9256712787846647;0.7853036844017678;0.38129463368598526;0.32352663569650303;10.000538121456596;0.8336131193964081;1.04490699874208;0.7017073143281449;-0.3031560077810011;1.187798764782708;0.7644320876553218
8.977398;1.1787426547277118;0.9256717400187532;0.7852869742972305;0.3813796115717212;0.3235913948523737;10.000548822186362;0.8336140355383465;1.0449082824389344;0.7016900695676827;-0.30321300741461943;1.1878272240222787;0.7644394900945919
8.987398;1.1787708314575143;0.9256712241204713;0.7852692525357832;0.38146380202457164;0.32365538951582995;10.000560290520081;0.8336148947949674;1.0449095350547615;0.7016717691920529;-0.3032690070620936;1.1878556750466707;0.7644455704970702
8.997398;1.1787980854074076;0.9256711177159055;0.7852525193999907;0.3815482708975142;0.32371986253168916;10.00057253302987;0.8336156927889526;1.0449107471362276;0.7016544141631388;-0.30332400672447807;1.1878851181633137;0.7644521648004635
9.007398;1.178826329922971;0.9256709731374816;0.785235113691946;0.38163119353231445;0.32378273758755677;10.000585543874825;0.8336164253201135;1.0449119091727297;0.7016360059048659;-0.3033800064029418;1.1879135530039044;0.7644582310540728
9.017398;1.1788543166998537;0.9256718051382753;0.7852187195672877;0.38171489265266345;0.3238463247364687;10.000599306904999;0.8336170885510207;1.0449130118245098;0.7016185463210997;-0.3034360060986896;1.1879419776125966;0.7644652091860153
9.027398;1.1788816481703208;0.9256708259566574;0.7852012291565201;0.38179771458387446;0.323909328209638;10.00061379487618;0.8336176791337564;1.044914045837274;0.7016010379761258;-0.30349100581290206;1.1879703882712753;0.764471786030376
9.037398;1.1789089948426528;0.9256698535280131;0.7851837309661618;0.3818805299733527;0.32397230061108917;10.000628964180239;0.8336181939806644;1.0449150022919598;0.7015834843261082;-0.3035470055467944;1.187998781185363;0.7644787580619794
9.047398;1.178937313538544;0.9256706180562896;0.7851670507826474;0.3819650545095685;0.32403643346992245;10.000644754041254;0.8336186303011694;1.0449158732746011;0.7015658893254779;-0.30360200530164644;1.1880261543053237;0.7644853343366076
9.057398;1.1789646871859798;0.9256700326764762;0.7851498455590179;0.38204659988776307;0.3240982779180047;10.000661095285023;0.83361898580244;1.0449166525483575;0.7015482565908487;-0.30365700507853344;1.1880545073565238;0.7644919153199162
9.067398;1.1789917938749677;0.9256704282787136;0.7851336415123451;0.3821289201355589;0.32416083353540187;10.000677923688965;0.833619258659227;1.0449173359004331;0.7015295889680354;-0.30371200487784494;1.1880828411385105;0.7644975871810645
9.077398;1.1790192041661445;0.9256694868809595;0.7851160957355303;0.3822117040105013;0.3242236818155588;10.000695186300387;0.833619447452304;1.044917920363795;0.701511888761079;-0.3037670046991081;1.1881101565117524;0.7645041898397997
9.087398;1.1790466370731545;0.9256701788058866;0.7850999188007523;0.3822935917345706;0.3242857489958726;10.00071283788757;0.8336195511448861;1.044918402848469;0.7014941585020071;-0.3038210045413632;1.188138452870136;0.7645104131063157
9.097398;1.1790740941978604;0.9256696162662327;0.7850826656730004;0.3823750953370503;0.324347470867232;10.000730838696027;0.8336195689705009;1.0449187797275445;0.7014774016360388;-0.303876004403693;1.188165727629691;0.7645179741721319
9.107398;1.179101576950929;0.9256686795734685;0.7850650874948433;0.38245784237604086;0.3244102292650761;10.00074915482222;0.8336195003520239;1.0449190472139278;0.7014596224796269;-0.3039300042853131;1.1881939770944854;0.7645242471463584
9.117398;1.1791290870669502;0.925669363941638;0.7850488800996848;0.38253969138913907;0.32447221002660565;10.00076775398566;0.8336193446087704;1.0449192016334694;0.7014418257741085;-0.30398400418522215;1.1882211971560672;0.7645305506455856
9.127398;1.179156626071706;0.925669152550779;0.7850319119669646;0.3826198990127776;0.3245327850546613;10.000786601508375;0.8336191008025395;1.0449192396377323;0.70142401634529;-0.3040390041020166;1.1882483837288327;0.7645372851803339
9.137398;1.1791839114477398;0.9256698996573529;0.7850159471569415;0.3827008765595879;0.324594079504662;10.000805659752055;0.8336187684375628;1.0449191585754154;0.701406198991885;-0.30409300403406464;1.1882765336765149;0.7645436574837071
9.147398;1.1792105520761942;0.9256688080345805;0.7849988785303555;0.38278096951761914;0.32465480047926004;10.000824885082865;0.83361834824143;1.0449189569411796;0.7013893783812153;-0.304146003979653;1.1883036452455311;0.7645505862008235
9.157398;1.1792381824388187;0.9256694203922057;0.7849826275086186;0.38286276802060265;0.3247166959648061;10.000844223759747;0.8336178421350228;1.0449186345497612;0.7013715584763828;-0.3042000039369803;1.188330717388349;0.7645570326223747
9.167398;1.1792648835795596;0.9256682712612325;0.7849655390235626;0.38294284011377855;0.32477738389969796;10.000863614734747;0.8336172523877297;1.04491819202599;0.7013537418378779;-0.30425400390420965;1.1883577494937503;0.7645635161713642
9.177398;1.1792925719153393;0.9256679293191095;0.7849485229866574;0.3830229933862026;0.32483786774066453;10.000883000569042;0.8336165804546425;1.0449176299789409;0.701336929814487;-0.3043070038795868;1.1883847421072697;0.7645705549542201
9.187398;1.1793193292251738;0.9256679561858463;0.7849324919918047;0.3831034231628206;0.3248988397986854;10.000902338501158;0.8336158266374715;1.044916948610005;0.7013191236287081;-0.3043610038614836;1.1884116972414718;0.7645771081346242
9.197398;1.1793461167637191;0.9256666796214659;0.784915394735239;0.3831834766926084;0.32495948167530003;10.000921604896092;0.8336149908266894;1.0449161477931836;0.7013013253040448;-0.3044140038484078;1.1884376179975669;0.7645832942146853
9.207398;1.1793738976349142;0.9256678279043853;0.7848997553690017;0.3832627306677195;0.32501916994030916;10.000940791335232;0.8336140730491984;1.044915227097771;0.7012845378479048;-0.30446700383904624;1.1884645083744283;0.7645904255272166
9.217398;1.1794007579359331;0.9256664544730872;0.7848826553510109;0.3833427786079833;0.32507978420084943;10.000959893015093;0.8336130732404539;1.0449141857199618;0.7012677650495471;-0.3045200038322759;1.188491372789133;0.7645975826855669
9.227398;1.1794276600635256;0.9256666597689411;0.7848669312203017;0.38342194037424465;0.3251396365652604;10.000978898391237;0.8336119911781905;1.0449130228773484;0.7012500112175276;-0.30457300382715186;1.1885172148609229;0.7646038474507243
9.237398;1.1794546075883867;0.9256655570387672;0.7848501332317182;0.38350073109807953;0.32519916514554076;10.000997788605646;0.8336108267319042;1.0449117383941406;0.7012332808217163;-0.3046260038229182;1.1885440368748759;0.7646110535702221
9.247398;1.179481604789851;0.9256656581387684;0.784834387622735;0.383579895054202;0.325259002418015;10.001016539418112;0.8336095795474099;1.0449103329692584;0.701215578080065;-0.3046780038189657;1.1885698408094543;0.7646169671365831
9.257398;1.1795086566708521;0.9256644473707558;0.7848175570813015;0.3836586905322738;0.3253185208130384;10.001035119210616;0.8336082486906053;1.0449088085063274;0.7011989066771944;-0.3047310038147427;1.188596629543604;0.7646242182362922
9.267398;1.1795357683503807;0.9256648081461469;0.784802080011372;0.38373660501302465;0.32537728690842543;10.001053491950783;0.8336068331825491;1.044907168308758;0.7011822699770176;-0.30478300380978385;1.1886224068860745;0.7646310914194636
9.277398;1.1795619851505634;0.9256626375566256;0.7847851090079707;0.3838153211723215;0.32543699288961125;10.001071630721697;0.8336053325775382;1.0449054166781988;0.7011656716284113;-0.30483500380382306;1.188648176742955;0.7646379840054179
9.287398;1.1795889445847094;0.9256617143070016;0.7847687523158148;0.38389203210807016;0.3254948099385193;10.001089532451799;0.833603746684141;1.0449035584791577;0.701149115837035;-0.3048870037967077;1.1886749420580214;0.7646448950330923
9.297398;1.1796162555560656;0.9256618996126543;0.7847531457854894;0.3839699673561897;0.3255535850199398;10.001107220015061;0.8336020752912999;1.0449015989043966;0.7011316070538168;-0.30493900378815597;1.1887007037176498;0.7646509069633868
9.307398;1.1796426745297288;0.9256599242324614;0.7847363373248117;0.3840474505990317;0.3256122403645581;10.001124729968794;0.8336003186040474;1.044899542875309;0.7011151495394312;-0.3049910037777706;1.1887264601291452;0.7646578538087908
9.317398;1.1796701161182974;0.9256599926684362;0.7847206071707331;0.3841254057377085;0.3256710295465771;10.001142097208975;0.8335984776855849;1.0448973938103019;0.7010987471698713;-0.3050430037653856;1.1887522083119575;0.7646648181518305
9.327398;1.1796969400178046;0.9256578132637782;0.7847033956919037;0.384203755984007;0.32573033787246614;10.001159346232047;0.8335965547687699;1.0448951524695844;0.7010824032091554;-0.30509400375131085;1.18877794576935;0.7646713998805205
