time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
9.337398;1.1797235312477499;0.9256569280278876;0.7846874343093251;0.3842816450636207;0.32578933063138976;10.001176492600468;0.8335945538465149;1.0448928172223302;0.7010661200521191;-0.30514600373618767;1.1888026718965605;0.7646783952373053
9.347398;1.1797511251757793;0.9256559522079563;0.7846707133787411;0.38435800745618026;0.3258467613889741;10.001193549357414;0.8335924808012176;1.0448903856608422;0.7010498994295299;-0.3051970037206545;1.1888283889464768;0.7646850041773634
9.357398;1.179777798468434;0.9256553419886877;0.7846548870940432;0.38443466212675503;0.32590470169753044;10.00121053167986;0.8335903424524252;1.0448878560542627;0.7010347426628826;-0.3052480037051241;1.1888541023744692;0.764692540303673
9.367398;1.1798045062687184;0.9256534307737773;0.784637898714628;0.3845109552164048;0.32596233310300515;10.001227461461614;0.8335881455128298;1.0448852281085006;0.701018650345329;-0.30530000368981974;1.1888798199249064;0.7646995666550057
9.377398;1.1798312451158297;0.9256527369496761;0.7846218770607365;0.38458762883381353;0.32602028546079037;10.001244369930623;0.8335858965083235;1.0448825033621734;0.7010026219443773;-0.3053510036749195;1.1889045501472117;0.7647061990594382
9.387398;1.1798580120321562;0.9256507505366595;0.7846046893949629;0.38466393940799787;0.3260779298345393;10.001261294498363;0.8335836021975976;1.04487968509434;0.7009866561451864;-0.3054010036606617;1.1889303012569057;0.7647124343020787
9.397398;1.1798848049699908;0.9256487333025242;0.7845873996323918;0.3847402577103524;0.32613558177454316;10.001278274305275;0.8335812693784417;1.0448767776574013;0.7009707518395795;-0.30545200364752806;1.1889550800278443;0.7647190678075745
9.407398;1.1799116223608535;0.9256483185749328;0.7845713861799588;0.38481569706426827;0.32619249071607476;10.001295348351713;0.8335789040763133;1.0448737860644577;0.7009559086036591;-0.30550300363631755;1.188980890968662;0.7647266138422046
9.417398;1.179938462145737;0.9256462541271185;0.7845538867199418;0.38489202844551684;0.3262501578027503;10.001312552710306;0.8335765111331085;1.0448707161034783;0.7009401260452631;-0.30555300362795823;1.1890057368255365;0.7647328362121906
9.427398;1.1799653211179155;0.9256458044078782;0.7845376614266779;0.38496747882234655;0.3263070804557671;10.001329913656175;0.8335740943923262;1.0448675741353777;0.7009254031024599;-0.3056040036233466;1.1890306198520193;0.764740364082669
9.437398;1.1799912361182727;0.925643246267104;0.7845201864354437;0.3850424705259982;0.32636388205646094;10.001347442084393;0.8335716570219717;1.044864366754326;0.7009097381873216;-0.3056540036232384;1.1890565426926554;0.7647465615633215
9.447398;1.1800181214016816;0.925642792531308;0.7845037510591487;0.38511792628044744;0.3264208148030477;10.001365138230831;0.8335692020511162;1.0448611010099664;0.7008941296103978;-0.30570400362821537;1.1890815087829072;0.7647527421917758
9.457398;1.180044056291609;0.9256402463769399;0.784486070079009;0.3851929207590835;0.3264776254938231;10.001383005912396;0.8335667329455391;1.0448577850975491;0.7008795756308015;-0.3057540036388724;1.1891065217397017;0.764759820683437
9.467398;1.180070956823364;0.925639818167399;0.7844694352852595;0.3852683785319458;0.32653456688649174;10.001401062887911;0.8335642537955309;1.0448544289548782;0.7008640741655124;-0.3058040036559434;1.1891315835249172;0.7647659624884012
9.477398;1.1800971856591944;0.925637587146506;0.7844516129648611;0.3853429629674986;0.3265909579261329;10.001419338852958;0.8335617689889557;1.0448510439930911;0.7008496225058332;-0.30585400368015836;1.189156693516437;0.7647729997002104
9.487398;1.180124091709852;0.925637199433032;0.7844347977784408;0.38541842526727993;0.32664790777576985;10.001437866280595;0.8335592822136023;1.0448476420123183;0.7008352173341943;-0.3059030037121209;1.1891818504081133;0.7647796151334885
9.497398;1.1801500380731496;0.9256351044525593;0.7844170716237165;0.38549217061216506;0.3267036694653229;10.001456670214711;0.8335567955076477;1.0448442343440183;0.7008198550935434;-0.30595300375247564;1.1892070552522216;0.7647856923567029
9.507398;1.1801759825062066;0.9256342932942908;0.7844003353028305;0.385566290340411;0.32675974914835587;10.001475760362624;0.8335543096260051;1.0448408316638824;0.7008055322585544;-0.3060020038020721;1.1892313125275884;0.7647922650609409
9.517398;1.1802028827173265;0.9256330981010055;0.7843825419007374;0.3856401324715991;0.32681532873037056;10.001495130020706;0.8335518251897629;1.0448374438402197;0.7007912449823371;-0.30605100386184964;1.189256628806183;0.7647988179773184
9.527398;1.1802288177409088;0.9256323475114718;0.7843656714366011;0.38571425678212534;0.32687141384837004;10.00151476139454;0.8335493432189103;1.0448340792732635;0.7007759884666772;-0.30610100393266404;1.1892820108673618;0.7648048364401819
9.537398;1.180254741201238;0.9256303736447692;0.7843476758626445;0.3857880109959219;0.32692718692135375;10.00153463172241;0.8335468650558071;1.044830744529651;0.7007617568062717;-0.30615000401518905;1.1893064646762634;0.7648113544758394
9.547398;1.1802809280639703;0.9256299743547318;0.7843307390302802;0.3858617242361915;0.326982848774142;10.001554719440508;0.8335443922190428;1.044827445496786;0.7007475435014829;-0.30619900410988266;1.189331995456871;0.7648178573437734
9.557398;1.1803068016240217;0.9256284472451914;0.7843129488261664;0.38593422132715755;0.3270375606582283;10.001575009003927;0.8335419262544443;1.0448241891125154;0.7007333423886543;-0.3062470042170471;1.1893566080411049;0.7648239457549391
9.567398;1.1803326342465972;0.9256278462138735;0.7842958579460292;0.38600834739351086;0.3270936542404421;10.001595484925524;0.8335394684058867;1.044820983880807;0.7007191485418227;-0.3062960043368282;1.1893823067908702;0.7648304217244416
9.577398;1.180357457051302;0.9256255542753362;0.7842778869352782;0.38608075224796373;0.32714855666297593;10.001616116064024;0.8335370190938144;1.0448178392116696;0.7007049585926471;-0.30634500446906393;1.189407095669699;0.7648368865084957
9.587398;1.1803831799530509;0.9256241470440664;0.7842599447849946;0.3861532481442209;0.32720327136388466;10.001636846816126;0.8335345776096041;1.0448147640080312;0.7006907702899736;-0.306393004613262;1.1894329784541406;0.7648429410037675
9.597398;1.1804091201059652;0.9256239439060671;0.7842427547757496;0.38622695920705796;0.327258937280839;10.001657602864864;0.833532142003165;1.0448117651174351;0.7006765817573177;-0.3064410047688127;1.1894579583527605;0.7648489861266919
9.607398;1.1804337460687848;0.9256221364688639;0.7842249558562755;0.3862981025901648;0.3273127720951699;10.001678301389255;0.8335297088016306;1.0448088472656818;0.7006623911290873;-0.3064900049350781;1.1894830373985281;0.7648554213081674
9.617398;1.1804592538491825;0.9256220936066581;0.7842079432525471;0.3863709645330041;0.32736779626674695;10.001698853995043;0.8335272730268695;1.0448060146311495;0.7006481967790505;-0.30653800511120427;1.1895082158707235;0.7648614423259444
9.627398;1.1804837210556776;0.9256203510683632;0.7841900589897282;0.386442102048321;0.32742162478067355;10.0017191643805;0.8335248290660042;1.0448032720830236;0.7006339975876547;-0.30658600529590674;1.1895334920920007;0.7648674464627003
9.637398;1.1805090631458466;0.9256203705243459;0.7841729628171743;0.3865149575868526;0.32747664127577136;10.001739131758818;0.8335223717179032;1.0448006246308768;0.7006197927506589;-0.3066340054874049;1.1895588635913967;0.7648734305478483
9.647398;1.1805336436372718;0.9256185962692056;0.7841547301108317;0.3865869333288769;0.3275310975816136;10.001758660187194;0.8335198964075302;1.0447980759070412;0.700606581531606;-0.30668100568356554;1.1895843287584782;0.7648799069949929
9.657398;1.1805588134222347;0.9256190465468136;0.7841378677014506;0.38665852498849196;0.3275850373049814;10.001777660868273;0.8335173990787259;1.0447956276336923;0.7005923635302904;-0.30672900588223573;1.1896098873594334;0.7648858431483185
9.667398;1.1805829361615876;0.9256174240705425;0.7841198225740568;0.3867296507353046;0.3276388436743359;10.001796045494336;0.8335148767280611;1.0447932806180318;0.7005781391489063;-0.30677700608162495;1.1896355401410847;0.7648917521884899
9.677398;1.1806069699294637;0.9256174623832021;0.7841031208287862;0.3867998875929078;0.3276918917059536;10.00181372456271;0.8335123280041408;1.0447910359765609;0.7005639096042636;-0.3068240062804728;1.1896602880436669;0.7648972311942448
9.687398;1.1806311983412205;0.9256158117593013;0.7840847383584054;0.38687185451600176;0.327746320557848;10.001830612583264;0.8335097531265817;1.0447888955562668;0.7005506765780231;-0.3068710064778693;1.1896861317031031;0.76490359507131
9.697398;1.1806550579947275;0.9256159171324577;0.7840679721811438;0.38694208924535206;0.32779935430279167;10.001846629713251;0.8335071532081115;1.0447868616894946;0.7005364418623589;-0.30691900667304567;1.1897120721952512;0.764909410111926
9.707398;1.180678836511789;0.9256144272970889;0.7840498022688115;0.38701321156576;0.32785313259186727;10.0018617007407;0.833504529346459;1.0447849367313136;0.7005232071338554;-0.30696600686537273;1.189737111636669;0.7649157020161312
9.717398;1.1807025397237594;0.9256146002519703;0.7840329970954083;0.3870834496266629;0.3279061535465177;10.001875758061242;0.8335018824004494;1.044783122979944;0.7005089740509985;-0.30701300705441004;1.1897632521086643;0.7649210355346044
9.727398;1.1807264576422587;0.9256134532276706;0.7840148526816706;0.3871541661363779;0.32795949113155215;10.001888747623799;0.8334992136036204;1.0447814227799732;0.7004957445256659;-0.30705900723988866;1.1897884946123447;0.764926835486413
9.737398;1.180750032450949;0.9256136850946668;0.7839980408192793;0.38722441671205093;0.3280125014645404;10.001900630229192;0.8334965248120239;1.044779838130835;0.7004815208482685;-0.30710600742155425;1.189814839413814;0.7649320666795464
9.747398;1.1807735568775346;0.9256126842419461;0.7839801716202449;0.3872943058318682;0.32806519376978993;10.00191137763097;0.8334938180502834;1.04477837045516;0.7004683055428289;-0.3071530075989328;1.1898402863517419;0.7649381535380846
9.757398;1.180796365242387;0.9256123993680335;0.7839633538539446;0.38736407210689067;0.32811795749690814;10.001920973297036;0.8334910950925114;1.0447770207041176;0.7004541009206726;-0.30719900777122666;1.189865834438138;0.7649428578635259
9.767398;1.1808198204797162;0.9256114448586381;0.7839455254974133;0.3874339876889906;0.32817064707854116;10.00192941380624;0.8334883575187526;1.0447757889342582;0.7004409088186672;-0.30724600793741397;1.189891481886216;0.7649488103870402
9.777398;1.1808432579759907;0.925612141279658;0.7839291098390074;0.3875030321095707;0.32822258619722594;10.001936699744418;0.8334856068331452;1.0447746737181978;0.7004277308902882;-0.3072920080965162;1.189918226634419;0.7649542880181481
9.787398;1.1808660133930347;0.9256106605865021;0.7839113235397678;0.3875724738193463;0.3282750376548527;10.001942822530092;0.8334828440139055;1.044773672254326;0.7004135689977032;-0.3073380082478714;1.1899440661600524;0.764958772539655
9.797398;1.1808894498239744;0.9256113921699393;0.783894995434284;0.387641552087895;0.3283269826581914;10.001947759683132;0.833480069224686;1.0447727810453604;0.7004004251607588;-0.3073840083911473;1.18996999670382;0.764964091261232
9.807398;1.1809119414365241;0.9256100334276705;0.7838775764077004;0.38771018296226045;0.32837880626476135;10.001951482201687;0.8334772822433969;1.0447719964276712;0.7003873009847162;-0.3074300085261232;1.18999601368967;0.7649693245933388
9.817398;1.1809347386165954;0.9256098497924854;0.7838610154547611;0.3877800465505926;0.3284315873343116;10.001953966451369;0.8334744829597591;1.0447713143283726;0.7003741970645669;-0.3074760086525984;1.1900221134355513;0.7649744697587189
9.827398;1.1809582416593025;0.9256093520906962;0.7838437985788343;0.3878488035532133;0.328483236553212;10.001955198669116;0.8334716720549968;1.0447707292408308;0.700360112745876;-0.3075220087705091;1.1900482934033192;0.7649786096174961
9.837398;1.1809808206363865;0.9256092717215683;0.7838276377967005;0.38791785458727746;0.328535394963082;10.00195517291851;0.833468851508831;1.0447702332868614;0.700347046203193;-0.3075670088800155;1.1900735500192363;0.7649831724054666
9.847398;1.1810037211069195;0.9256082114250697;0.7838105316135506;0.38798613580916397;0.3285868161712803;10.001953894107569;0.8334660240435573;1.0447698161106225;0.7003339949694846;-0.3076130089815782;1.1900998772703402;0.7649880454674722
9.857398;1.181026379025096;0.9256085014978344;0.7837948329119457;0.3880539582084181;0.328637920753606;10.001951385340242;0.8334631926026667;1.044769465684269;0.700320956484167;-0.3076580090759585;1.190126267920313;0.7649924235907254
9.867398;1.1810490774057318;0.9256075296786315;0.783778144402351;0.3881214234044477;0.3286887157937292;10.001947687303296;0.8334603607592589;1.0447691703538524;0.7003079279824719;-0.3077040091639476;1.1901517147858791;0.7649971106800993
9.877398;1.1810720978232967;0.9256077179280402;0.7837623308606005;0.3881901186060791;0.32874046552068825;10.001942850176638;0.8334575329534386;1.0447689213728686;0.7002949063046684;-0.3077490092461213;1.1901782105939664;0.7650013024303572
9.887398;1.181094873653313;0.9256067336476915;0.7837457948664083;0.3882576118490577;0.3287912665401951;10.001936928142937;0.8334547141690316;1.0447687134965369;0.7002818883067888;-0.30779400932288636;1.1902047479526272;0.7650054014064905
9.897398;1.1811179726620709;0.9256069053210854;0.7837301334324407;0.38832633554446255;0.32884301861362586;10.001929975781488;0.8334519096100127;1.0447685433835043;0.7002688714969538;-0.3078390093946436;1.1902303201427449;0.765009408118877
9.907398;1.1811408336351592;0.9256059020147194;0.783713746941424;0.38839385814557364;0.32889381840867565;10.001922043982931;0.8334491243133344;1.0447684081110307;0.7002568542978197;-0.30788400946176814;1.1902559223594782;0.7650142387317994
9.917398;1.1811637447388867;0.9256065205705414;0.7836988100542194;0.38846050914397284;0.32894386403670023;10.001913182313178;0.8334463628862987;1.0447683050884746;0.7002438357696557;-0.30792900952429814;1.1902825525498477;0.7650180631885706
9.927398;1.1811860333622115;0.925604567086998;0.7836822114728993;0.3885288159239323;0.3289954812934973;10.001903445702219;0.8334436295875453;1.044768232877382;0.7002308151642488;-0.3079730095818065;1.190308210532419;0.7650213952656763
9.937398;1.1812090534904218;0.9256051863811636;0.7836673980291519;0.3885955033121267;0.3290455185406259;10.001892894289478;0.8334409282679338;1.0447681915437104;0.700217791574493;-0.30801800963369186;1.1903338961334262;0.7650250413341336
9.947398;1.1812324113278598;0.9256057238877332;0.7836523725701204;0.3886630567935258;0.329096187453251;10.001881585051745;0.8334382620496841;1.044768182047303;0.700204763676231;-0.3080620096793546;1.1903606083345168;0.7650281978073632
9.957398;1.181254579669044;0.925604270267206;0.7836365214397416;0.3887293237666989;0.3291460887719585;10.001869560885156;0.8334356330468229;1.044768205393698;0.7001927297897685;-0.30810700971816135;1.1903863453170043;0.7650325871989329
9.967398;1.1812777559015712;0.9256049439678976;0.7836218629256699;0.3887960813125269;0.3291961122487609;10.001856847587971;0.8334330424610426;1.0447682620321213;0.7001796878814023;-0.3081510097496913;1.190412104202303;0.765035575766709
9.977398;1.1813002997101598;0.9256034479264349;0.7836058366331019;0.3888632452286303;0.3292466410144236;10.001843465367253;0.8334304912729537;1.0447683519908655;0.700166635097094;-0.3081950097742069;1.190437880734093;0.7650384843985754
9.987398;1.1813225986889913;0.9256037084891126;0.7835914976239482;0.3889287051379612;0.3292957779640841;10.001829441738087;0.8334279810352759;1.0447684752479938;0.7001545678534474;-0.30823900979275326;1.1904636696666269;0.7650422312363753
9.997398;1.1813461709273954;0.9256031249956522;0.783575625661418;0.3889960217590327;0.3293461113132216;10.001814811566971;0.8334255140089624;1.0447686311290452;0.7001414826722251;-0.3082830098067035;1.1904894653601183;0.7650449886771548
10.007398;1.1813685253741317;0.92560345883631;0.7835613522095308;0.3890615431348613;0.32939524118745606;10.001799609576707;0.8334230925793689;1.0447688175560164;0.7001293765876089;-0.30832700981719907;1.190514261824768;0.7650485904690313
10.017398;1.181391180874878;0.9256021075391483;0.7835454547171224;0.3891288299910773;0.3294457556052981;10.001783868248554;0.8334207186178128;1.0447690312699622;0.7001162472356934;-0.30837000982499324;1.1905400522532732;0.7650508068876465
10.027398;1.181413567629805;0.9256025230623486;0.7835312214887351;0.3891944187990784;0.3294948791474239;10.001767620914451;0.8334183935020488;1.044769268304842;0.7001040928873425;-0.30841400983066897;1.1905658285050629;0.7650542781743718
10.037398;1.1814362483999314;0.9256016300814839;0.7835156661456784;0.3892605169035902;0.32954432086614255;10.001750900051253;0.8334161186737178;1.044769524142502;0.700090912070954;-0.3084570098347283;1.1905915810580607;0.7650563712691498
10.047398;1.1814586549799697;0.9256021372390538;0.783501450413046;0.38932617792306484;0.32959343587135703;10.001733733019146;0.8334138958543649;1.0447697941389797;0.7000787031649359;-0.3085010098374654;1.190616299605645;0.7650597260744225
10.057398;1.1814813500073276;0.9256017083573439;0.783486217702868;0.38939108962332064;0.3296418008067635;10.001716142870372;0.8334117267003543;1.0447700745176571;0.7000654640410455;-0.3085440098389888;1.1906419742578584;0.7650617094509692
10.067398;1.1815037637036503;0.9256023068725814;0.7834720022384623;0.38945682292841144;0.32969090192785067;10.0016981511201;0.8334096128135501;1.044770363044539;0.7000531916749816;-0.30858700983940496;1.190666596565637;0.7650645581713322
10.077398;1.1815264563457606;0.9256019653325962;0.7834567625480445;0.3895218062722028;0.3297392504305106;10.001679777920893;0.8334075564507283;1.0447706583777667;0.7000408826480367;-0.30863000983898636;1.190692159117858;0.7650673601995539
10.087398;1.1815488569866075;0.9256026454399079;0.783442535180346;0.38958761088776506;0.32978833389955703;10.001661041206953;0.8334055610449431;1.0447709587119558;0.7000285345415329;-0.308673009838304;1.1907166541350633;0.7650701187976939
10.097398;1.1815715267007572;0.9256023771279148;0.7834272806170951;0.3896526649114163;0.32983666532998257;10.001641958045086;0.833403630891056;1.0447712612539894;0.7000151466301645;-0.3087160098382527;1.1907420725191167;0.7650719232235281
10.107398;1.181592938075947;0.925602647725312;0.7834132715095636;0.3897171849937505;0.32988485607324375;10.001622547939972;0.8334017701930245;1.0447715626525746;0.7000027192708691;-0.30875900983989635;1.190766403421471;0.7650746085068888
10.117398;1.181615574138735;0.9256024345594113;0.7833979972960639;0.3897823070293413;0.32993317705147074;10.00160283544441;0.8333999823737481;1.0447718598494695;0.6999902527201232;-0.30880100984417597;1.190790633952453;0.7650768610433183
10.127398;1.1816379094332452;0.9256035978207419;0.7833840446387511;0.38984698826226694;0.32998117412626266;10.001582849400082;0.8333982703829677;1.0447721512228403;0.6999777465133603;-0.30884400985160215;1.1908147500533475;0.7650794921776289
10.137398;1.181659548706593;0.9256038398506986;0.783369731538039;0.38991245114206285;0.33002999387756315;10.001562617946679;0.8333966374895777;1.044772436748642;0.6999652002892998;-0.30888600986208975;1.1908397386584115;0.7650816979125087
10.147398;1.1816818442578967;0.9256041478326541;0.7833549989173383;0.389975565355767;0.3300766105715133;10.00154216557924;0.8333950876313281;1.0447727164403031;0.6999526151065163;-0.3089290098749456;1.1908635890113033;0.7650842887381775
10.157398;1.1817034460072577;0.925604414173741;0.7833406570637579;0.3900410920672937;0.3301254316327155;10.001521515080624;0.8333936249993591;1.0447729890105084;0.6999389936964711;-0.3089710098888608;1.1908872927296612;0.7650855456064692
10.167398;1.181725713527759;0.92560473786782;0.7833258991283996;0.39010427164001155;0.3301720515302957;10.001500686056735;0.8333922535889455;1.0447732522204436;0.6999263398793432;-0.30901300990198494;1.1909108441058414;0.7650877049344871
10.177398;1.1817473023285816;0.9256050117060702;0.783311538111913;0.39016986535520015;0.3302208780186989;10.00147969212422;0.8333909776642443;1.0447735041349284;0.699913658101614;-0.30905500991230284;1.1909342400830696;0.765089854401743
10.187398;1.181768897259539;0.9256043960427554;0.7832964210624019;0.3902338629344118;0.3302683293427959;10.001458545954957;0.8333898024488761;1.044773743850225;0.699901953222081;-0.309097009918165;1.1909564789694624;0.7650929110892424
10.197398;1.1817902230109434;0.9256051315440595;0.783282636011246;0.3902974221558788;0.3303154645670645;10.001437265327255;0.8333887339406246;1.0447739709075152;0.6998892302536923;-0.3091390099186099;1.1909795593522017;0.7650950473747247
10.207398;1.1818118506640491;0.9256045067566201;0.78326751642562;0.3903614906473574;0.3303629269959189;10.00141586881305;0.8333877784983496;1.0447741843106941;0.6998764939355739;-0.3091810099133067;1.1910024804121098;0.7650971794505014
10.217398;1.181834177399896;0.9256060757146436;0.7832538089093802;0.3904252171602962;0.33040988469067367;10.001394363284094;0.8333869430042368;1.0447743826499063;0.6998637482785371;-0.3092220099022567;1.1910252420657168;0.7650989044803282
10.227398;1.1818558514248254;0.9256058105696663;0.7832390006212004;0.39048809862825845;0.33045628799826066;10.001372738189495;0.8333862346949947;1.0447745652126712;0.6998509963496117;-0.3092640098856102;1.1910468437119555;0.7651010325533413
10.237398;1.1818775487041742;0.9256064286891699;0.7832249412012218;0.3905526475604425;0.33050407158604855;10.001350973604017;0.8333856603752534;1.0447747327663819;0.6998382403857533;-0.30930500986377374;1.1910692834594618;0.7651027578650523
10.247398;1.1818989837818552;0.9256062489566214;0.7832103954722957;0.39061475757661673;0.3305498386148747;10.001329047518011;0.8333852260465912;1.0447748875105447;0.6998254821043095;-0.30934700983760327;1.1910915592410771;0.7651048911973208
10.257398;1.181919757920371;0.9256063839269376;0.7831965658571857;0.39067802403001195;0.3305967409911228;10.001306934705026;0.8333849366756033;1.0447750325660907;0.6998137229719749;-0.3093880098085146;1.191112669849659;0.7651075403613679
10.267398;1.1819412188385265;0.9256070851146871;0.7831827668130883;0.39074183655151395;0.33064388401807865;10.001284607272462;0.8333847958591686;1.04477517091268;0.6998009644765286;-0.3094290097784494;1.1911346142444015;0.765109282250461
10.277398;1.1819629676342618;0.9256068014871821;0.7831679432146056;0.39080489745298874;0.3306902805104033;10.001262038365459;0.8333848060253025;1.0447753039409824;0.6997882084870729;-0.3094700097496382;1.1911553907760948;0.7651110344010155
10.287398;1.1819847163784905;0.9256077795902291;0.783154177522074;0.39086836271682346;0.3307369887298353;10.001239202934636;0.8333849685310208;1.0447754309489674;0.6997764572910433;-0.3095110097242784;1.19117599780045;0.7651137152254741
10.297398;1.182006176200433;0.9256079690435193;0.7831399161832916;0.39092938403271804;0.33078167945681203;10.00121607875309;0.8333852833224993;1.044775550344432;0.6997637130453859;-0.30955200970432234;1.1911974348488559;0.76511549999716
10.307398;1.1820269462302235;0.9256081119706634;0.7831260425007066;0.3909928154065481;0.3308285711792471;10.0011926505675;0.8333857493148247;1.0447756612199888;0.6997519770289392;-0.30959300969140674;1.1912177034922;0.7651182226952418
10.317398;1.1820483721428015;0.925607943070478;0.7831114301964315;0.3910551557618483;0.3308743245467149;10.001168910797155;0.8333863656050062;1.0447757638202524;0.6997392492580928;-0.3096330096867826;1.1912378075424928;0.7651196553674052
10.327398;1.1820690919998724;0.9256084741248679;0.7830978266883938;0.39111738358351344;0.3309201476218437;10.001144855707931;0.8333871319351152;1.0447758590746317;0.6997265284755952;-0.3096740096911682;1.1912577523297259;0.7651215277817763
10.337398;1.1820907316575935;0.9256082315466482;0.7830828967534402;0.3911806217613009;0.3309665343675331;10.00112048544492;0.8333880475937371;1.0447759474196252;0.6997148123214167;-0.30971400970472784;1.1912775436214058;0.7651239504386125
10.347398;1.1821110791773557;0.9256088866424907;0.7830695091196019;0.39124205410242774;0.3310117208936541;10.001095806064724;0.8333891100964148;1.044776027183012;0.6997030979637764;-0.30975500972732156;1.191297187162423;0.7651268227485056
10.357398;1.1821326068287692;0.9256103068947543;0.7830559038399171;0.3913044492268217;0.33105735640873213;10.001070823669878;0.8333903150792685;1.0447760943447233;0.6996903828354931;-0.30979500975881846;1.1913166886653317;0.7651284244265539
10.367398;1.1821531019447007;0.9256096393822223;0.7830411231276941;0.3913663973286236;0.3311028664723254;10.00104553701216;0.8333916572127368;1.0447761443163328;0.6996786647161227;-0.30983500979924006;1.1913360538601587;0.7651309923149171
10.377398;1.182173230299395;0.9256103457837594;0.7830276433126897;0.3914278910583641;0.3311480569495828;10.001019939293071;0.8333931313345018;1.0447761733665275;0.6996659414976376;-0.3098750098487906;1.1913552889524377;0.7651327010196212
10.387398;1.1821935479146515;0.9256097152640903;0.7830127924797766;0.39148987634120713;0.331193571423037;10.000994023500265;0.8333947331108931;1.0447761782504177;0.6996542112312727;-0.30991500990790327;1.191374400708811;0.765135382601767
10.397398;1.1822137654091613;0.9256107371206439;0.7829992830103372;0.3915509886685502;0.3312383369780727;10.00096778645155;0.8333964590158741;1.0447761555962658;0.6996424723796565;-0.30995500997721426;1.191393395690924;0.7651381255652878
10.407398;1.1822348375483542;0.9256109956124804;0.7829844337865394;0.391613099255332;0.331283670054863;10.000941233016606;0.8333983059511703;1.044776102094176;0.6996297239052334;-0.3099950100573572;1.1914122801607674;0.7651400176335221
10.417398;1.1822545606259764;0.9256121621085825;0.7829711149687655;0.39167338958788817;0.33132780492589803;10.00091438024142;0.8334002705402519;1.044776014622873;0.6996179650693948;-0.3100340101487566;1.191430060871254;0.7651424837049229
10.427398;1.1822744578234596;0.925611628258997;0.7829561092032796;0.3917354204973519;0.33137332707647416;10.000887261043303;0.8334023484672156;1.0447758904969038;0.6996061951941508;-0.31007401025160225;1.1914487452090512;0.7651454212241164
10.437398;1.182294246778494;0.9256127559085519;0.7829424461248404;0.39179656654683426;0.33141809451921966;10.000859924328012;0.8334045346713701;1.0447757282706982;0.6995944134984411;-0.3101130103659296;1.1914673405498932;0.7651480214744576
10.447398;1.1823136456228018;0.9256140141311944;0.7829290171865861;0.39185686896884503;0.331462220499861;10.000832432881094;0.8334068240145712;1.0447755275830983;0.6995826190071488;-0.31015301049173466;1.1914848535407663;0.7651510967218049
10.457398;1.1823322602165165;0.9256131082502463;0.782914142946391;0.3919175465153094;0.33150684559824256;10.000804863197361;0.8334092113202641;1.0447752878567453;0.6995708106948197;-0.31019201062908347;1.1915032894084652;0.7651538386188447
10.467398;1.1823517264186871;0.9256143475628659;0.7829003865580904;0.3919786875819233;0.3315515856485975;10.000777300508837;0.83341169096728;1.0447750076781088;0.6995579877275588;-0.3102310107781364;1.191520651985076;0.7651557405814946
10.477398;1.1823710858183827;0.9256143694160034;0.7828855418885061;0.39203945083009467;0.33159599843603443;10.00074982403001;0.833414256753638;1.044774685168281;0.6995461497169174;-0.31027001093911916;1.1915389447657063;0.7651586329435953
10.487398;1.1823900576939128;0.9256161641423027;0.7828723289675521;0.39209847150050736;0.3316390097118769;10.00072249423202;0.8334169016528509;1.04477431867362;0.6995342970506011;-0.31030901111223325;1.1915561716759466;0.7651616032022038
10.497398;1.1824082496911288;0.9256154316028182;0.7828573768658784;0.3921591184211421;0.3316835800810836;10.000695354180804;0.8334196174554488;1.0447739075440954;0.6995224306896913;-0.3103480112974348;1.1915733372763637;0.7651646530820108
10.507398;1.1824272997612986;0.9256172211902989;0.782843878273244;0.3922189608609467;0.33172719572090104;10.000668436147913;0.8334223951944605;1.0447734523129104;0.6995105516164468;-0.31038701149431064;1.1915904473319867;0.7651677848121079
10.517398;1.1824459686630884;0.9256191545944077;0.782830648919952;0.39227794450048437;0.3317701603900598;10.000641762341601;0.8334252261620758;1.0447729538900727;0.6994986610104738;-0.31042601170231926;1.1916085090750268;0.7651710007862399
10.527398;1.1824638659428401;0.9256185630738528;0.7828156976650953;0.39233854895992437;0.3318146835011301;10.000615346879599;0.8334281022469182;1.0447724127099227;0.6994867606007319;-0.31046401192110823;1.1916255299710974;0.7651738968955774
10.537398;1.182481673882798;0.9256196531608111;0.7828021392447789;0.3923982462458336;0.3318584387630289;10.000589202859596;0.8334310152701593;1.0447718288252057;0.6994758522511355;-0.3105030121505321;1.1916425159895008;0.7651781988998733
10.547398;1.1825003580532683;0.925620380151953;0.7827876145173005;0.392457650010966;0.33190167713953034;10.000563347642025;0.8334339565341067;1.0447712026711704;0.6994639373937699;-0.3105410123904534;1.1916594713485664;0.7651812675159835
10.557398;1.1825180055802842;0.9256215784301923;0.7827741032103355;0.39251730704746;0.3319454003406164;10.000537806192112;0.8334369173666243;1.044770535657031;0.6994520170801194;-0.31058001264058527;1.1916763995694402;0.7651848287967464
10.567398;1.182536256832728;0.9256228893058487;0.782760220871257;0.39257456400153234;0.33198690603471775;10.000512614770553;0.8334398900182913;1.0447698305458992;0.6994400923310016;-0.31061801290054086;1.1916933040707056;0.7651880723036172
10.577398;1.1825537613745127;0.9256242118712528;0.7827467790895517;0.3926341785425212;0.3320305983061838;10.000487821039902;0.8334428680725811;1.044769091559497;0.6994281639722013;-0.3106560131700322;1.1917101878486116;0.7651914055672383
10.587398;1.1825711999052155;0.9256259745530611;0.7827336919291332;0.3926925111384246;0.3320732101318408;10.000463477634092;0.833445846180676;1.044768323555615;0.6994172319957049;-0.31069401344898506;1.1917270529345392;0.7651957443802834
10.597398;1.1825885784991355;0.9256261788815293;0.7827192687599894;0.3927517112521983;0.3321165601711309;10.000439631746913;0.8334488194880866;1.044767530676728;0.699405295255776;-0.31073201373738596;1.1917439002529746;0.7651992622505944
10.607398;1.1826056227788904;0.925628188706831;0.7827065404496477;0.39280915511740855;0.332158510241973;10.000416318966124;0.8334517832513315;1.0447667158525331;0.6993933515979582;-0.3107700140349849;1.1917597303508471;0.7652028732056605
10.617398;1.1826229066370837;0.9256289185148944;0.7826925236121075;0.3928670500620866;0.33220076962369127;10.000393568266823;0.8334547329725022;1.0447658814765906;0.699382397843099;-0.31080801434126154;1.1917765443341906;0.7652074898701908
10.627398;1.1826401574609475;0.9256309864025682;0.782679619075211;0.3929252929956983;0.33224333168626946;10.000371407911796;0.8334576646838685;1.0447650301302283;0.699370429784127;-0.3108460146556628;1.1917933444076494;0.7652112823716841
10.637398;1.1826573857709386;0.9256318699457551;0.7826656936852805;0.39298314099167236;0.332285569307026;10.000349859742979;0.8334605748063879;1.0447641647707986;0.6993584426522554;-0.31088301497776405;1.1918091346477029;0.765214755573431
10.647398;1.182674601647253;0.925634089515426;0.7826528771156093;0.3930413356472627;0.33232811062533074;10.000328932585264;0.8334634599455685;1.0447632886531522;0.699347431604569;-0.310921015307422;1.1918259218303395;0.7652196325561972
10.657398;1.1826918135116071;0.9256363852107619;0.7826401009145078;0.3930995055573467;0.3323706428076362;10.00030862539284;0.8334663168888045;1.0447624046958333;0.6993353917980082;-0.3109580156448669;1.1918417155246452;0.7652232703324554
10.667398;1.1827087460160313;0.9256375951532946;0.7826265658113756;0.39315643464442823;0.3324122183539018;10.000288930602107;0.8334691425161894;1.044761514449536;0.6993243184471929;-0.31099601599045523;1.191858527730318;0.7652283061669676
10.677398;1.182725970618233;0.9256404156867706;0.782614174932164;0.39321329342265243;0.33245366951370914;10.000269834839518;0.8334719340818968;1.04476061782075;0.6993122073300052;-0.3110330163443872;1.1918743726584426;0.7652320973339679
10.687398;1.1827432116540915;0.9256416789164944;0.7826004355419661;0.39327101556839955;0.33249586593756564;10.0002513237663;0.8334746897554871;1.0447597139038036;0.6993010555892473;-0.311070016706734;1.1918912660674998;0.7652368747859503
10.697398;1.182759516203198;0.9256438002696484;0.7825880250380454;0.3933277230799825;0.33253749014363776;10.00023338417682;0.8334774081760721;1.0447588021719199;0.6992888622064236;-0.3111070170775535;1.1919072233840946;0.7652408082825608
10.707398;1.1827768081436891;0.9256468341509165;0.7825757203098398;0.3933845004057609;0.33257892042899834;10.000215999101416;0.833480087364525;1.0447578832529916;0.6992776276957946;-0.3111440174567812;1.1919232575131344;0.7652457228460126
10.717398;1.182793172470366;0.9256478269108634;0.7825622946634825;0.393440779500428;0.33262021656592444;10.000199145955127;0.8334827242610527;1.0447569588605228;0.699266353162049;-0.3111810178439555;1.1919403776568085;0.7652507031227389
10.727398;1.1828102472587794;0.925651083330352;0.7825503071095055;0.39349665296605096;0.3326609971669349;10.000182801194528;0.833485314711233;1.0447560311203596;0.6992540393128235;-0.311218018238109;1.191956589703719;0.7652548338296298
10.737398;1.1828266788191684;0.9256521914800515;0.7825369275419608;0.3935528708846146;0.33270227759745913;10.000166947531802;0.8334878533991107;1.0447551021361328;0.6992426860406319;-0.31125501863793903;1.1919728977608046;0.7652599403596126
10.747398;1.1828441023417413;0.9256554552344837;0.7825247177846539;0.3936095256342806;0.33274367680757294;10.000151580333025;0.8334903340060339;1.044754174106474;0.6992312927306612;-0.3112910190420883;1.1919893055774047;0.7652647007885015
10.757398;1.1828605964970045;0.9256579187536639;0.7825124548434981;0.393666048084418;0.3327852551537455;10.000136708635953;0.833492749731779;1.044753249294189;0.6992188588845685;-0.311328019449393;1.1920058174819037;0.7652690137292104
10.767398;1.1828780754653212;0.9256603754851841;0.7824995463046347;0.39372100111927266;0.3328252603429699;10.000122351113015;0.8334950938287541;1.0447523293366718;0.6992073845030853;-0.3113640198589597;1.1920224385470162;0.7652738921526304
10.777398;1.1828946156464772;0.9256629093755787;0.7824873378029449;0.39377745040880524;0.332866826492657;10.00010853346715;0.8334973599329758;1.0447514148779673;0.6991958698969432;-0.3114010202700541;1.1920391736734215;0.7652792358302029
10.787398;1.182911172568125;0.9256645806283331;0.7824744035272408;0.39383222897070747;0.3329070093476365;10.000095286209909;0.8334995420610863;1.0447505062845928;0.6991843150556247;-0.3114370206820192;1.192056027106079;0.7652842308249757
10.797398;1.1829277445390605;0.9256675367967397;0.7824625593334592;0.3938873384221366;0.33294750437916926;10.000082638232135;0.8335016343016028;1.044749604339133;0.6991717191569264;-0.3114730210943285;1.1920730031441766;0.7652883697091581
10.807398;1.1829452908820146;0.925669728304854;0.7824494352718492;0.3939433949913462;0.3329885660266937;10.000070611874271;0.8335036305546133;1.044748710235565;0.6991600808939403;-0.3115090215066628;1.1920901066040352;0.7652934780938037
10.817398;1.1829616105298286;0.9256728275715753;0.7824378972170586;0.3939975764209361;0.3330284318324325;10.000059224501705;0.8335055246731586;1.0447478253746614;0.6991483995166342;-0.311545021918936;1.192107342350122;0.7652986406911942
10.827398;1.1829782254245096;0.9256758491922643;0.7824261013275029;0.3940525599065195;0.3330689400921156;10.000048495473543;0.8335073109925836;1.0447469509790261;0.6991366753728201;-0.31158102233116014;1.1921237142529904;0.7653038557408518
10.837398;1.1829948487847755;0.9256776281901635;0.782413249366713;0.3941071295120291;0.33310914639587835;10.00003845077028;0.8335089848142132;1.0447460874585544;0.6991249092996843;-0.31161702274311953;1.1921412243745586;0.765309121967062
10.847398;1.1830114741630526;0.9256810537330009;0.7824017852369055;0.39416076610338857;0.33314861577759;10.000029115032579;0.8335105429845832;1.0447452340616517;0.6991131018588375;-0.31165302315418014;1.1921588733187922;0.7653144383373114
10.857398;1.1830280951811138;0.9256828570691447;0.7823889481069031;0.394215249053007;0.3331888556693891;10.000020503914767;0.8335119848829005;1.04474438943862;0.6991012534697663;-0.3116890235634459;1.192175660818463;0.7653198035393708
10.867398;1.1830447077572677;0.9256862971695028;0.7823774951125669;0.39426879804020787;0.33322836345080886;10.000012628749866;0.8335133127757156;1.044743553036991;0.6990893650324804;-0.31172402397007914;1.1921935853726444;0.7653248083395996
10.877398;1.183061310679886;0.925689365739192;0.782365731169447;0.3943235643742019;0.3332689587518603;10.000005494538751;0.8335145305164832;1.0447427259275968;0.6990774381216003;-0.3117600243735066;1.1922106437181081;0.7653302646786352
10.887398;1.1830769455086803;0.9256906936913232;0.7823531366348764;0.3943765567981433;0.33330838391537826;9.999999086231321;0.8335156416722896;1.0447419101007567;0.6990654749671753;-0.31179502477341103;1.1922288306279099;0.7653353556402535
10.897398;1.1830935327243055;0.9256937443933096;0.782341374317832;0.3944312381241765;0.3333490254810385;9.999993360879534;0.8335166490718386;1.044741107411572;0.6990534785241836;-0.31183102516967487;1.1922461388717014;0.7653408935338982
10.907398;1.1831101144550897;0.925695886074419;0.7823288595798886;0.3944842459413484;0.3333883112144852;9.999988250463991;0.8335175557872987;1.044740319385564;0.6990424520732726;-0.3118660255623329;1.1922645596523802;0.7653469740252544
10.917398;1.1831257319450597;0.9256984184719745;0.7823173306236356;0.3945374850125877;0.3334281202712026;9.999983673957347;0.8335183656622647;1.0447395476054984;0.6990303987926884;-0.3119010259514514;1.1922820831523826;0.7653521743632331
10.927398;1.183142303897775;0.9257017638038131;0.7823058802216449;0.39459078334082853;0.3334677644970181;9.999979553980735;0.8335190827049355;1.0447387937139887;0.6990183221086856;-0.3119360263370604;1.1922996990369876;0.7653574040217554
10.937398;1.1831588709215086;0.925704181628741;0.7822936767899624;0.39464241159352353;0.3335060495219059;9.999975827764597;0.8335197105405481;1.0447380589067603;0.6990062259550079;-0.31197102671913524;1.19231839749343;0.7653626594106916
10.947398;1.1831744738381367;0.9257066027548775;0.7822821463925236;0.3946955378022142;0.3335459195090184;9.999972449197712;0.8335202525412284;1.0447373437633036;0.6989941142745607;-0.3120060270974237;1.1923361699744508;0.7653679370795836
10.957398;1.1831910319493866;0.9257085616231352;0.7822696309295673;0.3947483601875546;0.3335853069154692;9.999969384046517;0.8335207117583425;1.0447366480186828;0.6989829905639535;-0.3120410274712525;1.1923540087038762;0.7653741467083696
10.967398;1.1832066282666416;0.9257112599444511;0.7822584177925453;0.3948001639759623;0.3336241454218032;9.999966604704895;0.8335210904284422;1.0447359698939704;0.6989708581084914;-0.31207602783955585;1.192371905794017;0.7653794588461018
10.977398;1.1832231847676469;0.9257143823792172;0.7822469736964383;0.39485330166262467;0.3336638794574603;9.999964090256851;0.8335213901451206;1.0447353062783487;0.6989587206400466;-0.31211002820104605;1.1923898527809758;0.7653843766445124
10.987398;1.1832387864023408;0.9257157187910848;0.7822347004281542;0.3949046837495562;0.3337024357201675;9.999961824368379;0.8335216124117766;1.0447346538292654;0.6989475823879147;-0.3121450285543499;1.1924078405745084;0.7653906272407497
10.997398;1.1832543950651422;0.9257182639114186;0.7822234947049502;0.39495641519376296;0.33374131933188095;9.999959786670646;0.8335217584876272;1.0447340097556785;0.6989354470004745;-0.31217902889794635;1.1924258602322382;0.7653955682987428
11.007398;1.1832700125475402;0.9257203846207315;0.7822119753559501;0.3950093881798326;0.33378128139355795;9.99995794961829;0.8335218290222247;1.044733372050664;0.6989233165297764;-0.3122140292300079;1.1924439043400603;0.765400928337682
11.017398;1.1832866006273741;0.9257224065119741;0.7821997812637524;0.3950608101116533;0.33381968886196345;9.99995628652997;0.8335218240138136;1.044732739145723;0.698912191579295;-0.31224802954855163;1.192461967443038;0.7654068051353291
11.027398;1.1833022439736673;0.9257251631724039;0.7821888831292735;0.39511122572788576;0.33385754120621;9.999954781865997;0.8335217432654397;1.044732109129023;0.6989000721984094;-0.3122820298517872;1.1924800453176132;0.7654117811227493
11.037398;1.1833179054528986;0.9257262338302508;0.7821765997468525;0.39516251708074085;0.3338961563404615;9.999953433656847;0.8335215873935151;1.044731479513962;0.6988889586497965;-0.3123170301382383;1.192498134591038;0.7654180909239428
11.047398;1.1833335876860962;0.9257285105831023;0.7821653757959061;0.3952141666656948;0.33393509511455055;9.999952246353523;0.833521358196083;1.0447308479853668;0.6988768514073401;-0.3123510304067453;1.1925162328104788;0.7654230937000575
11.057398;1.183349292380945;0.9257307301113925;0.7821541463613149;0.3952658052998411;0.33397404382796736;9.999951223360668;0.8335210578746576;1.0447302134433103;0.6988657505637585;-0.3123850306565233;1.1925333379874583;0.7654290256490488
11.067398;1.1833650213687497;0.9257319997159323;0.7821421616760423;0.3953158023753428;0.33401162298469095;9.99995036736897;0.833520688160178;1.0447295761816113;0.6988536557136066;-0.31241903088712253;1.192551448019073;0.7654340637095618
11.077398;1.1833807773279845;0.9257340979548363;0.7821309298994332;0.39536742443538647;0.33405059137862214;9.999949685655519;0.8335202500024532;1.0447289370620823;0.6988425664790711;-0.3124520310982754;1.1925695605313311;0.7654396276544587
11.087398;1.1833965636368613;0.9257352423417123;0.7821189491009727;0.3954174077529207;0.3340881893430479;9.999949194383452;0.8335197439513765;1.0447282972017684;0.6988314828434965;-0.31248603128978025;1.1925866730266912;0.7654456212545528
11.097398;1.1834123842174074;0.9257375841921791;0.7821080408640295;0.39546775653840727;0.3341261086180881;9.999948920015035;0.8335191709407436;1.044727658507563;0.6988194052280889;-0.3125200314615306;1.1926047834806266;0.7654507226744343
11.107398;1.1834282432227634;0.9257398611441888;0.782097143035961;0.3955181002717555;0.3341640345450724;9.999948895529753;0.8335185329135794;1.0447270236126915;0.6988083345398511;-0.3125540316137454;1.1926218907786774;0.7654567562850675
11.117398;1.1834431848439282;0.9257399653696985;0.7820851142594873;0.39556796802222205;0.3342018388886796;9.999949152569139;0.8335178332245713;1.0447263949763874;0.6987972719042042;-0.3125870317473013;1.192639994300964;0.7654623999020579
11.127398;1.183459130242823;0.9257421079817594;0.7820742495843735;0.39561830105118795;0.3342397737871023;9.999949719358657;0.8335170766239757;1.0447257744552774;0.698785218063375;-0.31262003186379317;1.1926570936268377;0.765467148703658
11.137398;1.1834751210461694;0.9257441822845085;0.7820634059341286;0.39566862772130645;0.3342777097651434;9.999950625319538;0.8335162684854005;1.0447251638441601;0.6987741728819814;-0.3126540319651337;1.1926751886897289;0.7654732365181224
11.147398;1.183491156747794;0.9257449269101538;0.782051519102728;0.39571857640589186;0.334315330931243;9.999951903696596;0.8335154136863249;1.044724565403868;0.6987631353468338;-0.31268703205312626;1.1926922791100552;0.7654789327199075
11.157398;1.1835062763984916;0.925746020858954;0.7820406431891568;0.3957687885307122;0.3343534485057226;9.999953591151925;0.8335145158292071;1.044723981910002;0.698752103926255;-0.31272003212946015;1.192709363308352;0.7654846437106061
11.167398;1.1835223967684072;0.9257470016718354;0.7820291210119241;0.3958174605021444;0.3343899946791701;9.999955728117211;0.8335135771634848;1.0447234166689503;0.6987400769034797;-0.3127530321958826;1.1927274390382345;0.7654894542132261
11.177398;1.1835375968152386;0.9257479612464715;0.7820182998438272;0.3958676572932613;0.33442809873852314;9.999958358457073;0.8335125990048051;1.0447228734587428;0.6987290526281241;-0.3127860322540461;1.1927445044193365;0.7654951870925089
11.187398;1.1835537931353781;0.9257500685436827;0.7820079009470005;0.3959166851828444;0.3344649396152713;9.999961523400314;0.8335115822081982;1.0447223561928143;0.6987180296019848;-0.31281903230523395;1.192761558068821;0.7655009272891382
11.197398;1.1835690657618518;0.925750000418281;0.7819963863459027;0.39596523479502765;0.3345016397073793;9.999965258000884;0.8335105277505306;1.0447218682566521;0.69870700635498;-0.31285203235047965;1.1927785992153122;0.7655066734509393
11.207398;1.1835856157975042;0.9257514979428234;0.7819854643281313;0.39601635531997254;0.33454015008390336;9.999969597769935;0.8335094374176317;1.044721411681923;0.6986959814118985;-0.31288503239079096;1.192795627869389;0.7655124252999398
11.217398;1.1836009613390195;0.9257525530694058;0.7819750812009766;0.3960652621085067;0.3345771274896834;9.999974581990779;0.8335083138304611;1.0447209868157439;0.6986849531680228;-0.3129180324269753;1.1928126433962474;0.7655181831183339
11.227398;1.183616344704884;0.9257522777670374;0.7819636700013797;0.3961137901363085;0.33461376974776635;9.999980249089472;0.8335071594011803;1.0447205925990952;0.6986739192887642;-0.3129500324592384;1.1928296433060204;0.7655235383474722
11.237398;1.1836327258771422;0.9257540389725964;0.7819534467587278;0.39616278079087297;0.33465051571273835;9.99998663264137;0.833505975519101;1.0447202267499067;0.6986628761648603;-0.31298303248698345;1.1928466246630645;0.7655293080336025
11.247398;1.1836481867098774;0.9257539921816164;0.7819424370054204;0.39621002855834925;0.33468604458922663;9.999993756685528;0.8335047631400467;1.0447198858517175;0.698651819358075;-0.31301603250899984;1.1928635852737655;0.765535082083778
11.257398;1.183663686785098;0.9257547621168792;0.7819322279596801;0.3962588986553324;0.33472292887357363;10.000001632214632;0.8335035237631216;1.044719566016728;0.6986407450568357;-0.31304803252394403;1.19288052267919;0.7655404495115349
11.267398;1.1836792251232968;0.9257554584987534;0.7819220679629295;0.39630775765156595;0.3347597898134812;10.000010264810822;0.8335022594660126;1.044719263445266;0.6986296513448897;-0.3130800325308133;1.19289743310735;0.7655458167312431
11.277398;1.1836947999766594;0.9257551925650463;0.7819112045704666;0.39635497182630175;0.3347952489609462;10.000019667010436;0.8335009723586336;1.0447189739225353;0.6986185382969596;-0.313112032529073;1.1929143116818477;0.7655511815086329
11.287398;1.1837104095429916;0.9257557485789727;0.7819011432245626;0.3964038056598378;0.33483206615696554;10.0000298584318;0.833499664530167;1.0447186926568892;0.6986074073654663;-0.31314503251841286;1.1929311533304952;0.7655569508788331
11.297398;1.183726334067901;0.925756508112095;0.7818911739874931;0.39645220820381655;0.33486843095725854;10.000040859043255;0.8334983381079536;1.0447184159141527;0.6985962609791976;-0.31317703249850143;1.192946953486173;0.7655623045456148
11.307398;1.1837420076303402;0.9257560420224735;0.7818804619118841;0.39649938062424567;0.33490382947685293;10.000052689915268;0.8334969945469415;1.0447181427394552;0.6985851023508288;-0.3132090324689978;1.1929637083793183;0.7655676481015918
11.317398;1.183757710374656;0.9257564053543147;0.7818705570208334;0.3965481717323779;0.3349405891595219;10.000065375513783;0.833495634186361;1.0447178746171257;0.6985739351315189;-0.3132410324296256;1.1929804156723134;0.7655729774253835
11.327398;1.1837734406993272;0.9257570817125683;0.7818610232257498;0.39659568762981695;0.3349762655179007;10.000078939850631;0.8334942571493765;1.0447176139695893;0.6985637630315232;-0.3132730323800909;1.1929960753202649;0.7655792009785716
11.337398;1.1837891975428054;0.9257564427781143;0.7818504843053146;0.3966428209590819;0.33501161220190107;10.000093404048524;0.8334928644878579;1.044717363437381;0.698552589594633;-0.3133040323199707;1.1930126892040938;0.7655840813147008
