time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
11.347398;1.1838049801144304;0.9257570182678488;0.7818410754417123;0.3966903161166033;0.3350472568846177;10.000108787841993;0.8334914581787554;1.0447171262254644;0.6985414182301549;-0.31333603224865963;1.1930282594805832;0.7655893465062777
11.357398;1.1838207870460684;0.9257566619073594;0.781830981520148;0.3967361724024211;0.335081507787155;10.0001251086159;0.8334900403633897;1.0447169065534947;0.6985302525665453;-0.31336803216528025;1.1930447875811931;0.7655945848339742
11.367398;1.1838359382607582;0.925756217066429;0.7818213608946142;0.39678440262552467;0.33511794444964366;10.000142383283041;0.8334886127134087;1.0447167092454221;0.6985200965899484;-0.3133990320687814;1.193060274567121;0.7656002972382276
11.377398;1.1838517854530852;0.9257566903920565;0.7818121687228655;0.39683188913462003;0.3351535488794508;10.000160634796682;0.8334871761614103;1.0447165387336161;0.6985089540817795;-0.3134310319583961;1.1930767218826057;0.765605476053621
11.387398;1.183867649406859;0.9257562507997332;0.7818023060552185;0.39687774459449754;0.33518776334011996;10.000179889740755;0.8334857312708608;1.044716398779657;0.6984978281501794;-0.31346203183392785;1.1930921314473626;0.7656102139720676
11.397398;1.1838825709180796;0.9257558414774193;0.781793202605357;0.39692513533960333;0.3352235346881564;10.000200167781715;0.8334842787139001;1.0447162933506335;0.6984877214078311;-0.31349403169558304;1.1931075050568294;0.7656162413694362
11.407398;1.1838984699129564;0.9257566377047384;0.7817845810602324;0.3969713695631827;0.33525804728730324;10.000221473652337;0.8334828191260655;1.0447162274219413;0.6984766360964338;-0.31352503154381495;1.193123844581569;0.7656209148934242
11.417398;1.183914670023089;0.925756067476161;0.7817747113091652;0.3970180823071183;0.3352928759419924;10.000243793947146;0.8334813529033296;1.0447162066414013;0.698465573988099;-0.31355603137927596;1.193139152962673;0.7656255578486517
11.427398;1.183929648952814;0.9257560200282181;0.7817661885374186;0.3970642243420222;0.3353275682785201;10.00026710264396;0.8334798802226759;1.0447162366642968;0.6984555364905142;-0.3135870312026392;1.1931544342019718;0.7656310858077737
11.437398;1.1839446484805252;0.9257559831002076;0.7817577538426389;0.3971103698869492;0.3353622600843013;10.000291370558067;0.8334784010341771;1.0447163231114305;0.6984445250052921;-0.31361803101439034;1.1931696923988546;0.7656356795930354
11.447398;1.1839606267009137;0.9257555436746019;0.7817484194808362;0.3971562487731778;0.3353964532490208;10.000316565511413;0.8334769152726457;1.0447164718574846;0.6984345413304616;-0.31364903081466344;1.1931859312466633;0.7656411709712408
11.457398;1.1839756615506891;0.9257555389474833;0.7817401556781619;0.3972023997030803;0.33543114794759504;10.000342648272637;0.8334754231804476;1.0447166891702773;0.698423587895913;-0.3136800306031865;1.1932011538518539;0.7656457430583439
11.467398;1.183991949805436;0.9257550325049153;0.7817307156929496;0.3972491276667561;0.33546598013970297;10.000369574634606;0.8334739252249901;1.0447169811516692;0.6984136678303882;-0.3137110303794697;1.193216361970381;0.7656512271542746
11.477398;1.1840070053364153;0.9257550607152294;0.7817226122338886;0.397295281546262;0.3355006829812049;10.000397297112109;0.8334724216787911;1.0447173524079008;0.6984027845863386;-0.3137410301430159;1.1932315555298119;0.7656553947755544
11.487398;1.1840220674898467;0.9257551026411588;0.7817145833904539;0.39734143589360943;0.33553539176577896;10.000425759843266;0.8334709121815711;1.044717805281431;0.6983929409800282;-0.3137720298933517;1.1932467332959134;0.7656608949349191
11.497398;1.18403713526192;0.9257542648357455;0.7817058722171838;0.3973859570209994;0.3355687278953244;10.000454893172625;0.8334693953470887;1.0447183405275333;0.6983831386995727;-0.31380302963008494;1.1932618939031066;0.7656664109707969
11.507398;1.1840531680834148;0.9257551727521163;0.7816980600884432;0.39743221206901624;0.3356032637588296;10.00048461393214;0.8334678688115774;1.0447189585975352;0.6983723790931753;-0.3138330293531582;1.1932770367707368;0.7656706264274549
11.517398;1.1840685313414716;0.9257555133829429;0.7816902712608558;0.39747794595247876;0.33563755920072935;10.000514828138122;0.83346632994806;1.0447196603265168;0.6983626644249133;-0.3138640290630777;1.193291162648417;0.765676190754905
11.527398;1.184083626401313;0.9257547008158042;0.7816817452052868;0.39752246118229684;0.33567091355306494;10.000545431936342;0.8334647765531468;1.0447204466967512;0.6983529983051076;-0.313894028760707;1.1933062734574948;0.765681377071007
11.537398;1.1840987432932433;0.9257551590234998;0.7816743363232546;0.39756734364920754;0.33570458690086097;10.000576313886926;0.8334632072339061;1.0447213180848651;0.6983423849489151;-0.3139240284466607;1.1933213717242714;0.765685687448243
11.547398;1.1841138901748995;0.9257556281361162;0.7816669721373961;0.39761222215078146;0.33573826692048575;10.00060736069336;0.8334616219872796;1.0447222734099115;0.6983328279082701;-0.31395502812085824;1.1933364596636509;0.765691359029872
11.557398;1.1841293552032157;0.9257547470631345;0.7816583083285092;0.39765757027685394;0.3357722752753065;10.000638459700005;0.8334600226340779;1.0447233098475126;0.6983233291761406;-0.31398502778261017;1.1933515380064572;0.7656966605419611
11.567398;1.1841445789935188;0.9257552468730884;0.781651016067579;0.39770244031366975;0.3358059733184848;10.000669497780953;0.8334584122141405;1.0447244236048372;0.6983128894177268;-0.314015027431091;1.1933656056989528;0.7657010887363235
11.577398;1.184159847145527;0.9257557653971431;0.7816437533776786;0.3977473059383675;0.33583968278400517;10.00070036621952;0.8334567938457795;1.0447256109871639;0.6983035089089741;-0.31404502706581655;1.1933806608741702;0.7657064653788463
11.587398;1.1841751626741657;0.9257550410804262;0.7816354509375121;0.3977917960655482;0.33587309160054835;10.000730970647838;0.833455170265612;1.0447268689178917;0.6982941878676174;-0.3140750266868871;1.1933957016800176;0.7657118755899025
11.597398;1.1841908089376245;0.9257554968021311;0.7816279658521766;0.39783749706252386;0.33590746024305174;10.000761236049112;0.8334535440893099;1.0447281951481353;0.6982849261943538;-0.3141050262950513;1.1934097261028376;0.765717316683611
11.607398;1.184205262394639;0.9257555996609915;0.7816210068394511;0.3978809846366212;0.3359403293630597;10.000791102551435;0.833451918202311;1.0447295882420258;0.6982757233799313;-0.3141340258916728;1.1934247312953075;0.7657223762017328
11.617398;1.1842207218030552;0.9257549317104248;0.7816127661504393;0.3979254625184141;0.3359737794502451;10.000820517051357;0.8334502957716984;1.044731046831961;0.6982665785244531;-0.31416402547855143;1.1934387132868556;0.7657278725915667
11.627398;1.184236224761335;0.9257559132131148;0.7816059184595994;0.3979690468983354;0.3360064909347288;10.000849430948659;0.8334486798431116;1.0447325685201077;0.6982564900562771;-0.3141940250576117;1.1934536676346368;0.765732481895386
11.637398;1.1842520505823073;0.9257568067827642;0.781598807796139;0.39801347505478785;0.3360398500284073;10.000877802488494;0.8334470732138277;1.0447341497383063;0.6982474552527476;-0.31422302463060336;1.1934675900846752;0.7657376163665747
11.647398;1.1842666749077142;0.9257553366113273;0.7815905149264087;0.3980578473681831;0.33607352915558614;10.000905593516144;0.8334454788625276;1.0447357863384663;0.6982384705739973;-0.3142530241989665;1.193481476487616;0.7657431838936498
11.657398;1.1842822989554926;0.9257563545927953;0.7815836819854234;0.39810142893599576;0.33610628371863394;10.000932765388379;0.833443900621583;1.04473747349733;0.6982295329297268;-0.31428202376385833;1.1934963228882;0.7657483628779096
11.667398;1.1842972876915028;0.9257564333791468;0.7815764938527405;0.3981457507603776;0.33613987171445536;10.000959283641263;0.8334423435196189;1.0447392055469016;0.6982206403129464;-0.31431202332627756;1.1935101261832646;0.7657539722980802
11.677398;1.184312999378427;0.9257562025736357;0.7815685857785067;0.39818895594697273;0.33617234136532975;10.000985127944663;0.8334408128958539;1.0447409765764963;0.698211791290231;-0.31434102288728033;1.1935238847350509;0.7657591884788619
11.687398;1.1843278003592932;0.9257563956436367;0.7815616546423745;0.39823242530701686;0.3362053242703905;10.00101029908685;0.8334393128330883;1.0447427811340395;0.6982029845336128;-0.31437002244804074;1.1935385983937223;0.7657644186224716
11.697398;1.1843436140368309;0.9257574402593591;0.7815547916295624;0.3982759913072422;0.33623813556903775;10.0010348176191;0.8334378459616737;1.0447446152107198;0.6981942190314031;-0.3143990220095554;1.1935522678254262;0.7657696597766859
11.707398;1.1843588094013455;0.9257566531273119;0.7815468086966011;0.3983186593029078;0.33627040165859595;10.001058714155318;0.8334364146386254;1.0447464772107569;0.6981854945056235;-0.31442802157237243;1.1935658937892013;0.7657749090719387
11.717398;1.1843747485757705;0.925757710055973;0.7815399142118148;0.39836221085831997;0.33630324338382106;10.001082018483755;0.8334350214566019;1.0447483675951632;0.6981768113592913;-0.3144570211366592;1.1935794773071924;0.7657801630159673
11.727398;1.184389800210983;0.9257579240869999;0.7815329211994735;0.39840565210042095;0.3363362876907217;10.001104754248372;0.8334336687471131;1.0447502877455594;0.6981691699083478;-0.31448602070236814;1.193593020925144;0.7657863293921346
11.737398;1.1844052089099204;0.9257571414984925;0.7815248834406286;0.3984482969505888;0.33636860382426226;10.001126935993726;0.833432358507822;1.0447522393513429;0.6981605694608379;-0.3145150202693273;1.1936065296256617;0.7657915809700288
11.747398;1.184421371368243;0.9257581912672577;0.7815179313424752;0.3984918268079442;0.3364014995444861;10.001148564497715;0.8334310930985541;1.0447542240353234;0.6981520080585242;-0.3145440198373665;1.1936200100779668;0.7657968266467579
11.757398;1.1844366500904822;0.9257587563629124;0.7815111917074948;0.3985339867728376;0.3364335363978958;10.001169629207274;0.8334298755817613;1.0447562426369446;0.698143483030022;-0.31457301940641214;1.193633469442606;0.7658020643286015
11.767398;1.1844522856036586;0.9257579423388858;0.7815030918400852;0.39857661786717036;0.33646591630051764;10.001190122540004;0.8334287091790763;1.044758294990759;0.6981349917897084;-0.31460101897646847;1.1936469150292959;0.7658068821736802
11.777398;1.184467712773978;0.9257584791931402;0.7814963081626598;0.39861877443841737;0.3364980009501326;10.00121005145169;0.8334275967109946;1.0447603806237309;0.6981265322073085;-0.3146300185476164;1.1936603540457194;0.7658121013444211
11.787398;1.1844832108629413;0.9257590026729176;0.7814895014723965;0.3986609318993211;0.33653011177235753;10.001229435275297;0.8334265408545148;1.044762499082528;0.6981191026821687;-0.3146580181200065;1.1936737928880352;0.7658178112652367
11.797398;1.1844990586246702;0.9257581492178522;0.7814813327356442;0.39870356495839365;0.3365625696654736;10.001248300767413;0.8334255448955479;1.044764649278386;0.6981107024913633;-0.3146870176937336;1.1936872365395863;0.7658230092390149
11.807398;1.1845146896895646;0.9257586525331182;0.7814744790817741;0.39874572656077834;0.3365947350427888;10.001266683003024;0.8334246129104044;1.0447668288514271;0.6981023321298111;-0.3147150172686682;1.1936996882555742;0.7658277840237016
11.817398;1.1845303836926542;0.9257591506442256;0.7814676014270229;0.398787891507072;0.33662692789333903;10.00128462011974;0.8334237491992825;1.044769034255423;0.6980949931779638;-0.3147440168444437;1.1937131492512945;0.7658338675444278
11.827398;1.1845464203819094;0.9257582815957807;0.7814593604591273;0.398830534891926;0.3366594683263274;10.001302140491228;0.8334229580325409;1.0447712612016509;0.6980866879704171;-0.31477201642065894;1.1937266190916493;0.7658386124936591
11.837398;1.1845622339809605;0.9257591505536975;0.7814527459953885;0.39887144739054126;0.3366906509404341;10.001319258782573;0.8334222438382943;1.044773504906715;0.6980784191130857;-0.3148000159970632;1.1937400971941572;0.7658433394147419
11.847398;1.1845781054414468;0.9257596524157674;0.781445792339459;0.3989136297650102;0.3367229287535396;10.001335980580425;0.8334216108534791;1.0447757600770298;0.6980711886828894;-0.31482801557362705;1.1937525838977494;0.7658489583764215
11.857398;1.1845943190815376;0.9257587947198517;0.7814374735957845;0.39895629440451236;0.3367555566859625;10.00135230366932;0.833421062274644;1.0447780214581133;0.6980629977962581;-0.3148560151505359;1.1937660801107124;0.765853645231755
11.867398;1.1846103167117692;0.9257596838849809;0.7814307812878569;0.3989972321854917;0.33678683001594345;10.001368218311875;0.8334205996839376;1.0447802850130126;0.6980548469894476;-0.31488401472807176;1.1937795867605883;0.7658583106792785
11.877398;1.1846266672973715;0.9257604858200824;0.7814237919167222;0.3990390259228269;0.33681876862428234;10.001383713530737;0.8334202231673978;1.0447825481470427;0.6980477367436877;-0.3149120143066038;1.1937921054797054;0.765863864449771
11.887398;1.1846428112311778;0.9257597794562923;0.7814156733602099;0.3990808796608234;0.33685086015237803;10.001398784295079;0.8334199321304623;1.0447848089769096;0.6980396676213276;-0.3149400138867539;1.193805639733694;0.7658684805716554
11.897398;1.1846580730165985;0.9257598913458795;0.7814088324376504;0.39912175182557613;0.3368824173770654;10.001413431756749;0.8334197259720174;1.0447870661739018;0.698032640127647;-0.31496801346948006;1.1938181944789625;0.7658739790599786
11.907398;1.1846746540546393;0.9257607792847913;0.781401778535149;0.39916358621817805;0.33691445470040904;10.001427657741559;0.8334196040983437;1.0447893193087676;0.6980246546360418;-0.3149950130561352;1.1938307749220323;0.7658781229612004
11.917398;1.1846910299274538;0.9257605453994215;0.7813939119635024;0.39920422024549496;0.33694557917152507;10.001441460677608;0.8334195659665765;1.0447915685469655;0.6980177113124141;-0.31502301264861543;1.1938443863916;0.765883555630993
11.927398;1.1847068019517975;0.9257606668685967;0.7813867397470805;0.39924598206893175;0.33697786800277846;10.001454837298787;0.8334196114283731;1.0447938135213268;0.6980098098911691;-0.3150510122493916;1.1938570355025575;0.765888040322606
11.937398;1.184723323700881;0.925761777591212;0.7813799029929616;0.39928701815083956;0.33700936981738694;10.001467787278715;0.8334197410306872;1.0447960527390934;0.6980029498197056;-0.3150780118612742;1.19387073078284;0.7658929853147776
11.947398;1.184738956134546;0.9257611929662247;0.7813722168149378;0.3993263330503968;0.3370397084138415;10.001480314034065;0.8334199560447354;1.0447982844295565;0.6979951306720549;-0.3151060114870153;1.193883481241542;0.7658973865560522
11.957398;1.1847558976918675;0.9257622826280011;0.7813650757444276;0.3993682456169704;0.3370719013855293;10.001492418152171;0.8334202582354895;1.0448005075752491;0.6979883520077734;-0.3151330111290836;1.1938962946354643;0.7659022400429063
11.967398;1.1847716642659618;0.9257626701445458;0.7813581125063481;0.3994092255592886;0.33710367365330485;10.00150408951452;0.8334206496523191;1.0448027218440177;0.6979816130968584;-0.31516001078976047;1.1939091774863344;0.7659070416977081
11.977398;1.1847887380197217;0.9257629442831264;0.7813501875781887;0.39944953419153423;0.33713453823666323;10.00151530906073;0.8334211325619427;1.0448049269827793;0.6979739131669679;-0.31518801047126144;1.1939231355992634;0.7659112885677779
11.987398;1.184804637345589;0.925763405408864;0.7813431917930881;0.3994905424671364;0.3371663572933264;10.001526061393482;0.8334217094534181;1.044807122614256;0.6979672516606918;-0.3152150101757197;1.1939361740696695;0.7659159790984016
11.997398;1.1848215640387934;0.9257651162278804;0.7813365705353327;0.3995304044290479;0.3371969448809609;10.00153634435964;0.8334223827582206;1.0448093081294716;0.6979606284683435;-0.3152420099051488;1.1939492969136427;0.7659206136069341
12.007398;1.1848378810765083;0.9257646477707445;0.781328508211045;0.3995706500011704;0.3372280566146881;10.001546165495409;0.8334231540662249;1.04481148225929;0.6979530443521341;-0.31526900966135324;1.1939625065280206;0.7659242818846949
12.017398;1.1848539827694573;0.9257652050706698;0.7813214461644011;0.3996116979302737;0.3372599316408189;10.001555532915493;0.833424023506764;1.0448136430539268;0.6979465008231874;-0.3152960094457156;1.1939758040950397;0.765928808241206
12.027398;1.1848713878111736;0.9257669026828003;0.7813144738658426;0.39965244372135283;0.3372912028014326;10.001564450845903;0.8334249895931347;1.0448157880601312;0.697939999320206;-0.3153230092590589;1.1939891909619251;0.7659332834012975
12.037398;1.1848876083187008;0.9257678859407951;0.7813076608513291;0.399692253535187;0.3373220403526044;10.001572919846977;0.8334260490570874;1.0448179137734672;0.6979325405624519;-0.31535000910174915;1.1940026696959984;0.7659367988480847
12.047398;1.184904160883601;0.9257675266500847;0.781299472058295;0.3997325485967682;0.3373532090446683;10.00158093755978;0.8334271971060414;1.044820015324987;0.6979261245093068;-0.3153760089739411;1.1940162439466402;0.7659407684401851
12.057398;1.18492047506132;0.9257685550046347;0.7812925836378463;0.3997723799311134;0.33738406750478206;10.001588499952994;0.8334284282785672;1.0448220871991423;0.6979197508508983;-0.31540300887573963;1.194029917050765;0.7659451066730363
12.067398;1.184936824155037;0.9257696001575414;0.7812856539925718;0.39981221992384997;0.3374149337154314;10.00159560297943;0.8334297367366004;1.0448241242960667;0.6979134196741738;-0.3154300088070307;1.1940436904770086;0.7659494033854756
12.077398;1.1849544401131742;0.9257705063235657;0.7812777342997905;0.3998513817439014;0.3374448737589352;10.001602241052296;0.8334311161472415;1.0448261226465272;0.6979071317194917;-0.31545600876723;1.1940575633614148;0.7659532481157395
12.087398;1.184970831381879;0.925771572846709;0.7812707140936943;0.39989123623493994;0.3374757499728376;10.00160840274892;0.8334325603765744;1.044828079221553;0.6979008882533732;-0.31548300875536794;1.1940715336572836;0.7659574662654227
12.097398;1.184987511886825;0.925772542184051;0.7812633712431233;0.3999319425814572;0.337507260937745;10.001614067998048;0.8334340645699685;1.044829991287938;0.697893690794377;-0.31550900877025184;1.1940846002476315;0.7659603248582313
12.107398;1.1850039099723746;0.925772728782508;0.7812554976851794;0.3999701776507605;0.3375367602987026;10.001619212083853;0.8334356252919732;1.044831856433371;0.697887540627346;-0.3155360088105087;1.1940987639520746;0.7659644720288544
12.117398;1.1850205810412435;0.9257737102802428;0.7812480532512505;0.4000108992488184;0.33756826932575323;10.001623816626743;0.8334372395411329;1.0448336733452184;0.6978814383667383;-0.31556200887475216;1.1941130269067848;0.7659681744040024
12.127398;1.1850369535441534;0.925775172924554;0.7812411452723952;0.4000495209566538;0.3375980756488013;10.001627875670492;0.833438903678989;1.044835442471663;0.6978753837345523;-0.3155880089616726;1.1941273921134254;0.7659718460000314
12.137398;1.1850526212016141;0.9257744293370617;0.7812327684832795;0.4000885206809587;0.33762838171635656;10.001631391414085;0.8334406131947452;1.0448371656279736;0.6978693754588022;-0.3156150090698392;1.1941408633652115;0.7659759013787462
12.147398;1.1850689283397455;0.9257755310602214;0.7812254492724839;0.40012842158765555;0.33765924152689025;10.001634370035294;0.8334423632356388;1.0448388450026924;0.6978634114419455;-0.31564100919770527;1.1941554446012759;0.7659795190694842
12.157398;1.1850854668991657;0.9257769022149891;0.7812181189798223;0.40016791115183775;0.3376896593842926;10.00163682148707;0.833444149277048;1.0448404827510755;0.6978574890638196;-0.3156670093439878;1.1941701395191853;0.7659831136556059
12.167398;1.1851016618605499;0.9257783790946508;0.7812110096455191;0.4002065627446254;0.33771943535533633;10.001638758963228;0.833445967375504;1.0448420806669658;0.6978516053523226;-0.3156930095078425;1.1941839521210302;0.7659866874893819
12.177398;1.1851180643664525;0.9257784901508503;0.7812025065567823;0.40024569383660813;0.3377495209250592;10.001640200400228;0.8334478137640152;1.0448436393723013;0.6978457570237181;-0.31571900968868366;1.1941988870085187;0.765990242753071
12.187398;1.185133139606399;0.9257791268211845;0.7811952077567726;0.40028425116444283;0.337779461620227;10.001641171334755;0.8334496842886835;1.0448451582792468;0.6978399404063113;-0.3157450098860004;1.1942129485702817;0.7659937817090146
12.197398;1.185149358113056;0.9257805091738949;0.7811876605263764;0.4003237602399905;0.3378098373454365;10.001641703497038;0.8334515744725052;1.0448466366901368;0.6978341518112696;-0.31577101009917435;1.1942281398748749;0.7659973063926478
12.207398;1.1851651860132968;0.9257807407133114;0.7811792659815289;0.400362055801295;0.33783925480417204;10.001641830907811;0.8334534798767161;1.0448480745619635;0.6978283884911679;-0.3157960103272612;1.1942424624932229;0.7660004057026162
12.217398;1.1851802164878724;0.9257816703675517;0.7811718428263126;0.40040020005131316;0.33786872316228295;10.001641586390692;0.8334553959517077;1.0448494724785462;0.697823649132825;-0.3158220105689363;1.1942569172437776;0.7660048152031176
12.227398;1.1851957958116994;0.9257831958587858;0.7811644078444904;0.40043886746559526;0.3378984246884669;10.001640999782095;0.8334573179052106;1.044850831676465;0.6978179336667096;-0.3158480108226399;1.194272504632793;0.7660082993857956
12.237398;1.185211519647473;0.9257837463381906;0.7811558946363842;0.40047674519902593;0.3379273638435898;10.001640100623074;0.8334592411329536;1.0448521541945324;0.697812242853424;-0.31587301108688537;1.1942872243598155;0.7660113551742583
12.247398;1.1852258599222245;0.9257844737938479;0.7811482790565459;0.4005153082797082;0.33795721843250476;10.001638919948924;0.8334611613489614;1.0448534426586684;0.6978065777346457;-0.3158990113605068;1.194302074694227;0.7660148057645332
12.257398;1.1852412959955763;0.9257863384622014;0.7811407373485831;0.4005535570108235;0.33798643624059477;10.001637486342906;0.8334630745006631;1.0448546994951295;0.6978009393703947;-0.3159240116425621;1.1943180527043764;0.7660178254084585
12.267398;1.1852553444721632;0.9257871190857717;0.7811330338296032;0.4005921200661523;0.3380162553384535;10.00163582590922;0.8334649773386752;1.0448559260213202;0.697795328850827;-0.31595001193213196;1.1943331551229948;0.7660212384929596
12.277398;1.185270487416601;0.9257877741252164;0.7811243439024638;0.40062999687443146;0.3380451237537711;10.001633966755799;0.8334668676853116;1.044857122546365;0.6977907469413965;-0.3159750122281114;1.1943483789381995;0.766025131267272
12.287398;1.1852842433493094;0.9257889780747737;0.781116875662376;0.40066729317473093;0.33807383907526334;10.001631935503625;0.8334687436257273;1.0448582893419593;0.6977851935626393;-0.3160000125288235;1.1943637214425242;0.7660280949490972
12.297398;1.1852981365541593;0.9257901013412015;0.7811090974417099;0.4007054308458612;0.33810316702368676;10.001629752764623;0.8334706027973691;1.0448594274130067;0.6977796679011429;-0.31602601283185877;1.1943801801904679;0.7660314539568407
12.307398;1.185312566133393;0.9257909328141583;0.7811005723229482;0.40074245362337463;0.33813134383837845;10.001627436471944;0.833472442472038;1.0448605389900074;0.6977741692513862;-0.3160510131345385;1.194395753161206;0.7660343841536552
12.317398;1.185326180316475;0.925792100857172;0.781092725982527;0.40078058293862845;0.33816063065655416;10.001624999232702;0.833474259570456;1.0448616274465712;0.6977696978421939;-0.3160760134345199;1.194411438620104;0.7660382101842093
12.327398;1.1853393819688323;0.9257933949624791;0.7810851217571098;0.40081786299007127;0.33818926459247567;10.001622435201066;0.8334760501060366;1.0448626965294534;0.6977642548877127;-0.3161010137298812;1.1944272345700553;0.7660411118110408
12.337398;1.1853537021957803;0.9257941852846916;0.7810762286089409;0.40085571646375834;0.3382180127285681;10.001619712864064;0.8334778090894531;1.0448637499049982;0.6977588419096242;-0.31612601401889967;1.1944431386707588;0.7660440014323872
12.347398;1.185366668468353;0.9257955163667968;0.7810685686977905;0.4008929851011703;0.33824660799272394;10.00161678131502;0.8334795316349433;1.0448647911394475;0.6977544600887268;-0.31615101430000975;1.1944591485549687;0.766047790877047
12.357398;1.1853798134086053;0.9257967568630237;0.7810606111233215;0.4009310902075911;0.3382758176028492;10.001613577310346;0.8334812141280804;1.0448658233721262;0.6977491100141288;-0.31617601457173483;1.1944752617266428;0.7660506591487238
12.367398;1.185392865506834;0.9257983789699439;0.7810529442951529;0.40096792145431914;0.3383039440683624;10.00161002810699;0.8334828543877617;1.0448668488321462;0.6977437914432425;-0.3162010148324452;1.1944914752764442;0.766053517908894
12.377398;1.1854055526487097;0.9257984789332344;0.7810441516786913;0.40100478939625445;0.33833217552358613;10.001606061580121;0.8334844512803371;1.0448678690564752;0.6977395029529039;-0.3162250150801949;1.1945077856592647;0.766056865908721
12.387398;1.185418445881429;0.9258001127662502;0.7810364446961056;0.40104159707185866;0.3383602701196572;10.00160161911996;0.8334860042994237;1.044868885555315;0.6977342417393906;-0.31625001531268726;1.1945231881638063;0.7660597077676606
12.397398;1.1854309883943712;0.9258014817303855;0.7810286804198276;0.4010788121820114;0.33838878244515375;10.001596657119276;0.8334875129511558;1.0448698996983223;0.6977300035850516;-0.3162750155273417;1.1945396764809226;0.7660634534127833
12.407398;1.1854437470514951;0.925801851731149;0.7810198712442219;0.4011152263936904;0.3384165306975663;10.001591142361468;0.833488975827613;1.044870912180159;0.6977247829928315;-0.3162990157214737;1.194556243300822;0.7660658705433534
12.417398;1.1854561595645228;0.9258035888336839;0.7810123855339371;0.4011511561419135;0.33844394042058806;10.001585048719477;0.8334903901141049;1.0448719232556511;0.6977205733687509;-0.3163240158924607;1.1945728817292924;0.7660696101050648
12.427398;1.1854687868573;0.9258052209973567;0.7810046103066914;0.40118792064003256;0.3384719615036501;10.001578351493098;0.8334917522276941;1.0448729334159776;0.6977153671368918;-0.3163480160378294;1.1945895857741633;0.7660720293848107
12.437398;1.1854810626887096;0.9258065897244182;0.7809967823063874;0.4012250952819432;0.33850039423155415;10.001571021727646;0.8334930585958351;1.0448739434501404;0.6977111562892411;-0.31637301615525626;1.1946053493801583;0.7660757806695836
12.447398;1.1854935474479353;0.9258069654453772;0.780987915314374;0.40126147233500337;0.33852805689071164;10.001563026169217;0.8334943056693811;1.044874953428667;0.6977059333718736;-0.31639701624252997;1.1946221660886769;0.7660782207381988
12.457398;1.1855059590814847;0.9258086124269347;0.7809801063736148;0.401298213736284;0.33855600820488196;10.001554335173987;0.833495489704034;1.0448759615302348;0.697701692033222;-0.31642101629772723;1.1946390301735073;0.7660815868235147
12.467398;1.1855180188537484;0.9258107447994685;0.7809728807003872;0.4013328416424156;0.33858223610639293;10.001544936108951;0.8334966068290337;1.0448769641009048;0.6976964270830408;-0.3164450163194809;1.1946549375760225;0.766084058572356
12.477398;1.1855302963488343;0.9258111488121331;0.7809640038071608;0.4013692038969874;0.33860982319006744;10.001534838564769;0.8334976536359453;1.0448779567790814;0.6976921344876734;-0.31647001630701804;1.1946718854317728;0.7660878700506639
12.487398;1.1855422380845286;0.9258129339407881;0.7809564739233853;0.40140509053074386;0.33863706278126704;10.001524064215435;0.8334986281326471;1.0448789355785435;0.6976878112529503;-0.31649401626008156;1.1946878704862587;0.7660912829365614
12.497398;1.185553457555209;0.9258137811894782;0.7809485999680976;0.4014417162679939;0.33866509007787327;10.001512635772208;0.8334995302626235;1.0448798969961128;0.6976824551940422;-0.31651801617870406;1.1947048878806492;0.7660937979392807
12.507398;1.18556560118901;0.9258158535725031;0.7809411322814998;0.4014771836850174;0.3386918342836341;10.001500577371297;0.8335003615290945;1.0448808374207719;0.6976780645999294;-0.3165420160628233;1.1947209315348586;0.766097234991934
12.517398;1.1855774342018217;0.9258164020014671;0.7809325750511038;0.4015127005162856;0.3387186673660332;10.001487915241661;0.8335011239895698;1.0448817532424493;0.697673637978979;-0.31656601591226746;1.1947379953474384;0.766100682414412
12.527398;1.1855885631477612;0.92581726402634;0.7809247460290065;0.4015493285273707;0.338746598106894;10.001474668033342;0.8335018192287337;1.0448826416593329;0.6976681741566075;-0.3165890157271908;1.1947540736923996;0.7661028155586975
12.537398;1.1856003448915498;0.9258194402337842;0.7809176013730733;0.40158395400841695;0.3387726132046645;10.00146083862627;0.8335024479685408;1.0448835011119073;0.6976636724288541;-0.31661301550832893;1.1947711607473055;0.7661062814533753
12.547398;1.1856123821623938;0.9258202356598566;0.7809091333458681;0.40161905351549565;0.3387989170584212;10.001446418912884;0.8335030105461584;1.0448843312827192;0.69765913254915;-0.3166370152568111;1.194787249769803;0.7661097548632159
12.557398;1.1856234332320192;0.9258210638432869;0.7809013557006215;0.4016556811367318;0.33882675670448625;10.001431401500346;0.8335035078715815;1.0448851332425966;0.6976535547067262;-0.3166610149738691;1.1948033336880184;0.7661123227460593
12.567398;1.1856351356642727;0.9258231932087049;0.7808942634694328;0.40169030248789306;0.3388526870153594;10.0014157868488;0.8335039422633075;1.044885909690577;0.6976489394628852;-0.31668401466071033;1.1948204062372767;0.7661153902424721
12.577398;1.1856461340403337;0.9258243491688134;0.7808868351136158;0.4017256580367924;0.3388794121736611;10.001399582127437;0.8335043178021215;1.0448866643580912;0.6976442874541208;-0.3167080143184262;1.1948364621830663;0.7661188713268615
12.587398;1.1856580682571962;0.9258250580987029;0.7808784396909523;0.4017607410210357;0.33890561953390047;10.001382794229896;0.8335046399539457;1.0448874002585986;0.697639598869413;-0.3167310139479299;1.1948524967709477;0.7661219371059024
12.597398;1.185668740993977;0.9258262598609407;0.7808713224936;0.4017952353067482;0.3389316755913193;10.001365422922186;0.8335049147633882;1.0448881178866725;0.6976348729769788;-0.3167550135501808;1.194869504697368;0.7661254121636951
12.607398;1.1856796783787475;0.9258273206579593;0.780863948055017;0.4018305631246162;0.3389583483233013;10.001347463645093;0.833505148742576;1.0448888145194382;0.6976291078205089;-0.316778013126544;1.1948854788814376;0.7661275573964323
12.617398;1.185691280812339;0.9258292929915052;0.780856944013453;0.40186513935622575;0.3389841901834137;10.001328916347392;0.8335053492290546;1.0448894852256798;0.6976243001364577;-0.3168020126788484;1.1949014104688982;0.7661310199519288
12.627398;1.1857021954956053;0.9258290086150397;0.7808485323805809;0.40190007081687806;0.33901052482171096;10.001309786299009;0.8335055239342974;1.0448901252395217;0.6976194458057668;-0.31682501220908615;1.1949172903464234;0.7661340618761693
12.637398;1.1857140633870986;0.9258307853438911;0.7808412778001265;0.4019354653433799;0.3390369764475842;10.001290081555616;0.8335056801851489;1.044890731554104;0.6976145408246158;-0.3168480117190535;1.1949331102422962;0.7661370961329976
12.647398;1.185724686302892;0.9258321403857835;0.7808345365714434;0.4019686328253413;0.33906190631200606;10.00126981847614;0.8335058246596019;1.0448913021158115;0.697609582175077;-0.31687101121022965;1.1949488624485105;0.7661401218190272
12.657398;1.1857355881833282;0.9258316956782977;0.7808261451022731;0.40200352621135965;0.3390882141029425;10.001249026950909;0.8335059629022802;1.0448918341055633;0.6976045678809049;-0.31689501068386455;1.194964539378448;0.7661435513246794
12.667398;1.1857464893029375;0.9258328201261342;0.7808191323617437;0.4020375144618501;0.33911376204852767;10.001227745575447;0.8335060983848217;1.0448923237244456;0.6975994961151408;-0.31691801014111914;1.1949801343520035;0.7661465564006816
12.677398;1.18575711106526;0.9258336072664455;0.7808120787029247;0.40207191017877353;0.33913973902312566;10.001206015821111;0.833506232100738;1.0448927671564077;0.6975943642486364;-0.3169410095832738;1.194995643409591;0.7661495503185639
12.687398;1.1857689802536622;0.9258354249637548;0.780805138794147;0.40210597941125387;0.3391650920567883;10.00118388629842;0.8335063630227967;1.0448931607012417;0.6975891687198431;-0.3169640090118734;1.19501106586421;0.766152533081295
12.697398;1.1857799026053093;0.9258346777984349;0.7807967320435911;0.40214082299110104;0.3391913807639176;10.001161419863653;0.8335064888626289;1.0448935002792927;0.6975839053937214;-0.3169870084285801;1.1950264023605552;0.7661555042773514
12.707398;1.185790564365004;0.9258355807958529;0.7807899679850216;0.40217391527693697;0.3392162825683068;10.001138691368824;0.8335066067950344;1.0448937814926627;0.6975785698446934;-0.3170090078348598;1.1950416532740367;0.766158049031245
12.717398;1.185801537202021;0.9258362838187051;0.7807829149270878;0.40220784026320905;0.3392418168736921;10.00111577753774;0.8335067138192224;1.0448939997945461;0.6975731576082754;-0.31703200723186026;1.1950568194886295;0.7661609933990189
12.727398;1.1858125485107405;0.925836889645076;0.7807758427523016;0.40224175564519843;0.33926735365457666;10.00109274847232;0.8335068067516497;1.0448941507604494;0.6975676643112636;-0.3170550066205089;1.1950719030777253;0.7661639218782613
12.737398;1.1858233250548729;0.9258362367709677;0.7807679535750767;0.4022744490357247;0.3392919499264632;10.001069665215079;0.8335068824081681;1.0448942313080387;0.6975620855376217;-0.317078006001546;1.1950869060956961;0.7661668320957694
12.747398;1.1858344371524718;0.925836638764736;0.7807608230807971;0.4023083540341371;0.339317496083197;10.001046576135296;0.8335069379948776;1.0448942411993385;0.6975564167534692;-0.31710000537548955;1.195101829159101;0.766169307259283
12.757398;1.1858456106883857;0.9258369355200491;0.7807536514736403;0.40234225799918355;0.33934304903808515;10.001023509587794;0.8335069714369652;1.0448941835268672;0.697550653646634;-0.3171230047426326;1.1951156713565865;0.7661721724461703
12.767398;1.1858565706405069;0.9258359687382827;0.7807456386678925;0.4023749483463421;0.339367665796662;10.001000471135335;0.8335069817130686;1.0448940641511988;0.6975447928444821;-0.3171450041030467;1.1951304311753168;0.7661745985245454
12.777398;1.1858678834311616;0.9258360564664653;0.7807383591302992;0.4024088587120544;0.339393236944817;10.000977446942798;0.833506968827621;1.0448938906192544;0.6975388324317492;-0.31716800345667945;1.1951451074505042;0.766177413737721
12.787398;1.1858792677938037;0.9258360426747695;0.7807310127665764;0.4024427766742487;0.33941882004447577;10.000954414900269;0.833506933227178;1.0448936708983414;0.6975327717342571;-0.3171900028035061;1.1951586996085848;0.766179791260768
12.797398;1.1858904399173433;0.9258360351106486;0.780723866561388;0.4024758601757383;0.3394437853554752;10.000931363284177;0.833506875724188;1.0448934124824019;0.6975266109964037;-0.31721300214352743;1.1951732073138035;0.7661825594049492
12.807398;1.1859019590924098;0.9258349288996415;0.780715611400925;0.40250816598283906;0.33946801923418646;10.00090829940059;0.8335067984591991;1.0448931223753286;0.6975203517670153;-0.3172350014766524;1.1951876301370599;0.7661848891087318
12.817398;1.185912580803615;0.9258337735387875;0.7807079448024664;0.4025420157786006;0.3394938338403598;10.0008852390125;0.833506705696916;1.044892807609415;0.6975149972098313;-0.3172570008027477;1.1952009674461346;0.766188102400828
12.827398;1.185924220832017;0.9258337364835162;0.7807005851203609;0.40257472488714147;0.33951841430453056;10.000862191769395;0.8335066035225599;1.0448924755618754;0.6975085514075918;-0.31727900012188887;1.195215218488812;0.7661903762628868
12.837398;1.185935635110718;0.9258333386788462;0.7806931010378173;0.4026078730789487;0.3395434470536303;10.000839152708425;0.8335064988729681;1.0448921336978798;0.6975020183422399;-0.3173019994345301;1.195228383037917;0.7661930331177348
12.847398;1.1859473837343397;0.9258318449969846;0.7806845027296125;0.4026402518586471;0.3395677509962109;10.00081610106194;0.8335063984301359;1.0448917885820719;0.6974954013301501;-0.3173239987414933;1.1952424621061968;0.7661952433128351
12.857398;1.1859582235233541;0.9258306751872525;0.780676806096897;0.40267291755769896;0.3395925714361087;10.000793009905868;0.8335063075352903;1.0448914447608484;0.6974897029579504;-0.3173459980439541;1.195255457474554;0.766198329620739
12.867398;1.1859697897051418;0.9258299908623343;0.7806690710273081;0.4027061332519468;0.33961766015343997;10.000769857290114;0.8335062295155775;1.0448911045971994;0.6974829254146306;-0.3173679973434326;1.1952693704642965;0.766200469536733
12.877398;1.1859807221418655;0.9258286341367921;0.7806612151328758;0.402738848208635;0.3396425185248808;10.000746627525292;0.8335061658435854;1.044890768771116;0.6974760707710927;-0.3173899966416284;1.195282201382022;0.7662025708410002
12.887398;1.1859926544247803;0.925826769938073;0.7806522988605347;0.4027713250718767;0.33966689783812914;10.0007233091627;0.833506117141036;1.0448904368150558;0.6974691410583033;-0.317410995940204;1.1952959500347657;0.7662042175510178
12.897398;1.1860046219524163;0.9258260887337828;0.7806443777076215;0.40280419993923716;0.3396916080464516;10.000699893342128;0.8335060844049323;1.044890107587293;0.6974631384450564;-0.31743299524067814;1.1953086165458178;0.7662071481152222
12.907398;1.1860153782685736;0.9258245956406038;0.7806365841615176;0.402836152383267;0.3397158898741063;10.000676367451955;0.8335060696999752;1.0448897790639489;0.6974560654106485;-0.3174549945443742;1.1953212014470482;0.7662091293411104
12.917398;1.1860273997948299;0.925823775350817;0.7806285350718786;0.40286908598828874;0.33974063647965314;10.00065271124046;0.8335060762272622;1.0448894480362179;0.6974489248069767;-0.3174769938523353;1.195334704963046;0.7662110740257218
12.927398;1.186038480689822;0.9258207879655884;0.7806192836973646;0.4029015742162773;0.339765274325629;10.000628902874078;0.8335061077995527;1.0448891106542895;0.6974427197070906;-0.3174979931651693;1.1953471262523159;0.7662134812160118
12.937398;1.1860505348396901;0.9258198577502771;0.7806111289347426;0.40293457269704286;0.3397900586315185;10.00060492809245;0.8335061680846609;1.0448887628752777;0.6974354526972538;-0.3175199924830225;1.1953594633246276;0.7662153626402117
12.947398;1.1860613576601284;0.9258185127674013;0.7806034354763675;0.4029653899435373;0.33981334992029094;10.00058078509644;0.8335062604456676;1.0448884006397567;0.6974291251543597;-0.3175419918058764;1.1953727140103303;0.7662181272700352
12.957398;1.1860734298907807;0.9258174909013613;0.7805951935877171;0.4029984586348524;0.33983817461053767;10.000556480406551;0.8335063882735804;1.0448880203240296;0.6974217375510873;-0.317562991133898;1.1953848775262;0.7662195442631159
12.967398;1.1860845523098218;0.9258143170393611;0.7805857663136004;0.4030310879288393;0.3398628937633309;10.000532017851576;0.8335065550464494;1.0448876188044296;0.6974142904767708;-0.3175849904674991;1.1953969550620362;0.7662213577860991
12.977398;1.18609568665425;0.9258127366053605;0.7805776809237364;0.4030628631590886;0.3398868822353117;10.000507393319223;0.8335067637698262;1.0448871929956387;0.6974077852688276;-0.31760598980721727;1.1954089488212307;0.7662236555118888
12.987398;1.1861075136490804;0.9258116965730387;0.7805696027399414;0.4030952057824223;0.3399111442411738;10.000482598362153;0.8335070162884376;1.0448867396703145;0.6974002239411667;-0.3176269891536196;1.1954208609156936;0.7662250388467599
12.997398;1.1861186796008376;0.9258087734216544;0.7805603806937478;0.40312669208621227;0.3399348688688267;10.000457625669995;0.8335073133420321;1.0448862557808758;0.6973936086823729;-0.31764898850714574;1.195432692904407;0.7662277489436116
13.007398;1.1861298658703974;0.9258067094971242;0.7805518804265527;0.4031598535549366;0.33995999721707937;10.000432478424338;0.8335076552603023;1.044885738967605;0.6973859413177969;-0.3176699878680286;1.1954444455521143;0.766229142423508
13.017398;1.1861410736693394;0.925804986155199;0.7805436647195558;0.40319178910648784;0.339984084101119;10.000407179926098;0.8335080426371837;1.0448851882678227;0.6973792232457257;-0.31769098723646494;1.1954571190711765;0.7662314592777034
13.027398;1.1861529795960386;0.9258041893523337;0.780535781665232;0.40322302370908897;0.3400073786891004;10.000381767917766;0.8335084767610618;1.0448846045576095;0.6973714558631998;-0.3177119866126852;1.1954687138918696;0.7662328845920705
13.037398;1.1861642231776854;0.925801157207163;0.7805264585977016;0.4032546606229115;0.3400312009993064;10.000356284488836;0.8335089595849262;1.0448839897518118;0.6973646407350346;-0.31773298599685423;1.1954802308073214;0.7662352428830154
13.047398;1.1861754789162477;0.9257990052461331;0.7805178758641121;0.4032879656449609;0.34005642454042184;10.000330779540437;0.8335094932833567;1.0448833455560265;0.6973567792958799;-0.3177549853890742;1.195491670904846;0.7662371330027958
13.057398;1.186186744183634;0.9257972162347975;0.7805095963308171;0.40332003648220277;0.34008060279171864;10.000305312183372;0.8335100799976154;1.0448826732839416;0.6973498727829806;-0.3177759847893163;1.195502036245871;0.7662395493884305
13.067398;1.1861977369037817;0.9257955329241667;0.7805015862988763;0.4033512904171907;0.34010416866053805;10.000279942620224;0.8335107221332644;1.0448819741484776;0.6973429225463758;-0.31779598419731;1.1955133302041205;0.7662415854084461
13.077398;1.1862090207518166;0.9257924835522899;0.7804922320064067;0.40338304326852686;0.34012807066304795;10.000254727924393;0.8335114227750767;1.0448812488908383;0.6973349303043248;-0.3178169836126635;1.1955245571154407;0.7662431634668389
13.087398;1.1862203170273071;0.9257907096579779;0.7804839427017731;0.40341518890558026;0.34015230043254024;10.00022972099434;0.8335121854590943;1.0448804970428611;0.6973278983462218;-0.3178379830349922;1.195535721920002;0.766245690981916
13.097398;1.186231628208839;0.925789321084874;0.780475965230138;0.4034460893432841;0.3401754774088685;10.000204964776962;0.833513013511178;1.0448797163886023;0.6973198296204929;-0.317858982463919;1.1955468295982046;0.7662473494178699
13.107398;1.186242955302992;0.9257875789482571;0.780467674828921;0.4034782711120475;0.34019973224455324;10.000180482879896;0.8335139096550473;1.0448789029589518;0.6973127272993895;-0.3178799818991241;1.1955578846362982;0.7662499586700522
13.117398;1.186254015565524;0.9257846970343959;0.7804585931062015;0.4035092512395014;0.3402230528684426;10.000156277465061;0.8335148757285671;1.0448780517182517;0.6973055941960109;-0.3179009813403991;1.1955688912519842;0.7662526079219303
13.127398;1.1862653668224856;0.9257829897702697;0.7804503023285083;0.4035414571083535;0.34024732539860564;10.00013234023557;0.8335159126814538;1.0448771572981548;0.6972974327465941;-0.31792098078771786;1.1955788540652577;0.7662539710159892
13.137398;1.1862767204344837;0.9257816675427278;0.7804423246231895;0.4035724056474871;0.3402705380325291;10.00010866495123;0.8335170213910131;1.0448762142037742;0.6972902453375186;-0.31794198024138465;1.195589777976427;0.7662566962189837
13.147398;1.1862880673759733;0.925779985772346;0.7804340361759975;0.40360462324648344;0.3402948220463056;10.000085250690463;0.8335182032015102;1.0448752168763071;0.6972830344652019;-0.31796197970203033;1.1956006669685217;0.7662590432420067
13.157398;1.1862993985214607;0.9257786830039212;0.7804260635644898;0.4036355776044391;0.340318043986962;10.000062098220655;0.8335194591053215;1.044874160229087;0.6972748026765558;-0.31798297917033985;1.1956105232808463;0.7662609319860638
13.167398;1.1863104247043106;0.9257758596578584;0.780416992844047;0.4036665804375014;0.34034139166424265;10.000039206949728;0.8335207888037472;1.0448730406767437;0.6972675524900696;-0.31800297864684274;1.1956213481001;0.7662633518119514
13.177398;1.18632170128648;0.9257745738779182;0.7804090323945058;0.4036975307046915;0.3403646193223467;10.000016574625835;0.8335221908218773;1.044871856779591;0.6972602864769456;-0.3180239781321326;1.1956321428616115;0.7662662217448347
13.187398;1.1863319802521115;0.9257724555396184;0.7804009987798101;0.40372836890812197;0.3403880334174425;9.99999419567242;0.8335236627585487;1.0448706087322528;0.6972530074338189;-0.3180439776272987;1.195641909312342;0.7662687098541855
13.197398;1.1863431736901877;0.9257708260469769;0.7803927406896874;0.4037605726716947;0.34041232929348314;9.999972058570155;0.8335252009145218;1.0448692972073834;0.6972457183087435;-0.31806397713399664;1.1956526482551875;0.7662712283598313
13.207398;1.1863543150200855;0.9257683197817714;0.7803837351552332;0.4037911332517353;0.3404352461190998;9.999950147639899;0.8335268000141693;1.0448679225565132;0.6972374218369184;-0.31808497665405344;1.1956633586593237;0.7662732791944806
13.217398;1.1863651170000096;0.9257672056913129;0.7803760766437362;0.40382121056123166;0.3404578428190165;9.999928452485168;0.8335284535073224;1.044866484888023;0.6972301205111313;-0.31810497618902056;1.1956730382279595;0.7662758484465025
13.227398;1.1863751785634855;0.925765163016436;0.7803680666256716;0.4038520146545513;0.34048125363688203;9.999906980822088;0.8335301540319421;1.044864984800445;0.697222817118859;-0.3181249757399387;1.1956836849672718;0.766278438714095
13.237398;1.1863861364684916;0.9257639912050264;0.7803601414555942;0.403882914637736;0.34050447632429104;9.99988576193412;0.8335318937011197;1.0448634238193069;0.6972155150688782;-0.3181449753072735;1.195693298358208;0.7662810477911268
13.247398;1.1863970308732983;0.9257615825323126;0.7803511537913977;0.4039134321872392;0.3405273827391423;9.999864838605863;0.8335336644216308;1.0448618041287447;0.6972082180703668;-0.31816497489100176;1.1957038792273704;0.7662836732709506
13.257398;1.1864069017883547;0.9257596221161629;0.7803431555588265;0.4039442008157658;0.34055078196138916;9.999844258855386;0.8335354582260411;1.0448601281644692;0.6972009296952144;-0.31818497449079036;1.19571342875946;0.7662863120454053
13.267398;1.1864176676578004;0.9257585325331378;0.7803352427606788;0.4039750641586303;0.34057399039907416;9.999824067663377;0.8335372670721316;1.0448583983037583;0.697192653280532;-0.3182049741062045;1.1957229482546576;0.7662880507956074
13.277398;1.186427126765541;0.9257570987828648;0.780327843342819;0.4040036972409565;0.3405956786057472;9.999804296724653;0.833539082338504;1.0448566164416524;0.6971853920786631;-0.31822497373696984;1.1957334403101672;0.7662907056768198
13.287398;1.1864377598675175;0.9257547841399493;0.780318877800578;0.40403416212326976;0.3406185567238528;9.999784960684217;0.8335408950649366;1.0448547832299049;0.6971781493581612;-0.31824497338302715;1.1957429095028929;0.7662933651761122
13.297398;1.1864473670603513;0.9257529019734991;0.780310904890475;0.4040648742002068;0.34064191867715987;9.9997660600699;0.8335426968523332;1.0448528972559425;0.6971709281903116;-0.31826497304422424;1.1957523613837049;0.7662960296538899
13.307398;1.1864578707733813;0.9257522434378043;0.7803033301713875;0.40409441154262976;0.34066401222504955;9.999747586106583;0.8335444803136789;1.0448509552098368;0.6971637310319243;-0.31828497272008066;1.1957628013423887;0.7662987012047011
13.317398;1.1864673572667446;0.925750376544013;0.780295364955837;0.404125088062593;0.3406873363708818;9.999729526824103;0.8335462389571221;1.0448489530783596;0.6971565594471646;-0.3183039724099331;1.195772234227569;0.7663009671567999
13.327398;1.1864777526685335;0.9257484676315673;0.7802867279533277;0.40415421755020786;0.3407090734172403;9.99971187118002;0.8335479669157074;1.0448468872128622;0.6971494139647377;-0.31832397211322994;1.1957816642678287;0.7663036606584093
13.337398;1.1864868629534238;0.9257467255598537;0.7802790405012369;0.40418401039170626;0.3407317175178185;9.999694607651099;0.8335496583934858;1.0448447547997806;0.6971422942101299;-0.318343971829601;1.195791095619712;0.7663063684651761
13.347398;1.1864971750727382;0.9257461023798484;0.7802714707587928;0.4042134692692345;0.340753714970992;9.999677719642593;0.8335513073121115;1.0448425541162756;0.6971351997216585;-0.3183629715586872;1.195801533290875;0.7663086772070118
