time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
13.357398;1.186506493280326;0.9257442761794578;0.7802635073718358;0.40424406321255696;0.3407769360009766;9.999661186414636;0.8335529076763448;1.0448402848358382;0.6971281308968608;-0.3183829713002085;1.195810982855992;0.7663114199899363
13.367398;1.1865157823678871;0.9257428334085028;0.7802558560791284;0.4042733692848033;0.340799062349859;9.999644992447308;0.8335544540043793;1.0448379483092856;0.6971210890948825;-0.31840197105442386;1.19582044876554;0.766313768538533
13.377398;1.186526007331537;0.9257409829083129;0.7802472203771985;0.4043023893156827;0.34082066258295685;9.999629137397934;0.8335559414763711;1.0448355476652365;0.697114076191675;-0.3184219708223736;1.1958299331022995;0.7663165570307678
13.387398;1.1865352528186552;0.9257395641858991;0.7802395735298963;0.4043316492543325;0.3408427314069939;9.999613638641645;0.8335573658456337;1.0448330874543192;0.6971070943154879;-0.3184409706055048;1.1958394359993674;0.766318958087394
13.397398;1.1865444793944167;0.9257381554315043;0.7802319321302642;0.4043608867640001;0.34086477224744355;9.999598526889855;0.8335587229446323;1.0448305729837342;0.6971001454825577;-0.3184599704050944;1.1958489567345396;0.7663213906521166
13.407398;1.1865536846235147;0.9257367558777154;0.7802242976786862;0.40439010302280953;0.34088678645797704;9.999583845705189;0.8335600082960122;1.0448280098363731;0.6970932307892059;-0.31847997022202584;1.195858494129627;0.7663242730230844
13.417398;1.186563542531335;0.9257350531244917;0.780215961547977;0.4044181920431725;0.3409076473102359;9.9995696540675;0.8335612173253691;1.0448254036734137;0.6970873498103702;-0.31849897005691014;1.195868046427375;0.7663276850826907
13.427398;1.1865726912400998;0.9257336731100242;0.7802083447357009;0.40444737017994503;0.34092961344622164;9.999556020468235;0.8335623457354817;1.0448227599350721;0.6970805008130203;-0.31851796991018494;1.1958776114790486;0.7663302232866787
13.437398;1.186581805590456;0.9257323031122132;0.7802007395408704;0.4044765312143566;0.340951558132971;9.999543017037855;0.8335633895451979;1.0448200829836733;0.6970736813051042;-0.31853696978216983;1.1958871872131673;0.7663327956459165
13.447398;1.1865908837294594;0.9257309419955162;0.7801931484665515;0.40450567621816635;0.34097348298294394;9.999530724740678;0.8335643452374473;1.0448173751720533;0.6970668883430108;-0.31855696967324726;1.195896771610263;0.7663358146819951
13.457398;1.1865999254703092;0.9257283232937422;0.7801845079630388;0.40453443558160673;0.34099507703184534;9.999519237795903;0.833565210484817;1.0448146372146896;0.6970601188306571;-0.31857596958399115;1.195906361914786;0.7663384442696731
13.467398;1.1866089314861248;0.9257269756868374;0.7801769535815759;0.4045635513849362;0.34101696613021343;9.999508654180543;0.8335659844918016;1.0448118701309208;0.6970533698333256;-0.31859496951504396;1.1959159539580313;0.7663410937281699
13.477398;1.1866179022911978;0.9257260025069649;0.7801697343589332;0.40459138856454385;0.3410377726945944;9.999499062318927;0.8335666674753446;1.0448090766643925;0.6970466385453666;-0.3186139694669822;1.1959255426400643;0.7663437554952512
13.487398;1.1866268380069187;0.9257246597029779;0.7801622284007739;0.4046204774267469;0.34105963063810685;9.999490538165556;0.8335672605286369;1.0448062605526967;0.6970409221117505;-0.3186329694403617;1.1959351232638464;0.7663473309985791
13.497398;1.1866357389918951;0.925723685758052;0.7801550629567421;0.40464828728844837;0.34108040886636093;9.999483144764678;0.8335677659993579;1.044803425233229;0.697034217658413;-0.31865096943580923;1.1959446922250077;0.7663495777527022
13.507398;1.1866443248317482;0.925721180755388;0.780146825217746;0.4046761324884131;0.3411012981780066;9.999476928073218;0.8335681871098942;1.0448005738918837;0.6970275224563308;-0.31866996945412646;1.1959542465267217;0.7663522298695085
13.517398;1.186653157837912;0.9257202001926814;0.7801397229245961;0.4047039123970588;0.3411220545650467;9.999471917363575;0.833568526957338;1.0447977102984307;0.6970208339942571;-0.31868896949628017;1.1959627830993877;0.766354865766452
13.527398;1.1866619552540334;0.9257188473931252;0.7801323430282218;0.40473294112854136;0.3411438693159968;9.999468131000462;0.8335687881098137;1.0447948391405433;0.6970151500685929;-0.31870796956315595;1.1959722985173136;0.7663583901198622
13.537398;1.1866707132770729;0.9257178657689868;0.7801253118402495;0.40476068741741156;0.3411646121424674;9.99946558115535;0.8335689730191758;1.0447919651022342;0.6970084689505948;-0.3187269696554116;1.195981788878119;0.7663609799614938
13.547398;1.1866794268962753;0.9257156211807916;0.7801172512564151;0.4047880452341383;0.3411850393792744;9.999464274312032;0.8335690846377624;1.0447890910765714;0.6970017892551447;-0.3187449697736147;1.1959912500683552;0.7663631252818448
13.557398;1.1866880918388594;0.9257142741021421;0.7801099806548953;0.4048170207813684;0.34120684442916116;9.999464208787403;0.8335691265054276;1.0447862176312313;0.696995109855366;-0.31876396991840705;1.1959996783705218;0.7663656552328622
13.567398;1.1866967058484936;0.9257133003480141;0.7801030566407663;0.40484471319916077;0.3412275848331656;9.999465372581666;0.8335691021637177;1.0447833442720722;0.6969894302723099;-0.3187819700905271;1.1960090703560249;0.766368645620431
13.577398;1.1867052685813824;0.9257123283350807;0.7800961651898417;0.4048723878863155;0.3412483292423608;9.999467745098459;0.8335690148235714;1.0447804703893497;0.6969827507062527;-0.3188009702907233;1.1960184219880934;0.7663711085966315
13.587398;1.186712821021263;0.9257092472084985;0.7800881575533498;0.4048995664177927;0.34126895200240714;9.99947130070466;0.8335688676826334;1.0447775952516973;0.696976071594691;-0.3188189705196838;1.1960267279177537;0.766373121252531
13.597398;1.186721283031984;0.9257082764091936;0.7800813264605061;0.4049272069204846;0.34128970914350415;9.999476007416199;0.8335686641848857;1.044774718049596;0.6969703935587706;-0.31883797077799764;1.1960359811216794;0.7663764247837083
13.607398;1.186729694271204;0.9257073059680784;0.7800745238321092;0.4049548310654315;0.3413104732398658;9.999481825281519;0.8335684079581331;1.0447718379928235;0.69696371761848;-0.3188559710660888;1.1960451728553627;0.7663783685378763
13.617398;1.186737771815389;0.9257064433607087;0.7800680258249745;0.40498159392810257;0.34133061277685744;9.99948871286104;0.8335681027802232;1.0447689543125376;0.6969580454138581;-0.31887497138420995;1.1960532935659245;0.7663816038573276
13.627398;1.1867451163488265;0.9257046262579431;0.7800612000884769;0.4050090752826529;0.34135157374762276;9.999496633285474;0.833567752706175;1.0447660667450414;0.6969513795589087;-0.3188929717324827;1.1960623346114265;0.7663834806905561
13.637398;1.1867533658167198;0.9257027566035878;0.7800537310064195;0.405035009787915;0.34137097605897726;9.999505548571072;0.8335673621898615;1.0447631765870962;0.696944723764126;-0.3189109721108941;1.1960702895394495;0.7663853246171088
13.647398;1.186761561636034;0.925701779209891;0.7800470464585123;0.4050625596790327;0.3413917605479359;9.9995154102498;0.8335669359254089;1.0447602875309063;0.6969390826206667;-0.318928972519263;1.1960791542761102;0.7663880441112866
13.657398;1.1867687455111149;0.9256999561953831;0.7800403119726265;0.40508997985801426;0.34141273194691213;9.999526159025667;0.8335664782616755;1.0447574055328661;0.6969324614636627;-0.3189479729571957;1.1960869269708652;0.7663902349718723
13.667398;1.1867768376133347;0.9256989796480226;0.780033688870366;0.40511748636513234;0.34143351928547117;9.99953773053094;0.8335659925099231;1.0447545378246197;0.6969268661456957;-0.31896597342410643;1.1960956081002612;0.7663928811753906
13.677398;1.186784878355552;0.9256983791532755;0.780027407880286;0.4051437052399627;0.34145324009049943;9.999550061022509;0.8335654808677324;1.0447516920218196;0.696920302328114;-0.31898397391933253;1.196103200034739;0.7663945773740771
13.687398;1.1867919075975726;0.925695307243902;0.7800196973826344;0.40517068860195893;0.3414738993238628;9.999563093412322;0.8335649451668317;1.0447488758484602;0.6969147746299438;-0.31900197444219935;1.196110705958653;0.7663971381265883
13.697398;1.186799843751891;0.9256947279369602;0.7800134775222908;0.4051968650435339;0.34149361970424447;9.999576782541071;0.8335643876289512;1.0447460966849191;0.6969082862456457;-0.3190199749919576;1.1961191289362314;0.7663987394587398
13.707398;1.1868067660305415;0.9256929476463045;0.780006897236121;0.40522417928862225;0.3415145915584192;9.99959109747744;0.833563810992038;1.0447433605600476;0.6969028390829338;-0.3190379755676265;1.1961264708753332;0.766401193186417
13.717398;1.1868145926399996;0.9256923978295661;0.7800007446059607;0.40525031894702346;0.3415343131355504;9.99960602136478;0.8335632182761923;1.0447406715708198;0.6968964340115287;-0.31905597616778625;1.1961347317932631;0.7664026735891603
13.727398;1.1868214043007588;0.9256897529803922;0.7799934812993969;0.4052759626845509;0.34155390831047605;9.999621550845184;0.8335626125766822;1.0447380321602002;0.6968910711851491;-0.3190739767904696;1.1961419104723905;0.7664049926087246
13.737398;1.1868291220787763;0.9256888606139684;0.7799870916162491;0.40530333453751405;0.3415746985458876;9.999637694095448;0.8335619968603216;1.0447354436840905;0.6968847505423269;-0.31909197743332807;1.1961490056525008;0.7664063272323258
13.747398;1.186835829241899;0.9256875042256673;0.7799809739755794;0.4053293160487209;0.3415946081876165;9.999654466444849;0.833561373744857;1.0447329070078883;0.6968794721863001;-0.31910897809400357;1.196156016677577;0.7664080769213432
13.757398;1.186842488706373;0.9256861548574247;0.7799748992409462;0.4053552809237223;0.34161451829387635;9.999671889492337;0.833560745529959;1.0447304230623469;0.6968732364217493;-0.31912697877052626;1.196163943876177;0.7664092541880421
13.767398;1.1868500640586557;0.9256856553546926;0.7799689514468084;0.4053813378399597;0.34163424343494697;9.99968999302286;0.8335601144355004;1.044727992999563;0.6968680432115527;-0.31914497946156234;1.1961707884469635;0.7664112598474613
13.777398;1.1868566402155971;0.9256830507736898;0.7799619062302514;0.4054068994039179;0.3416538401488722;9.999708810369462;0.8335594827572113;1.0447256179275621;0.6968628913604882;-0.3191619801662951;1.1961775517347193;0.7664127682788959
13.787398;1.1868641401059268;0.9256825616909369;0.779956061394478;0.405432924654976;0.3416735629884817;9.999728371975538;0.8335588528328339;1.0447232990216742;0.6968567786644562;-0.3191799808840141;1.1961842348723826;0.7664137045514081
13.797398;1.1868706465379917;0.9256812343546308;0.7799501908663733;0.40545882634560054;0.3416934688429749;9.999748705152191;0.8335582266173638;1.0447210382020995;0.6968517028013217;-0.31919798161383417;1.196190838836319;0.7664154728998022
13.807398;1.1868771211120717;0.925679915095064;0.7799443761937345;0.40548471386479745;0.341713372886768;9.999769833972547;0.8335576052234718;1.0447188382559058;0.6968466614056649;-0.31921498235474405;1.1961983642124643;0.7664167505637456
13.817398;1.1868835660952708;0.9256786067341127;0.7799386165317973;0.4055105881555495;0.34173327504320816;9.999791775850147;0.8335569890788853;1.0447167022519206;0.6968406516745596;-0.3192329831057645;1.1962048112258656;0.7664174645485551
13.827398;1.1868909432090617;0.9256768923379423;0.7799319244233989;0.4055361885882045;0.34175267820339666;9.99981453956325;0.8335563782894533;1.0447146331984032;0.6968356708854843;-0.31924998386605064;1.1962111806560571;0.7664186032316926
13.837398;1.1868973341109363;0.9256756187509079;0.7799262683955711;0.405562039806682;0.34177257616741213;9.999838126795401;0.8335557726647322;1.044712633781125;0.6968297173455404;-0.3192679846348582;1.196217474760301;0.7664191847477635
13.847398;1.1869036990279271;0.9256747419264716;0.7799209733362107;0.4055866153445093;0.34179140579855;9.999862532623869;0.8335551715557038;1.0447107056449392;0.6968247903108863;-0.31928498541125455;1.1962236973131573;0.7664201988314604
13.857398;1.186910039125682;0.9256735272724704;0.7799154129657698;0.4056124467171569;0.3418113000543643;9.999887742341569;0.8335545740389256;1.044708849177969;0.6968198890081848;-0.3193019861938839;1.1962298531702966;0.7664211596192047
13.867398;1.1869163565720582;0.9256710854868517;0.7799088310739005;0.4056378981267205;0.34183088068053746;9.999913730703785;0.8335539797435508;1.0447070645192114;0.6968150121436246;-0.3193199869812411;1.1962359480603117;0.7664224924691542
13.877398;1.1869236135297365;0.9256711676186472;0.7799037509863012;0.40566255415968216;0.3418495215845725;9.999940467789335;0.8335533895217887;1.0447053521610374;0.6968091580701715;-0.3193369877721295;1.1962419883496904;0.7664224648341047
13.887398;1.186929611855523;0.9256701910610549;0.7798985937732218;0.40568751317425417;0.34186878266374027;9.999967925455143;0.8335528053588472;1.0447037120258018;0.6968043248387601;-0.31935398856569436;1.1962479802447745;0.7664233215971962
13.897398;1.1869358756694173;0.9256695267860602;0.7798935095124596;0.405712042799781;0.34188760911619687;9.999996077777476;0.8335522299829372;1.0447021424088279;0.6967995101190203;-0.3193709893612014;1.196253929263001;0.7664241644260085
13.907398;1.1869421267342186;0.9256685439397629;0.7798881483112822;0.40573783083259923;0.3419075040048761;10.00002490071225;0.8335516666020182;1.0447006398825727;0.6967947112128865;-0.31938799015797903;1.1962598409453356;0.7664250046853963
13.917398;1.186948367403881;0.9256667182367505;0.7798820668378906;0.40576197771871786;0.3419260231458695;10.000054375380932;0.833551118751567;1.0446991999359345;0.6967889251722394;-0.3194049909554114;1.1962657215013444;0.7664249446386752
13.927398;1.1869548799007745;0.9256661012074238;0.7798768080619972;0.4057873371874971;0.3419454880255593;10.000084484471389;0.8335505899463748;1.0446978183125886;0.696784148942516;-0.3194219917527942;1.1962705771829387;0.7664258129055035
13.937398;1.1869611030334388;0.9256652745534109;0.7798715456260206;0.405813117532656;0.34196539092577205;10.000115199887992;0.8335500833509364;1.0446964927829363;0.6967793792730915;-0.31943899254914526;1.196276413833085;0.766426710004102
13.947398;1.1869673195405561;0.9256648699607842;0.7798666266881247;0.40583763476278817;0.34198422953082297;10.00014648050849;0.8335496020234516;1.044695223971385;0.6967746124857451;-0.319455993343252;1.1962822374382989;0.766427644372421
13.957398;1.1869735324648896;0.9256645168636336;0.7798617380904874;0.40586215756733335;0.34200307026236837;10.000178283347863;0.8335491490919684;1.044694014197583;0.6967698445672711;-0.31947299413386876;1.196288054375942;0.7664286233540664
13.967398;1.1869797448517183;0.925662950025629;0.7798558117777171;0.40588631932831926;0.3420216009753681;10.000210568680837;0.8335487273899129;1.0446928655793564;0.6967640717579918;-0.31948999491952457;1.196293871047993;0.7664287446426046
13.977398;1.186985958353909;0.9256627000702127;0.77985097775652;0.4059108657034023;0.34204044562136;10.000243295285534;0.8335483394937122;1.0446917795101132;0.6967592912143786;-0.3195069956981719;1.1962996937521424;0.7664298322964322
13.987398;1.1869921729866526;0.92566249893129;0.7798461663526425;0.4059354308629605;0.3420592910647012;10.000276414163793;0.8335479881189879;1.0446907571515878;0.6967545012537849;-0.31952399646740126;1.1963045288375695;0.7664309825033048
13.997398;1.1869974284063833;0.9256614985600579;0.7798412931071027;0.40595990985667246;0.34207832079440187;10.000309864468441;0.8335476758818812;1.044689799372403;0.6967497010377721;-0.31953999722492943;1.1963103826842472;0.7664317825487986
14.007398;1.1870036443574261;0.9256613846730358;0.7798365167540963;0.40598452453486095;0.3420971645352292;10.000343578201223;0.8335474046613938;1.0446889063817684;0.696744890041128;-0.31955699796884857;1.1963162610616906;0.7664330691618658
14.017398;1.1870098631389794;0.9256600436976798;0.7798306869591484;0.4060087982881123;0.34211569396089414;10.000377490126816;0.8335471751150058;1.0446880777820133;0.6967400680418175;-0.31957399869775804;1.1963211681498258;0.7664344272180338
14.027398;1.1870160879480958;0.9256600043518175;0.7798259332665792;0.40603347489535285;0.34213453298854035;10.000411539291171;0.8335469865580933;1.044687312771928;0.6967352354723854;-0.3195899994107979;1.196327106379142;0.7664354407357267
14.037398;1.1870223223805512;0.9256599990928425;0.779821186300461;0.40605818619179884;0.34215336944142344;10.000445661542145;0.8335468375810902;1.0446866100077052;0.6967303932384576;-0.3196070001074507;1.196333077153844;0.7664369442668121
14.047398;1.187028570031728;0.9256600262546142;0.7798164438008682;0.4060829341266274;0.3421722036364355;10.000479784792867;0.8335467267523742;1.0446859673131206;0.6967255422614191;-0.31962400078717496;1.196338081276091;0.7664385214792262
14.057398;1.1870338746193623;0.925659610552583;0.7798119352820806;0.40610634509671123;0.34219015412397213;10.000513830723637;0.8335466525417791;1.0446853819169155;0.6967206834391513;-0.31964000144911353;1.1963441188166355;0.7664397559713026
14.067398;1.1870401593044173;0.9256584346010529;0.7798061306220927;0.4061307995491103;0.34220867250760384;10.000547715586988;0.8335466132146185;1.044684850833139;0.6967158177110241;-0.31965700209209913;1.196350189430244;0.7664414826152969
14.077398;1.1870464691933842;0.9256585573895229;0.7798013930444105;0.4061556645597962;0.34222750179148864;10.000581349589279;0.8335466070215403;1.0446843706058178;0.6967109460430846;-0.31967300271482874;1.1963552932043442;0.7664428688717303
14.087398;1.1870518505363763;0.9256582417371296;0.7797968878197543;0.40617919570965116;0.34224544876112195;10.000614637653078;0.833546631890949;1.0446839369509016;0.6967060694067146;-0.3196890033160507;1.1963614309803323;0.7664443340432078
14.097398;1.1870582292492604;0.925658439098497;0.7797921533498519;0.40620414427877677;0.34226427785895575;10.000647479459587;0.8335466851463011;1.0446835451067882;0.6967011886251113;-0.3197060038948011;1.1963666040197394;0.7664462983537061
14.107398;1.1870646521936938;0.9256590495972107;0.7797877329220788;0.40622787004334193;0.34228204172938886;10.000679769687329;0.8335467641673356;1.0446831907460508;0.6966963043701969;-0.3197220044505465;1.1963728134587315;0.7664479314577578
14.117398;1.1870701662323444;0.9256572257675845;0.7797818543548815;0.40625242463377714;0.34230074587283227;10.00071140068427;0.833546866992853;1.0446828706349944;0.6966914171821227;-0.3197380049830774;1.196378059804418;0.7664496543062227
14.127398;1.1870766973459288;0.9256579339219966;0.779777436299816;0.40627623614943237;0.3423185125710375;10.000742265590642;0.8335469918258199;1.0446825825908939;0.6966865271516943;-0.3197550054923503;1.1963843429866463;0.7664518873977494
14.137398;1.1870832920003083;0.9256586983810098;0.7797730189102285;0.4063000899554278;0.34233628022461576;10.000772258566279;0.8335471364614887;1.0446823252529744;0.6966816336034158;-0.31977100597837205;1.1963896628746018;0.7664537988812163
14.147398;1.1870889955842114;0.9256583093372135;0.7797682084577647;0.40632514165342076;0.3423552993881991;10.000801277790467;0.8335472983320616;1.0446820980107574;0.6966767352504754;-0.31978700644090924;1.1963950192586579;0.766455806951105
14.157398;1.1870957310757677;0.9256592017780929;0.7797637903932256;0.4063490778036764;0.3423730679645258;10.000829238200982;0.8335474744469373;1.0446819009032011;0.6966718310685601;-0.31980300687917407;1.1964014111951635;0.7664579111061239
14.167398;1.1871015813019126;0.9256580538117766;0.7797582232083463;0.40637257378438796;0.342390709196913;10.000856082810083;0.8335476614463133;1.0446817346691892;0.696666921257006;-0.3198190072919173;1.1964068371770986;0.7664601098843891
14.177398;1.1871084677185781;0.9256590885845858;0.7797538004850142;0.40639658866414186;0.34240847807381447;10.000881780404503;0.8335478560270292;1.044681601024978;0.696662007253219;-0.319835007677861;1.1964132967221017;0.7664624018160245
14.187398;1.1871144733329462;0.925659352015246;0.7797492919934891;0.4064205320122922;0.3424264310781545;10.000906314146077;0.8335480548954918;1.0446815029445133;0.6966570910795113;-0.31985100803614996;1.1964187917436175;0.7664647857688496
14.197398;1.1871218017786676;0.9256604235312172;0.77974458102321;0.40644546742794274;0.34244482885099164;10.000929672951845;0.8335482544851183;1.0446814445232873;0.6966521747163797;-0.31986700836666;1.1964243261943346;0.7664672607441835
14.207398;1.1871279754717163;0.9256608321801388;0.7797400577466468;0.40646948722756904;0.3424627787130714;10.000951852894966;0.8335484510417079;1.0446814303995613;0.6966472594221368;-0.3198830086700211;1.1964309045025303;0.7664698257881183
14.217398;1.187134238001426;0.9256600458153301;0.7797344589264998;0.40649317656435385;0.3424804139897289;10.000972861343984;0.8335486406440638;1.0446814654877872;0.696643345310315;-0.3198990089473069;1.196436530216721;0.7664733888035853
14.227398;1.1871415505860807;0.9256614388892616;0.7797299977955516;0.4065173881987788;0.3424981746294708;10.00099271716973;0.8335488191940298;1.044681554643817;0.6966384317711191;-0.319915009199626;1.196442205905685;0.7664761313829261
14.237398;1.187147994719869;0.9256620535994896;0.7797254458979559;0.4065415346990372;0.3425161185030875;10.001011451895007;0.8335489828090982;1.0446817017621624;0.6966335182788782;-0.319931009428006;1.1964479344933037;0.7664789610213886
14.247398;1.1871554912496134;0.9256635759438233;0.7797209658345614;0.40656583757858655;0.3425338776751663;10.001029110126632;0.8335491285246678;1.0446819092603947;0.6966286049687376;-0.3199460096334837;1.1964537207633723;0.7664814584941085
14.257398;1.1871621225029916;0.925664314004594;0.7797163964556932;0.40659007886691734;0.3425518219802902;10.00104574216027;0.8335492548173581;1.0446821781558033;0.6966236930132497;-0.3199620098170348;1.1964605713864476;0.7664844562709736
14.267398;1.1871688506043645;0.9256642151445994;0.7797110655903227;0.4066127322747104;0.3425683888644044;10.001061393753663;0.8335493614152611;1.0446825083827467;0.6966187844071631;-0.3199780099795142;1.1964664935826455;0.7664875341627234
14.277398;1.187176638754263;0.9256659130167256;0.779706563271694;0.4066371798755151;0.3425861511285772;10.001076104471677;0.8335494486935184;1.0446828994020956;0.6966148809472539;-0.3199930101218372;1.1964724939624172;0.7664911798380097
14.287398;1.187183572076794;0.9256668205518499;0.7797019725372722;0.40666156434581374;0.34260409960066635;10.001089914030123;0.8335495176481705;1.0446833501980446;0.6966099833265458;-0.32000901024515604;1.1964785782369047;0.7664944067638112
14.297398;1.1871906148225735;0.9256681496529648;0.7796976853084792;0.4066847274421327;0.3426209836230428;10.001102869317345;0.8335495704634373;1.0446838581991051;0.6966050909086315;-0.3200250103508168;1.1964847513037336;0.7664977020984439
14.307398;1.1871977689702669;0.9256691555087414;0.7796930763207093;0.4067091988404881;0.34263893620709157;10.001115029956802;0.8335496106861778;1.0446844188250017;0.6966002020799277;-0.3200400104402472;1.1964910168394929;0.7665006435122232
14.317398;1.1872050326596306;0.9256705747035878;0.7796887696293797;0.40673244478575393;0.3426558250755337;10.001126468922228;0.8335496427652739;1.0446850266558634;0.6965963149755301;-0.320056010514998;1.1964973764700126;0.766504969085971
14.327398;1.1872136422277508;0.9256711303315942;0.7796828795738728;0.4067575795766162;0.3426739178532789;10.00113726242397;0.8335496713132835;1.0446856766501962;0.6965914280722879;-0.3200710105768913;1.1965048300102268;0.7665080213624339
14.337398;1.187221112040466;0.9256726213709616;0.779678556410774;0.4067809014626753;0.34269081602961327;10.001147473659652;0.8335497000809912;1.0446863642268802;0.6965865405437275;-0.320087010628067;1.196511376974249;0.7665115405652557
14.347398;1.1872286789845554;0.925673771556179;0.779673915317453;0.4068055237104086;0.3427087886133383;10.00115714711251;0.8335497310008424;1.0446870850783307;0.6965826524046561;-0.32010201067071237;1.1965180177059258;0.7665155982881843
14.357398;1.1872363394394168;0.9256753181450895;0.7796695817722591;0.4068289112936097;0.34272570539165054;10.0011663209571;0.8335497640056111;1.04468783507375;0.6965777641127266;-0.32011701070668835;1.1965247527625538;0.7665187938699252
14.367398;1.187244089997019;0.9256768871234138;0.7796652437874625;0.4068523271081883;0.342742634974984;10.001175041617199;0.8335497976834149;1.0446886096281953;0.6965728760363686;-0.3201330107375396;1.196531580977184;0.766522453209274
14.377398;1.1872519280846252;0.9256772090121338;0.7796598340101788;0.4068753974893173;0.3427592668979477;10.001183363791933;0.8335498304564519;1.0446894030249447;0.6965679884274198;-0.32014801076476435;1.1965384985092224;0.7665257410464061
14.387398;1.187259851839345;0.9256784425131795;0.7796551720635595;0.4069001258846481;0.34277729250278016;10.001191342702256;0.8335498616988138;1.0446902086462755;0.6965641015182507;-0.3201630107899212;1.1965444995636243;0.7665299839892212
14.397398;1.1872688192563747;0.9256809061260878;0.7796508962491614;0.40692371577550285;0.342794082633227;10.001199030253915;0.8335498922411232;1.0446910198143093;0.6965592152529718;-0.3201780108145656;1.1965515770299973;0.7665333657397131
14.407398;1.187276908614079;0.9256825407803148;0.7796465323976612;0.40694720882393665;0.3428110725551072;10.001206472920888;0.8335499246703562;1.0446918303202037;0.6965553288879105;-0.32019401084019505;1.1965587227206018;0.7665381221832115
14.417398;1.1872853571975044;0.925684082658934;0.7796418850379792;0.40697155529742196;0.3428287083292785;10.001213707643764;0.8335499635731293;1.0446926347303505;0.6965504409240882;-0.320209010868237;1.196565928391082;0.7665416014108974
14.427398;1.1872935986783195;0.925685754046345;0.7796375092541453;0.4069950621180871;0.3428457300190422;10.001220758110916;0.8335500151458247;1.0446934286701397;0.6965455493188413;-0.32022401089991204;1.1965731871711969;0.7665451302563929
14.437398;1.1873019086497913;0.9256861809981843;0.7796320625132714;0.40701819998724653;0.3428624569352161;10.00122763665104;0.8335500862839051;1.044694208640964;0.6965416516720777;-0.3202390109360303;1.196580493717085;0.7665496180287581
14.447398;1.1873102822266797;0.9256878973737631;0.7796276789273424;0.40704170639786375;0.3428795142607495;10.001234350302948;0.8335501836062041;1.044694971806248;0.696536745590105;-0.32025401097705625;1.1965878435074921;0.7665532479762986
14.457398;1.1873177557156245;0.9256887943995586;0.7796232125693068;0.40706509675833075;0.3428967751709341;10.001240902235507;0.8335503127999335;1.0446957161109995;0.6965328291236317;-0.3202690110233932;1.1965952330157368;0.7665578363591709
14.467398;1.1873262456087548;0.9256905638363465;0.7796188268819412;0.40708858689526006;0.342913871253257;10.00124728960849;0.8335504784468902;1.0446964400929353;0.6965279005927859;-0.32028401107553434;1.1966016600492824;0.766561563663674
14.477398;1.187334790059384;0.9256927345461676;0.7796147528616605;0.40711079615260964;0.3429299206927751;10.001253506761417;0.8335506839239977;1.044697142495568;0.6965229580154654;-0.32029901113399106;1.1966091231270732;0.7665653346822274
14.487398;1.187343387557297;0.9256933021987225;0.7796092989096712;0.4071338825018911;0.34294674420412863;10.001259552763106;0.833550931103146;1.04469782220876;0.6965189990067302;-0.3203140111991805;1.1966166206338233;0.7665700529563094
14.497398;1.1873523167571542;0.9256950610797328;0.7796046314952881;0.40715816307784564;0.3429645295609671;10.001265435200787;0.8335512201462507;1.044698478221423;0.6965140210778001;-0.32032901127142815;1.196624150604373;0.7665738953565977
14.507398;1.187361012385382;0.9256969657927632;0.7796002387487689;0.40718157717978815;0.34298170349610224;10.00127116859042;0.833551550111462;1.0446991093451607;0.6965100216814913;-0.3203430113510193;1.196630711503118;0.7665782542551968
14.517398;1.187369751511359;0.9256992751209765;0.779596156783926;0.40720370299285297;0.34299782822308533;10.00127677072356;0.8335519202327888;1.0446997140857217;0.6965049980374103;-0.32035801143815407;1.196638303473884;0.7665821415648433
14.527398;1.187378532414327;0.9257012450859909;0.7795917631740872;0.4072270730151718;0.3430150342952955;10.001282258173323;0.833552330397094;1.0447002906521017;0.6965009473324604;-0.32037301153288505;1.1966459286336826;0.7665869502227398
14.537398;1.1873863967973455;0.9257027680530183;0.7795876017842923;0.4072490455820988;0.3430313710617303;10.001287641603275;0.8335527805984676;1.0447008369087996;0.6964958673661286;-0.32038801163525743;1.1966525899604543;0.7665908576569082
14.547398;1.1873952682152242;0.9257035212914495;0.7795821444703508;0.40727200441766903;0.3430482883626746;10.001292925186856;0.8335532710457548;1.0447013503231168;0.6964917569577426;-0.3204020117455347;1.1966602900516239;0.766595257520196
14.557398;1.1874041921724066;0.9257059278164073;0.7795780665702506;0.407294049206358;0.34306445986959755;10.00129811291667;0.8335538031023071;1.0447018273551605;0.696486615821381;-0.3204170118641552;1.1966680304704456;0.7665991630951988
14.567398;1.187413454990724;0.925707863820858;0.7795733996900297;0.4073181874951313;0.34308233476067873;10.00130321326038;0.8335543793240646;1.0447022629308815;0.6964824444920765;-0.3204320119915407;1.1966748107132645;0.7666039669491931
14.577398;1.1874215405465072;0.9257094394096507;0.7795692405040237;0.40734008819351;0.34309870245660334;10.001308236466462;0.8335550024848632;1.0447026517025426;0.69647724455617;-0.32044601212804014;1.196682627147558;0.7666074270145178
14.587398;1.187430653846612;0.9257114857957657;0.7795648488245532;0.40736334937184254;0.34311595519065186;10.001313189022051;0.8335556750979402;1.04470298979471;0.6964730185685898;-0.3204610122738515;1.196689473564237;0.7666121892417227
14.597398;1.1874398388286895;0.9257126277286489;0.7795596995885082;0.40738495770016053;0.34313183045877466;10.001318065531056;0.8335563997535949;1.0447032750762357;0.6964687694182274;-0.3204750124289143;1.1966973431266414;0.7666165030357305
14.607398;1.1874481382610937;0.9257141786306939;0.779555530543129;0.40740680933378143;0.34314820116459865;10.001322842331104;0.8335571792903264;1.0447035069499158;0.6964634997529;-0.32049001259303467;1.196704230321065;0.766620290531558
14.617398;1.1874574729099565;0.9257165583070318;0.7795514358256129;0.40742875390176947;0.34316438484966755;10.001327482584031;0.8335580163184098;1.0447036860228023;0.6964592118748787;-0.3205040127660818;1.1967121320266025;0.766624527898351
14.627398;1.1874668830719737;0.9257185483425601;0.7795470209314481;0.4074519466469692;0.3431816308594053;10.001331952814498;0.8335589127035167;1.0447038128385286;0.6964539078311084;-0.32051801294796833;1.1967190472332776;0.7666278133345703
14.637398;1.1874756891658436;0.9257199306977194;0.7795425505756717;0.4074745889677348;0.34319861976380944;10.001336241060056;0.8335598692785963;1.0447038870367054;0.6964495894543793;-0.32053301313850574;1.1967269757503458;0.7666323799685534
14.647398;1.187485248576875;0.9257222410912697;0.7795384300868611;0.4074964786177858;0.34321478797821214;10.001340363972686;0.8335608855674639;1.0447039082051137;0.6964452584527125;-0.32054701333732;1.1967339172411784;0.7666364813745861
14.657398;1.1874939224754877;0.9257224104993302;0.7795331545146377;0.40751786831245695;0.34323082150742873;10.001344360254265;0.8335619601242044;1.0447038771782928;0.6964399164494777;-0.3205610135438743;1.196741871243594;0.76663962464328
14.667398;1.1875036301628854;0.9257246582569733;0.7795290206669756;0.40753971946967943;0.3432469750189697;10.00134827879534;0.8335630915624649;1.0447037962434427;0.6964355647840224;-0.32057601375754813;1.196748837306256;0.7666440415118903
14.677398;1.1875124510165365;0.9257260262617607;0.7795248013857884;0.4075614402007195;0.34326330501872465;10.001352167627896;0.8335642788116632;1.0447036680941832;0.6964312041144859;-0.3205900139776439;1.1967568146758678;0.7666479843474145
14.687398;1.1875223029214579;0.9257282005977545;0.7795206605881689;0.4075832516187772;0.3432794430329564;10.001356064820921;0.8335655201401522;1.0447034947207614;0.696425834104133;-0.32060401420329526;1.1967638023182214;0.7666509609102756
14.697398;1.1875325058585398;0.9257302234217403;0.7795162414076913;0.4076058884513433;0.34329620425649643;10.001359991602692;0.8335668120959311;1.0447032772413063;0.69642145368668;-0.3206180144334868;1.1967707997282535;0.7666547867365349
14.707398;1.1875415386248005;0.9257318402007829;0.7795123316107139;0.4076262858971464;0.3433114476135463;10.00136395429132;0.8335681491177742;1.0447030164943925;0.6964170619792545;-0.3206320146672119;1.1967788075778902;0.7666585523567094
14.717398;1.187550642017011;0.9257317774036318;0.7795070465089333;0.4076475626627493;0.34332744116066516;10.001367961110294;0.833569523762286;1.0447027137029081;0.6964116589670646;-0.32064601490354966;1.1967858274530738;0.7666613477705433
14.727398;1.1875607744353847;0.9257337836576018;0.7795029134133091;0.40766930518566746;0.34334355949319645;10.001372038121735;0.8335709273067979;1.0447023703125393;0.6964072450426166;-0.32066001514175024;1.1967928611722412;0.7666649874405725
14.737398;1.187570012804531;0.9257349052490726;0.7794987037577896;0.4076909228807054;0.34335986043064265;10.001376225228986;0.8335723508376464;1.0447019872533185;0.6964028200376472;-0.3206740153814444;1.1968009103796116;0.7666685607006843
14.747398;1.187580552426113;0.925737092847315;0.7794946136310947;0.4077122166930728;0.34337554011576105;10.001380562522668;0.8335737865747975;1.0447015649632405;0.696397383071741;-0.32068801562275306;1.1968079765379422;0.7666711567824631
14.757398;1.1875899066757656;0.9257381387942382;0.7794904105478423;0.4077338098928795;0.34339184143588464;10.001385087723742;0.8335752281952241;1.0447011038013894;0.6963929328698722;-0.32070201586619623;1.1968150610944643;0.7666745890781084
14.767398;1.1875993106127103;0.9257378812415006;0.7794851427256067;0.4077550215367528;0.3434078337128934;10.001389845458482;0.833576669664878;1.0447006039825246;0.6963884677663607;-0.3207160161125431;1.196823166012347;0.7666779452111145
14.777398;1.1876097184036312;0.9257400665898331;0.7794813357804992;0.40777543690413015;0.3434228920794987;10.001394891047841;0.8335781038577199;1.0447000660740275;0.6963839858042415;-0.3207300163627223;1.1968302946916443;0.7666812214913602
14.787398;1.1876192046147074;0.9257409956713387;0.7794771367192797;0.4077969964229112;0.34343920759837165;10.001400280389158;0.8335795224270279;1.0446994921551542;0.6963794850669675;-0.32074401661785373;1.1968374520861889;0.7666844159379395
14.797398;1.187629682447902;0.925743095249223;0.7794733310181176;0.40781738843407705;0.34345428003813433;10.001406059422049;0.833580916754884;1.0446988860055164;0.6963739636529487;-0.32075801687934885;1.196844643395773;0.7666866202890521
14.807398;1.1876395052289037;0.9257438215994189;0.7794688532498609;0.4078397683311302;0.34347124185154954;10.001412261231478;0.8335822784505443;1.0446982521901709;0.696369419101462;-0.32077201714886777;1.1968518727510409;0.7666896527460371
14.817398;1.1876490604346832;0.925744980272652;0.7794649621798004;0.407860024729525;0.3434865165613336;10.001418903487638;0.8335835989463002;1.044697594965015;0.6963648481137994;-0.32078501742811494;1.1968601432110224;0.7666921896359709
14.827398;1.187658615189585;0.9257448233427498;0.7794600005252625;0.40787989816845943;0.3435014890787927;10.0014259853637;0.8335848695474286;1.0446969172545264;0.6963602472009789;-0.32079901771873226;1.1968674572843556;0.7666950716627489
14.837398;1.1876691145944507;0.9257463582763477;0.7794558693694058;0.40790150705114564;0.3435176654384038;10.0014334888672;0.833586082408889;1.0446962201905292;0.6963556133612093;-0.3208130180222802;1.1968748167394905;0.7666978847327286
14.847398;1.1876786253083085;0.9257473719309794;0.7794519632520642;0.40792172679123173;0.3435329690223273;10.001441383986128;0.833587231209331;1.0446955037984031;0.696349944046429;-0.320826018340108;1.1968822222632571;0.7666993068940221
14.857398;1.1876883755833758;0.9257482301441684;0.7794477737053509;0.40794277943590473;0.3435489112969802;10.001449634444658;0.8335883107928497;1.0446947682835108;0.6963452368735403;-0.32084001867326223;1.196889673898251;0.7667019964079763
14.867398;1.1876977931728798;0.9257487870195702;0.7794435438661864;0.4079642422756026;0.34356529789193846;10.001458204219588;0.8335893163519089;1.0446940148975103;0.6963404897090217;-0.32085401902261257;1.1968971714680734;0.7667046312493265
14.877398;1.1877071496943428;0.9257496749017751;0.7794396190415237;0.4079844270089874;0.34358062510463333;10.001467062696907;0.8335902433556873;1.0446932459843437;0.6963357012616177;-0.32086701938897777;1.1969047142125993;0.7667067983887408
14.887398;1.1877173974555308;0.9257501035181754;0.7794347004548842;0.4080043403784191;0.3435954623884792;10.001476182386774;0.8335910884922924;1.0446924644900486;0.6963308713901541;-0.32088101977302536;1.196912300791766;0.7667093422983113
14.897398;1.187726611239138;0.925750918306989;0.7794307565955414;0.40802450119758504;0.34361080155017665;10.001485529884802;0.8335918502203952;1.0446916733918856;0.696326000524129;-0.32089402017510027;1.1969199304596043;0.7667114345664825
14.907398;1.1877360274221642;0.9257515874593857;0.7794265228303497;0.4080454943033128;0.3436267757281363;10.00149505678847;0.8335925282293638;1.044690875359209;0.6963210891184194;-0.32090802059524337;1.1969276040285795;0.7667139207773677
14.917398;1.1877450811320984;0.9257523330428782;0.779422553208812;0.4080656298813928;0.3436421243369388;10.00150469826443;0.8335931226591791;1.044690072924356;0.6963151379437924;-0.32092102103329756;1.1969353234479105;0.7667150638924375
14.927398;1.1877540500582169;0.9257530438015239;0.779418568842855;0.4080857513394543;0.34365747668652163;10.001514379518643;0.8335936336593661;1.0446892687321032;0.6963101484058426;-0.320934021488757;1.196943090853249;0.7667171071681086
14.937398;1.1877629313494618;0.925753719610264;0.779414568328973;0.40810585749041206;0.34367283222325906;10.0015240220765;0.8335940612114631;1.0446884652442743;0.6963051222465124;-0.3209480219604649;1.1969509083031982;0.7667195692603284
14.947398;1.1877720032343904;0.9257529833777031;0.779409205473989;0.40812642195521487;0.343688508530579;10.001533546558678;0.8335944048434873;1.0446876646144792;0.6963000613587893;-0.3209610224466045;1.196958777832575;0.7667216206825224
14.957398;1.1877807022694544;0.9257535912453521;0.7794051664229126;0.4081464965714273;0.343703869115518;10.001542874487583;0.8335946631158946;1.0446868691152567;0.6962949680847947;-0.32097402294483446;1.1969667011846425;0.7667236869713289
14.967398;1.1877893074653905;0.9257545377176281;0.7794014174104879;0.4081652895475126;0.343718164911405;10.001551934192532;0.8335948332227979;1.0446860808652705;0.69628984552867;-0.32098802345225785;1.1969746796526048;0.7667261926028051
14.977398;1.1877978167073726;0.9257550836468301;0.7793973342595726;0.4081853346512348;0.34373352800712453;10.001560668922718;0.8335949109465335;1.0446853007357326;0.6962846976509847;-0.3210010239654883;1.1969827143086413;0.7667283049334257
14.987398;1.1878062267607186;0.9257556007633602;0.7793932295479779;0.4082053661510161;0.343748891253562;10.00156903977993;0.8335948914194525;1.0446845279358166;0.6962795290141526;-0.3210140244809186;1.1969908068506536;0.7667304465606453
14.997398;1.1878148142083504;0.9257559785249655;0.7793888266838271;0.4082262293750184;0.3437648839036458;10.001577026275557;0.8335947705382829;1.0446837607141155;0.6962743444156609;-0.32102702499495017;1.196998960706077;0.7667326211702037
15.007398;1.187823013813106;0.92575680988081;0.7793849944772463;0.4082449696140347;0.343779178904091;10.001584629412482;0.8335945454854392;1.0446829976091379;0.696269148932542;-0.3210400255040387;1.1970061807234307;0.7667348327209605
15.017398;1.1878311038065141;0.9257559765707402;0.7793797660556178;0.40826459574044266;0.3437942258789693;10.001591874690211;0.8335942138388813;1.044682238375789;0.6962639480702957;-0.3210540260045539;1.1970144715870144;0.7667375043634006
15.027398;1.187839083536425;0.9257563824789756;0.7793755876053171;0.40828458424808434;0.3438095804423761;10.00159880880203;0.8335937727743211;1.044681483907225;0.6962587474512926;-0.3210670264928252;1.1970228373594982;0.766739802738512
15.037398;1.1878472350764149;0.9257570206113503;0.7793714285911825;0.4083041447982425;0.34382449193360926;10.001605488611798;0.8335932194302832;1.0446807359609072;0.6962535522844633;-0.32108002696562354;1.1970312826281004;0.7667421497064042
15.047398;1.1878549993623224;0.9257573724582879;0.7793672236201548;0.4083241229356514;0.3438398309996822;10.001611973028622;0.8335925517157738;1.0446799972696574;0.6962483670470618;-0.32109302742052875;1.197039813206063;0.7667445474164539
15.057398;1.1878626592090076;0.9257580674752964;0.7793633230801743;0.40834283123509724;0.3438540921505514;10.001618325793556;0.833591768486761;1.04467927150178;0.6962431952819501;-0.32110602785575404;1.1970474355858831;0.7667469970522072
15.067398;1.187870216951614;0.9257583649003652;0.7793591091432119;0.408362803309982;0.34386940589420806;10.001624617983168;0.8335908692351018;1.0446785629399242;0.696238039475567;-0.3211190282698166;1.1970561559254043;0.766749498514353
15.077398;1.187876997357901;0.9257567832722473;0.7793537858571259;0.4083818689455441;0.34388413924610567;10.001630914814866;0.8335898542806566;1.0446778759408488;0.6962329013647992;-0.3211310286614087;1.1970649789417507;0.766751631566449
15.087398;1.1878843639595378;0.925757396495549;0.779349897106812;0.4084005690456648;0.3438983521345743;10.001637254130001;0.8335887255214615;1.0446772145677645;0.6962277826942228;-0.32114402902941336;1.1970739075629713;0.7667542318608278
15.097398;1.1878916437553384;0.9257576103800447;0.7793457088067021;0.40842053341884516;0.3439136113761832;10.001643638244191;0.833587486609426;1.0446765827008;0.6962226859200145;-0.32115702937301205;1.197081943817252;0.766756878741702
15.107398;1.1878988437112663;0.9257581641837476;0.779341847514351;0.40843922921194475;0.3439277827116726;10.001650044683105;0.8335861425299553;1.0446759840706181;0.6962186143258718;-0.32117002969176345;1.1970910896368145;0.7667604787384169
15.117398;1.187906253154117;0.925758574650388;0.7793377257841273;0.40845876784135066;0.3439425611424312;10.001656444177232;0.8335846995803547;1.0446754221848462;0.6962135715129678;-0.32118302998549336;1.1971003467786858;0.7667632139165214
15.127398;1.1879123609845499;0.9257578479107339;0.7793335082677588;0.4084786154343925;0.34395793630617055;10.001662810175292;0.8335831653156355;1.0446749004750429;0.6962085606100841;-0.3211960302542017;1.1971087162816714;0.7667659896277103
15.137398;1.1879193774391197;0.9257570341908682;0.7793286382315969;0.4084969359181429;0.3439717235925735;10.00166911110966;0.8335815477117072;1.0446744222779816;0.696203583650921;-0.3212080304982026;1.1971181977562593;0.7667683837428003
15.147398;1.1879263514292073;0.9257574499462229;0.7793248558912442;0.4085156264764721;0.34398579641137444;10.001675298885818;0.8335798545050905;1.0446739907159923;0.6961986416803955;-0.32122103071820485;1.1971267889640418;0.7667712308152865
15.157398;1.1879335717168942;0.9257577164076226;0.7793208168332204;0.40853516276310536;0.3440004722255771;10.001681311614703;0.8335780934655352;1.0446736089109498;0.6961937355064219;-0.32123403091511255;1.197136486058023;0.7667741084813976
15.167398;1.1879395254430174;0.9257572126595854;0.7793169958704539;0.4085537452568141;0.34401467560362914;10.001687085254524;0.833576272647262;1.0446732802917083;0.6961888662416525;-0.32124603108978306;1.1971462839297664;0.7667765944064767
15.177398;1.1879464212390276;0.9257575185962595;0.7793132783555258;0.4085724417437166;0.34402866816621164;10.001692560653035;0.8335743998901145;1.044673008536417;0.6961840352271972;-0.3212590312428215;1.197155176417988;0.766779523758713
15.187398;1.1879533074958317;0.9257577926120604;0.7793095842946969;0.408591140732972;0.3440426341362721;10.001697684285181;0.8335724821406334;1.0446727967741458;0.6961802437285036;-0.32127203137434784;1.1971651569264166;0.7667833833720544
15.197398;1.1879595138424464;0.9257570824214507;0.7793055557248629;0.4086105750591284;0.3440573872448116;10.00170240929346;0.8335705253096386;1.0446726468798107;0.6961754927675388;-0.32128403148404755;1.1971742191836883;0.7667859363709596
15.207398;1.1879664074845009;0.9257560374201067;0.7793008457629242;0.4086289075451635;0.34407098748116594;10.001706698377957;0.8335685345376465;1.0446725604059013;0.6961707829803165;-0.3212970315716023;1.1971843574782202;0.7667889267296971
15.217398;1.1879723567270828;0.9257553933734599;0.7792971472989053;0.40864749990125865;0.3440850567327433;10.001710520608041;0.8335665144627392;1.044672540507448;0.6961661144317024;-0.32130903163697827;1.19719356628421;0.7667915135809364
15.227398;1.187979286051052;0.9257555743291502;0.7792935574458729;0.4086662038968781;0.34409891523480546;10.00171384280966;0.8335644696456445;1.0446725927322955;0.6961614868597378;-0.32132203168034795;1.1972038395586513;0.766794531475323
15.237398;1.1879865198327235;0.9257556246121666;0.7792897185579506;0.40868575204496627;0.3441133776391221;10.00171662575084;0.8335624051214597;1.044672723949592;0.6961579004550918;-0.321334031701999;1.1972131706488824;0.7667980462915271
15.247398;1.1879925394579536;0.9257552934357465;0.779286419549405;0.4087030770575884;0.34412630326854554;10.001718827923467;0.8335603266416024;1.044672940880019;0.6961533560884705;-0.32134603170242426;1.1972235530541222;0.7668006570587802
15.257398;1.1879995466868396;0.9257554185784665;0.7792829236865707;0.4087217811629877;0.34414008814684915;10.00172041334931;0.8335582403773999;1.0446732497782951;0.6961488545354583;-0.3213590316825103;1.197232980669948;0.7668036865912194
15.267398;1.1880059029988252;0.9257533044829016;0.7792780384036477;0.4087408503081053;0.3441543541336421;10.001721356387813;0.8335561523181901;1.0446736565138408;0.6961443955812968;-0.32137103164370645;1.1972434469524478;0.7668062925929925
15.277398;1.1880129654725748;0.92575339806825;0.7792746187751198;0.408759560896792;0.3441680994939199;10.00172163850008;0.8335540679566255;1.0446741659852317;0.69613997749679;-0.32138303158795256;1.197252944066356;0.7668088908245856
15.287398;1.1880190916974065;0.9257530019818134;0.779271473177471;0.4087768985362333;0.3441809463240338;10.00172124128514;0.8335519923219967;1.0446747816323385;0.6961365970928216;-0.3213960315173089;1.197262462986491;0.7668128062813238
15.297398;1.1880261958979808;0.9257530627418974;0.7792681445610663;0.4087956211843141;0.3441946615429521;10.001720144131625;0.8335499299587086;1.0446755057092385;0.6961322503856278;-0.32140803143371544;1.1972729944539147;0.7668153839565467
15.307398;1.1880326328875805;0.9257525175094242;0.779264820264673;0.4088138176754702;0.34420811229482157;10.001718332188574;0.833547884677504;1.0446763399406396;0.6961279334848736;-0.32142003133907365;1.1972825298638161;0.7668179503975058
15.317398;1.1880397549880353;0.9257525343686507;0.7792616000016914;0.40883255611928687;0.34422180546644393;10.001715808346525;0.833545859181395;1.0446772857882316;0.6961246434130992;-0.3214320312352641;1.197292061390023;0.7668214122743015
15.327398;1.1880459176123832;0.9257520489894078;0.7792586703527704;0.4088499239770591;0.3442346072086311;10.001712597145696;0.8335438550186987;1.0446783438318694;0.6961203782085642;-0.32144403112399117;1.1973025817977838;0.7668239515881979
15.337398;1.1880533149967716;0.925750626897583;0.779254227975442;0.40886915152656317;0.3442486005971051;10.00170874099546;0.8335418732727761;1.0446795133002822;0.696116136017591;-0.3214570310067231;1.1973120847658016;0.7668268930595107
15.347398;1.188059460085627;0.9257500732934063;0.7792514239352962;0.40888653258769386;0.3442613856208498;10.001704294568933;0.8335399156549684;1.0446807929832154;0.6961119143005138;-0.3214690308847922;1.1973215651541187;0.7668293966290298
15.357398;1.1880655884355562;0.9257491110331344;0.779248371053246;0.40890518592267827;0.344275229238385;10.001699319623624;0.8335379849916169;1.0446821825369743;0.6961087101399804;-0.3214810307594855;1.1973320184527614;0.7668327887615318
