time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.367398;1.1880726560346166;0.9257493235698149;0.7792457731858972;0.4089226892748753;0.34428781455336405;10.001693879727839;0.8335360844225211;1.0446836824494727;0.6961045211400444;-0.32149303063198253;1.1973414403776155;0.7668352533787944
15.377398;1.1880790196184072;0.9257485380081963;0.7792428754574444;0.40894093053717057;0.3443012059368364;10.00168803380399;0.8335342160243145;1.0446852929909418;0.6961003457994417;-0.321505030503248;1.1973508271845446;0.7668376974576103
15.387398;1.188086032233828;0.9257482954323231;0.7792400820886392;0.4089597114614301;0.34431484254838246;10.001681831923923;0.8335323804703095;1.0446870137379112;0.6960971833049845;-0.32151703037403456;1.1973601755757421;0.7668410272681494
15.397398;1.1880920493365088;0.9257475348230663;0.779237572589789;0.40897712059225144;0.34432759032530813;10.001675315665661;0.8335305778905044;1.044688843926622;0.6960930337650576;-0.32152903024494145;1.1973704818035893;0.7668434254642976
15.407398;1.1880983057585117;0.9257453510629594;0.7792337688397183;0.4089950124791717;0.34434065129038727;10.001668522459878;0.8335288084469663;1.0446907828496355;0.6960888985097038;-0.3215410301164364;1.1973797410586562;0.7668457985680581
15.417398;1.1881042337308034;0.9257445005777725;0.7792313572500285;0.4090124410084499;0.34435339228292955;10.001661490017321;0.8335270722853588;1.044692829953647;0.6960857792270779;-0.321553029988737;1.1973889477007174;0.7668490534904101
15.427398;1.1881110660139425;0.925744077862318;0.7792287593821949;0.4090312611604094;0.34436701635457917;10.001654253284;0.8335253696038656;1.0446949844188265;0.6960816769516982;-0.32156402986150534;1.1973980956052197;0.7668509547754367
15.437398;1.1881171557338794;0.9257430224091293;0.7792261545540314;0.40904956162276923;0.3443803914014413;10.001646839170148;0.8335237006164674;1.0446972440990925;0.6960785922004731;-0.3215760297337282;1.1974071780205735;0.7668541565444869
15.447398;1.1881228949406915;0.9257420335220262;0.7792238655960513;0.40906703266725936;0.344393143794598;10.001639267716842;0.8335220653028356;1.0446996044358012;0.6960745254552189;-0.3215880296040785;1.1974171873137007;0.7668564232761136
15.457398;1.1881295198858426;0.925741846674717;0.7792216921713547;0.40908463121249167;0.34440572287132154;10.00163155271493;0.8335204637704475;1.0447020581630897;0.6960704772163255;-0.3216000294713294;1.1974261153410035;0.766858662018797
15.467398;1.1881353895231517;0.9257406638161524;0.7792191892322411;0.40910297863366873;0.3444191305549219;10.001623701065823;0.8335188968344872;1.044704596111132;0.6960674478574616;-0.3216120293344298;1.1974349546645153;0.7668617801602257
15.477398;1.1881409011867297;0.9257382892370575;0.7792159235131902;0.4091201278648433;0.3444316157163791;10.001615716433678;0.8335173654691395;1.044707208607292;0.6960634377222575;-0.3216230291924708;1.197443699846283;0.76686354313255
15.487398;1.1881463334751052;0.9257371474746017;0.7792137444822754;0.4091376644882427;0.344444435038636;10.001607599051148;0.8335158696398612;1.0447098862883997;0.6960604478024045;-0.3216350290447415;1.1974523478085044;0.7668666068943921
15.497398;1.1881516836260213;0.925735974322;0.7792115809817481;0.4091552177099407;0.344457279519494;10.001599343273904;0.8335144079033594;1.0447126202027344;0.6960564803246994;-0.3216470288907634;1.1974608972910161;0.7668687386488278
15.507398;1.1881581893694977;0.9257355045394614;0.7792092328563434;0.4091737432155974;0.34447059694376797;10.001590942609702;0.8335129778330038;1.0447154020922942;0.6960535381147765;-0.32165802873023036;1.1974693483685992;0.7668713363607271
15.517398;1.1881633667534361;0.9257342738200358;0.7792070920302286;0.4091913268491502;0.34448349813270407;10.001582395702156;0.8335115766222223;1.0447182244976752;0.6960496233624188;-0.3216700285628658;1.1974777025127552;0.766873424807554
15.527398;1.1881684524241636;0.9257333845556146;0.7792052712198662;0.40920765743877907;0.34449536371155703;10.001573708361441;0.833510201251242;1.0447210802697473;0.6960457372846354;-0.32168202838829585;1.1974859627103083;0.7668754938164649
15.537398;1.1881737237782055;0.9257307154412937;0.7792017988019313;0.4092257426160186;0.3445086456926017;10.001564892630183;0.8335088484568051;1.0447239621012356;0.6960428806776584;-0.32169302820610707;1.1974941329229034;0.7668780336629203
15.547398;1.188178618323604;0.9257293935330441;0.7791996722515477;0.4092433669899513;0.34452164303723837;10.001555958535377;0.8335075151497684;1.0447268621085337;0.6960390544803188;-0.32170502801609235;1.1975022168572063;0.7668800698646266
15.557398;1.188183416895453;0.925728039742521;0.7791975428174093;0.40926100482396727;0.3445346743060853;10.001546900437113;0.8335061987589973;1.044729771315097;0.6960362599281539;-0.32171602781849173;1.1975102172028853;0.7668825800667143
15.567398;1.188188400242939;0.9257269129127951;0.7791954399864652;0.4092782338856816;0.34454730312404624;10.001537692172437;0.8335048971692998;1.0447326799098113;0.6960324982324102;-0.32172802761394964;1.197518135790893;0.7668845881485372
15.577398;1.1881930064794788;0.9257254976281486;0.7791932928414015;0.40929589883169604;0.3445604035293701;10.001528300931147;0.8335036087601565;1.044735579038623;0.6960297700151485;-0.3217390274032435;1.1975259735570358;0.7668870694408143
15.587398;1.1881975151271338;0.925724054576136;0.7791911307139181;0.4093135769552722;0.344573538461961;10.001518707515157;0.8335023323969618;1.0447384625792453;0.6960260749965399;-0.32175102718718385;1.1975337304054783;0.766889045836012
15.597398;1.188202205387965;0.9257228450580703;0.779188983267824;0.4093308452983167;0.34458627046617124;10.001508909307622;0.833501067056362;1.0447413266900742;0.6960234120769662;-0.3217620269666589;1.1975414059297687;0.7668914914971346
15.607398;1.1882065137928237;0.9257213553094885;0.7791867806825424;0.40934854814224464;0.34459947264074947;10.001498904042464;0.8334998117819347;1.0447441680933955;0.6960207795003949;-0.321773026742539;1.1975490003434264;0.766893916047852
15.617398;1.1882107181163308;0.9257189494016013;0.779183799227228;0.40936462568380677;0.34461132903226277;10.001488679160683;0.833498566572962;1.0447469830891087;0.696017175195056;-0.3217850265155558;1.1975565144296674;0.76689582904838
15.627398;1.1882150970024772;0.925717310880988;0.7791812678978646;0.4093831973252448;0.3446252249166405;10.001478217126868;0.8334973330893971;1.0447497672122439;0.6960145975045569;-0.3217960262863063;1.1975639484970941;0.7668982044966014
15.637398;1.1882190889400277;0.9257161408880985;0.7791792985065529;0.4093996696637283;0.34463745577254845;10.00146749769209;0.833496114222328;1.0447525152874089;0.6960110456812642;-0.32180702605523237;1.197571301635483;0.7668996448356661
15.647398;1.1882229752685771;0.9257145894275527;0.7791769861358945;0.4094174216471553;0.34465078333857796;10.001456488644344;0.8334949134170894;1.0447552219778506;0.6960085197808261;-0.321819025822437;1.1975785722208896;0.7669023831953095
15.657398;1.1882270378285709;0.9257132874333456;0.7791746721746462;0.4094347649136179;0.34466370357559273;10.00144513948876;0.8334937341502243;1.0447578822183;0.6960050204802224;-0.3218300255874467;1.1975847586169441;0.7669037629419927
15.667398;1.188230717011365;0.9257120915740942;0.7791725982648778;0.40945127893584005;0.3446760235815038;10.00143338765249;0.8334925791472765;1.044760491368891;0.6960025489065111;-0.3218410253491877;1.197591859391114;0.766906017505482
15.677398;1.1882342947493572;0.9257105231474676;0.7791701713972303;0.40946907728734094;0.34468943920548245;10.001421171621226;0.8334914500488095;1.0447630455102626;0.6959991063698231;-0.3218520251063486;1.197598874383401;0.7669073302451227
15.687398;1.1882380520449378;0.9257079483203544;0.7791666679259831;0.4094861021350351;0.3447021352489834;10.001408436369704;0.8334903481393142;1.0447655415841877;0.6959966944621174;-0.32186302485794877;1.1976058061720045;0.7669095151093911
15.697398;1.1882414267979726;0.9257067595495734;0.7791644644402754;0.4095026739036855;0.34471454279802627;10.00139512713546;0.8334892752085263;1.0447679768387201;0.6959943153647885;-0.32187402460366094;1.197612659829616;0.7669116632210108
15.707398;1.1882446972342862;0.9257052103496051;0.7791619034729239;0.40952053542875494;0.34472804600761053;10.001381191523617;0.8334882335861835;1.044770347856425;0.6959909715424892;-0.3218850243437757;1.1976194415179515;0.766912866310628
15.717398;1.1882481404875287;0.9257039310855112;0.7791593300688446;0.40953799850287337;0.3447411409191887;10.001366594855252;0.8334872254991186;1.0447726499896066;0.6959886650377043;-0.32189702407900933;1.1976251571575076;0.7669153593742312
15.727398;1.188251191192994;0.9257027771785842;0.7791569902386202;0.40955464190040886;0.34475363399525194;10.001351322759147;0.8334862523997859;1.044774878020307;0.6959863973124627;-0.3219080238102197;1.1976318114418305;0.766917395351844
15.737398;1.1882534461440997;0.9257006805719461;0.7791542467077802;0.40957204328831714;0.3447669665238894;10.001335366800204;0.8334853148742449;1.0447770280267332;0.6959831696427509;-0.32191902353818547;1.1976384083555023;0.7669184866010871
15.747398;1.1882562602213655;0.925699556394676;0.7791518206224325;0.40958873899241166;0.3447795092907127;10.00131871548903;0.8334844130584793;1.044779098971276;0.6959809832138546;-0.3219300232636517;1.1976439530558578;0.7669204486239405
15.757398;1.188258952463356;0.9256971823282795;0.7791482864669391;0.4096050913830267;0.3447917612972762;10.001301353340159;0.8334835467826616;1.0447810927904397;0.6959788387551373;-0.3219410229875401;1.197650452446068;0.7669223738692401
15.767398;1.1882618038426633;0.9256959816447424;0.7791454995476962;0.409622685273336;0.3448049727793875;10.00128325946872;0.8334827154091352;1.0447830136556664;0.695975736330181;-0.32195202271098805;1.1976569134158235;0.7669233545775235
15.777398;1.1882642558815326;0.9256949129968626;0.7791429520124183;0.4096394594649734;0.3448175708823527;10.001264410414805;0.8334819179167912;1.0447848669610236;0.695973675534059;-0.3219620224352084;1.1976633415374769;0.7669247857877111
15.787398;1.1882656338165691;0.9256930201287353;0.7791402859155088;0.4096561437681302;0.3448303674791544;10.001244786590142;0.8334811531546684;1.0447866574373676;0.6959716558640817;-0.3219730221615315;1.1976687423649117;0.7669265994046818
15.797398;1.1882681423754886;0.9256918810269393;0.7791373876080855;0.4096738050069477;0.3448436228619889;10.001224374204039;0.8334804201959006;1.044788387459123;0.6959686767498084;-0.3219840218914492;1.1976751233426532;0.7669274685822056
15.807398;1.188270263651307;0.9256908787954236;0.7791347350935336;0.4096906391137496;0.3448562609914331;10.001203165839389;0.8334797187198713;1.0447900574353386;0.6959667371260183;-0.32199502162636384;1.1976814936643323;0.7669292102241182
15.817398;1.1882722801382037;0.925689905559202;0.7791320531088364;0.4097074879251562;0.3448689099403841;10.001181164747173;0.8334790489998792;1.0447916675120708;0.6959648350165984;-0.32200602136738377;1.1976868625069057;0.7669309194309198
15.827398;1.1882735140330796;0.9256867422612028;0.7791279199280393;0.4097247101250773;0.3448820698433715;10.001158386750225;0.8334784116310129;1.0447932188396658;0.695961967434868;-0.32201702111537334;1.1976932377815324;0.7669316921734063
15.837398;1.1882753251033584;0.9256858421322104;0.7791251940884896;0.4097415788120793;0.34489473587779046;10.001134854188251;0.8334778071601998;1.0447947140645848;0.6959601305998454;-0.32202702087118196;1.197698626077697;0.7669329281773102
15.847398;1.1882773155743638;0.9256848733122096;0.7791221753457349;0.4097592968609142;0.3449080379878302;10.00111058882324;0.8334772355969365;1.0447961573349818;0.6959583201117006;-0.32203802063596576;1.1977050327298133;0.7669345650812106
15.857398;1.1882779650360615;0.9256835910406612;0.7791196552445706;0.40977479214102003;0.34491983440778756;10.001085613671243;0.8334766963689746;1.044797553986488;0.6959565309309093;-0.3220490204112815;1.1977114617356381;0.7669361880073892
15.867398;1.188279473857705;0.9256828357265907;0.7791168979027875;0.4097916654139554;0.3449325199500308;10.001059963177955;0.8334761886962522;1.0447989100558066;0.6959537572221497;-0.32205902019885013;1.1977169160233716;0.7669364734146421
15.877398;1.1882811630487637;0.9256820252201498;0.7791138578510987;0.4098093791450639;0.3449458423463985;10.001033690051806;0.8334757118199402;1.044800231790801;0.6959519920185644;-0.32207002000034396;1.1977233975654227;0.7669380795907964
15.887398;1.1882815125031483;0.925680915047529;0.7791113250039171;0.4098248626087465;0.3449576610264098;10.001006860264798;0.833475265259509;1.0448015251864027;0.6959502272643036;-0.32208101981729587;1.1977289068663377;0.7669396820011755
15.897398;1.188282723550107;0.9256803455946556;0.7791085613135087;0.40984171822694343;0.3449703705784386;10.000979544957252;0.8334748491435747;1.0448027957133157;0.6959484545668987;-0.32209101965084536;1.197735442653668;0.7669408631091871
15.907398;1.188283158078601;0.925677622099191;0.7791043700853327;0.4098589264607136;0.3449835895849562;10.000951819980191;0.8334744643475331;1.0448040484077514;0.6959456659225373;-0.32210201950147105;1.197741003354127;0.7669415571462214
15.917398;1.1882841756532445;0.9256775667088153;0.7791019146343747;0.4098744950994595;0.3449952474139091;10.00092376659846;0.8334741123556502;1.044805287623121;0.6959438539830058;-0.32211201936912265;1.1977475898235133;0.7669427397225437
15.927398;1.1882853789328178;0.9256771049898092;0.7790988633715148;0.4098921629390456;0.345008606982332;10.000895465064433;0.8334737947391452;1.0448065159514346;0.6959420121558485;-0.32212301925354364;1.1977532064228056;0.7669443426199809
15.937398;1.1882852492660343;0.9256763615376284;0.7790963119651472;0.4099075922215519;0.3450204595515896;10.000866987465965;0.8334735128121263;1.044807733639878;0.6959401344375538;-0.32213301915442116;1.197759859540207;0.7669455236252253
15.947398;1.188285989758319;0.9256761756110025;0.7790935175171547;0.4099243855148644;0.34503319882773664;10.00083839764508;0.8334732678957508;1.0448089395111602;0.6959382148878626;-0.32214401907132506;1.1977655549723796;0.7669471202609808
15.957398;1.1882859643995494;0.9256754897449797;0.7790906590617663;0.40994062637363127;0.345045688553559;10.000809754372609;0.8334730612702438;1.0448101321536662;0.6959352474256236;-0.3221540190035149;1.1977722957799584;0.7669473825185636
15.967398;1.1882865352984444;0.9256754808693947;0.7790878321542598;0.40995738401341475;0.3450584347029042;10.000781114790792;0.8334728936056802;1.0448113103679812;0.6959332262047861;-0.32216501894986566;1.1977780820374855;0.7669489631112107
15.977398;1.1882863485806145;0.9256749765580591;0.7790849395433438;0.4099735867936864;0.34507093032352915;10.000752541226564;0.8334727647788112;1.0448124734436826;0.6959311459776544;-0.322175018909014;1.1977839122017415;0.7669501114212673
15.987398;1.18828677025066;0.925673881245892;0.7790810124704006;0.4099899338275858;0.3450833696383376;10.000724104688887;0.8334726739304029;1.0448136211727972;0.6959290022392282;-0.3221860188794652;1.1977907841533084;0.7669516646742778
15.997398;1.1882861715288773;0.9256736634192207;0.7790783669209075;0.4100052497045786;0.3450952398915215;10.000695882714343;0.8334726195653035;1.0448147530746574;0.6959267915112526;-0.3221960188596141;1.1977966955686723;0.766952780252872
16.007398;1.188286764977673;0.9256742559490703;0.7790755106023021;0.41002150042685737;0.34510755686757844;10.000667962663858;0.8334726004050531;1.0448158679520203;0.6959245118286639;-0.32220601884782885;1.1978036449693108;0.7669538766067092
16.017398;1.1882860827098394;0.9256738180713033;0.7790725288579436;0.4100380381225934;0.34512049553672824;10.000640442981648;0.8334726164951133;1.0448169643371072;0.6959211628216077;-0.32221701884250176;1.197809632910587;0.7669544647674569
16.027398;1.188286618136789;0.9256745471749217;0.7790696533208002;0.4100542425983128;0.3451328130663864;10.000613421008742;0.8334726693368478;1.0448180405157583;0.6959187449769695;-0.32222701884208355;1.1978156618571802;0.7669555169576314
16.037398;1.1882859030340842;0.925674602687726;0.7790669693736648;0.41006946650594855;0.3451446851827026;10.00058698068165;0.8334727612167924;1.0448190939541488;0.6959162587592385;-0.3222370188451722;1.1978227348843349;0.766956542827927
16.047398;1.18828518996056;0.9256747113553311;0.7790642815109357;0.41008466770568786;0.34515655811603774;10.000561189908574;0.8334728941915761;1.0448201210945096;0.6959137042738999;-0.32224701885045187;1.1978288541872193;0.7669575388413953
16.057398;1.1882857305838033;0.9256756011277569;0.7790613941148853;0.4101008047626512;0.3451688785527545;10.000536103027393;0.8334730689188385;1.044821117890235;0.695911081243266;-0.3222580188565469;1.1978350203572132;0.7669589215319572
16.067398;1.1882850538534857;0.9256741679324536;0.7790573258914809;0.41011686149507637;0.3451815119064157;10.000511764154258;0.8334732841661154;1.044822080934402;0.6959083891266794;-0.322268018862112;1.1978422324681604;0.7669598466426759
16.077398;1.1882856479735213;0.9256751483752038;0.7790544412522521;0.41013296028668994;0.345193840807699;10.0004882068673;0.8334735373171749;1.0448230079307181;0.69590562749713;-0.3222780188660743;1.1978484883329004;0.7669607301542581
16.087398;1.1882850379527392;0.9256754385669417;0.779051759365866;0.4101480843071809;0.34520573096401874;10.000465451490745;0.8334738252302014;1.0448238967316568;0.6959027963704564;-0.3222880188677089;1.1978547846685608;0.7669615674243424
16.097398;1.1882844698960395;0.9256757665540567;0.7790490850772163;0.4101631913710533;0.3452176291322689;10.00044350616983;0.8334741449485278;1.0448247446231829;0.6958998961055938;-0.32229801886648657;1.1978611169067497;0.7669623537711934
16.107398;1.1882851914022086;0.925676859957765;0.7790462227660329;0.41017923910621873;0.34522998128313565;10.00042236895186;0.8334744940644958;1.0448255490481728;0.6958959272137798;-0.3223080188618827;1.197868478909833;0.7669621774588836
16.117398;1.1882847304382342;0.9256772515645623;0.779043568665032;0.41019431289649677;0.34524189634946595;10.000402027287608;0.8334748706735612;1.0448263085010179;0.6958928906602043;-0.322318018853341;1.1978748637375003;0.7669628493920845
16.127398;1.1882846171198442;0.9256775570575672;0.7790406475834474;0.4102102147041487;0.345254447916993;10.00038246042176;0.8334752730605689;1.0448270223454317;0.6958897882772805;-0.32232801884043055;1.1978812652975452;0.7669634588202818
16.137398;1.188285259663861;0.9256788440616905;0.7790380987170794;0.4102253678877723;0.3452661920458413;10.000363647159272;0.8334756993658886;1.0448276898503628;0.6958866224986283;-0.3223380188230456;1.1978876791824433;0.766964003298959
16.147398;1.1882850283991173;0.9256780416812594;0.7790344123385099;0.4102400204641043;0.34527781230216276;10.000345571566157;0.8334761474567752;1.0448283092924078;0.6958833957521184;-0.32234801880143243;1.1978941018630456;0.7669644817669665
16.157398;1.1882851731279003;0.9256787861913397;0.7790318335556917;0.4102546030928639;0.34528930884774445;10.000328220742645;0.8334766147734445;1.044828877754525;0.6958801103368396;-0.32235801877593606;1.1979015292836093;0.7669648947083427
16.167398;1.1882851420437508;0.9256792955489753;0.7790292279586913;0.41026959129229923;0.34530124235417675;10.000311580725572;0.83347709767844;1.0448293919423426;0.69587676872138;-0.3223680187466244;1.1979079567833588;0.7669652437585194
16.177398;1.1882864657326757;0.9256805591402937;0.7790264283771784;0.41028552089339854;0.3453136186837543;10.00029563734111;0.8334775910015809;1.0448298493440529;0.6958733737252801;-0.32237801871314303;1.1979143805907297;0.7669655309643953
16.187398;1.1882866743703988;0.9256811142092758;0.779023826786531;0.41030047839595213;0.3453255450031303;10.000280378920175;0.83347808874269;1.0448302483320322;0.6958699283021029;-0.32238801867487576;1.1979207988229947;0.766965758510464
16.197398;1.1882872994675509;0.9256815796822585;0.779020944430292;0.41031626717705605;0.345338094132986;10.00026579932483;0.8334785854726122;1.0448305875320758;0.6958664353062276;-0.3223980186311062;1.1979272105304906;0.7669659288278852
16.207398;1.1882877885547776;0.9256825507602043;0.779018649862941;0.4103299314018217;0.3453489397418351;10.00025190289743;0.8334790775926797;1.0448308660895935;0.6958628975830737;-0.3224080185810323;1.1979336140733405;0.7669660441897271
16.217398;1.1882893881558725;0.9256840163247914;0.7790161229899143;0.41034496343269716;0.34536065920423387;10.000238705629878;0.8334795636988672;1.0448310842921555;0.6958593176639669;-0.3224170185238152;1.1979410069557719;0.7669656859584304
16.227398;1.1882904638621192;0.92568327506981;0.7790121680266662;0.4103603445573542;0.3453728706224495;10.000226228425738;0.833480043798016;1.0448312432115512;0.6958556969544342;-0.3224270184586831;1.1979473866805423;0.7669656967744549
16.237398;1.188291418390441;0.9256843008949602;0.7790098690892061;0.4103739731153574;0.3453836880935747;10.00021448783564;0.8334805185004606;1.0448313441540487;0.6958520356034846;-0.3224370183849085;1.1979537509061153;0.766965658536368
16.247398;1.1882928153044243;0.9256848586372168;0.7790069772515447;0.410389704647477;0.3453961913197839;10.000203489976828;0.8334809888696155;1.044831388832453;0.6958483333896213;-0.32244701830166483;1.1979600973366251;0.7669655739018792
16.257398;1.1882940953277765;0.9256855435851342;0.7790043604177533;0.4104045850399321;0.3454080555270999;10.000193232320887;0.8334814559363607;1.0448313797189555;0.6958445906457208;-0.32245601820785824;1.1979664240911017;0.7669650252450039
16.267398;1.188295820980812;0.9256864983552817;0.7790017704817368;0.4104190383029573;0.34541947276616974;10.000183713769824;0.8334819194148554;1.044831319897284;0.695840808424107;-0.3224660181021297;1.1979727293828497;0.7669648564928756
16.277398;1.188297432683334;0.9256872059886329;0.7789991399980206;0.41043391194600715;0.3454313176463758;10.000174942088664;0.8334823770646941;1.0448312127117074;0.6958369881856712;-0.3224760179831552;1.1979790103089718;0.7669646504123986
16.287398;1.1883001712694887;0.9256891355994387;0.7789968924889353;0.4104476307074031;0.3454419023910685;10.000166930052083;0.8334828258502678;1.0448310619502612;0.6958331316242103;-0.3224850178498268;1.197985262223408;0.7669639898928685
16.297398;1.18830239654944;0.9256897400922052;0.7789939606010623;0.41046334981925925;0.34545435685859194;10.00015968907154;0.8334832637718508;1.044830872292585;0.69583024047386;-0.3224950177011151;1.197991479259654;0.7669646263307277
16.307398;1.1883045058635529;0.9256895584665222;0.7789905390472174;0.41047659002547704;0.3454647940258135;10.000153233891755;0.8334836904719697;1.0448306490327242;0.6958263162201416;-0.3225050175359944;1.1979976553884488;0.7669643270800732
16.317398;1.188307059575202;0.9256901535191203;0.7789875783022884;0.41049231754105103;0.3454772281762286;10.000147590694874;0.8334841062562823;1.0448303969387538;0.6958223602125865;-0.3225140173535537;1.1980037852153353;0.7669635808980296
16.327398;1.188309497173686;0.9256912197862814;0.7789851929138853;0.4105059395230667;0.3454879557402777;10.000142790276708;0.8334845108550482;1.0448301194304943;0.6958183739678055;-0.3225240171531789;1.198009864065827;0.766963231002911
16.337398;1.1883123801059277;0.9256921555308166;0.7789825143424396;0.410520414130133;0.34549930099685505;10.000138851350084;0.8334849032562981;1.0448298187587028;0.6958143590730101;-0.32253301693468395;1.1980158872271707;0.7669624387018055
16.347398;1.188315147774169;0.925692810507107;0.778979790946882;0.4105353214348891;0.3455110716444239;10.000135771208868;0.8334852821448153;1.0448294964883784;0.6958103169099702;-0.32254301669833957;1.198021849142274;0.7669620475681089
16.357398;1.1883180806446805;0.9256938046276945;0.7789773687031621;0.41054897288630093;0.34552176330609585;10.000133526750242;0.8334856457593186;1.0448291541126897;0.6958062487085465;-0.32255201644490644;1.198027743699071;0.7669612191099865
16.367398;1.1883214583557808;0.9256946455470731;0.7789746580196558;0.4105634817763435;0.3455330709760257;10.000132084098027;0.8334859915637497;1.0448287939443517;0.6958021558694757;-0.3225620161756046;1.198033564898677;0.7669607975826205
16.377398;1.1883247186124932;0.9256951801784989;0.7789719056286596;0.41057842711696046;0.3455448021488143;10.000131413511415;0.8334863167544172;1.0448284197815383;0.6957980400710743;-0.3225710158919215;1.1980393067755524;0.7669599457097269
16.387398;1.188328421220575;0.9256959147251947;0.7789691758523092;0.410592963377606;0.345556081377861;10.000131499250688;0.8334866193459173;1.044828036903755;0.6957939031999368;-0.32258101559535585;1.1980449636869817;0.7669595097525879
16.397398;1.1883320046690031;0.9256954317046105;0.7789656468680355;0.4106062983148793;0.3455664045197443;10.000132341077247;0.8334868986815378;1.044827651232913;0.6957907476933444;-0.3225900152873674;1.1980495318218387;0.7669595614543141
16.407398;1.1883360296464702;0.925696035950668;0.7789628909115812;0.41062086136948833;0.345577652488616;10.000133950508994;0.8334871548997874;1.0448272683100572;0.6957865771564112;-0.32259901496969173;1.198055009930506;0.7669587118217198
16.417398;1.1883399353364565;0.9256966848032394;0.7789603964110131;0.4106345929480795;0.3455882551516496;10.000136341728867;0.8334873881484458;1.0448268934112017;0.6957823963735021;-0.3226090146446009;1.198060398024621;0.7669582918544114
16.427398;1.1883442837762215;0.9256967812181892;0.7789572897244569;0.41065045008027073;0.3456005370689697;10.000139521075994;0.8334875984576667;1.0448265328082382;0.6957782105380078;-0.3226180143146965;1.1980656958645655;0.7669574625388287
16.437398;1.1883485167904335;0.9256972932987583;0.7789547480192078;0.410664209700151;0.34561110634463177;10.000143484099528;0.8334877860806559;1.044826194273674;0.6957740246095528;-0.3226270139824692;1.198070902643337;0.7669566472284748
16.447398;1.1883531988796654;0.9256976263856879;0.7789518971643596;0.4106788300944896;0.34562228694011676;10.000148221088267;0.833487951492783;1.0448258859424222;0.695769843505219;-0.32263701365003056;1.1980760173593765;0.7669562699796952
16.457398;1.188357771784523;0.9256980100066381;0.7789492919036314;0.4106926243709418;0.34563282016360164;10.000153721910026;0.8334880950269506;1.04482561506417;0.6957666726664583;-0.32264601331906967;1.1980810392271328;0.766956400264537
16.467398;1.188362516904599;0.9256983342116512;0.7789466508501722;0.4107064393556926;0.34564333503075195;10.000159976157525;0.8334882165812231;1.0448253876079643;0.6957625182437865;-0.3226550129909573;1.1980849673406848;0.7669556478837771
16.477398;1.188366755013052;0.9256963774154439;0.77894254525293;0.41072063782559737;0.34565433271009705;10.000166971748412;0.8334883154957269;1.0448252082270897;0.6957583867340467;-0.3226640126670133;1.198089799098988;0.7669549236062937
16.487398;1.1883718452767738;0.9256965952206885;0.7789398281029809;0.4107344992510021;0.3456648101743949;10.000174696533222;0.8334883907797348;1.0448250804825026;0.695754284163221;-0.32267401234870385;1.1980945292795309;0.7669546521196493
16.497398;1.1883773886822135;0.9256966550297202;0.7789367918321207;0.41074922982329465;0.34567589716016367;10.000183145443325;0.8334884416323788;1.0448250072972585;0.6957502152800042;-0.3226830120375704;1.1980991516605806;0.7669539958003025
16.507398;1.1883828229079219;0.9256967901498372;0.7789339946358766;0.4107631401974376;0.3456863347830756;10.000192321870857;0.8334884676164493;1.0448249913836818;0.6957471834795953;-0.3226920117352059;1.1981036615326066;0.7669542853406949
16.517398;1.1883887055700377;0.925696780364138;0.7789308795460508;0.41077791870407476;0.3456973804249841;10.000202225526479;0.8334884683771779;1.0448250354980202;0.6957431914869452;-0.3227010114433465;1.1981070566128278;0.7669537082949688
16.527398;1.188394470757277;0.92569722817606;0.7789283191799383;0.41079060781883925;0.3457067084140535;10.000212841773884;0.8334884437214629;1.0448251421298864;0.6957392422271809;-0.3227100111637762;1.1981113362428846;0.766953173961684
16.537398;1.1883997131001782;0.9256963250712147;0.7789250532769783;0.4108053176205834;0.3457178926673568;10.000224143775934;0.8334883942278716;1.0448253128243836;0.6957353393375397;-0.3227190108980925;1.1981155003781034;0.7669526853272587
16.547398;1.1884057842482867;0.9256963581513316;0.7789221166414959;0.4108193173605999;0.345728240145584;10.00023609957192;0.8334883214852924;1.0448255477389667;0.6957314872147393;-0.32272801064755335;1.1981185495897808;0.7669522457890136
16.557398;1.188412277861809;0.9256962551266331;0.7789188697477384;0.4108341814539636;0.3457391923931578;10.000248673931958;0.8334882276268942;1.044825845423032;0.6957286906345582;-0.3227370104130739;1.1981224855343386;0.7669527656634753
16.567398;1.1884186265156595;0.9256949736382578;0.7789148043286165;0.4108478486997084;0.34574917936265265;10.000261827777155;0.8334881145795003;1.0448262031552689;0.6957249538295213;-0.3227460101952974;1.1981263107125206;0.7669524337046981
16.577398;1.1884253861498961;0.9256951908827148;0.7789118059532022;0.4108614798747928;0.3457590154268329;10.000275520839569;0.8334879835681722;1.04482661787078;0.6957212797326534;-0.32275500999460116;1.1981300276557274;0.7669521604720326
16.587398;1.1884310327628973;0.9256942801976711;0.7789086608460128;0.41087543639751606;0.34576944743099014;10.000289710808856;0.833487835409346;1.0448270868187035;0.6957176701063044;-0.32276400981112596;1.1981326387422464;0.7669519496711027
16.597398;1.1884380447803309;0.9256940742829841;0.7789052847131703;0.4108903664461969;0.34578029940759686;10.000304346402148;0.8334876711578062;1.0448276079809782;0.6957151261397205;-0.3227730096449977;1.1981361471533771;0.7669527119257982
16.607398;1.188444899762395;0.9256943274047527;0.7789024660310817;0.4109031996740038;0.3457894306952573;10.000319365981607;0.8334874922633994;1.0448281805689494;0.6957116490540717;-0.32278200949653435;1.1981395577310807;0.7669526359341574
16.617398;1.188451876654543;0.9256941888294651;0.7788993027919017;0.4109173155578208;0.345799603501868;10.00033470629534;0.8334873002224762;1.0448288050920378;0.6957082403660925;-0.32279100936622873;1.1981418767491048;0.7669526311503432
16.627398;1.1884582947292892;0.9256930754774985;0.7788957463004282;0.4109321775676393;0.3458105641918951;10.000350311744388;0.833487095809656;1.0448294827373987;0.6957059016889866;-0.3228000092546859;1.1981451113533252;0.766953606199785
16.637398;1.1884655118748222;0.9256932798387449;0.7788928308326623;0.4109450561263408;0.34581962090731627;10.000366135173257;0.8334868781455868;1.0448302146737365;0.6957026344876137;-0.3228090091626607;1.1981472695275028;0.7669537476746516
16.647398;1.188473128183724;0.9256929971178623;0.7788892953408724;0.41096006251142636;0.34583034918161876;10.00038213209741;0.8334866444013417;1.0448310018497218;0.6956994398438535;-0.3228180090911549;1.19815036040219;0.766953963299785
16.657398;1.1884796218802456;0.9256910902796754;0.7788851772391858;0.41097248922551277;0.345839231212477;10.000398257723207;0.8334863905170591;1.0448318449237024;0.6956973181854932;-0.3228270090413537;1.1981533938812392;0.766955160621243
16.667398;1.1884874724738697;0.9256908223926711;0.778881596215239;0.4109875286727896;0.3458499151673754;10.00041446860496;0.8334861125269342;1.0448327440466012;0.6956942692388105;-0.3228350090141744;1.1981553790826713;0.7669551045665434
16.677398;1.188495158810937;0.9256910544159282;0.7788785918739484;0.41100047281618096;0.3458588834749982;10.000430720490368;0.8334858076197735;1.044833698847006;0.6956912919206979;-0.3228440090097819;1.1981583231158062;0.7669555440091851
16.687398;1.188502282214286;0.9256899790877188;0.778874907134264;0.41101543258852535;0.34586971179568354;10.000446958970299;0.8334854742753348;1.0448347083126475;0.6956883839299732;-0.3228530090276077;1.1981602315865987;0.7669560581410989
16.697398;1.1885102016785627;0.9256902585014348;0.778871892946533;0.4110284112842932;0.34587864168306276;10.00046310786092;0.8334851119298129;1.044835770336961;0.6956865416902468;-0.3228620090667747;1.1981631094685141;0.7669575542236574
16.707398;1.1885175570024946;0.925689241388118;0.7788682099294774;0.4110434069189732;0.3458894314678706;10.00047906214391;0.8334847208819498;1.044836881627261;0.6956837606207065;-0.32287000912648384;1.1981649608583644;0.7669577973157521
16.717398;1.1885257044181632;0.9256895903901345;0.7788652080884164;0.4110564230814831;0.3458983224418031;10.0004946908313;0.8334843022654631;1.0448380377868711;0.6956820349869698;-0.3228790092060726;1.198167788774833;0.7669594438834131
16.727398;1.1885342412557223;0.9256898688771455;0.7788619400988642;0.4110703034766801;0.3459078231180984;10.000509847935199;0.8334838579915594;1.0448392332258236;0.6956793575760976;-0.32288800930480116;1.1981705960380582;0.7669602593102084
16.737398;1.1885416428124358;0.9256890939170136;0.7788585752415105;0.41108451312180994;0.3459179262875672;10.000524385238123;0.8334833907673765;1.0448404614855462;0.695676719711067;-0.32289700942162985;1.1981723861671962;0.7669611509475971
16.747398;1.1885503852688775;0.9256882040675857;0.7788542773583653;0.4110980626425631;0.34592707829607316;10.000538160987762;0.833482903951161;1.0448417157503476;0.6956751116813547;-0.322905009555138;1.1981751633526456;0.7669626046442353
16.757398;1.188557981695186;0.9256879049761699;0.7788512647987266;0.411111043561156;0.3459360788209627;10.000551039565853;0.8334824013858039;1.0448429890936073;0.6956725236219032;-0.32291400970369377;1.1981769319553024;0.7669636471034484
16.767398;1.188566902650794;0.9256883927513194;0.7788480758113738;0.41112500122542456;0.34594550713435074;10.000562886354002;0.8334818873416799;1.0448442745059825;0.6956699466774057;-0.32292200986580305;1.1981786962862997;0.7669643401936722
16.777398;1.1885756143003852;0.9256886810496909;0.7788448755391626;0.41113939909413605;0.34595535555173723;10.000573570648184;0.8334813663154026;1.0448455646340487;0.6956683740408082;-0.3229310100402764;1.1981814603664953;0.7669664279252556
16.787398;1.1885837034915956;0.9256884399430271;0.7788416463324813;0.4111532754521081;0.345964932387765;10.000582982005916;0.833480842736182;1.044846852092931;0.6956658013793564;-0.3229390102260877;1.198183227561954;0.7669672484870671
16.797398;1.1885925156654369;0.9256892178727195;0.7788387987844466;0.4111664345608368;0.34597367855017175;10.0005910479554;0.8334803206787991;1.0448481308789939;0.6956642265357698;-0.32294801042220694;1.1981860010973107;0.7669694531498775
16.807398;1.188600679463728;0.9256891011269682;0.7788356119155522;0.4111803373858484;0.3459832191797616;10.000597736092955;0.8334798037199899;1.0448493973305388;0.6956616487050519;-0.3229570106276;1.1981877850434803;0.7669708027747743
16.817398;1.1886095427499617;0.9256900081546481;0.7788328090129002;0.4111935218210405;0.3459919285726023;10.000603041434442;0.8334792950656467;1.044850649919785;0.6956590673775881;-0.32296501084126655;1.1981905843516654;0.7669717798117154
16.827398;1.1886177367079904;0.9256900225086053;0.7788296692315735;0.41120744910233353;0.34600143205795675;10.000606972936616;0.8334787975182798;1.0448518888549205;0.6956574816316153;-0.3229740110621614;1.1981924041669398;0.7669741301932971
16.837398;1.1886266118259066;0.9256906884798712;0.7788266038766939;0.4112219243730735;0.3460111714103015;10.000609545166613;0.8334783130964749;1.0448531153005252;0.6956548899453816;-0.32298201128899895;1.1981952498192512;0.7669751942744352
16.847398;1.1886348019020112;0.9256895594679974;0.7788224475188865;0.41123550274055787;0.3460203283787784;10.000610772888404;0.8334778427923886;1.0448543297472357;0.6956532902896995;-0.32299001151999956;1.1981971274045211;0.7669772034974195
16.857398;1.188642699039829;0.9256898700055242;0.7788196608504027;0.41124861636626103;0.34602915217310565;10.000610667058181;0.8334773867465546;1.0448555309529604;0.6956506806725345;-0.322999011752734;1.1981990430904685;0.7669787616393134
16.867398;1.1886518164842108;0.9256909676744525;0.7788166975312136;0.41126269753603295;0.346038406682393;10.00060923134937;0.8334769445776299;1.0448567162826157;0.6956490598629032;-0.3230070119842425;1.1982020012197054;0.7669808381368841
16.877398;1.1886596659716724;0.9256913893448594;0.7788139496758607;0.4112758296802824;0.34604720305499276;10.000606458074502;0.8334765155347693;1.0448578819119023;0.6956464276855538;-0.3230160122114509;1.1982040034747876;0.7669824601561283
16.887398;1.1886687201109063;0.925692595244918;0.778811017728029;0.4112899298744341;0.34605643350902887;10.000602326282221;0.833476098645036;1.0448590225390986;0.6956437848814891;-0.32302401243165885;1.198206049611048;0.7669836919855235
16.897398;1.188676490519871;0.9256931227843612;0.7788082933923095;0.41130308223324125;0.34606520932112184;10.000596810469359;0.8334756932058077;1.0448601320132256;0.6956421324825443;-0.3230320126427452;1.1982091386830709;0.7669858615666013
16.907398;1.1886854508770224;0.9256948031703587;0.7788056890278684;0.4113159366094246;0.3460733557882414;10.00058989795587;0.8334752992512224;1.044861204188372;0.6956394710131519;-0.32304101284306747;1.1982112701581575;0.766987575935397
16.917398;1.1886931148975628;0.9256954339140485;0.7788029738187624;0.4113291120439807;0.3460821168460619;10.000581592777202;0.8334749174672172;1.0448622325665582;0.695637800484381;-0.32304901303123756;1.198213444097106;0.7669898059142152
16.927398;1.1887009983675045;0.9256960022714424;0.7787999783545277;0.41134314362193375;0.34609150123978216;10.000571898910591;0.8334745491006705;1.0448632096013386;0.6956351212082391;-0.3230570132059248;1.198216659875936;0.7669911572390903
16.937398;1.188709495919065;0.9256963128400404;0.7787962726285481;0.4113560856074984;0.34609975692013367;10.000560809959985;0.833474196274898;1.0448641270392978;0.6956334342742986;-0.32306501336587795;1.1982189148496711;0.7669934425549103
16.947398;1.1887172436845401;0.9256969838049072;0.7787932637164952;0.4113701401318496;0.3461091330987244;10.000548321192136;0.8334738617401506;1.0448649769003717;0.6956307410908202;-0.32307401351001497;1.1982212049847918;0.7669952687530658
16.957398;1.1887246358177312;0.9256978179593339;0.7787905226836226;0.411383361553853;0.3461178779167763;10.000534441567657;0.8334735477755935;1.0448657516509918;0.6956290424679666;-0.32308201363733585;1.1982245273526004;0.766997607729694
16.967398;1.1887331889940345;0.9256997991049432;0.7787878813367555;0.4113962846083459;0.3461260006409147;10.000519187825532;0.833473255554777;1.0448664438451365;0.6956263378746435;-0.3230900137468177;1.1982268815102226;0.7669990678090413
16.977398;1.1887407005172055;0.9257006064908823;0.7787848302829549;0.41141037147345844;0.3461353751847535;10.000502573867001;0.8334729855956757;1.0448670467217887;0.6956246254252714;-0.3230980138375191;1.1982292681627065;0.7670014644955963
16.987398;1.188747848602592;0.9257015628773562;0.7787820391312757;0.4114236225338265;0.3461441250988235;10.000484609102962;0.8334727385935954;1.0448675551312807;0.6956219025899244;-0.32310601390889737;1.1982316877903179;0.7670029858722658
16.997398;1.1887561534089328;0.9257032784827771;0.778779027075568;0.4114378397114606;0.346153326874475;10.000465303078357;0.8334725158102457;1.044867965200122;0.6956201669191329;-0.3231140139610417;1.198235141280944;0.7670054475780103
17.007398;1.188763134196268;0.9257046557058101;0.7787764980483998;0.41144983731697926;0.3461610252512338;10.000444671079057;0.8334723187393873;1.0448682732272387;0.695617416327953;-0.3231230139945086;1.1982376311923455;0.7670074581125972
17.017398;1.1887703112802266;0.9257055643560786;0.7787733488274364;0.4114639529326293;0.3461704282904365;10.000422740362552;0.8334721486626758;1.044868475643262;0.6956156490302853;-0.32313101400992256;1.1982401617380327;0.7670099889675726
17.027398;1.1887780837773323;0.9257074409335119;0.7787705294475181;0.41147734268710584;0.34617902862941663;10.00039955455083;0.833472006819507;1.0448685702530773;0.6956128634509727;-0.3231390140077724;1.1982427373801483;0.767011646404722
17.037398;1.1887850940332183;0.9257074648338484;0.7787665606565123;0.4114898291021047;0.3461870740130994;10.000375168977646;0.8334718951688742;1.0448685568161922;0.6956110582786148;-0.3231470139884789;1.1982453618915923;0.7670142418453216
17.047398;1.1887917441052185;0.9257084975736771;0.7787635919564928;0.4115031128260393;0.34619588012984914;10.000349641166958;0.8334718170579566;1.044868436222692;0.6956092326266253;-0.323155013952547;1.1982490389914788;0.7670168655888469
17.057398;1.1887985980332367;0.9257097788400891;0.778760620675135;0.41151597701210735;0.346204261276113;10.000323031023258;0.8334717770538881;1.0448682097135789;0.6956063863604877;-0.32316301390065466;1.198251773296217;0.767018608269137
17.067398;1.1888060578528095;0.9257116365954845;0.7787576654908231;0.4115293820759235;0.34621291053069514;10.000295409400314;0.8334717802551448;1.044867878570216;0.6956045204209106;-0.323171013833582;1.1982545702178176;0.7670212817464023
17.077398;1.1888127666299106;0.9257128922341582;0.7787546284276362;0.4115422541290682;0.3462213212897616;10.000266859518808;0.8334718316046765;1.0448674436913044;0.6956016368442839;-0.32317901375208047;1.19825743539372;0.7670230710046946
17.087398;1.1888191249019153;0.925713876868752;0.7787515287825179;0.4115555549139114;0.34623018677485784;10.000237466305958;0.8334719352085687;1.0448669056735096;0.6955997387170332;-0.3231870136568395;1.1982603746867018;0.7670257894686966
17.097398;1.188825694503975;0.9257151025428577;0.7787484318871014;0.4115684399387851;0.3462386331281968;10.000207304024364;0.8334720942035194;1.0448662659358634;0.6955968302511598;-0.3231950135484949;1.198263394018611;0.7670276234107741
17.107398;1.1888319155856213;0.9257160561159917;0.7787452748677953;0.41158175796773355;0.34624753724585017;10.000176435600487;0.8334723110720673;1.0448655278377037;0.6955949165516704;-0.3232030134276145;1.1982664986311027;0.7670303864372348
17.117398;1.1888393088958624;0.9257180944796275;0.7787422040218996;0.4115947788723098;0.3462558411178185;10.000144921708046;0.8334725875051243;1.0448646964068729;0.6955930028729281;-0.3232110132947068;1.1982706928824511;0.7670331706854681
17.127398;1.188845393116916;0.9257190161637698;0.7787389933184864;0.411608123197429;0.34626478799868365;10.000112824107484;0.8334729242330503;1.0448637771410234;0.695590093824117;-0.3232180131502733;1.1982739809307803;0.7670346462249306
17.137398;1.188851687099835;0.9257189106103931;0.7787347231858884;0.41162068974493693;0.3462730072572369;10.000080204570025;0.8334733214797821;1.044862775733037;0.6955881930747347;-0.32322601299485915;1.198277367661167;0.7670374680098679
17.147398;1.1888579078214034;0.9257200571476892;0.7787314962938826;0.41163364325876217;0.34628155929515064;10.0000471313231;0.8334737793016133;1.0448616986856907;0.6955853036926994;-0.32323401282902536;1.1982808587020868;0.7670393999539575
17.157398;1.1888637715987918;0.9257209318548838;0.7787282154642786;0.41164703725293134;0.34629056967060345;10.00001368468469;0.833474297377413;1.0448605532466655;0.6955834287763523;-0.32324201265310604;1.1982844591109745;0.7670422556670913
17.167398;1.1888698353494422;0.9257220474034238;0.7787249451250141;0.4116600257090734;0.346299161749981;9.999979952376933;0.8334748748514439;1.0448593466980605;0.6955815717991978;-0.3232500124668109;1.1982881724053984;0.767045129030724
17.177398;1.1888755342738346;0.9257232607349318;0.7787219327395136;0.41167218759292795;0.34630714286896364;9.999946021429327;0.8334755102030098;1.0448580859485865;0.6955787363514178;-0.32325801226924844;1.1982920009657716;0.7670471142487153
17.187398;1.1888823848174688;0.9257248150368388;0.7787183884989003;0.4116865935555506;0.3463166518532526;9.999911973188105;0.8334762009959823;1.0448567775169857;0.6955769256491235;-0.32326501205957386;1.1982959462325156;0.7670496037512903
17.197398;1.1888879023819412;0.9257259861697861;0.7787153308379762;0.4116987896039408;0.34632466372255954;9.99987788363163;0.8334769441593601;1.0448554275909943;0.6955751422672701;-0.323273011837456;1.19830000818322;0.7670525323386455
17.207398;1.1888936035132376;0.9257270171455045;0.7787119707496853;0.4117118457729789;0.34633331761482766;9.999843826967743;0.8334777366652129;1.0448540418631587;0.6955723879232082;-0.32328101160284595;1.1983041858723316;0.7670545694338469
17.217398;1.1888989235152478;0.9257281337791837;0.7787088684113042;0.41172407213134754;0.3463413549419912;9.999809879664893;0.8334785758842789;1.044852625247526;0.6955706631922188;-0.32328901135557003;1.1983084788394545;0.7670575259195953
17.227398;1.188904418792232;0.9257291046047863;0.7787054656763303;0.41173715701083674;0.3463500327017532;9.999776123493694;0.8334794597115122;1.044851181797284;0.6955689676958063;-0.32329601109536454;1.1983128875301068;0.7670600703687986
17.237398;1.1889095237735183;0.9257285153059274;0.77870094437041;0.4117503078346267;0.34635884787902066;9.999742642567089;0.8334803867003128;1.044849714506687;0.6955663010746568;-0.32330401082225724;1.1983174126861749;0.7670621354132439
17.247398;1.18891479468449;0.925729409261301;0.7786975012623879;0.4117634173956135;0.34636754708591594;9.999709514371895;0.8334813561546927;1.0448482249910904;0.6955646639644899;-0.3233120105367649;1.1983220548985831;0.7670651091505366
17.257398;1.1889199487746716;0.9257302591018767;0.7786940383024589;0.41177653771436895;0.34637625525756327;9.999676802412036;0.8334823679520847;1.0448467136927064;0.6955630581038561;-0.32331901023974363;1.1983268146110682;0.7670676588512727
17.267398;1.1889247053975314;0.9257311772140734;0.7786908362960416;0.4117888234944495;0.3463843420212747;9.999644555520936;0.8334834220204714;1.0448451806655268;0.6955604859466564;-0.32332700993211466;1.1983316915082352;0.7670697163280554
17.277398;1.188929625618836;0.9257319336091437;0.7786873376700886;0.4118019630762862;0.34639306349273724;9.999612810214902;0.8334845178693114;1.0448436265440428;0.695558950364344;-0.32333400961462094;1.1983366831017217;0.7670722478584071
17.287398;1.1889341490409537;0.9257327541353364;0.7786841044010742;0.4118142662755933;0.34640116093661605;9.999581590300176;0.8334856543745317;1.044842052920911;0.6955574543807147;-0.3233420092877966;1.1983417839226935;0.7670751858304733
17.297398;1.1889388370659992;0.9257334078086981;0.7786805805841103;0.4118274210241015;0.346409890572661;9.999550906917504;0.833486829874538;1.044840461736189;0.6955550010130375;-0.323350008952221;1.19834698588224;0.7670771987012348
17.307398;1.188943130764329;0.9257341216654442;0.7786773294209481;0.41183973695729076;0.3464179933043243;9.999520762383034;0.8334880425510794;1.0448388549235375;0.6955535931173034;-0.3233570086087703;1.1983522794157935;0.7670796758085608
17.317398;1.1889475928510376;0.9257346670603451;0.778673794820457;0.41185290179303624;0.34642672513748196;9.999491154897049;0.8334892908249373;1.04483723471218;0.6955522329413639;-0.32336500825864056;1.1983576549704775;0.7670825512559146
17.327398;1.1889516640283218;0.9257352725836562;0.7786705389178776;0.4118652250235587;0.3464348274244673;9.99946208366176;0.8334905737619123;1.0448356034618107;0.6955499217462916;-0.32337200790322207;1.1983631037215459;0.7670840735556153
17.337398;1.1889559056191452;0.92573570933641;0.7786670045520584;0.4118783947249637;0.34644355686124045;9.999433551585696;0.8334918913362717;1.044833963101097;0.6955486598998054;-0.32338000754412094;1.198368617228164;0.7670868984480501
17.347398;1.1889600373115248;0.9257348219106631;0.7786624067980323;0.4118911953368556;0.3464519725402016;9.999405561359312;0.8334932442946268;1.0448323148717842;0.6955474469095428;-0.3233870071833694;1.1983731872782863;0.7670892751743698
17.357398;1.1889637781839262;0.9257352572574731;0.7786591604148844;0.4119035221424858;0.34646006808218827;9.99937811022762;0.8334946338786583;1.0448306593288519;0.6955462810464635;-0.32339500682340794;1.1983788062168728;0.7670920463898263
17.367398;1.1889676882650568;0.9257355153367873;0.7786556419397208;0.41191669298328876;0.3464687889978333;9.999351191616718;0.8334960612704081;1.044828996173139;0.6955441594864314;-0.32340200646676964;1.1983844673236819;0.7670934617644564
