time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.377398;1.1889712068656877;0.9257361919725016;0.778652725746017;0.41192774960943473;0.3464758108474798;9.99932480541202;0.8334975267378416;1.0448273239681152;0.6955430789880667;-0.3234090061158445;1.1983901654374187;0.7670957557990485
17.387398;1.1889748953099069;0.9257363157571746;0.7786492331185028;0.41194091577859265;0.34648452379066735;9.999298970511429;0.8334990294721044;1.0448256403482568;0.6955420358854439;-0.3234170057727932;1.198395897541877;0.7670984419353742
17.397398;1.1889781939820125;0.925736483986877;0.778646038661413;0.4119532331268128;0.3464926032237806;9.999273727211738;0.83350056792935;1.0448239430487007;0.6955410256610465;-0.3234240054393798;1.1984016626637186;0.7671006748219087
17.407398;1.1889816646359463;0.9257364668766053;0.7786425859301519;0.4119663891560683;0.3465013058627719;9.999249124772682;0.8335021397453031;1.0448222312067184;0.6955390430463322;-0.32343200511676207;1.1984074612237396;0.7671023886376231
17.417398;1.188985028392527;0.9257363776591857;0.7786391568666394;0.41197953748818106;0.34651000229181467;9.999225207203377;0.833503741831908;1.044820505700404;0.6955380826814327;-0.32343900480564003;1.1984122943711224;0.7671045512240003
17.427398;1.1889870477255176;0.9257358559741083;0.7786362626346821;0.41199044958313746;0.34651718030680945;9.999202011369729;0.8335053710838982;1.0448187683963908;0.6955371400459094;-0.32344600450677047;1.198418163306941;0.7671066752544244
17.437398;1.1889902080685875;0.9257356230352484;0.7786328858567617;0.4120035777977763;0.346525862824124;9.99917957584032;0.8335070246796241;1.0448170214800931;0.6955362119622363;-0.32345400422125686;1.1984240687866166;0.7671091802769622
17.447398;1.188992996349803;0.92573543665748;0.7786298177550003;0.4120158496508095;0.3465339092233426;9.999157949989627;0.8335086997229065;1.044815267708534;0.6955342961274565;-0.3234610039502608;1.1984300113060065;0.7671103142939877
17.457398;1.1889959828035235;0.9257341754011308;0.7786257451874706;0.4120273150014897;0.3465411990719243;9.99913719757428;0.8335103933603224;1.044813511291441;0.6955333902918152;-0.3234680036943963;1.1984359911238565;0.7671123113739533
17.467398;1.1889986184308428;0.9257338693439069;0.7786227382976919;0.4120395602260562;0.3465492316067633;9.99911739372911;0.8335121032317084;1.044811757949759;0.6955324919531618;-0.32347500345334623;1.19844100742882;0.7671142648891576
17.477398;1.1890014769588462;0.925733398800354;0.7786194810140883;0.4120526352436278;0.3465578869189921;9.999098612763575;0.8335138270892466;1.0448100137572773;0.6955315987785113;-0.3234830032260204;1.1984470580187463;0.7671165975541427
17.487398;1.1890042908072809;0.9257332559697203;0.7786165623942982;0.4120644264650371;0.34656547028150186;9.99908091218246;0.8335155620711088;1.0448082842356106;0.6955307094875173;-0.3234900030111316;1.1984531402445118;0.7671184666290182
17.497398;1.1890058304074638;0.925731978137354;0.7786135560357221;0.41207650980188437;0.34657367004582124;9.999064323337082;0.8335173046783726;1.044806574403134;0.6955288247449917;-0.3234970028077804;1.1984592518286787;0.7671193863194465
17.507398;1.1890085844140295;0.9257314036476111;0.7786103765501948;0.41208953422667255;0.3465823100276869;9.999048849822453;0.8335190512049199;1.0448048890200285;0.6955279473601462;-0.32350400261552753;1.198465390456724;0.7671211677415155
17.517398;1.1890110386162962;0.9257312945111048;0.7786078130317564;0.41210042721158674;0.34658924980224426;9.999034471234141;0.8335207980725209;1.0448032327016246;0.6955270811511953;-0.3235120024338666;1.1984705529212436;0.7671233227138692
17.527398;1.1890137585788019;0.9257306886967699;0.7786046826325514;0.4121134126429738;0.3465978793856029;9.999021151277399;0.8335225420998197;1.0448016105657745;0.6955262292381095;-0.3235190022618388;1.1984767349744152;0.76712500403509
17.537398;1.1890161874752667;0.9257305623913459;0.7786021680639722;0.41212426402926156;0.3466048075140948;9.99900884943492;0.833524280704691;1.0448000289540926;0.6955253934140031;-0.3235260020981872;1.1984829317554417;0.7671266296960728
17.547398;1.189017929062091;0.9257291066889034;0.7785990056949414;0.4121370906188596;0.34661360744261244;9.998997532537757;0.8335260118377789;1.044798494911452;0.6955235746850608;-0.32353300194159346;1.1984881381407366;0.7671272891462678
17.557398;1.1890206259471772;0.925728868728101;0.7785962627813593;0.41214873945427155;0.34662114957298296;9.998987179501746;0.8335277338290304;1.0447970153210626;0.6955227735239378;-0.3235400017908361;1.1984943494273097;0.7671287913929324
17.567398;1.1890230414590202;0.9257271117235701;0.7785924493723623;0.41216041601912473;0.3466288103002221;9.998977779531508;0.8335294456290429;1.0447955970653027;0.6955219894900059;-0.32354700164501193;1.1985005627500114;0.7671302253789023
17.577398;1.1890257402894153;0.9257268849455865;0.7785897634850033;0.4121720128257537;0.3466363370254869;9.99896933450082;0.8335311471585034;1.0447942472692198;0.6955212212817656;-0.32355400150372393;1.1985057775384798;0.7671315881046196
17.587398;1.189027206821127;0.9257259362400477;0.7785873068699052;0.4121826231877677;0.3466434117710192;9.998961866715469;0.8335328390205662;1.0447929726926972;0.6955204671417075;-0.32356100136703764;1.1985119938187303;0.7671328783549005
17.597398;1.1890299271575133;0.9257253570012313;0.7785843728472187;0.41219543284389876;0.34665199201374036;9.998955416080133;0.833534521711916;1.0447917789854813;0.695519724824769;-0.32356800123510443;1.1985182105781829;0.7671340961762336
17.607398;1.1890326668821458;0.9257251588399575;0.7785817824373614;0.4122069466565008;0.3466595002807239;9.998950027214978;0.8335361950273038;1.0447906705604677;0.695518991555451;-0.3235750011078707;1.1985234261470163;0.7671352421812355
17.617398;1.1890341908548363;0.9257238720866134;0.7785791105179856;0.412218741606145;0.34666762536313805;9.99894574061464;0.8335378580849843;1.0447896509223824;0.6955172643367913;-0.3235820009852357;1.198529639298127;0.7671354103317719
17.627398;1.1890369836578603;0.9257236983633492;0.7785765841494028;0.4122301995041374;0.3466751246547233;9.99894258429764;0.8335395095200112;1.0447887229259836;0.6955165400536806;-0.3235890008671464;1.198535849659176;0.767136414732748
17.637398;1.1890395289404792;0.9257236531756295;0.7785743720198984;0.4122407840490902;0.3466819906451694;9.99894056580798;0.8335411469411351;1.0447878888981408;0.6955158152683217;-0.32359600075333006;1.19854105744311;0.7671373500512044
17.647398;1.1890423924230078;0.9257231384631166;0.7785716058259834;0.41225345164468563;0.346690546201597;9.998939674455485;0.8335427663619243;1.044787151031057;0.6955150863473615;-0.32360300064318137;1.19854726256182;0.7671382178062692
17.657398;1.189044340269667;0.92572216586956;0.7785691090760168;0.4122647067100871;0.34669821200129597;9.998939890620276;0.8335443630773594;1.0447865121008733;0.6955143498477332;-0.32361000053611644;1.1985534641553304;0.7671390188178119
17.667398;1.1890470196334786;0.925722170392319;0.778567015007206;0.41227520189614253;0.34670505804003837;9.998941192501052;0.8335459332373053;1.0447859758652898;0.6955136024700204;-0.3236170004320024;1.1985586615421682;0.7671397528973661
17.677398;1.1890500397051795;0.9257208130512996;0.7785636156434969;0.41228614175650863;0.34671221309119843;9.998943557887163;0.8335474742981701;1.0447855464478204;0.6955128409358596;-0.32362400033126404;1.198564855108513;0.7671404190764207
17.687398;1.1890518882285916;0.9257196482651087;0.7785612100113;0.41229773148522747;0.34672029221306805;9.998946964055603;0.8335489842004343;1.0447852272176799;0.6955120622799718;-0.32363100023480196;1.1985700457235269;0.7671410158939804
17.697398;1.1890550520034509;0.9257196129740347;0.7785589563674145;0.4123089832861443;0.34672774013421825;9.99895138600746;0.8335504605864755;1.0447850205406568;0.6955112642222984;-0.3236380001438211;1.1985762336141395;0.7671415418619439
17.707398;1.1890570544099652;0.9257188810807229;0.7785569376136212;0.41231924705396356;0.34673473251520076;9.998956794601616;0.8335519010417206;1.0447849284637174;0.6955094452255077;-0.32364500005937324;1.1985824175966635;0.7671410895428658
17.717398;1.1890603779751374;0.9257189154843103;0.77855475546606;0.41233044089429105;0.3467421589208275;9.998963156978112;0.8335533038491407;1.0447849530854225;0.695508603720295;-0.3236519999818332;1.1985875943676394;0.7671414724732664
17.727398;1.1890637847781516;0.9257189879665016;0.778552606713717;0.4123416050631967;0.3467495738702953;9.998970432812587;0.8335546684000094;1.0447850960608804;0.6955077368407346;-0.32365799991081756;1.198593758043374;0.7671413635290217
17.737398;1.1890660377203868;0.9257183694912657;0.7785506885687941;0.4123517793893287;0.34675653188602346;9.998978569042514;0.833555995194256;1.0447853577292106;0.6955068399595741;-0.323664999845583;1.198598900820268;0.7671416093034163
17.747398;1.1890696199284208;0.9257185206265771;0.778548604071316;0.41236288103172236;0.34676392255389443;9.998987505625022;0.833557285485449;1.0447857367276336;0.6955059073807238;-0.3236719997854818;1.1986050145594003;0.7671417916384509
17.757398;1.18907233217486;0.9257174977948264;0.7785461584783786;0.412375103203821;0.3467725503683696;9.998997186146951;0.833558540747495;1.0447862308261806;0.6955049335493446;-0.323678999730001;1.19861009179906;0.767141915037352
17.767398;1.1890758130239036;0.9257178472318356;0.7785444188685446;0.41238529383625605;0.3467792860852267;9.999007560434329;0.8335597619963196;1.0447868379059764;0.6955039138682724;-0.32368499967844444;1.198616125633383;0.7671415626354842
17.777398;1.1890796615184973;0.9257181273317439;0.778542432902207;0.41239629526211696;0.3467866367880321;9.999018585564922;0.8335609488957949;1.044787555206851;0.6955028445132159;-0.32369199962983153;1.1986211096489632;0.767141583641152
17.787398;1.1890823560255144;0.9257177256480748;0.7785406796118063;0.4124063038473336;0.3467935288181642;9.99903023275948;0.8335620996024048;1.0447883781677674;0.6955017217100307;-0.3236989995831481;1.1986270384067241;0.7671415609362922
17.797398;1.189086376208479;0.925716836396742;0.7785376970188084;0.4124168681976195;0.34680054111379166;9.99904249115663;0.8335632117404417;1.0447893012206027;0.6955005414608247;-0.3237059995374669;1.1986319077478567;0.7671414991093854
17.807398;1.1890895214190687;0.9257164229184124;0.7785357362533142;0.412427655297089;0.3468080354580686;9.99905536016696;0.8335642832231108;1.0447903196519543;0.6954992998185691;-0.3237119994917006;1.1986377146304414;0.7671409812459464
17.817398;1.1890934312521437;0.9257170210634559;0.7785341763699328;0.41243767971639467;0.3468147055696257;9.99906883160431;0.83356531214635;1.0447914305649437;0.6954979932463095;-0.3237189994442986;1.1986424566666678;0.7671408573668604
17.827398;1.189096747276264;0.925716711285748;0.7785322963273852;0.4124484004342098;0.3468221769647909;9.999082870746875;0.8335662962731836;1.0447926324011507;0.6954966191623047;-0.32372599939325986;1.1986481318046023;0.7671407125252604
17.837398;1.1891008300595203;0.9257177803846197;0.7785311333106457;0.4124570881555023;0.3468277605502913;9.999097414202335;0.833567232780606;1.044793923544632;0.6954951763714599;-0.32373199933643065;1.1986527381254375;0.7671401325462485
17.847398;1.189104321579727;0.9257175659116352;0.7785293423945863;0.41246773689646954;0.34683521539974216;9.999112389759148;0.8335681182896181;1.0447953012265756;0.6954936646208288;-0.3237389992718651;1.198658273391498;0.7671399692181976
17.857398;1.1891088626247766;0.9257182372477424;0.7785276785552192;0.4124784615216989;0.34684248083207153;9.999127739375002;0.8335689488305731;1.0447967615998779;0.6954920838629556;-0.3237459991980395;1.1986627348404422;0.7671398072313944
17.867398;1.1891122538959216;0.9257182153432775;0.7785262568560167;0.41248818624358297;0.34684929691205335;9.999143428238218;0.8335697197728014;1.0447983004737909;0.6954904342883332;-0.32375199911385083;1.1986681196865305;0.7671392301528516
17.877398;1.1891169751886987;0.9257189563608317;0.7785246788943623;0.41249882802237636;0.34685655552804356;9.999159442307398;0.8335704259657163;1.0447999136748793;0.6954887169932269;-0.3237589990185948;1.1986724258380173;0.7671390867787361
17.887398;1.1891205433511194;0.9257189982555636;0.7785233401359233;0.41250846659904405;0.3468633684858501;9.999175780813141;0.8335710620370507;1.0448015967734334;0.6954869345435062;-0.3237649989120723;1.1986766523636823;0.7671385363913052
17.897398;1.1891254339777297;0.9257197982954188;0.7785218438991889;0.4125190187861549;0.3468706276887003;9.999192445459144;0.8335716224690252;1.04480334501642;0.6954850908213026;-0.3237719987947323;1.198681799907681;0.7671384249059126
17.907398;1.1891294408861313;0.9257201493758763;0.7785206182662716;0.4125281402452083;0.34687700676191363;9.999209435718585;0.8335721014600174;1.0448051540931709;0.695483190103936;-0.3237779986676458;1.1986858708639199;0.7671379088764072
17.917398;1.1891341966565863;0.9257198423120847;0.77851841727213;0.41253737984925853;0.34688333352894823;9.999226752678219;0.8335724931118217;1.0448070207563867;0.6954812358076803;-0.32378499853224524;1.198690868939745;0.7671378328471821
17.927398;1.1891383343025859;0.9257198589815764;0.7785169612041948;0.4125476675012252;0.34689079003883605;9.999244395004698;0.8335727922076314;1.044808942756392;0.69547922938411;-0.32379099838995934;1.1986947982200307;0.767137353027612
17.937398;1.1891434861248062;0.9257207282158817;0.7785156263546245;0.4125580161669092;0.34689807123196587;9.999262346240073;0.8335729951468558;1.0448109187582004;0.6954771701459993;-0.32379799824185884;1.1986986621685762;0.7671373141091633
17.947398;1.1891474464785197;0.9257212388150072;0.778514840587273;0.41256608202741085;0.34690385116396505;9.999280572688079;0.8335731001979477;1.0448129480901414;0.6954750563385926;-0.3238039980884763;1.1987034635969331;0.7671368727484481
17.957398;1.1891517325713257;0.9257212577635938;0.7785135034947742;0.41257620451736493;0.3469113387224213;9.999299032655593;0.8335731070409996;1.0448150301363248;0.6954728863026803;-0.3238109979299458;1.1987072054044074;0.7671368745827476
17.967398;1.1891567420599833;0.9257222215935216;0.7785125694658446;0.41258554121441005;0.3469180288616785;9.999317682116889;0.8335730162295575;1.044817163821448;0.6954706585361375;-0.3238169977662985;1.1987108906507855;0.767136476993181
17.977398;1.1891611138186737;0.9257225737573598;0.7785116271263101;0.4125942841066635;0.34692448141897897;9.999336470813166;0.8335728285751777;1.0448193473949525;0.695468371172533;-0.3238239975976351;1.1987155222399126;0.7671365255569541
17.987398;1.1891664850279522;0.9257233702534107;0.7785104976676007;0.4126043561290391;0.3469318366966083;9.99935533526659;0.8335725444073464;1.0448215783894865;0.6954660218836037;-0.32382999742416535;1.198719102884826;0.7671361767185461
17.997398;1.1891706531468857;0.9257234007754853;0.7785096078562372;0.4126134170062677;0.3469387692075834;9.999374202668372;0.8335721632746986;1.0448238535138632;0.6954636082876456;-0.3238359972462012;1.198722634675921;0.7671358522117975
18.007398;1.1891751360987086;0.9257236454082625;0.7785087879800106;0.4126220049559184;0.34694528793057844;9.99939300459324;0.8335716844863196;1.044826168719423;0.6954611287232958;-0.32384299706409087;1.1987271184890786;0.7671359721785768
18.017398;1.189180609918264;0.9257243190656383;0.7785077742269367;0.41263192910153595;0.34695271525603555;9.999411686162212;0.8335711077147002;1.0448285196230775;0.6954585829886082;-0.32384899687828095;1.1987305542774664;0.7671356890119426
18.027398;1.1891848692768556;0.9257245845071054;0.7785073034943554;0.41263958102112086;0.3469586569488868;9.999430209737229;0.8335704327996166;1.04483090188033;0.6954559723555206;-0.323855996689518;1.19873394216324;0.7671358433622639
18.037398;1.1891894283761903;0.9257230446732208;0.7785052058257077;0.4126489326808989;0.3469660079577281;9.99944855396655;0.8335696595316331;1.0448333113001766;0.6954532990901361;-0.32386199649880454;1.1987382834410507;0.7671355872589857
18.047398;1.1891946802625457;0.9257240486032057;0.7785048774691415;0.4126566153800001;0.34697181656951875;9.999466704696655;0.8335687882129114;1.0448357437455134;0.695450566138899;-0.3238679963071835;1.1987415805591286;0.767135339193998
18.057398;1.189199259505354;0.9257236677066036;0.7785039037884024;0.41266625588904104;0.3469795279941416;9.999484645927192;0.8335678202433904;1.0448381950338774;0.6954487771395719;-0.3238739961157922;1.1987448362018995;0.7671360014230328
18.067398;1.1892038397331397;0.9257232311998864;0.7785029563789725;0.41267585813335866;0.34698726375382993;9.999502360141001;0.8335667579117985;1.0448406610423053;0.6954459367488115;-0.32388099592608127;1.1987490526299494;0.7671361780339779
18.077398;1.189209093905455;0.9257240683050674;0.7785027067948204;0.41268342661283963;0.3469931460777232;9.999519833240557;0.833565603853295;1.0448431376155602;0.6954430508417335;-0.32388699573975016;1.1987522320176613;0.7671359254353075
18.087398;1.1892136553897725;0.9257238894796354;0.7785021186057448;0.41269169128877237;0.3469998667601463;9.999537052021777;0.833564361291448;1.044845620183447;0.6954401258222505;-0.32389299555842493;1.198755378026513;0.7671356600860857
18.097398;1.1892181977483558;0.9257232841408307;0.7785012419603221;0.41270119304008485;0.3470076816512009;9.99955399602172;0.8335630349660936;1.044848104018388;0.6954371672598346;-0.323899995383452;1.1987584972553682;0.7671357988372423
18.107398;1.1892233968922779;0.9257239531715834;0.7785010619021855;0.412708667986294;0.34701364654440303;9.99957063841288;0.8335616312694771;1.0448505849293106;0.6954341792848814;-0.32390599521588787;1.1987625980308538;0.7671354924320164
18.117398;1.1892278910510603;0.9257232386592905;0.7785002326897901;0.412718114037401;0.3470215191735463;9.999586953691068;0.8335601572009345;1.044853059066408;0.695431165312399;-0.3239119950566048;1.198765687657658;0.7671351587723237
18.127398;1.1892320771112088;0.9257229575417344;0.7785000205140411;0.4127254229229913;0.34702772634656176;9.99960291972216;0.833558619265282;1.0448555227546996;0.695428128902888;-0.32391799490642986;1.1987687718762015;0.7671347937813866
18.137398;1.189237472194669;0.9257233561909816;0.7784996368656875;0.4127336690670342;0.34703440839867294;9.999618516763888;0.8335570229341929;1.0448579735415167;0.6954250738893372;-0.3239239947661149;1.1987718561681502;0.7671343932074884
18.147398;1.1892418722013707;0.925722492530633;0.7784988883145808;0.4127430478923878;0.3470423701714061;9.999633726644735;0.8335553724634459;1.0448604108537418;0.6954220040669357;-0.32393099463610425;1.1987749457466779;0.7671343742162212
18.157398;1.189245952120853;0.9257220697090529;0.7784987613134593;0.4127502946607635;0.3470486655593476;9.999648528481;0.8335536708082295;1.0448628352933471;0.6954199230019916;-0.32393699451639624;1.1987790441438835;0.7671347925772543
18.167398;1.1892502670849603;0.925720223070637;0.7784973199191558;0.41275799754809356;0.34705530515152944;9.999662894531838;0.8335519197247908;1.0448652475220084;0.6954168341375859;-0.3239429944066742;1.1987821527262155;0.7671342508826904
18.177398;1.189255491409602;0.9257200828352513;0.7784967506034276;0.41276743667531574;0.34706316453835967;9.99967679103102;0.8335501203417329;1.0448676471741267;0.6954137408766157;-0.32394899430656554;1.1987852720339787;0.7671336487181988
18.187398;1.1892594205301548;0.925719552435283;0.7784967284440273;0.4127746316110848;0.3470695356933056;9.999690179963562;0.8335482738833465;1.0448700323915656;0.6954106464013389;-0.32395499421586094;1.198788403589776;0.7671329792363635
18.197398;1.1892635717995999;0.9257188818799688;0.778496464985819;0.4127826555607273;0.3470765564204597;9.999703016421666;0.8335463818242244;1.0448724009243904;0.6954075534275423;-0.32396099413464835;1.1987915506112874;0.7671322359460667
18.207398;1.1892676634110575;0.9257178214142014;0.7784959299350633;0.4127919330784252;0.3470846622248172;9.999715245357212;0.8335444452844022;1.0448747520643715;0.6954044641876492;-0.32396699406333834;1.198795717586606;0.7671314129188768
18.217398;1.1892714148737336;0.9257172316356537;0.7784960270379628;0.41279908405233173;0.34709108863694266;9.999726806083759;0.8335424641731655;1.0448770877148776;0.6954013808417162;-0.32397299400260476;1.1987989097515674;0.7671305046145436
18.227398;1.1892763470422547;0.9257173615479856;0.7784959672617432;0.4128071819489407;0.3470979730277327;9.99973764289475;0.8335404368229217;1.0448794118187008;0.6953993062508771;-0.32397899395334345;1.1988021332156926;0.767130412235451
18.237398;1.1892802605025625;0.9257166415302454;0.7784958682050268;0.41281515295002386;0.3471050516467605;9.999747712664815;0.833538360435235;1.0448817284902818;0.6953962443056523;-0.3239849939167438;1.1988053951117998;0.7671293180348658
18.247398;1.1892838362768758;0.9257160353638609;0.778496093020541;0.41282226785698245;0.34711151083098374;9.999756987581021;0.8335362320077633;1.0448840404477544;0.6953931992295014;-0.32399099389449143;1.1988087026574599;0.7671281240145491
18.257398;1.189287637297478;0.9257149465489951;0.7784957716395412;0.4128314839801115;0.3471196726580584;9.999765455656785;0.8335340491454856;1.0448863492248082;0.6953901746833271;-0.3239969938887703;1.1988120619578424;0.7671268264392955
18.267398;1.1892911067699972;0.9257143490561744;0.7784960897849899;0.41283857549312675;0.34712614589944535;9.999773117892127;0.8335318102663462;1.0448886563028739;0.6953871737947699;-0.32400299390173365;1.198815478075657;0.7671254228153652
18.277398;1.189295770070422;0.9257144900277896;0.778496260164226;0.4128466147896663;0.34713306983765346;9.999779984773305;0.8335295141225382;1.0448909635548704;0.6953852000019717;-0.32400899393493204;1.1988189558657751;0.7671248185386235
18.287398;1.1892994328691662;0.9257137987313331;0.7784964017838175;0.41285452747584295;0.3471401829373446;9.999786078210995;0.8335271593519279;1.0448932729407203;0.6953822573687676;-0.32401499398930234;1.1988235004787282;0.7671232008421224
18.297398;1.1893027799371405;0.9257119702473591;0.7784958125080864;0.4128612148528367;0.34714636270054605;9.999791435612268;0.8335247447892153;1.0448955858047526;0.6953793496209082;-0.32402099406553764;1.1988271171097842;0.7671214766024653
18.307398;1.189306375725459;0.9257113144394776;0.7784960682049065;0.41286910808144894;0.34715349000460594;9.999796110421856;0.8335222699703577;1.044897902019963;0.6953764787998183;-0.3240269941643647;1.1988308103976133;0.7671196462209439
18.317398;1.189309944162813;0.925710680881542;0.7784963863684095;0.4128769942247415;0.3471606268500859;9.999800169408005;0.8335197348456211;1.044900219716925;0.6953736448540346;-0.32403299428652116;1.1988345845978154;0.7671177103840565
18.327398;1.189313210240912;0.9257101863232693;0.7784970507692456;0.4128840308802353;0.34716714724075354;9.999803688735488;0.8335171390535988;1.0449025355432493;0.6953708463321189;-0.32403899443264467;1.1988384443339846;0.7671156701285863
18.337398;1.1893167405305902;0.9257096005060297;0.7784975034638433;0.41289190947973575;0.3471743109667418;9.999806752152478;0.8335144817816422;1.044904844764029;0.6953690809596312;-0.3240449946033839;1.1988423948837634;0.7671144327962235
18.347398;1.189320261344614;0.925709037004388;0.7784980266746762;0.41289978731798965;0.3471814926075998;9.999809448566173;0.8335117622802122;1.0449071418100526;0.6953663454788426;-0.32405099479958416;1.1988464420237739;0.7671121865283057
18.357398;1.1893244588433862;0.9257094533216425;0.7784989842650478;0.41290693593459016;0.3471878829514294;9.999811865720494;0.8335089803048108;1.0449094213125276;0.6953636354733936;-0.3240569950222517;1.1988505919374601;0.7671098393358056
18.367398;1.189327979736558;0.9257089280473115;0.7784996539833434;0.41291481441363626;0.34719510783075996;9.999814088561799;0.8335061361406588;1.044911677723447;0.6953609456497278;-0.3240619952724306;1.1988548512756223;0.767106971330334
18.377398;1.1893315103114028;0.9257084187969198;0.7785004007213459;0.4129226932384843;0.34720235693809526;9.999816201701572;0.8335032305251137;1.0449139037926078;0.6953592704623962;-0.32406799555118926;1.1988592269089269;0.7671053368514741
18.387398;1.1893347781400994;0.9257080381097705;0.778501508731862;0.4129297274350391;0.3472090029920618;9.99981828188815;0.8335002646550221;1.0449160903418633;0.6953566048058861;-0.32407399585956503;1.1988637252218615;0.7671027036075012
18.397398;1.1893383521227607;0.9257075534283272;0.7785024218891642;0.41293760555079423;0.3472163037012728;9.999820384781628;0.8334972400062141;1.044918227297232;0.6953539444852288;-0.3240799961984064;1.198868351725857;0.7670999803857621
18.407398;1.1893419601080668;0.9257070793750323;0.7785034250154671;0.41294548272055087;0.3472236314480489;9.999822541539476;0.8334941578520539;1.0449203045360156;0.6953512866105376;-0.32408599656825493;1.198873111210352;0.7670971691165949
18.417398;1.1893453290070546;0.9257067320948348;0.7785048036402656;0.41295251468097344;0.3472303585336759;9.999824766093372;0.8334910187629204;1.0449223122736928;0.6953496297770096;-0.3240919969693095;1.1988780079843468;0.7670951779005509
18.427398;1.1893490254383585;0.9257062828515603;0.7785060036273328;0.41296039142357926;0.3472377421067319;9.999827066459575;0.8334878222877172;1.0449242410444897;0.6953469734625832;-0.3240969974015239;1.1988830464073361;0.7670917732581598
18.437398;1.1893527751933186;0.9257045804043621;0.7785062463684361;0.41296789922469024;0.3472448422224843;9.999829451482787;0.8334845669305093;1.0449260818635335;0.6953443171273426;-0.3241029978648052;1.1988882314716423;0.7670887081885305
18.447398;1.1893563049142508;0.9257046490506612;0.7785082653786212;0.41297366642801014;0.3472505860924298;9.999831929056253;0.833481250356053;1.04492782748232;0.6953416596233606;-0.32410899835911583;1.1988935686948154;0.7670855616101268
18.457398;1.1893601828829907;0.9257042522599436;0.7785098200624861;0.41298154886522154;0.34725805186861475;9.99983450520492;0.8334778694808017;1.044929474277313;0.6953399989116421;-0.32411499888443895;1.198899063704833;0.7670832411986703
18.467398;1.1893641369353447;0.92570387862813;0.7785115120409465;0.4129894335281645;0.3472655442298204;9.999837183742143;0.8334744206223603;1.0449310231888358;0.6953373324333769;-0.32411999944066067;1.1989047219833209;0.7670795133103668
18.477398;1.189367894363751;0.9257036464707782;0.7785136321353053;0.4129964754608383;0.3472724347075903;9.999839956741807;0.8334709001442829;1.0449324785661027;0.6953346577556578;-0.32412600002750963;1.198910548331309;0.7670761311564508
18.487398;1.1893720228766145;0.9257033278146117;0.7785156299423706;0.41300436319462075;0.347279980155861;9.999842798822185;0.8334673054024903;1.0449338457518782;0.6953319727375044;-0.3241320006446874;1.1989165462795661;0.7670726740193059
18.497398;1.1893762502599445;0.9257034098216826;0.7785181062429909;0.413010983177978;0.3472864855699177;9.999845677045585;0.833463635425336;1.0449351294251368;0.6953302756231573;-0.3241370012920114;1.198922718036347;0.7670696272242025
18.507398;1.1893803054069076;0.9257032683853756;0.7785207264439692;0.4130180269612566;0.34729345549049273;9.999848558445109;0.8334598908796208;1.0449363330134034;0.6953275654607253;-0.3241430019694585;1.1989290642717259;0.7670660243678095
18.517398;1.1893847587492157;0.9257030440505231;0.7785232481030187;0.41302591488744056;0.3473010797848308;9.999851404937864;0.8334560731826828;1.0449374583140956;0.6953248422893962;-0.32414900267711494;1.1989355834549165;0.7670623504096293
18.527398;1.1893893406662097;0.9257028528938942;0.778525958076306;0.4130338022328012;0.34730873019339387;9.999854169883927;0.8334521830955472;1.0449385053252265;0.6953221066749606;-0.3241540034148875;1.1989422722733514;0.7670581840395709
18.537398;1.189393781895794;0.9257031817909261;0.7785294538009604;0.4130395759693421;0.34731471224591504;9.999856803413667;0.8334482197285987;1.0449394724289727;0.6953203592239311;-0.32416000418211605;1.1989491275202033;0.7670552784460581
18.547398;1.1893986536407424;0.9257030618017383;0.7785325562286599;0.41304746183119456;0.34732241655002405;9.999859259096816;0.8334441808325992;1.0449403568127138;0.6953176006622417;-0.3241650049775171;1.1989561475352881;0.7670509779995631
18.557398;1.1894036855725993;0.9257029807162418;0.7785358602022497;0.41305534681984063;0.34733014906468707;9.999861496708036;0.8334400638218719;1.044941155223237;0.6953148319496532;-0.3241710057995492;1.198963332342403;0.7670470359664475
18.567398;1.1894086071626955;0.9257034261140403;0.7785399601995845;0.41306111800345663;0.3473362160656942;9.999863480284052;0.8334358661758018;1.0449418645612936;0.6953130539271546;-0.3241770066468565;1.1989706834995004;0.7670439369097185
18.577398;1.189413989922799;0.9257021599109945;0.77854260893135;0.41306863113199066;0.3473436975369773;9.999865173773339;0.8334315852718786;1.0449424813567947;0.69531026659904;-0.3241820075184374;1.198977203902121;0.7670394448005776
18.587398;1.1894195654047943;0.9257025744420572;0.7785468449257104;0.41307524541204704;0.34735045611495335;9.999866540727474;0.8334272185577084;1.044943000658953;0.6953074681898431;-0.32418800841360274;1.1989848969058536;0.7670353087493083
18.597398;1.189425063059597;0.9257027736984482;0.7785512605068502;0.41308228259522317;0.3473576870927207;9.99986754801254;0.8334227639529237;1.044943416059717;0.6953056547925967;-0.3241930093320166;1.1989927650485668;0.767031586623467
18.607398;1.189431050063871;0.925702892791783;0.7785556059755702;0.41309016283478617;0.3473655826003519;9.999868166975022;0.8334182197567308;1.0449437205602268;0.6953028214244267;-0.3241990102737097;1.1990008093559548;0.7670273073366682
18.617398;1.1894372518791774;0.9257034121838458;0.7785604718052606;0.4130967723611575;0.34737244996155126;9.999868373071816;0.8334135839236598;1.0449439069174868;0.6952999634414274;-0.324204011238908;1.1990090293865288;0.7670225281163158
18.627398;1.189443394505121;0.9257037019001185;0.778565514670326;0.4131038021673415;0.34737979634662597;9.999868146688044;0.8334088534564574;1.044943968405015;0.6952980769562159;-0.32421001222795043;1.1990174235749773;0.7670189964084184
18.637398;1.189450045518463;0.9257042667981387;0.778570796382413;0.4131104026728784;0.34738674723164603;9.999867468807553;0.833404024609626;1.0449439003124654;0.6952951584922906;-0.3242150132413305;1.199025989748026;0.7670140504912231
18.647398;1.1894559724859843;0.9257036320116236;0.7785758940780245;0.41311814839851324;0.3473949925522571;9.99986631185233;0.8333990933303265;1.0449437000557131;0.695292204440123;-0.3242210142795953;1.1990337254492924;0.7670094380561983
18.657398;1.1894628223313897;0.9257043369245869;0.7785818772216611;0.41312388628200125;0.34740140550673737;9.99986463794207;0.8333940552879048;1.0449433657858542;0.6952902103622933;-0.3242260153433238;1.199042627874653;0.7670052156933715
18.667398;1.189470201701763;0.9257045601522292;0.7785874849897546;0.4131317247843213;0.347409560940597;9.999862403792093;0.833388906087884;1.044942895397704;0.6952871705262318;-0.3242320164333679;1.1990516939835234;0.7670004109100093
18.677398;1.1894778357044762;0.9257051526891258;0.7785936267886188;0.413138280924134;0.3474166989809119;9.999859562150922;0.8333836418381865;1.0449422862165143;0.6952840784190084;-0.3242370175508481;1.1990609211314005;0.7669950797722163
18.687398;1.1894854484402286;0.9257054857338073;0.7785999683047745;0.41314524558671273;0.34742432620687386;9.99985606416796;0.8333782593752849;1.0449415346750517;0.6952819279299235;-0.32424201869679375;1.1990703075230724;0.766990547347817
18.697398;1.1894936034891301;0.9257060647000837;0.7786065805052781;0.4131517696812304;0.34743156766865513;9.999851867708623;0.8333727561622664;1.044940636357269;0.695278713946019;-0.3242480198720662;1.1990798516969468;0.7669854211195419
18.707398;1.1895020234820994;0.9257062579746511;0.7786131311403964;0.41315954447679265;0.3474399298950402;9.999846942593825;0.8333671302097134;1.0449395874126721;0.6952754320611406;-0.3242530210776169;1.199088552088657;0.7669797604515238
18.717398;1.189509751821707;0.9257046841475797;0.778619104002054;0.4131655469373029;0.34744715352517014;9.999841265689481;0.8333613800019188;1.0449383863120174;0.6952730779149094;-0.3242590223146022;1.1990984077897655;0.7669753160574974
18.727398;1.189518432443236;0.9257053041310659;0.7786267732214818;0.4131711719966712;0.3474539344477391;9.999834812767334;0.8333555044681092;1.0449370337080508;0.6952696465394738;-0.3242640235843236;1.1991084190519339;0.7669694295102089
18.737398;1.1895276707485472;0.9257053927222527;0.7786341241944144;0.4131788916015625;0.3474624693518834;9.999827557614825;0.833349502902472;1.0449355311086006;0.6952661321372507;-0.324269024888144;1.199118586558518;0.7669634293508608
18.747398;1.189537191943095;0.9257057938117399;0.778642064421002;0.413185324904506;0.3474699976292649;9.999819476647616;0.8333433747122091;1.0449338802695585;0.6952635285275646;-0.3242750262273601;1.1991289107255023;0.7669586443092961
18.757398;1.189546721327715;0.9257058699384152;0.7786502556385357;0.413192165532346;0.3474780248655209;9.999810552703533;0.8333371192870344;1.044932082964355;0.6952598299044607;-0.3242800276030787;1.199138391526397;0.7669524161913375
18.767398;1.189556824833491;0.9257061182521003;0.7786587645351561;0.41319856737132565;0.3474856751646653;9.99980077785359;0.8333307358442489;1.0449301403163622;0.6952570312211438;-0.324285029016168;1.1991490286468158;0.7669469794259538
18.777398;1.1895662684778636;0.9257054275697372;0.7786674854504714;0.41320483995529983;0.34749357114963314;9.999790153502156;0.8333242231187662;1.0449280521567599;0.6952531280405607;-0.32429103046734264;1.1991598222028645;0.7669409426139516
18.787398;1.1895766992540524;0.9257055913539806;0.7786768713370512;0.41321036973967135;0.34750071904270435;9.99977868814622;0.8333175795442157;1.0449258172148623;0.6952491163500658;-0.32429603195752416;1.1991707735090373;0.7669343641170945
18.797398;1.1895877258803575;0.9257051533282936;0.7786859773819628;0.41321799841561774;0.3475096270477075;9.999766397275476;0.8333108035837989;1.0449234337383109;0.6952459925009044;-0.32430103348835954;1.1991808852446415;0.7669285692614227
18.807398;1.18959907713505;0.9257049588294172;0.7786957160678364;0.41322434436639544;0.347517535604347;9.999753302535678;0.8333038934770521;1.044920899377947;0.6952417529544158;-0.3243060350624586;1.1991921610994491;0.766921740659761
18.817398;1.189610482662065;0.9257047422146668;0.7787060665675319;0.41322983183467704;0.34752488536097365;9.999739425630525;0.8332968469351425;1.0449182105149988;0.6952383937319238;-0.32431203668319303;1.1992036047957444;0.7669161076158532
18.827398;1.1896215536044765;0.9257030468192626;0.7787160851140824;0.4132373036397701;0.3475341855586283;9.999724782573256;0.8332896611071131;1.0449153621458531;0.6952339100297864;-0.32431703835423753;1.1992152185606257;0.7669090057325236
18.837398;1.1896339406591798;0.9257024076468099;0.7787268477375009;0.41324361025150896;0.34754231102539307;9.999709385947018;0.8332823324852524;1.0449123486708665;0.695229296445967;-0.3243220400790667;1.1992260025840695;0.7669017576761907
18.847398;1.1896466948863307;0.9257016018388534;0.7787379684139869;0.4132499054453604;0.34755051536321746;9.999693251363842;0.8332748565154562;1.0449091646398119;0.6952255475184411;-0.32432704186067896;1.1992379562592275;0.7668952630642659
18.857398;1.1896595477865293;0.9257007392460608;0.7787497337500275;0.4132553451187153;0.3475581744371808;9.999676399739146;0.8332672272790147;1.044905804435951;0.6952206581876896;-0.32433204370160346;1.199250079551879;0.7668877017706901
18.867398;1.1896721128320207;0.9256974723349618;0.778760440818389;0.41326113293574196;0.34756642146409306;9.999658854342751;0.8332594382037365;1.0449022615925734;0.6952166239169102;-0.32433804560390755;1.1992613735259432;0.7668813005436957
18.877398;1.189686044589074;0.9256957707613801;0.7787723632981166;0.41326866491853154;0.34757595550537745;9.999640635319988;0.8332514834663088;1.044898528789565;0.6952114402220126;-0.3243430475691869;1.1992738404451306;0.7668733925411079
18.887398;1.1897001188423193;0.9256943772877253;0.7787852641345934;0.41327407498623403;0.3475838918919972;9.999621755299968;0.8332433584875847;1.044894598474383;0.6952071025383085;-0.32434804959873265;1.199286483616664;0.7668662042094713
18.897398;1.1897149114201122;0.9256926911960824;0.7787982801325628;0.413280322373785;0.347592558032113;9.999602221033735;0.8332350592464687;1.0448904634607095;0.6952016071571617;-0.32435305169374573;1.1992983075769503;0.7668579146973118
18.907398;1.1897291971414792;0.9256899839407149;0.7788116198696773;0.41328644891191196;0.3476015128047297;9.99958203812591;0.8332265817681435;1.044886116699268;0.6951959516452029;-0.32435805385537625;1.1993113186802558;0.7668494225655933
18.917398;1.1897446314807387;0.9256880601468684;0.7788257379630049;0.4132918431649528;0.34760976482736394;9.999561209891636;0.8332179224286625;1.0448815503355737;0.6951911336842321;-0.3243630560845997;1.1993245250063675;0.766841627150926
18.927398;1.1897608319191477;0.9256858436342676;0.778840002247366;0.4132980807578442;0.34761875750998966;9.999539732193503;0.8332090780950824;1.0448767547904396;0.6951851500464249;-0.32436905838208974;1.1993369357807393;0.7668331324389785
18.937398;1.1897765764058934;0.9256826045111001;0.77885462327414;0.41330420377616156;0.3476280493412583;9.999517593457377;0.8332000457001306;1.0448717184039318;0.6951799970730631;-0.3243740607482244;1.1993505612538982;0.7668248987457702
18.947398;1.1897935231898382;0.9256801462988871;0.7788700590388308;0.41330960119643817;0.3476366487245993;9.999494779996423;0.8331908221985085;1.0448664283548494;0.6951736715447878;-0.32437906318321363;1.1993644128871859;0.7668155293459795
18.957398;1.18981129056155;0.9256773922161743;0.7788856818443597;0.4133158489248835;0.3476459989349936;9.999471278313365;0.8331814051725561;1.0448608728448012;0.6951681707918289;-0.32438406568723993;1.1993775037859888;0.766806829221277
18.967398;1.1898286553795379;0.9256736131543739;0.7789017062839391;0.41332198869271974;0.3476556583372122;9.999447073206994;0.8331717931483379;1.0448550431793522;0.6951614924736641;-0.32438906826048675;1.1993918493979423;0.7667969781651591
18.977398;1.1898475549718284;0.9256704993883221;0.7789183120905727;0.41332825260480643;0.34766526338291065;9.99942214748155;0.8331619848772654;1.044848934380555;0.6951556344303144;-0.3243940709030177;1.1994064673746798;0.7667877801888927
18.987398;1.1898667679046946;0.9256673235881209;0.7789357137874273;0.4133336804561185;0.3476743724460732;9.999396481592663;0.8331519781958237;1.0448425440114795;0.6951485946566397;-0.3243990736146183;1.1994203760133477;0.7667774139644576
18.997398;1.1898859138255309;0.9256630115202283;0.7789532841400865;0.4133398448722532;0.3476844287716995;9.99937005380446;0.8331417699910474;1.0448358698623914;0.695142371682726;-0.3244040763948128;1.1994355926010414;0.7667676828573807
19.007398;1.1899066522844377;0.9256593697189942;0.7789714831523914;0.4133461310902038;0.34769444102042774;9.999342846325712;0.8331313575404086;1.0448289081355415;0.6951349651053991;-0.32440907924322554;1.1994501332266263;0.7667567653121954
19.017398;1.1899277641051382;0.9256556716471034;0.7789905251185567;0.4133515769337062;0.3477039682473499;9.999314852180571;0.8331207396041483;1.0448216532661903;0.6951273755153485;-0.3244140821600597;1.1994660142409852;0.7667455578585606
19.027398;1.1899488717028148;0.9256495756836731;0.7790087162414174;0.41335738304374026;0.34771414305522375;9.99928607410198;0.8331099162846047;1.0448140986277896;0.6951206038307451;-0.32441908514628653;1.199482254003894;0.7667349561786088
19.037398;1.1899716372487563;0.9256454262872092;0.7790286505140844;0.4133636736969938;0.34772459711478604;9.999256515262873;0.8330988881625457;1.0448062369999593;0.6951126508853369;-0.32442408820341184;1.1994978733008457;0.7667231368921988
19.047398;1.1899951224439846;0.9256411131007437;0.7790491963161075;0.41336996042805363;0.34773520664810575;9.999226169926427;0.8330876553575004;1.0447980605277254;0.6951055174865448;-0.3244290913329804;1.1995148949306458;0.7667119016508601
19.057398;1.1900181079295293;0.9256359102286752;0.7790705692815496;0.413375281079607;0.347745531127771;9.999195021214216;0.8330762168744633;1.0447895607113693;0.6950972045695765;-0.3244340945362678;1.1995313435415766;0.7666994277993603
19.067398;1.1900430948485428;0.9256312788291399;0.77909238884316;0.41338155494631473;0.34775646479861294;9.999163045526535;0.8330645699364695;1.0447807289041857;0.695089713292834;-0.3244390978143101;1.1995492448403327;0.7666875172858109
19.077398;1.1900679045640348;0.9256256489731268;0.7791147884940944;0.41338770586996076;0.3477677506877152;9.99913021984104;0.8330527092683013;1.044771556900796;0.6950810448316995;-0.32444410116787187;1.199567624210278;0.7666743466219568
19.087398;1.1900941986851408;0.9256208287278225;0.7791382291583595;0.4133931209069452;0.34777839844410685;9.99909652499425;0.8330406273157369;1.044762036996905;0.6950731998843511;-0.3244491045973583;1.1995855062421745;0.7666617161765708
19.097398;1.1901216002346775;0.9256157451479095;0.7791620847080807;0.41339937417243894;0.3477898522645454;9.999061941441047;0.8330283155954606;1.0447521614407609;0.6950641783519947;-0.324454108103099;1.1996049150617372;0.7666478010227228
19.107398;1.1901488925070713;0.9256100425839564;0.7791868831334791;0.41340423797651166;0.3478006049414752;9.99902644460526;0.8330157658837897;1.0447419220963927;0.6950559791497384;-0.3244581116858152;1.1996238748923793;0.7666339781584584
19.117398;1.190178019271267;0.9256046733756029;0.7792121843610313;0.41341048233138245;0.34781242715505534;9.998990003101069;0.8330029704835624;1.0447313108517775;0.6950465998380785;-0.32446311534671746;1.1996444107907571;0.766619269616556
19.127398;1.190206805157139;0.9255984387255637;0.7792384350836365;0.41341576471998004;0.34782399442107115;9.998952576471838;0.8329899222576574;1.044720319712572;0.6950380366016345;-0.3244681190871734;1.199664548600265;0.76660505479668
19.137398;1.1902377559730621;0.9255928010019904;0.7792652562559482;0.413422007734812;0.3478361995837948;9.9989141143176;0.8329766144339356;1.0447089399877043;0.6950282849211313;-0.3244731229084144;1.1996863138192542;0.7665895129179473
19.147398;1.1902696570054994;0.9255870359180379;0.7792928655792465;0.4134282530473472;0.3478486004103977;9.998874556274684;0.8329630398649573;1.0446971616117873;0.6950193400536009;-0.3244781268116808;1.1997077305923327;0.7665744491695134
19.157398;1.190301292365726;0.9255807892895662;0.779321793247647;0.4134322731266056;0.34785968779218457;9.998833829521383;0.8329491908077664;1.0446849733723664;0.6950101969357628;-0.32448313079852487;1.1997308214866151;0.7665589505396869
19.167398;1.1903351655401622;0.9255747826593418;0.779351040397725;0.41343852629891986;0.347872487083729;9.998791850692612;0.8329350594813023;1.0446723637921218;0.6949998503852876;-0.3244881348708752;1.1997536079036617;0.7665421033757049
19.177398;1.1903690993808063;0.9255678169821102;0.7793810564954541;0.4134446686908322;0.347885672770247;9.99874853840802;0.8329206385175726;1.0446593218341764;0.6949902958553313;-0.3244921390310238;1.199778110986344;0.7665252889533261
19.187398;1.1904050364352914;0.9255603168282137;0.7794109598646298;0.41345056271104164;0.3478985700340803;9.998703823812273;0.8329059209633326;1.0446458369381242;0.6949795298849196;-0.32449714328163937;1.1998023521954344;0.7665075325643196
19.197398;1.1904407989593886;0.9255536202595717;0.7794433330286525;0.41345460565173714;0.34791047684707715;9.998657646013198;0.8328908996737847;1.0446318988830094;0.6949695498571141;-0.32450214762565693;1.1998283527750542;0.7664902151159738
19.207398;1.1904788896480722;0.9255471798379755;0.7794761108838424;0.41346088620549865;0.34792410885671005;9.998609944580398;0.8328755666002703;1.0446174976652225;0.6949583535649491;-0.3245071520662036;1.1998541330806576;0.7664715161011791
19.217398;1.1905171321157262;0.9255397960283022;0.7795097434414668;0.41346706049414017;0.34793814229708075;9.998560661188908;0.8328599126081385;1.0446026233428523;0.6949479387517215;-0.32451115660675434;1.199881712902365;0.7664528171318433
19.227398;1.1905571919785212;0.9255336470642772;0.7795450086118273;0.4134712472897579;0.34795052065614457;9.998509741816541;0.8328439271902413;1.0445872663481814;0.6949363024150836;-0.32451616125123217;1.1999091119910097;0.7664331446599718
19.237398;1.1905977377682375;0.925526074465413;0.7795805814894171;0.41347744156404176;0.3479650055805794;9.998457135945726;0.8328275979042239;1.044571418003348;0.694925440413673;-0.3245211660037547;1.1999383499311371;0.7664138809745515
19.247398;1.1906404389067893;0.9255192551627598;0.779617241661478;0.41348376188721087;0.3479795413555618;9.9984027978568;0.8328109104268875;1.0445550704071296;0.6949133480317395;-0.3245261708682812;1.1999674460752927;0.7663932065905346
19.257398;1.190683405924041;0.9255118718297664;0.779655161936112;0.4134887079608697;0.3479934341675667;9.998346687701233;0.8327938492770052;1.0445382156514238;0.6949020210896557;-0.32453017584856053;1.1999984198800115;0.7663725028550656
19.267398;1.1907283100592008;0.9255049902217781;0.779694190944858;0.41349420299372497;0.3480078289655333;9.998288767412859;0.832776398459062;1.0445208447051046;0.6948904566334875;-0.3245351809483402;1.200029291059753;0.766351700907276
19.277398;1.1907738245922999;0.9254974310972213;0.779734253915619;0.41349916526918373;0.34802222221991114;9.998228992659568;0.832758541532918;1.0445029466852653;0.6948776526914906;-0.32454018617156494;1.2000620795592665;0.7663294623184638
19.287398;1.1908216236055238;0.9254902600903687;0.779775202229959;0.4135055160108314;0.34803775922455027;9.998167306754837;0.8327402611781283;1.044484509323259;0.6948656076325063;-0.32454519152239636;1.2000948057102143;0.7663075893338506
19.297398;1.1908695426160183;0.9254822759377513;0.7798174952082024;0.4135109070892343;0.34805311885784385;9.998103641784118;0.8327215391724548;1.0444655202288533;0.6948523198719808;-0.3245491970051153;1.2001294906811872;0.7662838350714201
19.307398;1.190920099026111;0.9254753088223756;0.7798610786878677;0.41351598741776585;0.3480681312612825;9.99803792705815;0.8327023576000318;1.0444459680977367;0.6948397874662505;-0.32455420262407064;1.2001641569441481;0.7662608437053378
19.317398;1.1909711320230778;0.9254670479579414;0.7799054794624202;0.41352221529366695;0.3480846751000265;9.997970095788624;0.8326827002942713;1.0444258434167593;0.6948260071649617;-0.32455920838368124;1.2001998283003505;0.7662363636009087
19.327398;1.1910246026997957;0.9254599254839033;0.7799515172487672;0.4135272828036711;0.3481002576270472;9.997900082403023;0.8326625528119619;1.0444051384032011;0.6948129737960064;-0.3245632142884349;1.2002375294413863;0.7662117664496457
19.337398;1.1910783536998337;0.9254516294712577;0.779998721396426;0.41353264932623074;0.3481167581167404;9.997827821084252;0.8326419009369016;1.0443838460131523;0.6947996803834161;-0.3245682203428255;1.2002752848521472;0.7661869747316971
19.347398;1.191134909048649;0.9254443586815682;0.7800473533311352;0.4135376975149595;0.34813294105537834;9.99775325730405;0.8326207294835821;1.0443619584147812;0.6947851183263369;-0.3245722265512156;1.2003151175100613;0.7661602193588988
19.357398;1.1911921126212575;0.9254345310047066;0.780095877821116;0.4135435176533732;0.3481503750633548;9.99767635972908;0.8325990225883235;1.0443394663883843;0.6947712776185443;-0.32457723291781787;1.2003550488850419;0.7661341427400087
19.367398;1.1912519266328596;0.9254271119764533;0.7801472512537563;0.4135485440551153;0.34816719072122554;9.99759711595257;0.8325767646659962;1.0443163599436527;0.6947561476566128;-0.32458223944685133;1.2003960998110847;0.7661064948420319
19.377398;1.1913121908776896;0.92541851615146;0.7801999375821509;0.4135538667828715;0.34818495587618903;9.997515521735865;0.8325539411776695;1.0442926285183978;0.69474171817822;-0.3245862461425924;1.2004392908065822;0.7660786505604456
