time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.387398;1.1913744637919972;0.9254100919751498;0.7802541153026001;0.4135587521812179;0.3482026171406588;9.997431580010343;0.8325305390831584;1.0442682607584308;0.6947269794588172;-0.32459125300917546;1.200482641809151;0.7660505354961896
19.397398;1.191439462966395;0.9254020538816935;0.780309559189396;0.41356500661777884;0.3482215027535348;9.997345304348428;0.8325065468538667;1.0442432451119337;0.6947109219442381;-0.3245952600503711;1.2005281716596776;0.7660203829466652
19.407398;1.1915053069898727;0.925393447533307;0.7803667619304478;0.41356985834549426;0.34823985228497556;9.997256715873998;0.8324819543754651;1.044217570264528;0.6946955357407784;-0.32460026726951624;1.200573897799051;0.7659908373542056
19.417398;1.191573676334107;0.9253857025222022;0.7804258905298372;0.4135739603142751;0.34825774376478047;9.997165837007781;0.8324567528181336;1.044191224442094;0.6946798102123926;-0.32460427466951663;1.2006208365524704;0.765960132893371
19.427398;1.191643254704342;0.925376523226472;0.7804859418594848;0.4135800357721855;0.348277872853558;9.997072688023747;0.832430934256725;1.044164194824885;0.694662734022023;-0.32460928225301555;1.200670004158443;0.7659281955656414
19.437398;1.1917147675924342;0.9253676058729178;0.7805479338655129;0.41358481626534566;0.34829730090931776;9.996977284345009;0.8324044912323679;1.0441364678906373;0.6946462952383621;-0.3246132900228228;1.200719418007802;0.7658959759850552
19.447398;1.1917889424514987;0.9253591657717505;0.7806116387013051;0.41359010812214914;0.3483173557437986;9.996879636991219;0.8323774165875624;1.0441080301632875;0.6946284812904546;-0.32461829798219693;1.2007700968355148;0.7658624917434379
19.457398;1.1918644685210482;0.9253500181160881;0.7806769846714814;0.41359482915763923;0.3483375330482016;9.996779762168096;0.8323497040664957;1.0440788688283225;0.6946112793552403;-0.32462230613464005;1.2008230601415122;0.7658286921848695
19.467398;1.1919430346243658;0.9253415938435443;0.7807441350984332;0.4135996328034279;0.3483579110238526;9.996677691364907;0.8323213492721202;1.0440489721758177;0.6945936769027502;-0.3246273144835342;1.2008763277500027;0.7657945013391363
19.477398;1.1920227691458398;0.9253318299780796;0.780812643734846;0.4136055528745301;0.3483799295665369;9.996573471078364;0.8322923496353426;1.0440183300039576;0.6945746616036864;-0.32463132303209924;1.2009309193511213;0.7657581510983302
19.487398;1.1921043993828446;0.9253224238394591;0.7808835236226013;0.41360931996889094;0.3484006511489374;9.996467159161364;0.8322627032136476;1.0439869337364087;0.6945562209335068;-0.3246363317836041;1.2009878544197863;0.7657222842912179
19.497398;1.19218949280607;0.9253136150925534;0.7809560107331923;0.4136140042250419;0.34842222306402765;9.99635882523892;0.83223240721775;1.043954775490065;0.6945373420630585;-0.3246403407413697;1.2010451529030288;0.7656851338164491
19.507398;1.1922758975514192;0.9253034585244851;0.7810299361716891;0.4136197945436057;0.3484454584139404;9.99624854696174;0.8322014572779947;1.0439218461709094;0.6945170118454682;-0.324645349908433;1.2011038356502703;0.765646626553166
19.517398;1.192364622863898;0.9252935378520372;0.7811060282360349;0.4136242664222301;0.3484680486587499;9.996136400043321;0.8321698479440596;1.0438881345094133;0.6944972167187952;-0.3246493592872895;1.2011649239109823;0.7656077168570101
19.527398;1.1924563977066998;0.9252831741856474;0.7811832939682377;0.4136275870028774;0.34848994573771414;9.996022458258071;0.8321375736290444;1.0438536277790476;0.694476942720423;-0.3246543688799647;1.2012264386133735;0.7655683356697649
19.537398;1.1925499103384536;0.9252729849383823;0.7812631620703091;0.4136319514281795;0.34851340303219547;9.995906805694002;0.8321046293224729;1.043818312709889;0.6944551755525723;-0.3246583786882672;1.2012894000807532;0.7655267234532881
19.547398;1.1926458880433677;0.9252622945746026;0.7813446375620229;0.41363752694073097;0.3485383728893275;9.995789541674077;0.8320710113085055;1.043782176239038;0.6944339008734376;-0.32466238871408953;1.2013538275860418;0.7654851096492524
19.557398;1.1927453393857692;0.9252526919024257;0.7814284453124765;0.41364188922517964;0.34856254776689755;9.995670771232284;0.8320367179002603;1.0437452064103203;0.6944121051206557;-0.32466739895965463;1.2014207382556699;0.7654430063990133
19.567398;1.192846114636293;0.9252422376809096;0.7815144120394762;0.41364522743245463;0.3485867424068924;9.995550596360712;0.8320017498013522;1.0437073927140614;0.6943887754697771;-0.32467140942751715;1.201488146314387;0.7653986573030332
19.577398;1.19294978483383;0.9252315487325778;0.7816020795630101;0.4136493437587223;0.3486120395952979;9.995429120388192;0.8319661095862103;1.043668725957271;0.6943658981651815;-0.3246764201202726;1.2015570631954424;0.765354717972724
19.587398;1.193057079960908;0.9252212203014947;0.7816915210619898;0.4136547757654559;0.3486387039805152;9.995306458242867;0.8319298003274154;1.0436291980992938;0.6943424575979716;-0.3246804310403128;1.2016284979765406;0.7653094346836558
19.597398;1.1931661297002245;0.9252103096376902;0.781783217004267;0.4136587515365693;0.34866497752462994;9.995182744170302;0.8318928245323527;1.0435888017575095;0.694317437479264;-0.32468444218989734;1.2017004579346757;0.7652623249988005
19.607398;1.1932776642523533;0.9251994136864288;0.7818772402876558;0.4136618082009435;0.3486911234528588;9.995058135461033;0.8318551845448057;1.0435475297917614;0.6942928223213762;-0.32468945357122525;1.2017739490660297;0.7652156258837034
19.617398;1.1933922956942047;0.9251883077077697;0.781973049207908;0.4136656317766732;0.34871840550506233;9.994932809813578;0.8318168839948555;1.0435053755133483;0.6942675976665444;-0.32469346518629555;1.2018489767051963;0.7651675869089649
19.627398;1.1935107562208156;0.9251779607843643;0.7820710239049542;0.4136694908564676;0.3487460194861111;9.994806961546868;0.8317779289421591;1.0434623334479798;0.6942407494238912;-0.32469747703686747;1.2019265461908792;0.7651177269355479
19.637398;1.1936311770351495;0.9251666943630612;0.7821710151280376;0.41367315062937093;0.34877433874691127;9.994680797964357;0.831738328163662;1.043418400452958;0.6942142632773513;-0.3247024891245321;1.2020046623589098;0.7650682828367871
19.647398;1.1937542876522966;0.9251554813306698;0.7822733979223059;0.41367587965074565;0.34880255823312123;9.994554530043253;0.8316980926745114;1.0433735763954992;0.6941871245546958;-0.32470650145069646;1.2020843278196043;0.7650175045336053
19.657398;1.193881657622848;0.9251445772852075;0.7823773923316466;0.41368074876838296;0.34883282335395427;9.99442836562346;0.8316572348117762;1.0433278635704988;0.6941583184208215;-0.32471051401664053;1.202165541652836;0.7649649134789792
19.667398;1.1940111370728488;0.9251331627240836;0.782483747949858;0.41368414101788026;0.3488627447244965;9.994302510815109;0.831615767725269;1.0432812649711833;0.6941298300211766;-0.3247145268236241;1.2022492993747602;0.7649123286324436
19.677398;1.1941437373084156;0.925121724835373;0.7825922447038586;0.4136874381215868;0.34889321055889827;9.994177169832465;0.8315737057208477;1.043233782476367;0.6941006443791596;-0.32471953987284596;1.2023335938506654;0.7648592767301001
19.687398;1.1942792301045464;0.9251103927770409;0.7827031711696139;0.4136897928765115;0.3489235968959701;9.994052540147063;0.8315310647092526;1.0431854163397027;0.6940697465082796;-0.3247235531653719;1.2024194160205213;0.7648040170087103
19.697398;1.1944191869201939;0.9250997930366996;0.782816053433818;0.4136930084726114;0.34895497985481405;9.99392881115878;0.8314878620104874;1.0431361661503102;0.6940391220026663;-0.32472756670197833;1.2025067548811772;0.764748798424198
19.707398;1.194561457425805;0.9250883681939641;0.7829310115767142;0.41369600731606165;0.34898709996108074;9.99380617093413;0.8314441162759165;1.0430860320936757;0.6940077573138678;-0.32473158048279194;1.202595597811589;0.7646927310185045
19.717398;1.194707049104608;0.92507571234655;0.7830470608510783;0.4136985351321791;0.3490194638578462;9.993684812172276;0.8313998483137204;1.0430350156652386;0.6939756394806943;-0.32473659450708486;1.2026869315566389;0.7646362574292668
19.727398;1.19485572699693;0.9250645003747849;0.7831666120877191;0.41370048814558996;0.34905206666598293;9.993564930790589;0.8313550819279955;1.0429831199102433;0.6939417561954059;-0.3247406087733966;1.2027787422213108;0.7645776481973907
19.737398;1.1950090540902283;0.9250541004561346;0.7832881122720073;0.41370330179902043;0.3490856704447074;9.993446726702574;0.8313098441253756;1.0429303491835984;0.6939080963057044;-0.3247446232796012;1.2028720134771294;0.7645191650073169
19.747398;1.1951648701929964;0.9250429668408342;0.7834116675258038;0.4137058997808711;0.3491200132946325;9.993330410274066;0.831264165422217;1.0428767080994694;0.6938736501147458;-0.3247486380227618;1.202966724764514;0.7644599321743157
19.757398;1.1953241713360065;0.9250319738656749;0.7835373442631618;0.41370839818445937;0.34915491056806874;9.993216207655625;0.8312180804919439;1.0428222003417387;0.6938384092744448;-0.324753652999069;1.2030628511995987;0.7644004080783503
19.767398;1.1954867092411647;0.9250212693818503;0.7836654028348033;0.41370995211357936;0.34918973169035666;9.993104360720084;0.8311716285774947;1.0427668286298148;0.6938013666206586;-0.32475766820393104;1.2031613640522008;0.7643388799497861
19.777398;1.1956530717839178;0.925010654353298;0.7837952553080632;0.413712249960695;0.34922572922471223;9.992995120667379;0.8311248538018231;1.042710595828569;0.6937645163028843;-0.32476168363197855;1.2032602297529515;0.7642776272333597
19.787398;1.1958239632732497;0.9250011234539366;0.7839272318461158;0.41371456237597515;0.34926208741336034;9.992888746605576;0.8310778053690488;1.0426535062370552;0.6937268538131306;-0.32476569927702004;1.2033604080458604;0.7642157929234644
19.797398;1.1959974864005376;0.9249910229250374;0.7840611294379523;0.4137166561877566;0.34929916787748055;9.99278551958404;0.8310305368332972;1.0425955662741597;0.693687375612279;-0.32476971513219766;1.2034618517456679;0.7641525254375409
19.807398;1.1961743426035685;0.9249813509768374;0.7841972648577074;0.4137178019391034;0.3493361542849134;9.992685758480675;0.8309831050803264;1.0425367843731173;0.6936480789034154;-0.32477373119031716;1.2035645078400743;0.764089696639236
19.817398;1.1963551122813312;0.9249719159489138;0.7843350225885405;0.41371968795169783;0.34937429767305034;9.99258981896958;0.830935570377294;1.0424771707940845;0.6936079617705163;-0.32477774744397514;1.2036683174710643;0.7640264657888097
19.827398;1.1965395331523163;0.9249628777390085;0.7844746218323848;0.4137214695860384;0.34941296445820796;9.99249807951664;0.8308879969878862;1.042416737621849;0.6935670234238278;-0.32478276388524696;1.203773215336453;0.7639633272736994
19.837398;1.19672857913672;0.9249551279523928;0.7846160755772269;0.413723263608378;0.3494519650043098;9.992410930941801;0.8308404535451396;1.0423554982844625;0.6935242645476978;-0.32478678050527504;1.203880129969625;0.7638986063357653
19.847398;1.1969200591960412;0.9249475139112061;0.7847597356349005;0.41372272554031553;0.3494899635667011;9.992328779456816;0.8307930132171583;1.0422934670663075;0.6934816874388887;-0.32479079729406096;1.2039869836124613;0.7638346242421741
19.857398;1.1971154977486382;0.9249399605866251;0.7849044149871665;0.4137241992081633;0.3495301571590971;9.992252066957262;0.8307457535748246;1.042230659681713;0.6934382955769642;-0.32479481424036655;1.2040946910875634;0.7637705703837694
19.867398;1.1973146141432445;0.9249330106251001;0.7850506118895935;0.4137255725364311;0.34957084002051403;9.99218129991992;0.8306987564913159;1.0421670943064256;0.6933940931930176;-0.32479883133172593;1.2042031589239968;0.7637065494998707
19.877398;1.1975174017202068;0.9249267241271527;0.7851982232516224;0.4137268467786837;0.3496119990678689;9.992117062054906;0.8306521089931098;1.0421027919352783;0.6933480853135641;-0.32480284855458064;1.2043122851687316;0.7636417687384298
19.887398;1.1977235668397241;0.9249212810968839;0.7853474171530417;0.41372717869200526;0.3496529914256466;9.992059999293478;0.8306059049912855;1.0420377761590494;0.6933022778994109;-0.32480686589435054;1.204421959085049;0.7635781606431815
19.897398;1.1979336494839725;0.9249165163916806;0.785497508300968;0.41372825876857405;0.3496950566984749;9.992010800351048;0.8305602464874855;1.0419720734048896;0.6932556780766312;-0.3248108833353103;1.2045320606333474;0.7635149467500743
19.907398;1.1981483026482553;0.9249125625084419;0.7856479690550844;0.4137277212682187;0.34973598746786455;9.99197019475803;0.8305152436448212;1.0419057138838952;0.6932082946734089;-0.3248149008603112;1.204642460509516;0.7634522614025266
19.917398;1.1983655730157536;0.9249096016810124;0.7857999998283752;0.4137286135589707;0.349778885772246;9.99193895857939;0.8304710147705611;1.041838731949572;0.6931601382975481;-0.32481891845052396;1.204754020283981;0.7633902466973516
19.927398;1.1985861013116559;0.9249077746531071;0.7859530507007851;0.4137285705007077;0.34982154021973105;9.991917915753078;0.830427686675862;1.041771165793308;0.6931102207327426;-0.32482293608535495;1.204864591816259;0.7633281478877891
19.937398;1.1988104025965642;0.9249069324973298;0.7861063914731286;0.4137292840637158;0.34986518228382596;9.991907934407667;0.8303853949039075;1.0417030578139626;0.6930605547886413;-0.3248269537424487;1.2049750160832862;0.7632679377437085
19.947398;1.1990381441987423;0.9249072796847242;0.786260122402546;0.4137299131084787;0.349909156943917;9.991909919352409;0.8303442839575135;1.0416344553703487;0.6930101549326849;-0.3248309713976013;1.2050851217488414;0.7632088806560965
19.957398;1.1992692643707121;0.9249092794001983;0.786414360240772;0.41372919218734405;0.34995236810497926;9.991924810543356;0.8303045077886989;1.0415654110652737;0.6929590378760423;-0.3248349890246764;1.2051947242004837;0.7631511567816389
19.967398;1.1995036906465035;0.9249122886941001;0.7865682726556351;0.41372966175292164;0.34999691656232507;9.99195359068297;0.8302662305446948;1.0414959829558605;0.6929072226618034;-0.3248390065956924;1.2053036252197682;0.7630949570223136
19.977398;1.1997410586605481;0.9249168960518745;0.7867222246148651;0.4137292110867013;0.3500410714636051;9.99199729134721;0.8302296273158924;1.041426235113953;0.6928537307041811;-0.32484302408089183;1.2054116123888607;0.763039578358608
19.987398;1.199981832100647;0.9249229767660138;0.7868754083246616;0.41372953160203846;0.350086048537397;9.992056999067188;0.830194884151242;1.0413562380224328;0.6928005862437182;-0.324847041448606;1.205518457964977;0.7629870489120336
19.997398;1.2002265818840507;0.9249319762506185;0.7870282322947649;0.4137286282716471;0.35012992523281194;9.99213386825405;0.8301621977668089;1.041286068026331;0.6927468167507165;-0.3248510586650841;1.2056239175400851;0.7629366933048578
19.999996;1.2004713465844616;0.9249413788554591;0.7871807050036279;0.4137235007298027;0.3501712522640335;9.992229130309566;0.8301317765808839;1.0412158066944777;0.6926934527179486;-0.32485207569431246;1.2057267291775589;0.7628883931261355
19.999996;1.200718872156824;0.9249531074503397;0.7873321418890611;0.4137170373853684;0.3502115601077347;9.992344088836294;0.8301038429627572;1.0933685415317163;0.6926395273666986;-0.32485209249770913;1.2058266134257811;0.7628423512050913
19.999997;1.20096901173476;0.9249669284039246;0.7874819005039616;0.4137105095606843;0.35025185839675393;9.992480109508067;0.8300786347797551;1.0932983672941197;0.6925850770740148;-0.3248521090338659;1.205924273119451;0.7627992700734719
19.999998;1.201221604311316;0.9249829850455324;0.7876296259734896;0.4137039197863969;0.35029208614300256;9.992638613948062;0.8300564055996997;1.093228386698337;0.6925301421234134;-0.32485212525839874;1.2060193923959235;0.7627594470225142
20.0;1.2014764728040852;0.9250014280055754;0.7877749393010809;0.4136972703559472;0.350332177931376;9.992821081040628;0.830037424786635;1.0931587107729768;0.6924747671392605;-0.3248521411236799;1.2061116357798158;0.7627231986144778
20.000004;1.2017334146735914;0.9250224001143463;0.7879174452568695;0.41369056348972033;0.35037206833283074;9.99302898167444;0.830021977102527;1.0930894518979226;0.6924190060895634;-0.3248521565763911;1.2062006752878378;0.7626908477761261
20.000012;1.2019921849436808;0.9250459881760457;0.7880567558438547;0.4136837973530379;0.35041170375482555;9.993263435779937;0.8300103539315037;1.0930206996457792;0.6923629310542077;-0.3248521715567682;1.2062863008110378;0.7626626866390199
20.000028;1.2022525084750462;0.9250722098687328;0.7881925079634999;0.41367695460200915;0.3504510405873845;9.993524921358352;0.8300028438059589;1.0929525027606077;0.6923066329508099;-0.32485218600945115;1.206368565082547;0.762638954249042
20.00006;1.202514116005878;0.9251011000360841;0.788324360624057;0.4136700088837426;0.35049001669704183;9.993813824930015;0.8299997358649405;1.092884890294724;0.6922502308587557;-0.32485219989131786;1.2064477848212483;0.7626198404490165
20.000124;1.2027767004243102;0.9251323995977809;0.7884516669699487;0.41366423932297086;0.35052959117304466;9.994131193081731;0.8300012948407866;1.0928178955138563;0.6921938939678709;-0.32485221316085605;1.2065243575224147;0.7626054593140263
20.000252;1.2030398127937154;0.9251669672037043;0.7885746982206397;0.4136571909680333;0.35056748709946856;9.994478401021755;0.8300076928831559;1.0927515301133086;0.6921378138169945;-0.32485222577723577;1.2065985943249002;0.7625957962666211
20.000508;1.203302886664386;0.9252044816481734;0.7886927828527563;0.41365026329972926;0.35060464180497836;9.99485607093058;0.8300189760151659;1.0926857583125262;0.6920821437386654;-0.3248522377176083;1.2066707006666118;0.7625907024544482
20.00102;1.2035653792909828;0.9252449097821659;0.7888055947991343;0.4136435803795855;0.35064098929897985;9.995263179409038;0.8300350869991513;1.0926205486919367;0.6920260215048595;-0.32485224898311;1.206740808083461;0.7625890430497881
20.002044;1.2038277650550286;0.9252889749753019;0.7889129982995712;0.41363733836767036;0.3506763470794693;9.995697010203251;0.8300558806103238;1.0925559449094824;0.6919716495721812;-0.32485325960082434;1.2068089701683051;0.7625927934596837
20.004092;1.204087578350777;0.9253344078652731;0.789014511916167;0.41363260959900927;0.350712172527941;9.996154005912405;0.8300811373743529;1.0924920220972203;0.6919183044366534;-0.32485426963280634;1.2068751538059024;0.7626003583244179
20.00614;1.2043450780192322;0.9253821517642906;0.7891107625007171;0.41362826014960075;0.35074720160343936;9.996630389158748;0.8301106244854598;1.0924287633945458;0.6918662804565169;-0.3248542791671342;1.206940250252759;0.7626110709318138
20.008188;1.204600404792718;0.9254327604588979;0.7892021714182305;0.4136244379530016;0.3507811773295142;9.997122066154002;0.8301441544979956;1.092366036745039;0.6918158351634286;-0.32485528829542865;1.2070021216462263;0.7626255799864923
20.010236;1.2048508079206957;0.9254842431658369;0.7892888456338333;0.4136209717406891;0.3508143718135664;9.997624669865683;0.8301815962896744;1.092303718821169;0.6917661588990847;-0.3248562971111836;1.2070626884810598;0.7626424194018835
20.014332;1.2050971603362501;0.9255376737253311;0.7893710539827004;0.41361857373638494;0.3508467773302272;9.99813395525798;0.8302228800411239;1.0922418318905927;0.6917193897591074;-0.3248583057256113;1.2071209863431662;0.762663747554148
20.018428;1.2053383848425954;0.9255919072545763;0.7894485093465008;0.41361752774773425;0.35087869540988187;9.998646020141297;0.8302679829085522;1.0921805596773333;0.6916736550865709;-0.324859314256902;1.2071761681634423;0.7626868262738835
20.022524;1.2055736027966513;0.9256466257874825;0.7895215452783387;0.4136168860982922;0.35090942017800714;9.999157184992992;0.8303168571114213;1.0921201636134328;0.6916310873266139;-0.3248613227840126;1.2072304948134607;0.7627141508868412
20.02662;1.2058022752530244;0.9257014855934446;0.789590296991544;0.4136165379318336;0.3509388634514862;9.99966376372092;0.8303693916182655;1.0920609295377777;0.6915897806683364;-0.32486233132290754;1.2072832677392937;0.7627428095224978
20.030716;1.2060239148843865;0.9257562366181217;0.7896550114634989;0.4136164281821539;0.3509669344927172;10.000162127746815;0.8304254763372868;1.0920031800764336;0.6915517086979066;-0.3248643398490012;1.2073347022445589;0.7627751903200112
20.034812;1.2062370881678208;0.9258098502046773;0.7897159262215234;0.41361643563668427;0.3509937430525443;10.000648918050164;0.8304850607546083;1.0919472858656583;0.691514676888306;-0.32486634832113137;1.2073848306728565;0.7628088286092779
20.043004;1.2064441714628282;0.9258639881807461;0.7897729364182379;0.413619453754638;0.3510208242815539;10.001121007437888;0.8305481358816245;1.0918936453762882;0.6914793495742114;-0.3248693566887136;1.2074334731279275;0.7628448505212985
20.051196;1.2066427770473462;0.9259179600634079;0.7898269543853393;0.41362143267775336;0.35104530340074597;10.001575344624726;0.8306146651729104;1.0918426721410124;0.6914453471648673;-0.32487236489702304;1.2074813075516917;0.7628826228891737
20.059388;1.2068313748046509;0.9259701747821552;0.7898776223762662;0.41362388335435707;0.35106881533152584;10.002008720300157;0.8306845018756901;1.0917947969026522;0.6914133677616262;-0.3248753728939407;1.2075269943239535;0.7629228436034386
20.06758;1.2070124002486307;0.9260223513119539;0.7899249292863854;0.41362731806541286;0.3510911151370252;10.002417650372996;0.8307574053894674;1.0917504546831203;0.6913812651854278;-0.32487838063718644;1.2075692042643416;0.7629635186923794
20.07758;1.207184778767381;0.9260733223211461;0.7899688700304321;0.4136318688412597;0.3511127539337061;10.002798695710505;0.8308331555218449;1.0917101013210444;0.6913490543642377;-0.3248823880954098;1.207609534905027;0.7630049479318063
20.08758;1.2073487907280898;0.9261237498532919;0.790010175803424;0.41363484376528536;0.35113153146941195;10.003148842283386;0.8309115943569292;1.0916742592325284;0.6913188206919718;-0.32488639524359136;1.2076464543243928;0.7630484897919186
20.09758;1.2075047019810585;0.9261727519934692;0.7900483132246415;0.41363866546137146;0.3511495176307177;10.00346551789124;0.8309925689533747;1.09164347063686;0.6912895797106433;-0.32489040206598824;1.2076793312039213;0.7630932765674991
20.10758;1.2076523847305787;0.9262197402475472;0.7900832394267868;0.41363948836064124;0.3511635863534495;10.003746303835749;0.8310758789503411;1.0916181390664674;0.6912612239022238;-0.32489440855791596;1.2077075077480541;0.763139342655256
20.11758;1.2077924145880488;0.9262661379418716;0.7901161354720969;0.4136421852936573;0.35117770825753;10.003989050243183;0.8311612680100148;1.0915983911336875;0.6912335827707007;-0.32489841471860115;1.2077303763152227;0.7631866930716679
20.12758;1.2079244229841366;0.926311094674589;0.7901468557214418;0.4136441731649798;0.351189832131064;10.004192557742158;0.8312484420791901;1.0915840722553545;0.6912065055988514;-0.32490242054766805;1.2077474412975457;0.7632353139972511
20.13758;1.2080482921134417;0.9263549659756378;0.7901760363819357;0.41364409465367924;0.3511988182032042;10.004356462787394;0.8313370984953432;1.0915748837441503;0.6911789214523523;-0.32490542604330913;1.2077583533758782;0.7632838220599881
20.14758;1.2081636670977334;0.9263971184333284;0.7902035946155093;0.4136435752077777;0.35120605827799006;10.00448050498903;0.831426967876161;1.0915705753630212;0.6911528467326842;-0.3249094312047563;1.2077628590851894;0.7633347613231477
20.15758;1.2082710736222642;0.9264380446498319;0.7902297896837835;0.4136417168761416;0.35121052356875065;10.004564645461148;0.8315178689072159;1.0915710820852822;0.691127335897778;-0.32491343604966083;1.2077606714836155;0.7633866819616544
20.16758;1.2083701608908313;0.9264771323270165;0.7902544277409022;0.4136401897243922;0.35121355582537767;10.004609394792142;0.831609764820554;1.0915764989661472;0.6911024559253973;-0.32491744062826877;1.2077513960837427;0.7634395705347152
20.17758;1.2084607874780284;0.926515184723487;0.790278223247771;0.41363648085388266;0.35121288681565344;10.004615712476065;0.8317027797507944;1.091586943005923;0.6910783133933349;-0.3249214450212125;1.2077345830641109;0.7634935933238708
20.18758;1.2085428178463646;0.9265515733021519;0.7903005919708426;0.4136332213273902;0.35121055799298373;10.004584703230229;0.8317971248477679;1.0916025205903692;0.6910550794278382;-0.32492444932358644;1.2077098457822093;0.7635486393650393
20.19758;1.2086159124072904;0.926587305406612;0.7903224279406437;0.41362718181697655;0.35120373595304455;10.004516556411483;0.8318930018462019;1.0916234049035285;0.6910319875621138;-0.32492845360775585;1.2076769343223777;0.7636049788542816
20.20758;1.2086806281166018;0.9266215584952706;0.7903425209457257;0.41362276446086854;0.35119573580126606;10.004409399017533;0.8319906086915875;1.0916498698346933;0.6910113031027445;-0.3249324578875592;1.2076357224629057;0.7636642032404477
20.21758;1.208736693975317;0.9266552756492008;0.790361753640912;0.413616771729781;0.3511837218094692;10.004259561591567;0.8320901981870158;1.0916822789637912;0.6909922577341199;-0.3249364621191469;1.2075861755221966;0.7637254566625346
20.22758;1.2087841234104981;0.9266877130695241;0.790379462332784;0.41361192777285677;0.35116975938357675;10.004062795019218;0.8321920493197019;1.0917210117298939;0.6909749987378123;-0.3249394662240319;1.2075283551599847;0.7637883119333554
20.23758;1.2088226930692725;0.9267196625604787;0.7903964908120029;0.41360499340787366;0.3511510387796804;10.003815100471291;0.83229638894451;1.0917663284417678;0.6909596028218206;-0.32494347010701674;1.2074624524109874;0.763853643401902
20.24758;1.208853105932787;0.9267504486278049;0.7904119423265387;0.41359899694426516;0.3511298847477657;10.003512958830402;0.8324033750388101;1.091818356732148;0.6909460947066094;-0.324947473670983;1.2073887997451342;0.7639210946927051
20.25758;1.2088752903436772;0.9267797928207897;0.7904258312097194;0.41359438781723595;0.35110680671000655;10.003153215800184;0.8325131199415868;1.0918772412342679;0.6909344425951714;-0.3249504768386811;1.207307850668406;0.7639903590538762
20.26758;1.20888943887692;0.9268084768718746;0.7904388615132861;0.4135886444330613;0.3510797836001663;10.002732880756527;0.8326257059471488;1.0919432524318182;0.6909245695775185;-0.32495447957611795;1.2072201733834182;0.764062452915974
20.27758;1.2088956556091426;0.92683582471013;0.790450461989229;0.41358433626545704;0.35105106478623466;10.002249620891131;0.83274117609919;1.0920167692504275;0.6909153482499936;-0.32495848190442816;1.207126444037536;0.7641361849507543
20.28758;1.208893664039523;0.9268627404291324;0.7904615412413588;0.4135781484410998;0.3510180045185455;10.001702619850983;0.8328594991194344;1.0920982285437284;0.6909085765368982;-0.32496248389160615;1.207027408600333;0.7642133780214125
20.29758;1.208883936981862;0.9268886823046427;0.7904712285959303;0.4135731459906467;0.3509830525593412;10.001092417314133;0.8329805748522741;1.0921880618914541;0.6909029840573224;-0.32496548562914;1.206923872016118;0.7642925815394442
20.30758;1.2088659731230678;0.9269135587068993;0.7904794867530244;0.4135698987405643;0.35094678069690427;10.000420473781968;0.8331042912441117;1.0922866090799177;0.6908982407774205;-0.324969487207902;1.206815714163222;0.7643744381210005
20.31758;1.2088393628086536;0.9269371594478849;0.790485807199093;0.4135656797460343;0.3509068583239222;9.999689603148006;0.8332305429384983;1.0923940833597032;0.6908939604536015;-0.32497348870038256;1.2067058204629273;0.7644582912856959
20.32758;1.2088035528566652;0.9269620611458846;0.7904919240422312;0.4135626841503666;0.3508650558383072;9.998903826232057;0.8333592085644318;1.0925106111818979;0.6908897372073146;-0.32497649016219904;1.2065939573735815;0.7645434961373968
20.33758;1.2087577030307433;0.9269870939847437;0.7904967236216766;0.41356110411735625;0.3508215731641561;9.998066976082868;0.8334901774430941;1.0926362795196716;0.6908851830327114;-0.32498049165471316;1.2064807664983892;0.7646307162229407
20.34758;1.2087019295444235;0.9270129382809562;0.7905003466440188;0.4135601538348101;0.350775632130257;9.997181863533164;0.8336234212264098;1.092771135156411;0.6908799497375621;-0.3249834932567663;1.2063668758899966;0.7647189835211112
20.35758;1.2086356690918265;0.9270393366325993;0.7905028989293819;0.413560268161188;0.3507278062550343;9.99625069812085;0.8337590116074451;1.0929151620233266;0.690873752895613;-0.32498749504684354;1.2062529769387063;0.764809071245903
20.36758;1.208558746826424;0.9270659180026556;0.7905042356927062;0.4135627119156948;0.3506793166812342;9.995275534691245;0.8338970624959714;1.093068295841186;0.690865391175732;-0.3249914970800145;1.2061397989146827;0.7648995677012691
20.37758;1.2084697402458044;0.9270928825299978;0.7905053620969861;0.41356396306878246;0.35062773959783144;9.994258001009486;0.8340376472464547;1.0932304241021404;0.6908567752287903;-0.32499449939124786;1.20602798766184;0.7649917594707218
20.38758;1.2083708562223063;0.9271216875717436;0.7905057501577841;0.41356712835113185;0.35057515562935326;9.993198898546892;0.8341807264279859;1.0934013303068546;0.6908469320544828;-0.3249985020224075;1.205917978564163;0.7650855089012852
20.39758;1.2082605138306806;0.9271516493126548;0.7905054745018082;0.41357235707067375;0.350522239867776;9.992098332023442;0.8343261323995653;1.0935806649578717;0.6908359544810562;-0.3250015050401944;1.2058090011169351;0.765179936339247
20.40758;1.2081384141182954;0.9271838427727883;0.790505364010107;0.4135769072136412;0.3504668283824674;9.990956141693674;0.8344736043123266;1.0937679622193681;0.6908239611315464;-0.3250055085315515;1.2057031994477883;0.7652759053457915
20.41758;1.2080043782779912;0.9272181018960081;0.7905052958986994;0.41358184273220444;0.3504099029263679;9.989772345373606;0.8346228103716611;1.093962638215897;0.6908110707062317;-0.3250095125909841;1.2055997581690414;0.7653730631013524
20.42758;1.2078580361083904;0.9272546557801591;0.7905056752461586;0.41358615336554577;0.35035071857066713;9.988547295596227;0.8347733671555948;1.0941639836007409;0.6907973719871618;-0.3250125173034924;1.2054989665013862;0.7654710706889906
20.43758;1.2076998924524813;0.9272929969216013;0.7905057126736242;0.4135926749115595;0.3502914549299812;9.987281209440019;0.8349248686540737;1.0943712154281613;0.6907829433231322;-0.3250165227337661;1.2054011780782612;0.7655707517460463
20.44758;1.207529666627387;0.927334066548124;0.7905063967971445;0.4135979141917867;0.35022921093300186;9.985973609942619;0.8350768911008164;1.0945835713219454;0.6907679096375892;-0.32501952893010827;1.2053066934767416;0.7656710150926148
20.45758;1.207347496969729;0.9273775344251234;0.790507476320344;0.41360301897466034;0.35016495594025754;9.984623189135549;0.8352290004476173;1.0948004036840235;0.6907524791663312;-0.3250235359193954;1.205215656917198;0.7657722680593406
20.46758;1.2071527787984477;0.9274225708245366;0.7905088836588325;0.41360775564920826;0.3500988282307456;9.983228031258585;0.8353807914263216;1.0950212531671109;0.6907369280085717;-0.3250265436956396;1.205127065143505;0.7658731576714075
20.47758;1.2069477246905167;0.9274710320266158;0.7905110646856386;0.4136114172645434;0.35002982044172265;9.981786376814384;0.835531901076111;1.0952458153389424;0.6907215514226352;-0.32503055222161853;1.2050429151236155;0.765974060651291
20.48758;1.2067326727948173;0.9275215722104387;0.7905130358334025;0.4136167779835525;0.3499604345101093;9.980297669470751;0.8356819647363;1.0954738165561142;0.6907056463404393;-0.3250335614344161;1.2049623315419908;0.7660728054337859
20.49758;1.2065082066137984;0.9275751524168566;0.7905155928330979;0.4136204295020131;0.34988791568122574;9.978762840455506;0.8358305656314847;1.0957049351651134;0.690691498911718;-0.3250375712529141;1.2048855353440069;0.7661716700862403
20.50758;1.2062752413981062;0.9276314771321448;0.7905182462690405;0.4136236667762925;0.34981336639589383;9.977183441735235;0.8359772305701353;1.095938779472447;0.6906783591484941;-0.3250405815861198;1.2048128007062413;0.7662685913024646
20.51758;1.2060346019297308;0.9276906064538416;0.7905208062300463;0.41362655996814685;0.34973685606659655;9.975560554333354;0.8361214965290144;1.0961749084095085;0.6906664697887225;-0.32504459232869226;1.204743514530007;0.7663642137540561
20.52758;1.2057866710349108;0.9277527322810857;0.7905234132772695;0.413628354708852;0.3496578408243639;9.973894261266233;0.836262994520758;1.0964128991761484;0.6906560968339124;-0.32504760335231286;1.2046801605035145;0.7664575680130111
20.53758;1.2055316190095564;0.9278155849052037;0.7905243023896341;0.4136303329260389;0.34957754196598845;9.972183997263723;0.8364014367900425;1.0966523896144507;0.6906474574140492;-0.32505161451337716;1.2046222202295562;0.7665494235592669
20.54758;1.2052716304883357;0.9278831397487021;0.7905257835073191;0.41363394836557005;0.3494967814459559;9.970429752360321;0.8365365291167595;1.0968930715646463;0.6906406150084962;-0.32505462567121723;1.2045702254733268;0.7666388904609598
20.55758;1.2050062288458065;0.9279539287078987;0.7905274557425345;0.4136362206662412;0.34941347023284963;9.968632555822932;0.83666793603337;1.0971346667538469;0.6906354850287888;-0.32505863669071206;1.204524859652999;0.766726804909152
20.56758;1.2047357828549863;0.9280274399436592;0.790529149284894;0.4136384734120306;0.3493288630449414;9.966793417791594;0.8367953180674729;1.0973768956501813;0.6906319361947412;-0.3250616474271465;1.204485840549974;0.766812331684935
20.57758;1.2044603144968566;0.9281035927544384;0.7905311985117202;0.41363994645171154;0.34924249072735747;9.964912379083474;0.8369183751434467;1.0976194297232897;0.6906298783096668;-0.32506565771646;1.2044556901347228;0.7668963265867651
20.58758;1.2041797469361897;0.9281810099991706;0.7905328587466155;0.41364231999059586;0.3491558939193249;9.9629887078909;0.8370368625096999;1.0978618320292954;0.6906292983375808;-0.3250686673717244;1.204433670896054;0.7669779252392663
20.59758;1.2038960517352142;0.9282611154395529;0.7905343270604505;0.41364507565940645;0.349068135844301;9.961021622819796;0.837150582859955;1.098103515846292;0.6906302639119106;-0.3250716761782492;1.2044199073839676;0.7670575302935589
20.60758;1.203608523548536;0.928342623398249;0.7905352013973259;0.41364813312377985;0.348979467353576;9.959010954636673;0.8372593743851755;1.0983436882913007;0.6906329300837774;-0.3250756838960757;1.2044144667404282;0.7671355743442906
20.61758;1.2033172899168212;0.9284250234098543;0.7905352020657701;0.41365145895538846;0.34889001792285934;9.956958192793884;0.8373631320208285;1.0985812773912544;0.6906375429022108;-0.3250786902720364;1.2044163027033588;0.7672112478730923
20.62758;1.2030220691091174;0.9285079198036752;0.7905344147576998;0.41365411561670523;0.34879935325822453;9.954867873023204;0.8374618933610013;1.0988149535058738;0.6906443928934355;-0.32508269506126947;1.2044271584916038;0.767285456532742
20.63758;1.2027223773475333;0.9285898205570011;0.7905320366028853;0.4136575300134022;0.348709136790082;9.95274757224441;0.8375559201651256;1.0990432743770624;0.6906537466433982;-0.3250856980442447;1.204445500714898;0.7673574567456095
20.64758;1.2024197795138607;0.9286721667006361;0.7905283619178414;0.41366090332191197;0.34861858190009454;9.950606068946852;0.8376456474226479;1.099264830975541;0.6906658281851784;-0.32508869901613585;1.2044705187304299;0.7674278576017222
20.65758;1.2021132572732187;0.928753672998111;0.7905232034808171;0.4136639229808543;0.3485280133157419;9.948451593493596;0.8377315396552455;1.0994782944381385;0.6906808635858063;-0.32509269777548544;1.2045001679122715;0.7674973741145604
20.66758;1.2018027059202943;0.9288338245775;0.7905165351552171;0.4136664368667507;0.34843752055422156;9.94629142569177;0.8378140225675462;1.0996824314160825;0.6906991478779142;-0.32509569414167666;1.2045352550101471;0.7675655608197064
20.67758;1.2014877573193152;0.9289122134011019;0.7905086377100755;0.41366751675892266;0.3483465801833364;9.944132583367626;0.8378935166810981;1.0998761845045033;0.6907210561778355;-0.3250986879697552;1.2045736128924638;0.7676333012357799
20.68758;1.2011680311996071;0.9289871935722369;0.7904988046581093;0.41366868368293375;0.3482567599234104;9.941982809997018;0.8379704653172619;1.100058775426675;0.6907469635996357;-0.3251026791459324;1.2046142695318867;0.7677014628650719
20.69758;1.2008452065822408;0.9290599178451954;0.7904873689693527;0.4136692653845975;0.34816718378689393;9.939850993656968;0.8380453162292832;1.1002297493330635;0.6907771437381396;-0.3251056675916506;1.2046554718185514;0.7677695919145614
20.70758;1.2005182887557178;0.9291288957355686;0.790474194136255;0.4136690791723202;0.3480781492987214;9.937746825385101;0.8381185026369417;1.1003889494929988;0.6908117040322039;-0.32510865327624955;1.2046986303508511;0.7678384162223887
20.71758;1.2001872641443854;0.9291936228832868;0.7904593615347806;0.4136680799243954;0.3479898012135859;9.935679967315561;0.8381904449618283;1.1005364446802541;0.6908505810051822;-0.3251126362091067;1.204742299162471;0.7679085262857851
20.72758;1.1998510104921798;0.9292530242683346;0.790443237745258;0.4136653009389505;0.3479018947700496;9.933659182697978;0.8382615225135683;1.1006724299405526;0.6908936089261934;-0.3251156164147079;1.2047861282858783;0.7679791117163363
20.73758;1.1995121940261966;0.9293082953677695;0.7904255405433442;0.41366270559773427;0.347815572601246;9.931692258388441;0.8383319772908541;1.1007971561389243;0.690940588190735;-0.3251185939203;1.2048288031482361;0.7680505597578559
20.74758;1.1991697019899101;0.9293585059748433;0.7904064950727107;0.4136594168862669;0.3477306586126102;9.929786540789127;0.8384018409111118;1.1009109390746583;0.6909913082814546;-0.32512256875429413;1.2048721084109146;0.7681232129685325
20.75758;1.1988235834480703;0.9294035162937894;0.7903861514194425;0.4136555439629754;0.34764740193913984;9.927948968290334;0.8384709919948033;1.101014170466198;0.6910455850166124;-0.32512554094244445;1.2049149918211524;0.7681960716223455
20.76758;1.1984729213603604;0.9294411288584723;0.7903635222826617;0.413650706307996;0.3475659068459748;9.92618582438957;0.8385392896255067;1.1011072370705757;0.6911033053585259;-0.3251285105285422;1.2049564605421634;0.7682693193848974
20.77758;1.1981194112585125;0.9294756762239613;0.7903414268115898;0.41364510513940195;0.34748603424918895;9.924503104933631;0.8386066461786641;1.1011904348892076;0.6911644208164067;-0.32513247761415076;1.204998460302236;0.7683430761632164
20.78758;1.1977626239547636;0.9295049030331286;0.7903183993784441;0.41363997039776956;0.34740914892680674;9.922907072525163;0.8386730110300926;1.1012639682658654;0.6912289159089504;-0.32513544236182285;1.2050398651175565;0.7684161703292359
20.79758;1.197402101503291;0.9295291187688604;0.7902949367810576;0.4136344646115923;0.3473348528118488;9.9214041068671;0.8387383485762643;1.1013279794299218;0.6912967920402364;-0.3251384049642601;1.2050805014359107;0.7684887283344384
20.80758;1.1970366153851875;0.929548097416591;0.7902714995437974;0.4136272211396973;0.3472624673890231;9.919999816405547;0.8388026448626724;1.1013825584298296;0.6913680464684112;-0.3251413656166268;1.20511914402828;0.768560495670349
20.81758;1.1966677908771406;0.9295629902382141;0.7902479209346579;0.4136210621657854;0.347193932813948;9.918698200200424;0.8388659142816148;1.1014277383655775;0.6914426223129727;-0.3251453245061387;1.2051574870322799;0.7686316730272528
20.82758;1.1962941272705747;0.9295735051888339;0.7902249958695204;0.4136138573590075;0.34712789124296056;9.917501479338469;0.8389282130529668;1.1014634647662225;0.6915203527811142;-0.3251482818208588;1.2051941532125479;0.7687012348919822
20.83758;1.1959150798994356;0.9295784898397936;0.790202287359189;0.41360735110565033;0.3470659340706628;9.916410326976443;0.8389896772837269;1.1014895566960075;0.6916009640936339;-0.3251512377440016;1.2052278033435537;0.7687695034914227
20.84758;1.1955322918625364;0.9295795932350028;0.7901804284976229;0.4136011850932319;0.3470072289909413;9.915424394865065;0.8390505694030476;1.1015057720131722;0.6916841393847473;-0.3251541924116579;1.2052602439928417;0.7688364684176647
20.85758;1.1951449404452532;0.9295757977486943;0.7901595586989449;0.4135955235402995;0.3469521130752095;9.914543173801285;0.839111305653381;1.1015119679804648;0.6917695538196003;-0.32515714588343814;1.2052904034111829;0.7689022160583907
20.86758;1.1947532665747196;0.9295673245717523;0.7901401875296171;0.41358932699089457;0.34689962791003404;9.913766460855038;0.8391724348957482;1.1015081795596255;0.6918568584329178;-0.3251610981623181;1.2053172577350022;0.7689673376066367
20.87758;1.1943566314400373;0.9295524792541572;0.790121733408684;0.4135851811386939;0.34685213834460327;9.913094102672543;0.8392345339852016;1.1014945592352419;0.69194567654781;-0.3251640492300317;1.205342785295;0.7690311950564247
20.88758;1.1939571279196703;0.9295333947752403;0.7901049960754504;0.4135813354788506;0.3468075839891006;9.912525636511582;0.8392980742130629;1.1014712489466736;0.692035609881211;-0.3251669990642495;1.2053658782820367;0.7690944444578002
20.89758;1.1935550002648987;0.9295090371176599;0.7900892828132284;0.4135794634424185;0.34676736699526206;9.912060480800688;0.8393633928332903;1.1014382878410187;0.6921262272434585;-0.32516994763902424;1.20538525698626;0.7691573187708524
20.90758;1.1931497769816999;0.9294787507971032;0.790074643330667;0.4135786802087499;0.3467309786330574;9.911698649610152;0.8394307780002219;1.101395660874904;0.692217093338124;-0.32517289491968426;1.2054025076986692;0.7692199969285927
20.91758;1.1927441215055226;0.9294445995069911;0.7900613186486315;0.4135780330364582;0.346696912510928;9.91144123371379;0.8395005497715602;1.101343421675324;0.692307860828102;-0.32517684086407167;1.2054162195687126;0.76928298352904
20.92758;1.1923376721206604;0.9294049205026464;0.7900483159773378;0.413580069567904;0.3466674274284533;9.91129005142434;0.8395730539332265;1.1012817205039445;0.6923983251267423;-0.3251797854404569;1.2054251370868265;0.7693454091972438
20.93758;1.1919296314054435;0.9293592545479418;0.7900358355096888;0.41358273982237004;0.34664099063070514;9.911246785322295;0.8396485918997341;1.1012107446345878;0.6924883994995709;-0.3251827286426985;1.2054312551261368;0.7694076019626455
20.94758;1.1915228618778932;0.929308921452536;0.7900231488910918;0.4135881445804601;0.3466185042372801;9.911312177516809;0.8397273755980074;1.1011306785181056;0.6925781176832717;-0.3251856704702505;1.2054337605900376;0.7694694212685038
20.95758;1.191116560341002;0.9292532944623643;0.7900103924018552;0.41359414113935733;0.3465984835272204;9.911485347879793;0.8398095437191736;1.1010416913342274;0.6926676842731573;-0.3251886108954559;1.2054318368090002;0.7695306585064184
20.96758;1.1907103464526116;0.9291903788983619;0.7899964646692886;0.4136031216860628;0.34658326553951985;9.911763673539616;0.8398952172318496;1.1009439616922236;0.6927574612959616;-0.32519154986339927;1.2054275393987417;0.7695909875855176
20.97758;1.1903068363325082;0.9291218333346939;0.7899814766071704;0.41361394577472255;0.3465714130148467;9.912143717754825;0.8399845456194334;1.1008377726533178;0.6928478834096102;-0.32519448732298173;1.2054189153417476;0.7696499887641738
20.98758;1.189905467927328;0.929046660427528;0.7899653163836999;0.41362550513389035;0.34656244444313317;9.912622391422662;0.8400776997969502;1.1007235671655886;0.6929393741570795;-0.32519842326321774;1.205408245743517;0.7697076605661792
20.99758;1.189506405111744;0.9289640126475158;0.7899473942949535;0.4136379266779625;0.34655668343554435;9.913197591632377;0.8401748331465685;1.100601862115329;0.693032288755985;-0.32520135772755715;1.2053951318632423;0.7697627858612924
21.00758;1.1891117073672992;0.9288749418697957;0.7899273433802024;0.4136529635559337;0.34655523810449024;9.913868464506521;0.8402760531122349;1.1004731569652557;0.6931269220042013;-0.3252042907922123;1.2053793651370215;0.7698155203259207
21.01758;1.1887197839322021;0.92877700403253;0.7899041097564723;0.41366862285826467;0.3465570960348773;9.914635266897703;0.8403814191451873;1.1003379443236405;0.6932235900039085;-0.3252072225434646;1.2053637602228313;0.7698657461243206
21.02758;1.188332914266546;0.9286750996747002;0.7898801809844813;0.4136845618310528;0.34656147741210386;9.915498642835763;0.840490971348721;1.1001967298826085;0.6933236669668257;-0.3252101530865259;1.2053470813514509;0.7699143816225162
21.03758;1.1879505926250848;0.9285668264495566;0.7898536449498664;0.41370283157320215;0.34657044563094047;9.916458394336765;0.8406047586448723;1.100050040883935;0.6934255062573899;-0.32521308255974335;1.205332064567237;0.769959672655416
21.04758;1.187572111527803;0.9284523949084483;0.7898248181304552;0.4137212048479175;0.34658255681047445;9.917512365705317;0.8407228034256874;1.0998984444047581;0.6935303480358582;-0.32521601112869686;1.2053184670757602;0.7700025683926639
21.05758;1.1872005394060638;0.9283342221432065;0.7897933455653529;0.41374029513384636;0.3465976883143904;9.91865670563943;0.8408450211460402;1.0997425129712652;0.6936383102204995;-0.32521893896741044;1.2053060651782321;0.7700430904805052
21.06758;1.1868353227321036;0.9282113625649121;0.7897585271251358;0.41376158247120876;0.34661756542093897;9.919887708870764;0.8409711998016025;1.0995827663353384;0.6937494456364641;-0.3252218662440921;1.2052975909933699;0.7700812603795675
21.07758;1.186476358221759;0.9280837832347533;0.7897203949494913;0.4137835685179004;0.3466413388541776;9.921203234368893;0.8411010676282579;1.099419672426264;0.693863781429689;-0.32522479311917757;1.2052916722700289;0.7701171237814802
21.08758;1.186126616969244;0.9279539591801498;0.7896793195356523;0.4138051228080083;0.3466676270808183;9.922602628582526;0.8412343615903629;1.0992536571408413;0.693981297190896;-0.325227719738984;1.205290843183308;0.770150721425576
21.09758;1.185785383184261;0.9278199344029702;0.7896344798616165;0.41382844428116167;0.3466990008682259;9.924086413657927;0.8413708182917539;1.0990850359531623;0.6941019124554979;-0.32523064622843434;1.2052945759227494;0.7701820284130704
21.10758;1.1854555330850085;0.9276848346879458;0.7895869576913854;0.41385021992835197;0.34673239837855546;9.925656072870487;0.8415101273485808;1.098913956618304;0.694225515619011;-0.3252335727075961;1.2053022186974856;0.7702109528306595
21.11758;1.185137794848654;0.9275475285210052;0.7895355261429853;0.41387434665026107;0.3467714238021423;9.92731332370382;0.8416519645675662;1.0987404654947537;0.6943519682142738;-0.3252364993089968;1.205315935554724;0.7702373688742025
21.12758;1.1848318908410598;0.9274084688653266;0.7894807135509845;0.4138983971700976;0.3468145635411791;9.929059231600396;0.8417961223487811;1.0985646212512112;0.6944810954256312;-0.3252394261662202;1.2053337902734835;0.7702610873207756
21.13758;1.1845405350671712;0.927270649882843;0.7894228826552814;0.4139212068687499;0.3468603536504934;9.930893865606542;0.8419425848287971;1.09838656880119;0.6946127349506953;-0.3252423533956452;1.2053578370167126;0.7702818055835128
21.14758;1.1842624316390142;0.9271325919405535;0.7893609432840542;0.4139450211403281;0.3469112351751249;9.932816833533447;0.8420914388804366;1.0982065498503744;0.6947468239831693;-0.3252452810868678;1.2053860689114426;0.7702991454672273
21.15758;1.1839996910967625;0.9269976373988025;0.789295547984428;0.41396667164496537;0.34696401320484643;9.934827911982799;0.8422427454902228;1.0980248319127581;0.6948844148590222;-0.32524820929284026;1.2054202902916933;0.7703136711500813
21.16758;1.1837522434548349;0.9268645383779505;0.7892250280645051;0.413990255905004;0.34702220400090655;9.93692665012219;0.842396524588155;1.0978415961617676;0.695023571747399;-0.3252511380284363;1.205459098370647;0.7703233844496711
21.17758;1.1835190272744103;0.9267337151326397;0.7891499093369371;0.41401226767671007;0.34708318469465305;9.939111330931533;0.8425528144695593;1.0976568954900734;0.6951652828465182;-0.32525406729224315;1.2055010919865026;0.7703292035927201
21.18758;1.1833020098488407;0.926606456974289;0.7890695841316281;0.4140354903864117;0.3471486645681944;9.941378235931031;0.8427116991122202;1.0974707376290391;0.6953095207946409;-0.32525699710351824;1.205548096204671;0.7703312520602126
