time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.19758;1.1830992195726973;0.9264821415661617;0.788984469378866;0.4140571673902186;0.34721675764622045;9.943721314964765;0.8428732894680312;1.0972831865349342;0.6954563479068147;-0.3252599275304701;1.205598150242045;0.7703296440375655
21.20758;1.1829123837764277;0.926362031121857;0.7888941114909502;0.41408007607814634;0.34728900612221497;9.946132086127088;0.8430377033393606;1.097094427610682;0.6956059116021838;-0.32526285868702587;1.2056533686148554;0.7703244503993767
21.21758;1.1827389282307217;0.9262451926787109;0.7887989821719126;0.4141018887244081;0.3473637554120718;9.948600126119503;0.8432050469227228;1.0969048071015524;0.6957583516204411;-0.32526579070928563;1.2057118335389903;0.7703157003351935
21.22758;1.1825808612434072;0.926133648446939;0.7886991291172832;0.41412331938187863;0.3474404494639992;9.95111444192206;0.8433753816084691;1.0967147690569214;0.6959137190089418;-0.32526872375347693;1.205775508343253;0.7703033704715563
21.23758;1.1824355365986443;0.9260252143837024;0.7885943266074529;0.4141459425684763;0.34752056947536675;9.95366505910315;0.8435486946183174;1.096524742024638;0.6960719680800883;-0.3252716580101948;1.2058422083283316;0.770287407404758
21.24758;1.1823045141312896;0.9259224157291327;0.7884857761126002;0.414167626644055;0.3476012232809147;9.956243958373715;0.8437249081150596;1.0963350919561539;0.6962330097546156;-0.32527459370135936;1.205913669454048;0.7702677769693206
21.25758;1.1821865800473619;0.925824135612038;0.7883735284818789;0.4141897443573882;0.3476832676016266;9.958845129492053;0.8439039311086443;1.0961461059658628;0.6963977346345046;-0.3252775310612611;1.2059876186718343;0.7702453991661093
21.26758;1.18208059951032;0.925729301451786;0.7882575116327544;0.41421368391433355;0.34776757544938164;9.961463989362825;0.8440856959255204;1.0959579819640828;0.6965639674430572;-0.32528047030367596;1.2060657717354524;0.7702185345423744
21.27758;1.1819880234961124;0.925639408373207;0.7881378652807951;0.41423614222142136;0.3478503800487744;9.964096882207281;0.8442701569516211;1.0957708260738712;0.6967324390561958;-0.3252834115869778;1.2061458233088067;0.77018818384312
21.28758;1.181907179644289;0.9255545951068163;0.788015356821766;0.41426203721394456;0.34793579114673584;9.966741179634132;0.8444572995057682;1.0955846347898988;0.6969028166276663;-0.3252853550165313;1.206229462114463;0.7701539763560034
21.29758;1.1818392152761894;0.9254764238532079;0.787889820767625;0.41428801661616493;0.34802013918229374;9.969395573610536;0.84464713380226;1.095399328460709;0.6970747519816564;-0.3252883006836779;1.2063143465286288;0.7701167780185126
21.30758;1.1817815164443948;0.9254027843392103;0.7877601986037532;0.4143165453034589;0.34810571021071957;9.972060138483668;0.8448396448631105;1.0952148524389573;0.6972479324457924;-0.3252912486880413;1.206402052055843;0.7700762201097299
21.31758;1.1817350602690566;0.9253363764864381;0.7876270273274278;0.41434546628773294;0.34818980985865333;9.974736101534194;0.8450347868920198;1.095031198801878;0.697422095228348;-0.3252941991208384;1.206490054816575;0.7700324158955897
21.32758;1.1816967337729904;0.9252748477453316;0.7874893861228328;0.41437720488558416;0.3482747575168321;9.977425070002193;0.8452325372795575;1.0948483456526126;0.6975969835986213;-0.3252971520526627;1.2065797298899659;0.7699854964916331
21.33758;1.181666879224732;0.9252206110269519;0.7873483358093312;0.41440868431340316;0.34835725168743864;9.98012772744461;0.8454329138025077;1.0946663017722564;0.6977733356506786;-0.325300107551327;1.2066683716673097;0.769936518830554
21.34758;1.181642937332157;0.9251711067340345;0.7872029471225063;0.4144426460501607;0.34843981440858196;9.982842729067519;0.8456359437746553;1.0944852116988701;0.6979489694069555;-0.32530306569754697;1.2067572864219307;0.7698838905351496
21.35758;1.1816255439606205;0.9251273921989391;0.7870535079684665;0.4144797153634313;0.3485223660307846;9.985566680087846;0.8458416269984971;1.0943053015336641;0.6981248552010022;-0.325306026587229;1.2068438522707041;0.7698288234353842
21.36758;1.1816119005077168;0.925088022639495;0.7869005449491435;0.41451702506896;0.34860299578056053;9.988295233790293;0.8460499200986169;1.0941267198303062;0.6983010709552536;-0.32530799034109364;1.2069294473286982;0.7697712926745764
21.37758;1.1816030642522624;0.9250533612320476;0.7867435323474995;0.4145571878980713;0.34868331659368357;9.991024348100092;0.8462607520582972;1.0939494899963533;0.6984777233549639;-0.3253109571121057;1.2070114182540073;0.769712639574074
21.38758;1.18159631847886;0.9250218021738681;0.786582796386288;0.41459723924089864;0.34876139719646027;9.993750709976426;0.8464740306215474;1.093773619927492;0.6986549154855449;-0.3253139270747058;1.2070912167082632;0.7696529815714818
21.39758;1.1815927154503572;0.924994058408082;0.786418344196621;0.4146376315211297;0.34883716779883844;9.9964711000853;0.8466896038793501;1.0935992434383195;0.6988327244901151;-0.32531690040768796;1.207166486551232;0.7695928138488047
21.40758;1.1815905285106623;0.9249671413330139;0.7862490323859858;0.414680870555692;0.34891322305912326;9.999181775260782;0.846907204190158;1.093426662524713;0.6990121801586481;-0.3253198772747849;1.2072389395865883;0.7695334143685607
21.41758;1.181591137663237;0.9249430740172153;0.7860758354614099;0.4147235687584429;0.3489863865209079;10.001879012917602;0.8471264459599196;1.0932563262949815;0.6991912709071519;-0.32532185779561695;1.2073062051508578;0.7694728021416086
21.42758;1.181592388582486;0.9249194522203782;0.7858981521552421;0.4147665085798612;0.349058068244652;10.004560049092325;0.8473468799563078;1.0930888330471553;0.6993709855614445;-0.325324842025125;1.2073698040899072;0.769412925076582
21.43758;1.1815959978900314;0.9248973060409184;0.7857156543139544;0.4148109486236945;0.34912896567463797;10.007223381713475;0.847568015788685;1.0929248635988844;0.699551373315305;-0.3253278299611079;1.2074271775031789;0.769353519508418
21.44758;1.1815998917156532;0.9248754019427202;0.7855286504643654;0.41485388699207265;0.3491973206563956;10.009868893040471;0.8477892879905367;1.09276500827209;0.6997325658577654;-0.3253308215603187;1.207478743007475;0.7692946746151837
21.45758;1.1816056039129252;0.9248549282572497;0.7853372766062116;0.4148957673318274;0.34926320585488657;10.012497758328056;0.8480100448338236;1.0926096915864894;0.699914754032618;-0.3253338167441913;1.207525014185105;0.7692363729845147
21.46758;1.181611702713211;0.9248334140801117;0.7851406681926619;0.41493915898843914;0.349329306028798;10.015111433365002;0.8482296085917557;1.0924592711317922;0.7000981542566371;-0.3253358154068936;1.2075637316084362;0.7691781158147373
21.47758;1.181619769344887;0.9248133323438108;0.7849401534768308;0.4149808626048683;0.3493925177666733;10.017710480807363;0.8484473673130098;1.0923141482520036;0.7002839600366926;-0.32533881743537535;1.2075968758537052;0.7691216172576832
21.48758;1.1816278796278594;0.924792688657754;0.7847355155829202;0.41502195654630053;0.3494543276237789;10.02029419098776;0.8486628131842923;1.0921747959223371;0.7004703002509289;-0.32534182272346335;1.2076225143973598;0.7690646666502049
21.49758;1.1816380853945117;0.9247733779455913;0.7845271633223502;0.415062754015084;0.34951442575705105;10.02286079995932;0.8488754822369906;1.0920417235162037;0.7006582299423831;-0.3253448311612489;1.2076426461389986;0.7690082344931033
21.50758;1.1816487107554259;0.9247536421816898;0.7843148783293481;0.41510436067528644;0.3495742885377129;10.025408275964262;0.849084880665644;1.091915428831886;0.7008477251186818;-0.32534684262124686;1.2076552261752294;0.7689520116728539
21.51758;1.1816606957341174;0.9247354604266269;0.7840999052942467;0.41514358357733705;0.34963100787002344;10.027935616451142;0.8492904568412322;1.0917963851321877;0.7010386658268559;-0.325349856966224;1.2076622909705566;0.768897053280277
21.52758;1.1816758042988758;0.9247192174053765;0.7838816954465478;0.4151836147968719;0.34968677003079934;10.030443724031727;0.8494915511253821;1.0916850478365856;0.7012308205532926;-0.3253528740672613;1.20766197403243;0.7688432422429801
21.53758;1.181692096320277;0.9247033698763898;0.7836605896446136;0.4152235450658222;0.3497413831153001;10.032934945709735;0.8496873307354846;1.0915818429705573;0.7014248765721959;-0.32535589381848834;1.2076554249746623;0.7687918532075605
21.54758;1.1817117799444388;0.9246892421525474;0.7834366589053977;0.4152650550766923;0.3497956369945813;10.035411633242235;0.849876793097623;1.0914871442031189;0.7016185315537204;-0.32535791613643744;1.2076438160896503;0.7687410398913104
21.55758;1.1817331708834677;0.9246746668945565;0.7832095755113725;0.41530513571073646;0.34984756698492786;10.037874664666518;0.8500588614218896;1.0914012237979642;0.7018125706545386;-0.3253609409302488;1.2076254310576813;0.7686929467024469
21.56758;1.1817582423448405;0.9246636396608585;0.782981729052478;0.4153461036457229;0.3498986387224402;10.040322462635746;0.8502325265556594;1.0913241373744411;0.7020068892885117;-0.32536396806841983;1.2076026411262246;0.7686475368618798
21.57758;1.1817846156092033;0.9246535615169281;0.7827526575301047;0.4153865489515232;0.34994843438288425;10.042751172850695;0.8503969263602514;1.0912556087411847;0.7022014781856658;-0.3253659973849099;1.2075737317672428;0.7686047389182684
21.58758;1.181813407919242;0.9246449660734299;0.7825220924795901;0.4154295713813699;0.3499992307848082;10.045155942991995;0.8505513194499256;1.091195014125819;0.7023973594014352;-0.32536902870554074;1.2075397812276227;0.7685665785904408
21.59758;1.181844669514744;0.9246397863600792;0.7822915936670652;0.41547191287952817;0.3500481912664935;10.04753191852937;0.8506950472666938;1.0911414516550397;0.7025925009044979;-0.32537206185471307;1.2075016993184178;0.768531001303433
21.60758;1.1818756887134552;0.9246360918084741;0.7820613168565377;0.4155145893025808;0.35009684087829107;10.049874311990402;0.8508275327001429;1.0910938751019181;0.7027877732104856;-0.3253750966570477;1.2074573000730127;0.7684989993511462
21.61758;1.1819075572187658;0.9246356982135084;0.7818320814544371;0.41555778564636414;0.35014491265179803;10.052178098420216;0.8509482734095292;1.0910512713934861;0.7029829467560468;-0.32537713294056275;1.2074083355988956;0.7684701339061278
21.62758;1.1819375589281202;0.9246371466063512;0.7816043721264624;0.4156011946673574;0.3501928795885917;10.054437710369129;0.8510568260634547;1.0910127521102582;0.7031776851043491;-0.32538017052506657;1.2073525703779409;0.7684451931486183
21.63758;1.1819668925393219;0.9246420749292424;0.7813786733794391;0.4156462505472102;0.35024154501476346;10.056647070783258;0.851152829315347;1.0909775210376758;0.7033715191961416;-0.3253832092215237;1.2072908982686255;0.7684237324616363
21.64758;1.1819928086928302;0.9246499724034062;0.7811563156085213;0.41568931085472116;0.35028861295954355;10.058800290746243;0.8512360816961071;1.0909448647245634;0.703564850460767;-0.32538524885345194;1.2072244032874773;0.7684062508820309
21.65758;1.1820165302333672;0.9246613413434914;0.7809370144401464;0.41573345036183607;0.35033632472032966;10.06089293705728;0.8513065965539823;1.0909142220479442;0.703755023421466;-0.32538828925806257;1.2071513300517807;0.7683917786814607
21.66758;1.1820386489709631;0.9246773506835289;0.7807215551982037;0.4157779148442726;0.3503839801136012;10.062923244655071;0.8513645610780317;1.0908852445660278;0.7039423929671281;-0.3253903302649316;1.2070739992819526;0.7683803222767862
21.67758;1.1820572330360941;0.9246965057135267;0.7805101163349751;0.4158224078793934;0.3504320649371892;10.064892114611188;0.8514102375250957;1.0908577842458675;0.7041263292854487;-0.3253933716948248;1.206990738525395;0.7683726586580703
21.68758;1.1820741384666977;0.9247207034157943;0.7803030742083916;0.4158670864863693;0.35048032717492456;10.066801800121102;0.8514438786795231;1.0908318199313192;0.704306240207071;-0.3253964133773992;1.2069028703721019;0.7683682823765122
21.69758;1.1820872721485318;0.9247484602885769;0.7801003045920302;0.4159116330670985;0.35052920184740527;10.068654559361768;0.8514656886911773;1.0908074163820551;0.7044826249177756;-0.3253984551536091;1.2068116732793286;0.7683675657559106
21.70758;1.1820970859115647;0.9247805476824815;0.7799017620939048;0.4159564969873081;0.35057892250200173;10.070451825789485;0.8514758313965228;1.0907847374072897;0.7046530981328943;-0.32540149686499914;1.2067153101290424;0.7683694055875459
21.71758;1.1821048941710053;0.9248184816682734;0.7797074426517587;0.41600084595857056;0.3506283038208069;10.072193405810177;0.8514744525467128;1.0907640014869866;0.7048183977281055;-0.3254045383583146;1.2066148675014539;0.7683741314685081
21.72758;1.182108299190806;0.9248604360354359;0.7795170357402781;0.416044765954791;0.3506779385023361;10.07387673220577;0.8514616705803286;1.090745460713942;0.7049783538615827;-0.3254065795007337;1.2065114825040404;0.7683811662239396
21.73758;1.1821080212952633;0.9249072306155023;0.7793305428115115;0.4160882852372007;0.3507273625141684;10.075497022113089;0.8514375469501061;1.0907294956272284;0.7051328042396415;-0.3254096201805063;1.2064033934535934;0.7683912265532178
21.74758;1.1821047453488542;0.9249595438300419;0.7791479743154782;0.4161314790216153;0.3507760884359193;10.077048396354675;0.851402050194601;1.0907166150537722;0.7052825421966213;-0.3254116602995331;1.2062918695425047;0.7684042813962784
21.75758;1.1820962740854755;0.925015491713999;0.778969097361196;0.4161741177367599;0.3508241987603952;10.078525021783388;0.8513550025329413;1.0907073121276911;0.7054253254175928;-0.3254146997730868;1.20617809901586;0.7684192761896605
21.76758;1.182084292377094;0.9250766331139759;0.7787939951805702;0.4162164331592644;0.3508710773801479;10.079921673090455;0.8512960716142635;1.0907019860899927;0.7055619172809318;-0.3254177385295117;1.2060601328726848;0.7684365307662847
21.77758;1.1820664991822365;0.9251413569015232;0.7786226699556502;0.41625727374391397;0.35091624985104736;10.081233621017264;0.85122486307527;1.0907009510514265;0.7056921554506126;-0.32541977650868487;1.2059388983437374;0.7684553648541265
21.78758;1.182044507199736;0.9252103058853475;0.7784545002240334;0.4162982893237108;0.350960603506005;10.082456234759142;0.8511410368054363;1.0907044082705517;0.705816997133993;-0.3254228136639524;1.2058152404424225;0.768477177866534
21.79758;1.1820192328554282;0.9252844716924797;0.7782897014015066;0.41633857625951826;0.35100316369815704;10.083584815634067;0.8510443830209066;1.0907123803197156;0.7059344994197818;-0.3254248499530268;1.2056870182032486;0.7684988930161135
21.80758;1.1819890527615071;0.9253621070391201;0.7781280102208293;0.41637779180129486;0.3510441809318772;10.084614710286031;0.8509348638663858;1.090724676636241;0.7060457578894703;-0.325427885316798;1.2055552181362563;0.768521880093022
21.81758;1.1819551986066552;0.9254438697391739;0.777969550430678;0.4164160512893765;0.3510834347594481;10.08554169832355;0.8508125738685683;1.0907408942106365;0.7061508348672628;-0.3254299196812864;1.2054209570718897;0.7685450283190791
21.82758;1.181918800976537;0.9255302962053314;0.7778145845711925;0.416453547119454;0.3511207789771468;10.086362524854964;0.8506776290084938;1.0907604349332387;0.7062497240228424;-0.3254329529848627;1.2052823822132175;0.768569068542546
21.83758;1.1818777182151643;0.925619429780581;0.7776634502509497;0.41648927845233236;0.3511560261880219;10.087075121378284;0.8505301117897048;1.090782592577726;0.7063433776976491;-0.3254349851933143;1.2051405700805968;0.7685940519211849
21.84758;1.1818334443317264;0.9257114610974415;0.7775158655563529;0.4165250669352365;0.3511903156466165;10.08767867703212;0.850370119174584;1.0908067445504184;0.7064297351172166;-0.3254380163020601;1.2049965358226205;0.768619031483771
21.85758;1.1817866231475602;0.9258056013298839;0.7773712983535068;0.416559751655483;0.3512225684634408;10.088173780604352;0.8501978468719946;1.0908325105944372;0.7065096934446797;-0.3254400463351938;1.2048483599541795;0.7686439912506453
21.86758;1.1817354546736598;0.9259021139547339;0.7772318513196298;0.41659371995353645;0.35125380349852875;10.088561904959661;0.8500136430596262;1.0908597369535737;0.7065830822471302;-0.3254430753332749;1.2046972592655538;0.768669580866992
21.87758;1.181681303602798;0.9259999373041321;0.7770966195454366;0.4166265917873431;0.3512835501411618;10.088844335068028;0.8498180017434429;1.0908883906741271;0.7066506994733752;-0.3254461033400885;1.2045445668547667;0.7686960373741262
21.88758;1.181625739278331;0.9260993596293459;0.7769657107579496;0.41665837943263434;0.3513116386824853;10.089021735534589;0.849611517532385;1.0909185012676854;0.7067103406433805;-0.325448130399755;1.2043887339818882;0.7687209422315301
21.89758;1.1815674699046468;0.9261982824062405;0.7768389432401982;0.4166887470488715;0.35133843531339176;10.089094614824608;0.8493948442746956;1.0909501319376445;0.7067627853954983;-0.32545115655485557;1.204231329180518;0.7687459696453949
21.90758;1.181507751251117;0.9262973376219271;0.7767166159190708;0.41671685134649533;0.35136310710382596;10.089063997987745;0.8491686764035504;1.0909833364789012;0.7068078000908109;-0.3254531818366373;1.2040739838202705;0.7687702392729142
21.91758;1.1814486354572176;0.9263968193705244;0.7765981203450248;0.41674438497463384;0.35138667771339793;10.088931427225555;0.848933729388845;1.0910181596554895;0.7068461571159345;-0.325455206254771;1.2039153360382848;0.7687949951096162
21.92758;1.1813883874676816;0.9264949221216175;0.7764833757137234;0.41677017878591355;0.351408811577974;10.088698582980884;0.8486906991604636;1.0910546846551898;0.7068756379746817;-0.32545822979986255;1.2037570269200775;0.7688187051284096
21.93758;1.1813283625814595;0.9265924358918353;0.7763722111224763;0.41679429619573627;0.3514292204978549;10.088367929024788;0.8484402467688142;1.0910930423432634;0.7068970644791084;-0.32546025246262195;1.2035997083717014;0.7688413155972083
21.94758;1.1812698667516313;0.9266902812778981;0.7762644412788506;0.4168168413188102;0.3514475905819848;10.087943526261624;0.8481829950469459;1.0911333893657142;0.7069103732980272;-0.3254632742522698;1.2034450257329419;0.7688636324069249
21.95758;1.1812112707503613;0.9267868460585783;0.7761596491381914;0.416837596343033;0.35146415906057993;10.087430233416558;0.8479194610220987;1.0911758949657606;0.7069166331297755;-0.3254652951977168;1.203291632009866;0.7688857087066472
21.96758;1.1811537446490554;0.9268830015167385;0.7760576694077037;0.416856700763491;0.35147862533987756;10.086832402295304;0.8476500201021545;1.0912207448864943;0.7069139662248737;-0.3254683153520131;1.203141188766461;0.7689065993548001
21.97758;1.1810970691409681;0.926978904004216;0.7759585358020559;0.4168733076405341;0.3514902189345669;10.086153344729059;0.8473750328540941;1.0912681686439407;0.7069034838281605;-0.3254703348027747;1.2029952650201625;0.7689263488809042
21.98758;1.1810426100326008;0.9270753148041685;0.7758615506703666;0.4168891670519031;0.3514998090906181;10.085395291467552;0.8470949981691805;1.0913184446301147;0.7068853003057298;-0.3254733536592636;1.2028522679877165;0.7689456874031232
21.99758;1.1809877998544116;0.9271709514315483;0.7757666671481661;0.4169030749563294;0.3515068876702196;10.084559988952059;0.8468105533711062;1.0913718699856194;0.7068605661376598;-0.3254753720251722;1.2027135492781733;0.7689644813028041
22.00758;1.1809330609920992;0.9272670015601349;0.7756738438196837;0.41691494589638955;0.3515110136677951;10.083649330813726;0.8465223775371041;1.0914287091293953;0.7068274695936284;-0.32547838998026724;1.2025795809977704;0.7689816038263411
22.01758;1.1808787412598727;0.9273645994891883;0.7755830987357957;0.4169246196548449;0.3515117418942934;10.082665181875116;0.846231116742515;1.0914891213832605;0.7067872098620369;-0.32548040757652663;1.202452042673548;0.7689970072063169
22.02758;1.180822352877218;0.9274622714954217;0.7754943212611344;0.41693155002365523;0.35150918724304253;10.081609303899098;0.8459373552502238;1.0915531272830192;0.7067399642667181;-0.3254824248464048;1.2023297826267971;0.7690110735022476
22.03758;1.1807643891409656;0.927561428921028;0.7754080788164724;0.416934308423505;0.351501907635585;10.080483725375652;0.8456416178879563;1.0916206106718065;0.7066868954262568;-0.3254854418077624;1.2022146863825913;0.7690251858011672
22.04758;1.1807042244879156;0.9276616777634612;0.7753242471296136;0.41693438980671665;0.35149130991772537;10.079290542368769;0.8453443962847179;1.0916912959324383;0.7066261986043033;-0.3254874584710172;1.202107552679586;0.7690368221314817
22.05758;1.180643182765001;0.9277642492507459;0.7752428576029877;0.4169322138695974;0.35147737890922576;10.078031195730416;0.845046184470047;1.091764766613544;0.7065591284422269;-0.32549047486505844;1.2020100605509845;0.7690478595070095
22.06758;1.1805790111784915;0.9278677789924014;0.7751642216202904;0.41692666283392027;0.35145988638242687;10.076706398382914;0.8447474705910705;1.0918405379731146;0.7064859930498676;-0.3254924910631837;1.2019207686841986;0.7690574522936532
22.07758;1.1805127165884566;0.9279732182166404;0.7750886172976923;0.41691788025367177;0.35143872569511325;10.075317007227303;0.8444486853879718;1.0919180712139402;0.7064081402342027;-0.32549450718929884;1.2018410854234651;0.7690668229879816
22.08758;1.1804453854761754;0.9280814082239291;0.7750163180810427;0.416906055060047;0.3514138194775286;10.07386469661625;0.8441502115732163;1.0919967718742394;0.7063239281367167;-0.3254975234016704;1.2017712657827178;0.7690744836715252
22.09758;1.1803753125913028;0.9281905638481187;0.7749473276539189;0.41689105030262336;0.35138567148050137;10.072351660466907;0.8438524645643668;1.0920760301496069;0.7062346901723078;-0.3254995398556515;1.2017124720481578;0.769080458817083
22.10758;1.1803037506775986;0.9283016949045617;0.7748821353050214;0.41687182328328937;0.3513532104582286;10.070779905114838;0.8435559375046341;1.0921552327177917;0.7061417052686741;-0.3255025566730784;1.20166280268859;0.7690864782604844
22.11758;1.180230751116131;0.9284138018894299;0.7748203891947341;0.41685020307251297;0.3513181490895494;10.069150814523708;0.8432611854500129;1.0922337810876406;0.706043145100941;-0.3255045739380763;1.2016232273789882;0.7690898095270416
22.12758;1.1801581979690428;0.9285272940779796;0.7747618050167026;0.41682691035455965;0.3512807064262901;10.06746513480635;0.8429687773640808;1.0923111793187652;0.7059400475667927;-0.3255065917081526;1.20159353347861;0.7690917052994041
22.13758;1.1800843316525444;0.9286399676805585;0.7747062988846126;0.4168010947172552;0.35124082375322846;10.065723456985413;0.8426792324590325;1.0923871055698975;0.7058324042062403;-0.3255096100357762;1.2015743898324431;0.7690925971531349
22.14758;1.1800106279527345;0.9287522002524558;0.7746536936620386;0.4167731208508074;0.35119850599675595;10.063927323518671;0.8423930046293887;1.0924613853805945;0.7057212856329564;-0.32551162898511504;1.2015634774027635;0.7690926522642434
22.15758;1.1799375857667334;0.9288641700227833;0.7746040251491524;0.4167419625517076;0.3511528660750762;10.062080363582789;0.8421105296911737;1.0925339271029446;0.7056048688873859;-0.3255136486272217;1.2015615505489199;0.7690906256897814
22.16758;1.1798665303076905;0.9289760413134877;0.7745565098042696;0.41671050535990134;0.3511060355816027;10.060188458049701;0.8418322422261018;1.0926046944028418;0.7054843886126805;-0.32551666902647336;1.2015684018148802;0.769087962298182
22.17758;1.179795765784333;0.9290867349392281;0.7745111350611131;0.41667746401069583;0.3510574994700215;10.058258966568111;0.8415585348045557;1.0926737119970058;0.7053611019415159;-0.3255186902355714;1.2015838591218422;0.7690848234916536
22.18758;1.1797262159247774;0.9291962329448097;0.7744671408715573;0.4166419602573105;0.351006305382498;10.05629984462522;0.8412897368292295;1.0927410925409144;0.7052333026718521;-0.32552071229602314;1.2016088687876363;0.7690799511926544
22.19758;1.179658844624312;0.9293070710502548;0.7744261120290509;0.41660667791646067;0.35095446246965833;10.054319267159975;0.8410261370626376;1.0928070568538069;0.7051023813327608;-0.3255237352279786;1.2016415398754174;0.7690748320375106
22.20758;1.1795938637093009;0.9294186401770651;0.774387634949033;0.4165694252151189;0.35090008108236287;10.052325600163066;0.8407679852546462;1.0928719321231155;0.7049688431587171;-0.32552575903035247;1.2016830742575348;0.7690688059702206
22.21758;1.17953263077426;0.9295311346854673;0.7743512820636695;0.416533134871861;0.3508452622448768;10.050327089270672;0.8405154319734396;1.0929361121798933;0.7048342112494409;-0.3255277837160583;1.2017336541212376;0.7690634435828653
22.22758;1.1794734080301916;0.9296431454955678;0.7743173671478515;0.41649652360305844;0.3507895057492121;10.048331257053155;0.8402684561725251;1.0929999607476402;0.704696923109251;-0.3255308093402151;1.2017933727474768;0.7690576486656683
22.23758;1.1794170845990637;0.9297552180637734;0.774286148988729;0.4164598701392529;0.3507328502534432;10.046344479629507;0.8400268789673083;1.0930637666397545;0.7045583337537952;-0.32553283598289684;1.201863248930109;0.769051772711287
22.24758;1.1793633971109354;0.9298672701101985;0.7742580660736874;0.41642203411838885;0.3506744372173004;10.044372155247057;0.8397904808152825;1.0931277915820128;0.7044197603595669;-0.3255348637117157;1.2019413009950015;0.7690473687700317
22.25758;1.1793130174373645;0.9299788844373694;0.7742326824944905;0.4163858216053546;0.35061638833074743;10.04241956429644;0.8395590877945835;1.0931922719930738;0.7042794624972055;-0.32553789256333304;1.202028583579833;0.7690431554046511
22.26758;1.1792635948212917;0.9300883770389445;0.7742105617416816;0.41634909909417694;0.3505575065832137;10.040492577746384;0.8393325708082869;1.093257361222187;0.7041385839836032;-0.32553992254574504;1.2021250998334168;0.7690392157238001
22.27758;1.1792166716219776;0.93019598219575;0.7741913552997938;0.4163139264857288;0.3504989587747019;10.038597133518445;0.8391108339378026;1.0933231278924753;0.7039981698059031;-0.325541953649624;1.202230635396382;0.7690368762147366
22.28758;1.1791720968677195;0.9303019357795141;0.7741757486106267;0.4162784369174547;0.3504391118437864;10.036737917556284;0.838893769638628;1.0933896255182465;0.7038562686126599;-0.32554398587051736;1.2023456995528032;0.7690342627083538
22.29758;1.179130011360847;0.9304053969069466;0.7741631874937897;0.4162453996618079;0.35038014440514437;10.034917682877948;0.8386811963489733;1.0934569551661568;0.7037140014279106;-0.3255470192270279;1.2024676297819632;0.7690325581254941
22.30758;1.1790914457211379;0.9305076311980313;0.7741540737203861;0.4162138947804798;0.35032084400989943;10.03313748234078;0.838472884912116;1.0935252686312371;0.7035725324176232;-0.32554905376095483;1.202596729000729;0.7690316536050971
22.31758;1.1790544532005898;0.9306075047063328;0.7741484466334215;0.4161826724222949;0.35026051777564077;10.031397316715966;0.8382686278927984;1.0935947138378;0.7034299939350127;-0.3255510895223868;1.202732380234968;0.7690300441221479
22.32758;1.1790199004214899;0.9307054412343926;0.7741455933075915;0.41615465482981145;0.3502010799875639;10.029696736236826;0.83806824861831;1.0936653681092807;0.7032874369880235;-0.32555412654366467;1.202874101205745;0.7690289867972555
22.33758;1.178987417324472;0.930802319435437;0.7741459764011284;0.41612797205530727;0.35014077375158253;10.028034703771686;0.8378715641849114;1.09373719076783;0.7031448522335769;-0.32555616482243654;1.203021493799248;0.7690275681542743
22.34758;1.17895759187948;0.9308985958082677;0.774149279340167;0.4161032497254012;0.3500797225249533;10.026409236260832;0.8376783613927962;1.09380997778977;0.7030032258635259;-0.32555820432439747;1.2031751846550416;0.7690270292677351
22.35758;1.1789313382796605;0.9309946842504808;0.7741551918830271;0.4160824708394902;0.35001919211212745;10.02481815364213;0.8374884017424085;1.0938833772368663;0.7028605250354998;-0.3255602449910321;1.2033328649851867;0.7690254196038331
22.36758;1.1789071406032923;0.9310894338576121;0.7741637732617578;0.4160642783207245;0.3499584320168971;10.023260347215937;0.8373014202373705;1.0939570225572195;0.7027176275218322;-0.3255622867439582;1.203495397451393;0.7690234175869763
22.37758;1.1788864296611878;0.9311843181190183;0.7741752779644607;0.41604766121935066;0.34989614365085825;10.021735589884022;0.8371171056084162;1.0940306318379582;0.7025753010833349;-0.3255653294870023;1.2036628512275804;0.7690220035206419
22.38758;1.1788696734473267;0.9312789589569129;0.7741889244110038;0.41603527968693854;0.34983441590874836;10.020243037822954;0.8369351184161903;1.0941039465481428;0.7024312307727204;-0.3255673731184634;1.2038354520526835;0.7690180469632738
22.39758;1.178857327545495;0.9313741437393082;0.774204878614711;0.4160259082646938;0.3497721572374358;10.018780754530972;0.8367551660134458;1.0941766738622065;0.7022860647357243;-0.3255694175575868;1.2040135634011182;0.7690123424795996
22.40758;1.1788498277462314;0.9314706547889167;0.7742233242500467;0.4160182283658326;0.3497083026933934;10.01734673475966;0.8365770510914149;1.0942485590147204;0.7021404741973792;-0.3255714627453273;1.2041986571078351;0.7690052729396109
22.41758;1.1788481800934438;0.9315690747417174;0.7742439032157602;0.4160139473414813;0.3496441880499742;10.015939711950244;0.836400629621543;1.0943194209653837;0.7019921842748631;-0.32557450859931064;1.2043892088057302;0.7689949888657919
22.42758;1.178851178051052;0.9316681534340564;0.7742661617424098;0.4160131258136925;0.3495803766237182;10.01455892085371;0.8362257476384727;1.0943890852464022;0.7018419673963696;-0.3255765549864346;1.204586599923329;0.7689811602573803
22.43758;1.1788596044593491;0.9317694898048389;0.7742908193234039;0.41601364882656594;0.3495150081805067;10.013203300242804;0.8360522464409124;1.0944573932776243;0.7016906397198555;-0.32557860176019926;1.2047910649222726;0.7689648026103043
22.44758;1.178873656715959;0.9318725988683686;0.7743173835014894;0.4160179535896757;0.34945027363430126;10.011870690954508;0.8358799995446085;1.094524299911964;0.7015360830290515;-0.3255806488066069;1.2050026803550329;0.768943825381617
22.45758;1.17889358126825;0.9319784397227746;0.7743466740955723;0.4160233957693345;0.34938414950535523;10.010557447199186;0.835708948580455;1.0945899062141786;0.7013792644181838;-0.3255826960332094;1.2052214384643485;0.7689188280272666
22.46758;1.1789195575496654;0.9320863889146462;0.7743782714309089;0.41603239560499466;0.3493189191549157;10.009258837181594;0.8355391635094748;1.0946544314516884;0.7012212240441199;-0.3255847433264302;1.205447390672946;0.7688903949102626
22.47758;1.1789526220993827;0.9321977212851101;0.7744126783816385;0.41604368629913774;0.34925349242314213;10.007970228525654;0.8353708448106291;1.0947181813519227;0.7010600536225179;-0.3255877905366641;1.205681750372077;0.7688569234042602
22.48758;1.17899084684001;0.932311245245405;0.7744499880108243;0.4160556450546128;0.34918728765997425;10.00668846114262;0.8352042121468092;1.0947814897526218;0.7008969124152489;-0.3255898374996267;1.2059228541563702;0.768818465769218
22.49758;1.17903487153413;0.9324273330137374;0.7744897548638299;0.4160699267016336;0.34912167201956623;10.005412467256068;0.8350393778995343;1.094844658650876;0.7007330949642576;-0.32559188406307;1.2061720260753366;0.7687765424860203
22.50758;1.1790852308709339;0.9325465181736681;0.7745318148883689;0.4160854768456015;0.34905573742505486;10.004142758078379;0.8348762706947;1.094907934592995;0.7005670471095918;-0.32559393009480186;1.2064295133638028;0.7687296350741818
22.51758;1.1791416795720118;0.9326680592746952;0.7745755878356783;0.4161037587455394;0.3489909073903754;10.002880445061194;0.8347146440536608;1.0949715306340948;0.7004002546019491;-0.32559597548037117;1.206695532749943;0.7686789821727408
22.52758;1.179204356555445;0.9327924831943468;0.7746213613684941;0.4161220042968592;0.34892496056185646;10.001626421188986;0.8345541747670812;1.0950356956868192;0.7002341456719707;-0.32559802012320604;1.206970281940134;0.7686258404145626
22.53758;1.179273453088895;0.9329174780407569;0.7746669917781207;0.41614217528272124;0.34885965117625223;10.000380667940686;0.8343945475334504;1.095100746617277;0.7000671341949433;-0.32560106393963845;1.2072538532042083;0.7685691301156067
22.54758;1.1793500976923204;0.9330464008571586;0.7747145410414386;0.41616371008135794;0.3487942716383095;9.999141875935791;0.834235473489473;1.095167029399259;0.6999007158775351;-0.32560310685569926;1.2075461525318951;0.7685091122340741
22.55758;1.1794325145458535;0.9331762095887702;0.774762729500314;0.4161846511204279;0.3487276957574703;9.997907974036588;0.8340766986749867;1.0952348967556969;0.6997364852738849;-0.3256051488146929;1.2078479024505262;0.7684472717588294
22.56758;1.1795217519482517;0.9333065425142671;0.7748107284176431;0.4162075988692575;0.3486617614578319;9.996677403736484;0.8339180574865729;1.0953047004047445;0.6995730697227038;-0.3256071897784356;1.208156685709319;0.7683820082750349
22.57758;1.179617495121506;0.933437804634823;0.7748591229752604;0.4162291145984498;0.3485936319019272;9.995449887526505;0.8337595335411692;1.0953767452598517;0.6994130639277389;-0.32560922971956996;1.2084729876896603;0.7683153984793581
22.58758;1.1797201222394187;0.9335685960326104;0.7749063765791587;0.416253366831438;0.3485266392644324;9.994226157635904;0.8336012223538194;1.0954512380555004;0.6992550006029055;-0.32561126862924966;1.2087962298332158;0.7682458462549939
22.59758;1.179829018295175;0.9336994068244011;0.7749530816677506;0.4162769008316231;0.34845795543345304;9.993007085777819;0.833443222392597;1.095528258637835;0.6991003185066237;-0.32561330654110116;1.2091257234247936;0.7681743555950975
22.60758;1.1799437192269717;0.9338292665087963;0.7749983792063776;0.4163021549367523;0.3483896331112332;9.991792566437434;0.8332855896841468;1.0956077405945301;0.6989503335064637;-0.32561534354523497;1.2094605322081575;0.7681018725407586
22.61758;1.180063693939023;0.9339588879802743;0.775042726337238;0.4163264581741017;0.3483194573173017;9.99058120096149;0.8331283623671043;1.0956894714355243;0.6988032870878995;-0.325618379777296;1.209799431066898;0.76802708944052
22.62758;1.1801883511317752;0.934087663649266;0.7750854275156907;0.41635219657778677;0.34824948735297023;9.989371354807547;0.8329715851735708;1.0957731251779463;0.6986604471813035;-0.32562041538357483;1.2101410462764186;0.7679501998414404
22.63758;1.1803180158045476;0.93421736304882;0.775127216615452;0.416376791468376;0.3481773350375009;9.988162293371058;0.8328153163630105;1.0958583099955168;0.6985231433734744;-0.32562245048670285;1.2104839580243336;0.7678727098686301
22.64758;1.1804502017083374;0.9343457062144164;0.7751674147872208;0.41640239154461894;0.34810541733866524;9.986954445926347;0.8326596005104546;1.0959446247251776;0.6983897260673175;-0.3256244851882423;1.210826685354961;0.7677930469209583
22.65758;1.1805851387612816;0.9344744465094097;0.7752071820286105;0.41642560052244615;0.3480306981862705;9.98574928785828;0.8325044368878309;1.0960317103399873;0.6982615165250138;-0.3256265196025339;1.211167727360153;0.7677124219962971
22.66758;1.180723021353747;0.9346025392184752;0.7752455728292853;0.416450576396624;0.3479564761237061;9.984549351142874;0.8323498042444074;1.0961192309870345;0.6981397679253831;-0.3256285538771093;1.2115066444123266;0.7676320783897504
22.67758;1.1808633243724318;0.9347307125118699;0.7752837694407441;0.41647392408807205;0.347879901395095;9.983358228598725;0.8321957019906405;1.0962067952425696;0.6980226156606142;-0.3256305881812637;1.2118400736454944;0.7675505963255378
22.68758;1.1810059395035888;0.9348581329521368;0.7753214615096506;0.4164981876797309;0.34780301742412095;9.982180222289651;0.8320421628002351;1.096293949160305;0.6979120185973166;-0.32563262268650983;1.2121677539752918;0.7674702918000279
22.69758;1.1811508151782928;0.9349855094573405;0.7753596563518941;0.4165208425474197;0.3477236235999805;9.981019484247314;0.8318892375368985;1.0963802431801892;0.6978057566891122;-0.32563465756143756;1.2124886067755238;0.767389949705293
22.70758;1.1812978823623017;0.9351124539412378;0.7753984955144707;0.41654319602047873;0.34764277313016606;9.97987906043636;0.8317369226804042;1.0964652347198671;0.6977045061576703;-0.32563669297942943;1.2128017860359839;0.7673110599325164
22.71758;1.181447030812074;0.9352385350526714;0.7754381009374395;0.416566574264277;0.34756155722130616;9.97876039064672;0.8315850886581406;1.0965484491736757;0.6976089163876219;-0.3256387291175375;1.2131066405267368;0.767235019821032
22.72758;1.1815981046027488;0.9353643664105888;0.7754794557272742;0.4165884934498861;0.34747785778741763;9.977663156312083;0.8314335150125078;1.096629401114189;0.6975166341281716;-0.32564076613090487;1.213402627065094;0.7671603869851791
22.73758;1.1817506245876228;0.9354891166581509;0.7755225281536373;0.41661067956140735;0.3473931795793567;9.976585431447022;0.8312819938683714;1.0967076197979684;0.6974283058207966;-0.3256428041204082;1.2136892556416696;0.7670883349237695
22.74758;1.1819058742617268;0.935613787723928;0.7755677317826161;0.41663239162916493;0.34730647779970736;9.975524582537743;0.8311304057962606;1.0967826272283805;0.6973446122413646;-0.32564484312425074;1.2139661335777487;0.7670200125858512
22.75758;1.1820613948800522;0.9357355511350255;0.7756148012159854;0.41665503214611976;0.3472196866460064;9.97447837813952;0.8309787186893189;1.0968539310272838;0.6972633101358037;-0.32564688314485607;1.2142331049566082;0.76695387053638
22.76758;1.182217943362117;0.9358554012435434;0.7756646273043696;0.4166760778232744;0.3471306151815045;9.973444911453743;0.8308269199889172;1.0969210396346385;0.6971862096561418;-0.3256489241899504;1.2144903380486187;0.7668919804816011
22.77758;1.182375501695189;0.935972432460255;0.7757169580341181;0.4166966532424875;0.3470405149008499;9.972421426822995;0.8306749464908303;1.0969834599571755;0.6971111038823685;-0.3256519662859347;1.2147382449542887;0.7668332111112927
22.78758;1.1825342488260375;0.9360858496949014;0.7757713891348285;0.4167178515567168;0.34695065705500594;9.971403478307167;0.8305226587227319;1.0970407270877311;0.6970387320332424;-0.3256540094580563;1.2149773250968727;0.7667778640641372
22.79758;1.182694398564876;0.9361960727225825;0.7758284075909362;0.41673696759518086;0.34685909007646115;9.97038501027951;0.8303698674820589;1.0970924813299057;0.6969697933172059;-0.3256560537178495;1.215208022509319;0.7667274540252803
22.80758;1.1828560399654795;0.9363021171613092;0.7758873006216779;0.41675644285421015;0.34676810100958905;9.969358988833784;0.8302163814476506;1.0971384680586542;0.6969019682869712;-0.3256580990713213;1.2154306176007552;0.7666802588161338
22.81758;1.1830191054178125;0.9364045564705188;0.7759485820473587;0.41677373786125915;0.3466757065039693;9.968318188913566;0.8300620252595715;1.0971784562464166;0.6968369379502625;-0.32566014552581984;1.2156452116679237;0.7666381215421004
22.82758;1.1831831341160328;0.9365030969710514;0.7760120447775568;0.41678932496845494;0.34658252216191154;9.96725592469789;0.8299066181132413;1.0972122329785678;0.6967723956210327;-0.32566219308426314;1.2158527938650694;0.7665992733421026
22.83758;1.1833484280481026;0.9365972467630151;0.7760766225674599;0.4168061807139931;0.3464910791505357;9.966166602981973;0.8297499580328694;1.0972396648235645;0.6967090401887704;-0.32566424173291586;1.2160513202079306;0.7665646774597867
22.84758;1.1835144115566776;0.9366880923874824;0.7761430393684623;0.4168208797226336;0.3463988343012692;9.9650460350162;0.8295918515613742;1.097260731915684;0.6966475988421093;-0.32566629143254167;1.2162417833778651;0.7665352759987379
22.85758;1.1836808105193777;0.9367751813056977;0.7762104669181995;0.41683588107224595;0.34630813873951916;9.963891390937352;0.8294321684324275;1.097275538586179;0.696585866644104;-0.3256683421103184;1.2164242348413838;0.7665092563127791
22.86758;1.1838473558171367;0.9368595737115698;0.7762792922270406;0.4168485707108269;0.3462170900572259;9.962700629285509;0.8292708491726395;1.0972842543821857;0.696525672050527;-0.32566939365155134;1.2165987294154983;0.7664879545938396
22.87758;1.1840136601764426;0.9369412507788959;0.7763489858555291;0.41686018047186063;0.34612699311079753;9.961471708517303;0.8291078501550221;1.097286984354596;0.6964648284330995;-0.32567144590789604;1.2167652702040557;0.7664702878662408
22.88758;1.1841791338491208;0.9370202257537865;0.7764190773943823;0.4168719925123388;0.34603913629953387;9.960202257861962;0.8289431321840581;1.0972837063440524;0.696404168010485;-0.3256734987249171;1.2169238319758928;0.7664565287248073
22.89758;1.1843430566508817;0.9370976561594205;0.7764901163344637;0.4168815280256994;0.3459515779157234;9.958889823994395;0.8287767107038155;1.0972743175267194;0.6963445865373533;-0.3256755519622588;1.2170744222652818;0.76644728450248
22.90758;1.184504469305247;0.9371737016959354;0.7765620905435059;0.4168893136515209;0.3458649306770706;9.957532157803634;0.8286086552067544;1.0972587129886204;0.6962840316854245;-0.3256776054762021;1.21721709600528;0.7664403848836202
22.91758;1.1846643599551583;0.9372476093948818;0.77663322922841;0.41689818793195643;0.3457812011629424;9.95612708063678;0.8284390371352928;1.0972368626171602;0.6962244471489135;-0.3256796590707457;1.2173519313276417;0.7664372906576504
22.92758;1.184820120876539;0.937321107490826;0.7767065380709699;0.4169054178749264;0.3456987977863519;9.954671977514163;0.82826790011483;1.0972088695504596;0.6961637093826006;-0.32568171247813354;1.2174790187965763;0.7664359408222042
22.93758;1.1849723562090653;0.9373931969721422;0.7767808632618926;0.41691214641532726;0.3456184548060445;9.953163599510304;0.8280952857818664;1.0971749692120432;0.696102620794462;-0.3256837654064925;1.217598456211581;0.7664371484896678
22.94758;1.1851207057583182;0.9374632000093258;0.7768560329574463;0.41691971310546366;0.34554136922052464;9.95159887017727;0.8279213046164122;1.097135463621789;0.696041938536396;-0.3256858175976845;1.2177103327573462;0.7664418513370854
22.95758;1.1852647639904401;0.9375315591592852;0.7769328374318274;0.4169255815539534;0.34546550730912723;9.949975888929018;0.8277461753239969;1.0970906541630228;0.6959793591131147;-0.32568786884165535;1.2178147116830818;0.7664482701843983
22.96758;1.1854040781498791;0.9375976669585611;0.7770111598836612;0.41693100124919197;0.34539202250203604;9.948293787442424;0.8275701993266591;1.0970408369998919;0.6959164820348063;-0.32568991897279903;1.2179116570496644;0.7664581262402655
22.97758;1.1855382339217375;0.9376609079063163;0.7770908224285077;0.4169372643280835;0.3453220840168068;9.946552033156406;0.8273937209076159;1.0969862994686257;0.6958508087752575;-0.3256919678680499;1.2180013326318093;0.7664693997621703
22.98758;1.1856669657074566;0.9377216918131768;0.7771724295811883;0.41694191009235265;0.34525367303830523;9.944750180126821;0.8272170944642938;1.0969272542457995;0.6957827709493551;-0.3256940154283307;1.2180840677761837;0.7664827732466869
22.99758;1.1857898708539802;0.9377794212131795;0.7772557687776809;0.41694545002462724;0.34518732348250075;9.942887848907896;0.8270406429364338;1.0968638275882092;0.6957127662469051;-0.3256960615443408;1.218160288113337;0.7664989761245653
23.00758;1.1859074481107343;0.9378336127543272;0.7773399394943163;0.4169496296726889;0.34512436534327084;9.94096492889259;0.8268646197717533;1.0967961692496038;0.6956381972400356;-0.32569810607617655;1.218230405291163;0.7665160470717918
23.01758;1.186019401827258;0.9378838391182026;0.7774244359741252;0.4169549107073119;0.345065318481441;9.938981806490307;0.8266891855314699;1.0967245113635085;0.6955605388253336;-0.3257001488651001;1.2182948080846523;0.7665356390052271
23.02758;1.1861257638744023;0.937930667091255;0.7775093351512257;0.41695879516994766;0.3450081361461544;9.936939670611794;0.8265143898570186;1.096649053947882;0.6954774122763324;-0.3257021897602916;1.2183539364639322;0.7665557343718657
23.03758;1.1862265594172436;0.9379735564402498;0.7775938110519469;0.41696260157531756;0.34495394681327524;9.934841938149907;0.8263402072727033;1.0965698517713043;0.6953905783975475;-0.32570322863834883;1.2184083716278573;0.7665774230805577
23.04758;1.186321748550487;0.9380123607233237;0.7776774631987838;0.41696640042512034;0.34490276322887276;9.932695618894622;0.8261666377643967;1.0964868984233653;0.6952978695816933;-0.32570526541192285;1.2184588961124354;0.7665993870269238
23.05758;1.1864111878720807;0.9380465378352757;0.777759748235262;0.4169715702517003;0.3448556270055152;9.930510546059418;0.825993754705731;1.0964003098545185;0.6952001775498539;-0.32570730002741016;1.2185064490158843;0.7666217897472353
23.06758;1.1864946227097908;0.9380765400075392;0.7778411979311805;0.41697571196240735;0.3448103780048964;9.928297613574433;0.8258216595651211;1.0963103941515928;0.6950985207073334;-0.325709332454091;1.2185520339548783;0.7666453215354836
23.07758;1.1865717302630148;0.9381015607702383;0.77792144529848;0.41698023456696476;0.3447680844890364;9.926067614514192;0.8256504620437627;1.0962175817769393;0.6949910975067659;-0.32571136267370826;1.2185966660222358;0.7666680287967861
23.08758;1.186641903164624;0.9381211869483332;0.7780006535059935;0.41698440145091054;0.34472814914951555;9.923830588932136;0.8254803384845274;1.096122314129738;0.69488024837348;-0.32571339067883814;1.2186412761635068;0.7666915765006784
23.09758;1.1867054190086768;0.9381342655704513;0.7780777449308012;0.4169912324299323;0.344692915584291;9.9215958469488;0.8253115574073929;1.0960249595833462;0.6947643636226452;-0.3257154164808637;1.2186865884751612;0.7667139802049368
23.10758;1.1867617616567;0.9381411636834457;0.7781533534631756;0.4169973775909752;0.34465960622211367;9.919372664181562;0.8251444223338982;1.0959257958030124;0.6946458483476547;-0.32571744011572196;1.2187330632751956;0.7667368967113999
23.11758;1.1868107267818355;0.9381411542071431;0.7782268578627973;0.41700413006831566;0.34462925302290415;9.917170602169833;0.8249792212913065;1.0958250009911887;0.6945231597014219;-0.3257184616409927;1.2187808833769114;0.7667579843340989
23.12758;1.18685222323845;0.9381340538578539;0.7782979384786957;0.4170114754490575;0.34460182818673807;9.914998871421467;0.8248162163486307;1.0957225842346734;0.694397806913809;-0.3257204811312672;1.2188300291143248;0.7667789165201002
23.13758;1.186886434755674;0.9381194264475562;0.7783659849750209;0.4170205749681147;0.34457836567484773;9.912865600857115;0.8246556496655787;1.0956183411554068;0.6942712913079417;-0.3257224986713397;1.218880459611831;0.7668001054752401
23.14758;1.1869139085200098;0.9380978934979547;0.7784313700591923;0.41702868308827257;0.34455668562568315;9.910777680881475;0.8244977666760852;1.0955119174424566;0.6941420606943386;-0.32572451435888017;1.2189322144792332;0.7668196790527241
23.15758;1.1869354892960762;0.938068779814177;0.7784935815655244;0.4170368219932205;0.34453781204067063;9.908740883870458;0.8243428204748309;1.0954029472594522;0.694012508678267;-0.3257265283293821;1.218984348478693;0.7668393556261921
23.16758;1.1869521819281286;0.9380316500170176;0.778552426469546;0.4170447509873857;0.34452171636648554;9.906760294348317;0.8241910072893246;1.0952912004451787;0.6938810159871979;-0.32572854077274455;1.2190388557080254;0.7668571651687873
23.17758;1.1869647449038265;0.9379862042371672;0.7786079631405268;0.41705138572883477;0.344507744381255;9.904840654296175;0.8240423985490041;1.0951766600410893;0.6937499973200656;-0.32573055191818007;1.2190946709857382;0.766874721296194
23.18758;1.186974691614839;0.9379315379293146;0.7786590442258875;0.4170594371440625;0.3444981707330216;9.902986151407651;0.823896999955546;1.0950595026156158;0.6936179105096534;-0.32573156201648773;1.2191516619524625;0.7668895832352672
23.19758;1.1869815825382943;0.9378675294602267;0.778706185441964;0.4170651675867295;0.3444903390709451;9.901200526120476;0.8237548912733925;1.094940000180231;0.693486220710759;-0.3257335713353652;1.2192095976567556;0.7669032798651306
23.20758;1.1869880075080288;0.9377955198858028;0.7787489384856279;0.4170698579054387;0.3444848523711017;9.899487495433544;0.823616283630145;1.094818365921205;0.6933563520297025;-0.32573558014222515;1.2192681569584165;0.766916089341835
