time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
23.21758;1.1869935805643803;0.9377147526108949;0.7787869446893388;0.41707316136825373;0.34448178950427133;9.89785055241487;0.8234814693641159;1.094694637824502;0.693226687856285;-0.3257375886787623;1.2193269687032768;0.7669261124714534
23.22758;1.1869987633015961;0.9376252656721221;0.7788199654867313;0.41707485204409456;0.34448104360433307;9.89629271713709;0.8233507370735879;1.0945687078384736;0.6930996137211147;-0.3257395971461257;1.2193856766126105;0.7669352177842895
23.23758;1.1870039092435847;0.937527020461421;0.7788477748128019;0.4170747474134361;0.3444825084287452;9.894816928988952;0.8232243126157067;1.0944404635950586;0.6929735527009769;-0.32574060568493995;1.2194439948341245;0.7669413353778124
23.24758;1.187009352739865;0.9374196129330689;0.7788697930549239;0.4170739943204239;0.34448714872163455;9.893426315740095;0.8231023512472004;1.094309879595966;0.6928509803921822;-0.3257426143594808;1.2195016425430274;0.7669473237953255
23.25758;1.1870155052776836;0.9373038709022334;0.778886372687469;0.4170699952125365;0.3444927313717104;9.892123918735729;0.8229849648774652;1.094176970879609;0.6927304062679359;-0.3257446231776353;1.2195582387444721;0.7669511223360667
23.26758;1.1870226004197137;0.9371798134751014;0.7788973527598654;0.4170631943175379;0.34449958730883246;9.890912381755879;0.8228722573255758;1.0940417167575422;0.6926143306129087;-0.3257466321254244;1.2196133636832172;0.7669547062587296
23.27758;1.187031785196433;0.9370476154154638;0.7789022727987192;0.4170553717059804;0.3445088561662217;9.88979376678742;0.822764333978102;1.0939040936700533;0.6925012306496112;-0.32574864117294555;1.2196667216019432;0.7669564360696572
23.28758;1.187043362262257;0.9369078632174163;0.7789017582614162;0.41704581360335397;0.3445198052240141;9.888769466484046;0.8226612901550097;1.0937641820044788;0.6923935941672308;-0.3257496502675008;1.2197182299710296;0.7669578303939165
23.29758;1.1870578007407326;0.936761059684875;0.778896341587036;0.4170346612859429;0.3445323393099851;9.887840132420532;0.8225632192337603;1.0936221850061747;0.6922899316891589;-0.3257516593467719;1.219767999300297;0.7669579844512833
23.30758;1.187075433833656;0.9366076993698451;0.7788866467507106;0.41702204113001995;0.34454636045585646;9.887005473719723;0.8224702189551127;1.0934783215255592;0.6921917159493798;-0.3257536683518384;1.219816243373052;0.7669573647625275
23.31758;1.187096539240194;0.9364481962861635;0.7788732768019387;0.41700806541437685;0.34456178644935975;9.886264317839363;0.8223823536482994;1.0933327168841491;0.6921003104395294;-0.3257556772233522;1.2198632208799747;0.7669567598732113
23.32758;1.1871214024398467;0.936282529022726;0.7788564421990483;0.4169941327675568;0.34457965499831217;9.885615341942355;0.8222996350656917;1.0931853903429192;0.6920139581135105;-0.3257576858995707;1.2199082408731536;0.7669541279193088
23.33758;1.1871503132395222;0.9361105638318092;0.7788361745864302;0.4169774851176831;0.3445975548935341;9.88505778971823;0.8222220811919498;1.0930363567554742;0.6919348137010679;-0.32575869431855187;1.2199536388425185;0.7669506284320745
23.34758;1.1871834849971108;0.9359349963101455;0.7788147942719104;0.4169602823554766;0.3446172438220863;9.88459121770032;0.8221497775307498;1.0928857735685773;0.6918609548819017;-0.32576070240426885;1.219998700539328;0.7669452282437871
23.35758;1.1872209396583828;0.9357552195132565;0.7787917371502961;0.4169423004250271;0.3446384709209951;9.884214871440001;0.8220828746137936;1.09273396070787;0.6917943778870121;-0.3257627100388609;1.2200436420725418;0.7669394190896506
23.36758;1.1872621985863707;0.9355720986497535;0.7787676955411723;0.4169228257401485;0.34466061938474585;9.883927799039565;0.8220215427663033;1.0925812393875063;0.6917330435003372;-0.32576471705681503;1.2200886723365905;0.7669315906880917
23.37758;1.1873074706889635;0.9353861603764154;0.7787423742326517;0.416903635993319;0.34468490226944326;9.883729467611065;0.8219659114405635;1.0924278028595535;0.6916789568338602;-0.32576572328937387;1.220134013577749;0.7669233824442986
23.38758;1.1873551090894199;0.9351973978905912;0.7787161705708351;0.41688381526341334;0.3447108197738294;9.883619830773698;0.8219160107049741;1.092273768124347;0.6916302204965697;-0.3257677286300681;1.220179849543103;0.7669141922876834
23.39758;1.1874065768071744;0.9350081497077745;0.7786894998052863;0.41686362582202297;0.3447379890729649;9.88359852403508;0.8218717408809859;1.0921192703972948;0.6915890343142549;-0.32576973305010726;1.2202262775673816;0.7669059080921194
23.40758;1.1874602930408797;0.9348181239346377;0.7786626246228924;0.4168429725797006;0.34476663995094003;9.883664017047948;0.8218329057061222;1.0919644692256396;0.6915536296639604;-0.3257717365540468;1.2202733103672943;0.7668972560269024
23.41758;1.1875154554898117;0.9346277369486609;0.7786359265215356;0.4168218648839232;0.34479686200141874;9.883813237527475;0.8217992924515195;1.091809532467627;0.6915261981949329;-0.32577273913562443;1.2203209427391246;0.7668900536681483
23.42758;1.1875712066525757;0.9344372306314518;0.7786097958807746;0.4168002879910884;0.3448287346493057;9.884041827693615;0.8217707263767364;1.0916546247965884;0.6915049108460377;-0.32577474076204593;1.2203692091544023;0.7668836028244495
23.43758;1.1876267360371258;0.9342466876058746;0.7785846911031216;0.41677820853937775;0.3448622852260699;9.884345238111726;0.8217471077119983;1.0914998273162924;0.6914919711904145;-0.3257767413774745;1.2204171430957345;0.7668793545194738
23.44758;1.1876813568412437;0.9340560921388824;0.7785611782182371;0.4167555960862516;0.34489749345334;9.88471973801999;0.8217284803861873;1.0913450626593422;0.6914855649060094;-0.32577874091642656;1.2204666951964627;0.7668753769471383
23.45758;1.1877345824113847;0.9338650164687787;0.7785395655663151;0.4167337143996487;0.3449353869081243;9.88516243613;0.8217150506798745;1.0911901507302646;0.6914867462197863;-0.32577973931636217;1.2205167128399095;0.7668719345767961
23.46758;1.1877858276276096;0.9336742582944465;0.7785213412921549;0.41670919481611346;0.3449731515522779;9.885670947044272;0.8217070809983482;1.0910349215679518;0.69149638910186;-0.32578173653145287;1.2205669917423108;0.7668705445700509
23.47758;1.1878354093039067;0.9334831970841899;0.7785061039834686;0.4166850078375043;0.3450130118340674;9.886243481589272;0.8217047649348587;1.0908792452720695;0.6915122051820236;-0.3257837325478538;1.220617359372813;0.7668687155761679
23.48758;1.1878827766399247;0.933292023752181;0.7784944562738798;0.4166603180898446;0.34505416539155115;9.886878867747097;0.821708207075601;1.0907230270241357;0.6915357991851002;-0.3257847273768191;1.2206677368042884;0.76686754282979
23.49758;1.1879266750211912;0.933100004894921;0.7784865224243331;0.41663502174248124;0.3450965489548042;9.88757589305909;0.8217174861941993;1.0905662952369426;0.6915647638731658;-0.3257867210252005;1.2207181275318852;0.7668657655953085
23.50758;1.1879687287916776;0.9329088527014656;0.7784826061489167;0.41660934700825747;0.34513952148472227;9.888332645418526;0.82173269453208;1.0904093008949443;0.6916007587497619;-0.32578871348059113;1.220768553921012;0.7668645629597154
23.51758;1.1880076442071792;0.9327176176009172;0.7784826814241521;0.41658310697292766;0.345183000416876;9.889146526854432;0.8217538780575139;1.090252506191054;0.6916415087508486;-0.32578970472466984;1.2208190274080406;0.7668616748929732
23.52758;1.1880430241444466;0.9325261003127092;0.7784867276160954;0.416556156010438;0.3452267492136795;9.890014734434441;0.8217809180409881;1.0900965012792245;0.6916887405932365;-0.32579169474764896;1.2208685878693517;0.7668598534137849
23.53758;1.1880745033253353;0.9323340113297852;0.7784947142471524;0.41652829910400313;0.34527057765200403;9.890934877179228;0.8218134849728886;1.0899418920018147;0.6917401242919048;-0.3257936835446344;1.220919352982464;0.7668568972989331
23.54758;1.1881018497696665;0.9321410030216084;0.7785066184935067;0.4164993403268953;0.34531434790143206;9.891905265056245;0.8218511208415119;1.0897892199901074;0.6917972668319081;-0.3257946711031627;1.2209705294078896;0.7668541055137452
23.55758;1.1881249547101573;0.9319467827509138;0.7785223833913799;0.41646912965608035;0.3453579448596196;9.89292461398246;0.8218933543592994;1.0896389890578972;0.6918577487821195;-0.32579665740022024;1.2210223722825924;0.7668504269351372
23.56758;1.1881435437774093;0.9317513410948798;0.7785422077039582;0.41643673484416394;0.3454006096201943;9.893991559702442;0.8219397282064886;1.0894917228711407;0.6919231498079457;-0.3257986424215613;1.2210750843342257;0.7668472788931893
23.57758;1.1881582940988298;0.9315545074814621;0.7785654820434764;0.41640380741555305;0.3454434486069489;9.895104543682036;0.8219897259456306;1.0893479659463705;0.6919910251278927;-0.3258006262039786;1.2211287444326662;0.766842984660616
23.58758;1.188168097221873;0.9313557200961072;0.7785924288831948;0.4163693956853483;0.34548587092892113;9.896262035809942;0.8220427001152751;1.089208294280001;0.6920628891879426;-0.32580160886880716;1.2211833216999401;0.7668390938276965
23.59758;1.1881749170635574;0.9311568077486032;0.7786232695615698;0.41633380509717394;0.3455273679781133;9.897462381700793;0.8220979277175007;1.089073370599447;0.6921362609820464;-0.3258035905983081;1.2212386724941426;0.7668347929880339
23.60758;1.1881777461177696;0.9309570297903156;0.778657944630131;0.4162970371230034;0.34556798074520145;9.898703300347341;0.8221547933078714;1.0889439640840564;0.6922126905063417;-0.32580457158181714;1.221293514303999;0.7668311315522622
23.61758;1.188176486504965;0.9307565463547847;0.7786964202394437;0.4162592258089385;0.3456075812661549;9.899981693305225;0.8222129259416079;1.0888209054604532;0.6922897062296341;-0.3258065520007814;1.2213494517223697;0.7668271531898017
23.62758;1.1881710070412035;0.9305556225251795;0.7787386327639169;0.416220497996447;0.34564606895068944;9.90129369422388;0.8222721761128263;1.0887050255366768;0.6923687626487076;-0.32580853204144705;1.221404997073651;0.7668242334411783
23.63758;1.1881611513410208;0.9303545844609638;0.7787844360827182;0.4161809611777754;0.3456833767852054;9.902634930998884;0.8223325179338454;1.0885971140778434;0.692447249093583;-0.3258095118985127;1.2214595380433573;0.7668201793231852
23.64758;1.1881468026397162;0.9301537589149883;0.7788334738371764;0.41614069675250037;0.3457194907113459;9.904001280412803;0.8223939694559631;1.088497882302403;0.6925265293022344;-0.3258114917708559;1.2215122731597052;0.7668177130235108
23.65758;1.1881279960283426;0.9299538078865204;0.77888547379471;0.4160984805431669;0.3457534117427045;9.905389343356296;0.8224565329327717;1.0884079087501397;0.6926039860210699;-0.32581347185171244;1.2215621290322307;0.7668146131416095
23.66758;1.1881037304341162;0.9297534849855006;0.7789393188092145;0.4160558877332282;0.3457869835790282;9.90679575914624;0.8225201468341353;1.0883275945899848;0.692681063129385;-0.32581445232192785;1.221607743236988;0.7668122119332391
23.67758;1.1880768850005725;0.929554764577433;0.7789942262698156;0.416013547777416;0.3458202394866974;9.908216454510887;0.8225846311544361;1.0882571645618557;0.6927552902724173;-0.32581643335450133;1.2216465680633612;0.7668094688283991
23.68758;1.1880467076257224;0.9293570230424402;0.7790497755323098;0.41597049674020803;0.34585295172329816;9.90964720312294;0.8226496484568816;1.0881967144825673;0.6928282666327223;-0.32581841512186815;1.2216790278944347;0.7668077158702018
23.69758;1.1880137321081594;0.9291603047226937;0.7791054540647131;0.41592678019982066;0.3458853057712648;9.911084509352236;0.822714752827243;1.0881462742369838;0.6928975994158004;-0.32581939780326297;1.2217026702466165;0.7668046368390938
23.70758;1.1879785221206183;0.9289646186841398;0.7791608341972862;0.4158824725093768;0.34591743571506783;9.912525532388145;0.8227794889479357;1.0881058760232276;0.6929648656907277;-0.32582138159858154;1.2217162658612986;0.76680270182784
23.71758;1.1879416224140829;0.928769999681632;0.779215571913926;0.41583764187590455;0.3459494023967512;9.913967779978899;0.822843460789195;1.0880756006136834;0.693027641232893;-0.325822366737423;1.2217188118447662;0.7667989760495393
23.72758;1.1879034569011988;0.9285764941134133;0.779269461247605;0.4157923363560412;0.3459811889855889;9.915409353542001;0.8229063315798691;1.0880555378442216;0.6930875623151163;-0.32582435345496324;1.221709458784647;0.7667958385319882
23.73758;1.1878632809528031;0.9283832636977196;0.7793223493401982;0.4157464591386712;0.34601291518436295;9.916849543657854;0.8229677478437207;1.088045707147561;0.6931423927679484;-0.3258263419459157;1.2216864068509958;0.7667908196664497
23.74758;1.187823010189022;0.9281919590306967;0.7793743658810247;0.41570022338135565;0.3460441225624966;9.918289330838942;0.8230273076005812;1.088046053982372;0.693194057131868;-0.3258273323466291;1.2216508390488054;0.766785111987581
23.75758;1.1877815281535882;0.9280016978054213;0.7794253629852886;0.4156534519014498;0.3460748443749513;9.919730944735242;0.8230846379013609;1.0880564958949195;0.6932405958973;-0.32582932475583826;1.2216009793238567;0.7667775335207491
23.76758;1.1877386428238832;0.9278125152573553;0.7794752626852164;0.41560608448023834;0.3461048532724721;9.921176726898725;0.8231394524693396;1.0880768992232501;0.693284080514524;-0.32583031925800043;1.2215361884635538;0.7667687664617212
23.77758;1.1876939422691013;0.9276246419578805;0.7795242911200023;0.41555725334930815;0.3461332439326603;9.922628799058574;0.8231915276974193;1.088106986241902;0.693322562113436;-0.3258323159268417;1.2214559660864743;0.7667575768555498
23.78758;1.1876479489049034;0.927438304282326;0.779572180035402;0.4155073910056885;0.34615992248593014;9.924089321668898;0.823240680834088;1.0881462858415392;0.6933580574691229;-0.3258343148186328;1.2213599000138495;0.7667451804979407
23.79758;1.1875994700041237;0.9272520443433236;0.7796185086590167;0.4154580961070149;0.34618632165367624;9.92556020187681;0.823286795590507;1.0881941690243588;0.6933885493322658;-0.32583531596316867;1.2212466007123548;0.7667293229436859
23.80758;1.1875505110945794;0.9270666205504801;0.7796626777760184;0.41540797168942406;0.3462104786095296;9.92704263956198;0.8233298645347397;1.0882499223018434;0.6934160112732919;-0.3258373193535787;1.221117654550286;0.7667127820896227
23.81758;1.1875002195780764;0.9268836929633122;0.7797067828484864;0.41535762437460605;0.34623301727837963;9.928537133224026;0.8233699933705292;1.0883128163056253;0.6934394509144294;-0.3258383249459905;1.2209716325665998;0.7666939832735215
23.82758;1.1874487866002799;0.9267019683011539;0.779749905175646;0.41530666592391535;0.3462534803283548;9.930043722639281;0.8234073424343883;1.0883821816189572;0.6934579278643628;-0.32584033267414103;1.2208080937976467;0.76667300554877
23.83758;1.1873965248957905;0.9265214483281232;0.7797922162396645;0.4152550995325309;0.3462717594688239;9.931562255980165;0.823442061145355;1.0884575105079235;0.6934735084579056;-0.32584134246722074;1.2206265791916897;0.76665082411557
23.84758;1.1873437943030405;0.9263421636210221;0.779833820102903;0.41520292757816185;0.3462878119929399;9.933092570495534;0.8234742525895724;1.0885384730237049;0.6934841519776952;-0.32584335425814426;1.2204256525976935;0.7666263631913566
23.85758;1.187289957568356;0.9261633594047258;0.7798746720137862;0.4151500003945338;0.3463018678874997;9.934634317855307;0.8235039678030527;1.0886248273629375;0.6934916158434393;-0.3258453679780999;1.2202069797306152;0.766600817549061
23.86758;1.1872372628264958;0.9259872686495543;0.7799152595761696;0.4150952122515229;0.3463126137451776;9.936186980605365;0.823531225637769;1.0887164031020289;0.6934935084474784;-0.3258463835392128;1.219969412761218;0.7665717554490407
23.87758;1.187185153279943;0.925812493874;0.779954893447441;0.415040892155128;0.3463225164888667;9.937750579842216;0.823555989753687;1.0888131463157074;0.693491438579955;-0.32584840082282535;1.219713022359736;0.7665416912825934
23.88758;1.187133781243114;0.9256396565268082;0.7799941649526272;0.4149848539457523;0.34633001726159096;9.939325703760424;0.8235780865170633;1.0889150628000566;0.6934831060338914;-0.3258494196912428;1.2194380210085216;0.7665078868762286
23.89758;1.187084062350362;0.925468625962408;0.7800324432612692;0.41492876613379887;0.3463364532562343;9.940912173789524;0.8235971730408516;1.0890220905294825;0.6934703044423399;-0.32585144000855615;1.2191446731320585;0.7664729939058204
23.90758;1.187035929642213;0.9252996007437041;0.7800699048477365;0.41487179422938475;0.346341237192438;9.942507912978904;0.8236128307767262;1.0891340676896961;0.6934508996662576;-0.3258524616517544;1.2188323302089932;0.7664344451890438
23.91758;1.1869885017592754;0.9251317512841393;0.7801064523399962;0.4148138190002571;0.3463445985047284;9.944108953766472;0.8236247186832542;1.0892507974597372;0.6934268433321817;-0.3258544845126589;1.218503516973585;0.7663951194015511
23.92758;1.1869436913638614;0.92496708145533;0.7801426858415605;0.41475378301639143;0.3463451755345096;9.945710288383449;0.8236326549966055;1.0893720531818214;0.6933962173147864;-0.32585550848899475;1.2181579046682323;0.7663526675207707
23.93758;1.1869005006408584;0.9248039310697811;0.780178090364576;0.41469406906520473;0.34634536526296333;9.947307379236692;0.8236366054081884;1.0894975477869437;0.693361231134954;-0.3258575334703123;1.2177962072833315;0.76631010444011
23.94758;1.186858927839329;0.924642635745765;0.7802131833923293;0.4146333610502358;0.34634419383569065;9.948897616923883;0.8236366363852177;1.0896269805174164;0.6933201539895761;-0.3258585593384556;1.217419140894027;0.7662651309216951
23.95758;1.1868190126536688;0.9244832003233829;0.7802481797084103;0.4145716492901714;0.3463417896480596;9.95048048318954;0.8236328293465298;1.0897600706060298;0.6932752615912762;-0.3258605859733704;1.217026441476741;0.7662207429088311
23.96758;1.1867798487678642;0.9243247460865438;0.7802831970611962;0.41450890359928605;0.34633850868224025;9.952056459685666;0.8236252021142706;1.0898965281406006;0.693225846286776;-0.32586261323826066;1.2166208746827785;0.766175922254687
23.97758;1.1867434625301212;0.924169199906179;0.780318885203181;0.41444427593288896;0.34633312022062807;9.953626012393487;0.8236137531993827;1.090036079596636;0.6931712567360843;-0.3258636409607707;1.216202234160429;0.7661296127815587
23.98758;1.1867090609675797;0.9240147435411196;0.7803546865893607;0.4143804325717474;0.3463281503378721;9.955189305920925;0.8235985646827089;1.090178529963516;0.6931138963608079;-0.3258656689419847;1.215771350108605;0.7660846694411932
23.99758;1.1866765470021996;0.9238615517427642;0.7803912973016888;0.4143155400536114;0.3463221121284222;9.95674631475039;0.8235798072741201;1.090323733054135;0.6930521816103313;-0.32586669698732224;1.2153280871092471;0.7660385461679601
24.00758;1.1866466817141064;0.9237090609758973;0.7804281768277556;0.4142515708464215;0.3463164593823471;9.958296954936683;0.8235576638411604;1.0904715072609086;0.692988527642385;-0.325868724929097;1.2148752934335763;0.7659939681364131
24.01758;1.186618437189266;0.9235563048617076;0.7804654359608937;0.41418777781357824;0.34631093085417114;9.959841153518356;0.8235322663571724;1.0906216313623087;0.6929213370668746;-0.325869752616712;1.2144127776949156;0.7659483384631013
24.02758;1.1865939100337588;0.9234052547444046;0.7805033738635645;0.414123237084505;0.3463042665365342;9.96137911650402;0.8235036955250257;1.090773897394885;0.6928529475209977;-0.32587177988421684;1.2139413397974694;0.7659044195189955
24.03758;1.186572272503546;0.9232543571646643;0.7805410868798118;0.41406042322221936;0.3462989658427473;9.96291132909661;0.8234720249729249;1.0909280905257903;0.6927815941720569;-0.32587280653477085;1.2134617485289916;0.7658596532209434
24.04758;1.1865536181115075;0.923104078742397;0.7805786895996207;0.41399813143055014;0.3462941784183665;9.96443770874606;0.8234373249208947;1.0910839186475096;0.6927094286563718;-0.325874832349227;1.212973704049634;0.7658167039687751
24.05758;1.1865379790419;0.9229545990519716;0.7806159726249132;0.41393647159513497;0.3462901651142958;9.965957468703724;0.8233996533806636;1.0912410028243156;0.6926345561789233;-0.32587585709525235;1.2124798700045558;0.7657727911908924
24.06758;1.1865243606874207;0.9228053839431698;0.780652621730766;0.41387547222269133;0.3462874102454173;9.96747030789734;0.8233591200219069;1.0913989081091964;0.6925590458374229;-0.3258778805417407;1.2119799106112;0.7657303684966258
24.07758;1.1865146101230772;0.9226589161317047;0.7806888307693163;0.4138142326733388;0.34628479718013583;9.968976353683988;0.8233159262235815;1.0915571592920892;0.6924819393987633;-0.3258789024830262;1.2114744897139407;0.7656874136469812
24.08758;1.1865076875837073;0.922514072716708;0.7807235352363263;0.41375524759785964;0.34628494028907253;9.970474618001619;0.8232703149019394;1.0917152876515617;0.6924023090007578;-0.32587992275489674;1.2109632676324547;0.7656431534658699
24.09758;1.1865035469366128;0.9223716692037989;0.7807566283108464;0.4136972582306019;0.34628704483485906;9.971962956207378;0.8232225196509195;1.0918729176332909;0.6923223322790591;-0.32588194123201264;1.210448905135903;0.7655995766714457
24.10758;1.186500949460434;0.9222314037793362;0.7807878527695566;0.41363927350277074;0.34629092600682027;9.973439677043155;0.8231727244253435;1.0920298049857002;0.6922403166362767;-0.3258829578130623;1.2099310656595685;0.7655538622055378
24.11758;1.186502353121401;0.9220955071058535;0.780816628135759;0.4135818984717437;0.3462966641737486;9.974904355562211;0.8231210478181614;1.092185799865334;0.6921586604756993;-0.32588497241731507;1.20941042824265;0.7655085907314485
24.12758;1.1865063637675601;0.9219629045432323;0.7808420869661793;0.41352665496719543;0.3463061925983778;9.976357414183738;0.8230676128123289;1.0923407658266926;0.6920757934974671;-0.32588598498805554;1.2088866929596984;0.765461098613141
24.13758;1.186512612298829;0.9218344006019142;0.7808642630777904;0.41347222694097857;0.3463186464787321;9.977799800243089;0.8230126359875272;1.092494516278321;0.6919941404298994;-0.325887995466408;1.2083625678901582;0.7654141082896442
24.14758;1.1865205320702872;0.9217105383096462;0.7808830654888295;0.41341859790322905;0.34633416721448695;9.979233206997794;0.8229564607587011;1.0926468895766617;0.6919121199658103;-0.3258890037570018;1.2078377737031092;0.7653650799708601
24.15758;1.1865285321351304;0.9215914985229355;0.7808987629040979;0.4133644230804027;0.3463519482815678;9.980660155910066;0.8228995304243331;1.092797915810903;0.6918321588859795;-0.3258910097432992;1.2073130737877777;0.7653168596571134
24.16758;1.186537914189063;0.9214789195254304;0.7809110233605902;0.41331257415864536;0.34637376838730033;9.982083466695297;0.8228423218852831;1.0929478144423885;0.6917536846838793;-0.3258920133290741;1.2067893291292218;0.7652679348917083
24.17758;1.1865470798479432;0.9213729135114281;0.7809202287242294;0.41326177978889905;0.3463986997808589;9.983505689493708;0.8227852954688095;1.093096782229163;0.6916760869479645;-0.325894014440247;1.206266538363655;0.7652184982878334
24.18758;1.1865553755927194;0.9212741937623139;0.780926836866074;0.4132108729228767;0.3464255963126027;9.984929534594942;0.8227288659872563;1.0932448462910944;0.6916016870634853;-0.32589501300279466;1.2057477730995643;0.7651697037124575
24.19758;1.1865612336875562;0.9211812050896818;0.7809303392811867;0.4131623532227199;0.34645667016116244;9.986359113054567;0.8226733776387484;1.093391920144653;0.6915287569517145;-0.3258960089439884;1.2052330286818138;0.765120271049468
24.20758;1.1865660335803279;0.9210957929118655;0.7809314986210949;0.41311524336485;0.3464903605993751;9.987800337870816;0.8226190980770498;1.0935379111398966;0.6914595389751457;-0.32589800220693194;1.204723120456725;0.7650724728312402
24.21758;1.1865683022987126;0.9210168380326698;0.7809305630365844;0.41306946824641994;0.34652669479372;9.98925960368046;0.8225661919331919;1.0936827428505869;0.6913922045674836;-0.3258989927597876;1.2042177051724525;0.7650236420184828
24.22758;1.1865672775865708;0.9209446400766345;0.7809284267604265;0.4130229362194869;0.3465638023288469;9.990741973004525;0.8225146577477432;1.093826380516162;0.6913288122971221;-0.32590098060820766;1.2037193762287473;0.7649763870672315
24.23758;1.186562193804258;0.920877284751324;0.7809240448806245;0.4129797622975829;0.34660508421041075;9.992250485211603;0.8224643209197828;1.0939689081509896;0.6912673277420749;-0.3259019658197615;1.2032277238263078;0.764927965330311
24.24758;1.1865544907984849;0.9208168690506902;0.7809182900169362;0.41293809365099365;0.3466483318851023;9.993786411410868;0.822414923576687;1.0941105011707921;0.6912096797540153;-0.3259039485506885;1.2027423454770791;0.7648809737381639
24.25758;1.186543130471357;0.9207628261372001;0.7809114282672956;0.41289661668529487;0.34669252922717086;9.995349256549288;0.8223662473024569;1.0942513104040539;0.6911548024899953;-0.3259049290530104;1.2022658811086535;0.7648336413047997
24.26758;1.1865280542787846;0.920714386617688;0.7809028923746557;0.41285796355838966;0.3467396945491817;9.996936794463718;0.8223182044332837;1.094391415655395;0.6911016207846058;-0.32590590765763183;1.2017980784925286;0.7647854968712049
24.27758;1.1865081553798784;0.9206712106717895;0.7808930594709866;0.4128208096746534;0.34678886019921945;9.998545815697003;0.8222708457835195;1.0945308037328076;0.6910520176203341;-0.3259078847434197;1.2013398226358725;0.7647387868667233
24.28758;1.1864851177301314;0.9206356608554216;0.7808826425858277;0.412784119336861;0.34683854055006785;10.000172349194083;0.8222243050906919;1.094669336992829;0.6910038507316785;-0.3259088606907827;1.200891083860486;0.7646908449801803
24.29758;1.1864577728782375;0.9206065078640722;0.7808712495270392;0.41275025523621256;0.34689101712638615;10.00181100409883;0.822178777306428;1.0948067803420203;0.6909589590809536;-0.3259108358317301;1.200454760224773;0.7646442947362239
24.30758;1.1864260548487395;0.920584408310996;0.7808595848868132;0.41271787529165227;0.34694520488916747;10.003455122998638;0.8221345345451936;1.0949428322621364;0.6909151032351651;-0.32591181043315587;1.2000304898250265;0.7645964353325464
24.31758;1.1863891083009264;0.9205690557064687;0.7808482861178451;0.4126855502855047;0.34700022332572744;10.005097672013793;0.8220919075837233;1.0950771503771026;0.6908739608332234;-0.3259127847161339;1.1996186074782984;0.7645495238834927
24.32758;1.1863490804531198;0.9205614354367003;0.7808371770057427;0.41265606011586975;0.3470578646942558;10.00673144982979;0.8220512289615138;1.0952094491586044;0.690834248341856;-0.32591475887147775;1.1992183101539702;0.7645031935257999
24.33758;1.1863052997466246;0.9205597219239028;0.7808254946966409;0.41262769205534994;0.3471169844295822;10.008348814768768;0.8220127993418604;1.0953395599619198;0.6907948298615771;-0.325915733062301;1.1988318837014347;0.7644558365001253
24.34758;1.1862578029693636;0.9205667426923788;0.7808158687546987;0.41259912596208187;0.3471765841181501;10.009941795688219;0.8219769054138305;1.095467337915029;0.690757728491421;-0.3259177074359448;1.1984587766096835;0.7644102290931729
24.35758;1.186206489482539;0.9205790644097982;0.7808058116741331;0.4125741174642037;0.3472399920107204;10.011502495091149;0.8219438277935168;1.0955925808427653;0.6907210999330674;-0.32591868214266345;1.1980985062230913;0.7643637633629562
24.36758;1.1861532118040425;0.920598427205453;0.7807960214863849;0.4125507248104394;0.3473051740854196;10.013023414378175;0.8219137957872934;1.0957150788210235;0.6906871852042364;-0.3259196573444195;1.1977535715597922;0.7643186195946303
24.37758;1.1860971258988393;0.920623956949915;0.7807868250280566;0.412527421820852;0.3473712205998232;10.014497599587283;0.8218869597396022;1.0958346497710385;0.6906552318445798;-0.32592163321584344;1.1974234204338463;0.7642741685881199
24.38758;1.186037382578242;0.9206538021904099;0.7807776953252408;0.4125064400928509;0.3474403720377667;10.015918459486057;0.8218634425840678;1.0959511237210606;0.6906244422654071;-0.3259226099539597;1.1971083894578123;0.7642285049904463
24.39758;1.18597614046918;0.9206899701663385;0.7807693003437899;0.4124865142314799;0.347511061481702;10.01727965450934;0.8218434316134969;1.0960643374649666;0.6905970116135315;-0.325923587788064;1.1968076608222955;0.7641837515770213
24.40758;1.1859128700439197;0.9207322010829061;0.7807621241883336;0.4124660014465321;0.3475822177027178;10.018575038323375;0.8218272541408105;1.096174088520264;0.6905712058804448;-0.32592556695828806;1.196523298569225;0.764138386433852
24.41758;1.1858481345256198;0.9207801260860574;0.7807559140887298;0.412447216775993;0.3476557714621579;10.019798147464474;0.8218153842738;1.0962801096032795;0.69054935275381;-0.3259265476741358;1.1962543069278302;0.7640931574836832
24.42758;1.1857815658118196;0.9208339489739182;0.7807516658297793;0.41242737014947284;0.34772957004923044;10.020942164673704;0.8218083294628231;1.09638213938005;0.6905297121273618;-0.3259285300907365;1.195999656587394;0.7640468457057522
24.43758;1.1857155987998897;0.9208947309478924;0.7807493585070207;0.41240919338393855;0.3478051458995654;10.022000853220371;0.8218064621106262;1.0964799659559619;0.6905143554248876;-0.32592951430556233;1.1957612411541705;0.764000189212663
24.44758;1.185649608509978;0.9209619204322277;0.7807494886166857;0.41239129690930365;0.34788133295836865;10.022969617048412;0.8218099647830127;1.0965733956936965;0.6905021950289916;-0.32593050035894405;1.1955378073560654;0.7639525855909153
24.45758;1.185583748562259;0.9210356979077123;0.7807523890374686;0.4123724185081338;0.34795677090561866;10.023845822420174;0.8218189306462375;1.0966622312116467;0.6904921180865894;-0.32593248822896936;1.1953289939465954;0.7639035435747368
24.46758;1.1855171217505132;0.9211142430641002;0.7807571950652008;0.41235501598786484;0.3480335028849661;10.024627696658476;0.8218334640621764;1.0967462634483192;0.6904860492615573;-0.3259334778207483;1.1951334498084776;0.7638540626997694
24.47758;1.1854513966605078;0.9211998230659013;0.780764773003968;0.4123360210824086;0.3481081372817105;10.025312769372839;0.8218536781736085;1.0968252624513728;0.6904819023979294;-0.32593446897097295;1.1949528997482837;0.7638027686381929
24.48758;1.18538620250929;0.9212902537713745;0.7807737423641546;0.4123196591236508;0.34818397449403116;10.025897592481174;0.8218796570998443;1.0968990028640466;0.6904815430247078;-0.3259364614753007;1.1947861696285136;0.7637518518252022
24.49758;1.185320398370089;0.9213847064435032;0.7807846037029524;0.4123038458244189;0.34825925207236785;10.026378407639124;0.8219114539614784;1.0969673371669661;0.6904838259962064;-0.3259374551065395;1.194632225658864;0.7636994932048936
24.50758;1.1852560957925544;0.9214846773032452;0.7807978327148898;0.4122877132360196;0.3483323321996799;10.026751619198432;0.8219491194297175;1.0970302599952866;0.6904876537358728;-0.32593844961602336;1.1944932076722525;0.7636451968955941
24.51758;1.1851925467974624;0.9215879445700155;0.780812690297977;0.4122738332840148;0.3484053664905348;10.027014201434861;0.8219926965767365;1.0970879032392689;0.6904949961897696;-0.325940444750181;1.1943683995795338;0.7635912403225643
24.52758;1.1851289715243551;0.9216936982160967;0.7808296564874757;0.4122596549296606;0.34847627229238765;10.027164439027507;0.8220421486863585;1.0971404948358325;0.6905038642205616;-0.32594144029479993;1.1942571261402013;0.7635350299829461
24.53758;1.1850675004764484;0.9218021696850174;0.7808481831859758;0.41224799511725074;0.3485467121409388;10.027202534234894;0.8220973085987286;1.0971883128060935;0.690516262383929;-0.32594243610854085;1.194161628793771;0.7634789178971879
24.54758;1.1850075269889557;0.9219122474258419;0.7808683647026488;0.41223744837771614;0.34861570478459325;10.027130297639802;0.8221579214280577;1.0972316069722818;0.6905311529603535;-0.3259444321056182;1.1940809463828412;0.7634226116275922
24.55758;1.184949562911376;0.9220237989312559;0.7808903093097445;0.41222669528381717;0.34868206120767764;10.026950324447949;0.8222237501462991;1.0972705331735326;0.6905474400199177;-0.32594542821735073;1.194014853132944;0.7633645372348208
24.56758;1.1848932236883007;0.9221349085405981;0.780913036332849;0.4122180948100681;0.34874792062029253;10.026665938322793;0.8222946619509233;1.097305180458282;0.6905669840184;-0.3259464243767124;1.1939619265335226;0.7633070234447306
24.57758;1.1848410118420714;0.9222478493526194;0.7809370312643984;0.4122092599888529;0.34881054672679107;10.0262816195521;0.822370592925368;1.09733565745155;0.6905876419332987;-0.3259484205203087;1.1939236899875805;0.763248714745281
24.58758;1.1847925436168727;0.922360958616831;0.7809612823533933;0.4122025100598763;0.3488719857975894;10.02580274617037;0.8224513963503512;1.0973621187830607;0.6906112641206237;-0.3259494165850678;1.1938987011842521;0.7631906184142122
24.59758;1.1847473716991304;0.922474020956061;0.7809859673929042;0.4121950968468375;0.3489300290812104;10.025234986953679;0.8225367312489966;1.0973847072419185;0.6906366452375393;-0.32595041248891266;1.1938855252150697;0.7631323697005019
24.60758;1.184707504973284;0.922587945610677;0.781010511688803;0.41218890843090156;0.3489855978441816;10.024584106660518;0.8226260742732305;1.0974035567184894;0.690662519668608;-0.32595140811450035;1.193885669757429;0.7630732643621498
24.61758;1.1846727174305076;0.9227022239530313;0.7810345459376472;0.4121830004080581;0.34903779484508846;10.023855956652076;0.8227187779802243;1.097418894716229;0.6906906023363674;-0.3259534033173117;1.1938975857577403;0.7630158124103498
24.62758;1.1846418076800436;0.9228152020297137;0.7810573616349414;0.4121790070136443;0.3490880839355765;10.023056411528158;0.8228141431301486;1.0974310664784592;0.6907186090681307;-0.3259543979434868;1.1939197093242564;0.7629576564263051
24.63758;1.1846167482246595;0.9229287052924591;0.7810791221408483;0.41217596259432526;0.34913478924527264;10.022191579220333;0.8229115136302899;1.0974404470087398;0.6907482472776914;-0.3259553918420851;1.1939534960674374;0.7629012957767234
24.64758;1.184596708073838;0.9230419713965086;0.7810996741791794;0.412172548474312;0.3491768185291599;10.021268311931726;0.8230103263091166;1.0974473901018447;0.6907782103663733;-0.3259573848710314;1.1939974490174503;0.7628464434408161
24.65758;1.1845808694307167;0.9231531119148062;0.7811179176926552;0.4121712215824196;0.34921635095166614;10.020294284447239;0.8231101000139114;1.0974522574074024;0.6908071800807871;-0.3259583768851549;1.1940501149954204;0.7627914915962283
24.66758;1.1845712502769596;0.9232643057361771;0.7811342946091637;0.4121696724574872;0.34925080218328297;10.019277328657004;0.8232104215993422;1.0974554709361093;0.6908368201193789;-0.3259593677108111;1.194113047435719;0.7627388270045848
24.67758;1.1845669435335333;0.9233737689957586;0.781147754209946;0.4121703046648106;0.3492824283776893;10.018224737801905;0.8233109241744035;1.0974575439760619;0.6908647918698223;-0.3259613571493852;1.1941847797613938;0.7626872626960556
24.68758;1.1845669886604018;0.9234811832654336;0.7811583897626048;0.4121704466299902;0.34930925000556323;10.017143214213933;0.8234112535180726;1.0974590318479076;0.6908928132643373;-0.32596234502158833;1.1942637952114719;0.7626380156435557
24.69758;1.1845732088561634;0.9235872785390971;0.7811652169194478;0.412172860607274;0.349333058616945;10.016039402148369;0.8235110748372082;1.0974603913277885;0.6909197143635283;-0.3259633312085831;1.1943515071827462;0.7625909179590395
24.70758;1.1845844249776294;0.9236918031821786;0.7811682716586853;0.41217489157479825;0.3493520002183864;10.01492023889507;0.8236101145931654;1.0974618940812992;0.6909444399162851;-0.32596431565825607;1.1944462992077045;0.7625454196295192
24.71758;1.1846003043029176;0.9237939727987671;0.7811665037070941;0.4121790965334612;0.3493683795714143;10.013792531595508;0.8237081905357426;1.0974637122026236;0.6909690190656717;-0.32596629836823005;1.194546552157708;0.7625040858508139
24.72758;1.1846194639149723;0.9238937023561636;0.781160105743788;0.41218283935031774;0.34938046777191795;10.01266200853708;0.8238052147322626;1.0974660709008832;0.6909925370646905;-0.32596727937587017;1.1946535957991606;0.7624654062620152
24.73758;1.1846430615220516;0.923992045905732;0.7811486795144547;0.41218806161717997;0.3493896475365488;10.011532544137042;0.8239011626007703;1.0974693130793964;0.691014093865578;-0.3259682587607327;1.1947656194825775;0.7624290733505329
24.74758;1.1846701811568265;0.9240885650411966;0.7811321618683117;0.4121938023476115;0.34939547991884345;10.010406544039064;0.8239960270978536;1.0974738602659442;0.6910357859798735;-0.325969236637328;1.1948806143629789;0.7623970400521047
24.75758;1.1846990448726924;0.9241817022436964;0.7811102595814241;0.4122016353345168;0.3493999322369767;10.009286386434368;0.8240897828823976;1.0974801501944351;0.6910557458930441;-0.325971213138409;1.1949994313105636;0.7623680447255405
24.76758;1.1847310429379458;0.9242739216706689;0.7810839825607667;0.4122092367253931;0.3494008021470734;10.008175375292549;0.8241823449966232;1.0974885984762675;0.6910761567227269;-0.32597218840552855;1.1951199442966567;0.7623431404164965
24.77758;1.1847638145083816;0.9243629186419425;0.7810528344072442;0.4122188832922628;0.3494008731285441;10.00707776600675;0.8242735492939168;1.0974995553019014;0.6910962027832017;-0.3259731625801289;1.195240187167285;0.7623218814853661
24.78758;1.1847989974748536;0.9244512322232528;0.7810179967582193;0.41222825315388867;0.34939787421782204;10.005998438870382;0.8243632435336615;1.097513244255365;0.6911150299377609;-0.3259741357911096;1.1953613795797886;0.7623033300964283
24.79758;1.1848354941394565;0.924537319169221;0.7809792693468504;0.41223975703980426;0.3493942751458538;10.00494247115492;0.8244514414418046;1.0975297187574875;0.6911347542716849;-0.32597610814837424;1.1954809286628503;0.7622896667788559
24.80758;1.1848722670990046;0.9246210246762602;0.7809377591835311;0.4122507338055616;0.349388236301965;10.003914951221207;0.8245383446263571;1.0975488686589425;0.6911534774934968;-0.325977079735081;1.1956004461798257;0.7622782492463994
24.81758;1.1849111809342032;0.924703141100784;0.7808936064033539;0.41226395482409983;0.3493816517266479;10.00292077668205;0.8246242295593685;1.0975704715092;0.6911732921591818;-0.325978050594565;1.1957187202898518;0.7622714660605299
24.82758;1.1849512939269036;0.9247833109720925;0.7808479197180668;0.41227675241748707;0.3493727315919298;10.001964038636887;0.8247093965388856;1.0975942451584821;0.6911933087571799;-0.32597902072595697;1.19583465535038;0.7622686552008727
24.83758;1.1849917342871368;0.9248596422531963;0.7808004442022496;0.4122915363711674;0.3493639532039993;10.00104780123312;0.8247941931608371;1.0976198957149834;0.69121268520527;-0.3259809901029975;1.1959501875812097;0.7622695450074127
24.84758;1.1850344707409297;0.9249342739484928;0.7807522735184895;0.4123060180524571;0.34935294114661164;10.000174562444563;0.8248790005851058;1.0976471450493732;0.691233621634501;-0.32598195870656854;1.1960642083682784;0.76227520022484
24.85758;1.1850785051531405;0.9250053965474402;0.780702918130837;0.4123226688079258;0.349342088909338;9.99934661453452;0.8249642330131925;1.0976756842241568;0.6912553499067521;-0.32598292653593564;1.1961755065820705;0.7622851840424862
24.86758;1.1851228509448626;0.9250727326579364;0.7806530735686067;0.41233889427002635;0.3493294824389259;9.998566261400638;0.8250503831947713;1.097705121939353;0.6912771274683026;-0.32598389359149865;1.1962856864726514;0.7622986336643569
24.87758;1.1851692201552484;0.9251375669811959;0.7806029850901838;0.4123554124779771;0.34931519559086804;9.997835831313738;0.825137984369934;1.0977350223528404;0.691301197677026;-0.32598485985530956;1.19639319533718;0.7623173924855153
24.88758;1.1852173303128588;0.9251983330276542;0.7805517776453152;0.4123751362799371;0.3493017166237783;9.997156989731417;0.8252274767138704;1.0977649652204562;0.6913257318333261;-0.32598682529572504;1.196496503349467;0.7623400649464332
24.89758;1.1852660055284876;0.9252550125484107;0.7805003453058217;0.4123946720986788;0.34928647754483716;9.996530109399648;0.825319138565245;1.0977945428505607;0.69135280764259;-0.32598778990425625;1.1965972301056116;0.7623675580928337
24.90758;1.1853171444327921;0.9253086214113472;0.7804483365070056;0.41241694696572745;0.3492713167910156;9.99595437528071;0.8254131129224929;1.09782331271493;0.6913814379399768;-0.32598875372630126;1.1966941568554028;0.7623993033635124
24.91758;1.1853697226543316;0.925359168702522;0.7803964571801852;0.4124395074501669;0.34925441848602606;9.995427835045696;0.8255094331430272;1.0978507979851304;0.691410622410169;-0.3259897168480688;1.1967861818316285;0.7624342572493807
24.92758;1.1854227489755373;0.9254051834485904;0.7803442005160691;0.41246499945299187;0.3492382877081874;9.99494736424999;0.8256080370625127;1.0978766058541158;0.69144238386;-0.3259916793599724;1.1968752557694884;0.7624744555167655
24.93758;1.1854781864621304;0.9254479677326723;0.7802915008436069;0.41249094369226963;0.3492203541965748;9.994509149798434;0.825708798464081;1.0979005510361384;0.691475772900113;-0.32599264132782874;1.1969593921799373;0.7625179076431008
24.94758;1.1855341973201567;0.9254878529541695;0.7802399388228971;0.4125205156283318;0.3492040248030673;9.994109319101355;0.8258115720839999;1.097922611741728;0.6915098487607658;-0.3259936027826559;1.1970407702082468;0.7625638814930207
24.95758;1.1855927578759482;0.9255262783164412;0.7801894435119208;0.4125510939002741;0.34918680208946434;9.993744387666423;0.8259162572457536;1.0979427696734332;0.6915466454790614;-0.3259945637353002;1.1971187964340988;0.7626139048461045
24.96758;1.1856528930882955;0.925562293443285;0.7801397401654837;0.41258380110390835;0.34917025003504776;9.993411627606918;0.8260228356922907;1.0979609168524531;0.6915851429619301;-0.3259955242075644;1.1971930189019688;0.7626667534902674
24.97758;1.18571354886324;0.9255948885465168;0.7800904323254791;0.4126197045370973;0.3491558974104319;9.993109232012044;0.8261313221202385;1.097976897774655;0.6916242621468028;-0.32599748424928526;1.1972659466478157;0.7627216398370803
24.98758;1.1857765104674902;0.9256266132917941;0.7800422100256622;0.4126563779589311;0.34914144674747094;9.992836015565603;0.8262416949507427;1.0979906122856853;0.6916658816019271;-0.32599844391914873;1.1973359350492254;0.7627792853197894
24.99758;1.1858406794273368;0.9256559104879407;0.7799942383142231;0.4126960719986279;0.3491293218475621;9.99259086338941;0.8263538725069448;1.0980020624816809;0.6917078612581773;-0.3259994032588605;1.1974051918897861;0.7628381222419799
25.00758;1.1859049506284913;0.9256826693980159;0.7799469552103477;0.4127359287709501;0.3491175954850877;9.99237245108917;0.8264677000284557;1.0980113263710194;0.6917520589354313;-0.3260003623042751;1.1974728197281448;0.7628997809118652
25.01758;1.1859708070476496;0.9257083691259763;0.7799004651942083;0.412776422013648;0.34910630283118366;9.992179273737129;0.8265829547791204;1.0980185235271562;0.6917973340481092;-0.3260013211095934;1.1975378605150495;0.7629631543366517
25.02758;1.1860376907129233;0.9257316577798835;0.7798538348283778;0.4128202356280579;0.34909788186183427;9.992009769032478;0.8266993867733504;1.0980237915050493;0.69184254827034;-0.3260022797439885;1.1976023391295325;0.7630271319134032
25.03758;1.186104212035388;0.9257526591762364;0.779807921878985;0.41286372827063456;0.34908968510907046;9.991862424372274;0.826816753576942;1.0980272671674933;0.6918895693280127;-0.326004238276533;1.19766527943161;0.7630937544234746
25.04758;1.1861721507850074;0.9257724255489085;0.779762301226038;0.41290954338001384;0.3490834147028418;9.991735805348439;0.826934828654754;1.0980290795177796;0.6919372733229829;-0.3260051967713675;1.1977257042735427;0.7631610845947949
25.05758;1.1862394559393505;0.9257901056710454;0.7797174590099604;0.41295478402539354;0.34907724184903854;9.99162854299673;0.8270534002976558;1.0980293499852258;0.6919845445841696;-0.326006155288148;1.1977856361166532;0.7632284713110873
25.06758;1.186307925809237;0.9258071114160672;0.7796732734667241;0.4130008400861785;0.34907180979805275;9.99153933202311;0.8271722707010118;1.0980281933798395;0.6920332746488035;-0.3260071138823006;1.1978430973216936;0.7632975659098251
25.07758;1.1863764867869924;0.9258223164695722;0.7796293734517082;0.4130487552584944;0.3490683135244366;9.991466939106662;0.8272912552150052;1.098025717815953;0.6920823610806833;-0.3260080726052523;1.1979001108497491;0.7633673146744188
25.08758;1.1864440721829845;0.9258356998021153;0.7795863185534502;0.41309577176426937;0.34906475014708327;9.991410200887513;0.8274101822045558;1.098022024119611;0.6921307071515794;-0.32600903150486216;1.1979557011691568;0.7634366741268953
25.09758;1.1865125022938154;0.925848288340173;0.7795436694140901;0.4131445697655599;0.34906283674947586;9.991368007176657;0.8275288933050191;1.0980172060214162;0.6921802222895027;-0.3260109906258617;1.1980088937764546;0.7635077511681571
25.10758;1.1865797650003236;0.925859206347235;0.7795019009496222;0.41319228719993256;0.34906075733360725;9.991339290706508;0.8276472429438834;1.098011351178876;0.6922298223590139;-0.3260119500098927;1.1980617136617606;0.763578671679758
25.11758;1.1866476964734824;0.9258698416395342;0.7794608822457815;0.41324034713233104;0.34905916624871314;9.991323035080093;0.8277650972424921;1.0980045422984235;0.6922784294926848;-0.3260129096952749;1.1981121849216574;0.7636488447256767
25.12758;1.1867152605412528;0.9258790454970783;0.7794202335162187;0.41328982452692725;0.349059268559058;9.991318288697826;0.8278823329399231;1.0979968581185893;0.6923279716369495;-0.3260138697170665;1.198162331611472;0.7637199785608492
25.13758;1.1867814273605521;0.9258867773069914;0.7793805056861489;0.41333799070081045;0.3490590711311773;9.991324171227383;0.8279988361218176;1.0979883736660017;0.692377382138551;-0.32601483010739063;1.1982111783830867;0.7637910734063503
25.14758;1.1868480522534461;0.9258944175025585;0.7793415613394346;0.4133862830647264;0.34905923422483776;9.991339869573581;0.8281145011090225;1.0979791592348673;0.6924255994510182;-0.3260157908956499;1.1982577509908034;0.7638611372023495
25.15758;1.1869131559067718;0.9258999655212456;0.7793029321907821;0.4134356725123054;0.34906115218703176;9.991364622872371;0.8282292300489679;1.0979692797271734;0.6924745666026904;-0.32601675210864595;1.1983040770154205;0.7639319012320513
25.16758;1.1869783258804147;0.9259060231688946;0.7792656908176292;0.4134829526850874;0.3490616624652081;9.991397704693812;0.8283429328587962;1.0979587954153727;0.692523230614455;-0.32601871377063785;1.1983481860403256;0.7640028128937655
25.17758;1.1870431161751802;0.9259111914083983;0.7792288822541332;0.41353091060330105;0.34906323589890764;9.991438421874127;0.8284555269622053;1.0979477627969478;0.6925705421354243;-0.326019675903314;1.1983921087222666;0.764072051665875
25.18758;1.1871062469442688;0.9259144214789788;0.779192395829568;0.4135798041025518;0.34906646273138636;9.991486129249509;0.8285669368453327;1.0979362355197335;0.6926184553952031;-0.3260206385259651;1.1984348753633371;0.7641417928939843
25.19758;1.1871696024037297;0.9259181881622555;0.7791570177537386;0.4136272846289761;0.34906881322268446;9.991540239221576;0.828677093903841;1.0979242658974198;0.6926649287179223;-0.32602160165593935;1.1984755153861746;0.764210170579518
25.20758;1.187231229354075;0.9259201054470046;0.7791219608208693;0.4136756145950993;0.34907275750754624;9.991600219823276;0.8287859366283669;1.0979119055033162;0.6927119250381117;-0.326022565308912;1.198516057808567;0.7642789435006692
25.21758;1.187293017480097;0.925922643904413;0.7790880096855982;0.41372245325447043;0.349075768534219;9.991665588441533;0.8288934108594169;1.097899203877273;0.6927584116340252;-0.3260235294987252;1.198554531230327;0.7643471575283238
25.22758;1.1873539798051445;0.925924627682439;0.7790547682510778;0.41376891801072174;0.349079069423285;9.991735904772185;0.828999469693657;1.0978862065698236;0.6928033595062647;-0.3260244942371909;1.1985929631415684;0.7644138612629596
