time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
25.23758;1.1874131328423998;0.9259248774944913;0.7790218392000617;0.4138161287419489;0.3490838844664008;9.991810763956762;0.8291040725025063;1.0978729542515266;0.6928487428393371;-0.32602545953411594;1.1986293796999328;0.7644808219254926
25.24758;1.1874723764499058;0.9259258547080867;0.7789900041605116;0.41386175242966455;0.3490876902876127;9.991889788497435;0.8292071834523216;1.0978594832588857;0.6928935383215136;-0.3260274253974687;1.1986658059701876;0.7645475183281201
25.25758;1.1875297739320634;0.9259255300869755;0.7789587828880177;0.4139067956411754;0.3490918968118873;9.991972616660606;0.8293087703897087;1.0978458263072766;0.692936724669962;-0.3260283918335824;1.198701265941555;0.7646121574138156
25.26758;1.1875872327539594;0.9259256210939566;0.7789283345411957;0.41395146881094735;0.3490961171624779;9.992058894171207;0.8294088044770037;1.0978320130831314;0.6929802825887366;-0.32602935884722084;1.1987347825358714;0.7646769396228327
25.27758;1.1876437840719158;0.9259249401593257;0.7788982602399851;0.4139969008413771;0.3491015814310786;9.99214827340393;0.8295072604545772;1.0978180718265853;0.6930231947843088;-0.32603032644148516;1.1987683776535463;0.7647409279517738
25.28758;1.1876984620792164;0.9259234089436897;0.7788690936777323;0.4140404143089883;0.3491063208261174;9.99224041149581;0.8296041167176922;1.0978040307958532;0.6930644459403187;-0.326031294617831;1.1988000721266392;0.7648031878439224
25.29758;1.1877531835447805;0.9259223717657784;0.778840681893779;0.41408349520660653;0.3491110189899188;9.992334972053442;0.8296993550185835;1.0977899177412347;0.6931060226686334;-0.32603226337636326;1.1988318865423382;0.7648655028830685
25.30758;1.187806027297767;0.9259197944967023;0.7788125432654706;0.4141271598266016;0.34911709249820627;9.992431639781016;0.8297929604495065;1.097775758535416;0.6931469135616373;-0.3260332327161962;1.1988628429238493;0.7649269439722343
25.31758;1.187858634194078;0.9259182481942789;0.7787857403504855;0.4141682439627218;0.349121399792988;9.992530130436089;0.8298849215069668;1.09776157623279;0.6931861094855278;-0.3260342026356303;1.1988919651367678;0.7649865857602501
25.32758;1.1879106063146394;0.925916304699106;0.7787593113819775;0.4142095736250036;0.3491264312954668;9.992630183334787;0.8299752299906809;1.097747390249642;0.6932256037191553;-0.32603517313222186;1.1989212774882692;0.7650462222077994
25.33758;1.1879607084871355;0.9259128870192386;0.7787331406282676;0.41425144278293385;0.3491327956257885;9.992731552814002;0.8300638808510488;1.0977332165650646;0.6932643916105281;-0.32603714420285207;1.198948803660875;0.765105359031246
25.34758;1.1880108686389197;0.925910443120993;0.7787080095146032;0.4142915363646074;0.3491379805547817;9.992834010585238;0.8301508715580384;1.0977190695837042;0.693301470110864;-0.3260381158437619;1.1989765667488768;0.7651622296761609
25.35758;1.1880591768361348;0.9259069324431587;0.7786834369516804;0.4143308782464277;0.3491434063890265;9.992937350684546;0.8302362013320231;1.097704963974463;0.6933388375901174;-0.32603908805049264;1.199002588929768;0.7652190604265743
25.36758;1.1881075641807872;0.925903692537154;0.7786592696090929;0.41437096495210174;0.34914976257188207;9.993041389185468;0.830319871317966;1.0976909152259127;0.6933754939441877;-0.3260400608178086;1.1990288905313566;0.7652749397559032
25.37758;1.1881541220425198;0.9258997926284857;0.7786359568394002;0.4144090149117112;0.34915527105201016;9.993145962512575;0.8304018855450487;1.0976769393673425;0.6934104407417409;-0.32604103413986485;1.1990534900867293;0.7653289585526919
25.38758;1.1882007825415533;0.9258965686071781;0.7786133422419647;0.41444652761066;0.3491606230906669;9.993250926121846;0.8304822514396112;1.097663052062198;0.6934456809912319;-0.3260420080104632;1.199078405504606;0.7653829251421218
25.39758;1.1882465989348179;0.9258931915344127;0.7785913333711398;0.4144833814459135;0.3491659929482117;9.993356150861919;0.8305609794382329;1.0976492672917841;0.6934802186527624;-0.3260429824230651;1.1991026546119024;0.765435933160716
25.40758;1.188290626230365;0.92588846103889;0.7785695269157743;0.4145207262493037;0.349172622370433;9.99346152149791;0.8306380824787097;1.0976355971777214;0.6935130585285808;-0.3260439573708151;1.1991252548215257;0.765487076741535
25.41758;1.1883348009314119;0.9258848197197518;0.7785486990188436;0.41455625862973866;0.3491780048682559;9.993566940566156;0.8307135759094426;1.0976220532600356;0.6935462064509111;-0.32604493284661806;1.199148223241849;0.7655381660324383
25.42758;1.1883772194687816;0.9258802214318818;0.7785283638548294;0.41459101378879354;0.34918356645743953;9.99367233114085;0.8307874773642997;1.0976086472086821;0.6935786694345645;-0.3260459088430125;1.1991695769514004;0.7655882965011118
25.43758;1.1884198175000331;0.9258759982067353;0.7785083637474942;0.4146264987072652;0.34919000219146074;9.993777634149176;0.8308598058585368;1.0975953905692317;0.6936094557702014;-0.32604688535216564;1.1991913325108556;0.7656365654979524
25.44758;1.1884606893985594;0.9258712143142168;0.7784891440394834;0.4146599410138555;0.3491955393513426;9.993882803195387;0.8309305802493538;1.097582294716784;0.6936405745781062;-0.3260478623662162;1.1992115057173691;0.7656847874590884
25.45758;1.1885017679686882;0.9258672014179363;0.7784705447320115;0.41469284808771817;0.34920087409914746;9.993987797536048;0.830999818495595;1.0975693705984857;0.6936710345769368;-0.3260488398776071;1.1992321122496492;0.7657320614423601
25.46758;1.1885411441798703;0.9258622825113959;0.7784523880735565;0.4147249869745071;0.3492063678799275;9.994092572760666;0.831067538313023;1.0975566280565858;0.6937008428822098;-0.3260498178791422;1.199251168130649;0.7657783920839077
25.47758;1.1885804680547432;0.9258579056702223;0.778434797084734;0.41475702132794867;0.3492120897565677;9.994197076662564;0.8311337576712862;1.0975440757314918;0.6937290048536853;-0.326051796363728;1.199270689285193;0.7658233044159847
25.48758;1.1886193474492677;0.925853741823789;0.7784177367926084;0.4147879871076122;0.3492173398385871;9.99430125405349;0.831198494412472;1.0975317214687794;0.6937575251045806;-0.32605277532404414;1.1992896904409782;0.7658677654665821
25.49758;1.1886565480974354;0.925848704427802;0.7784010858590635;0.4148181956270086;0.34922273623988226;9.994405048517034;0.8312617664199182;1.0975195728086062;0.693785408741761;-0.3260537547525714;1.1993071843829626;0.765911301203299
25.50758;1.1886939939014567;0.9258444922408966;0.7783849993551194;0.41484788674430473;0.34922790926120933;9.994508392386312;0.8313235927186707;1.0975076375529336;0.6938116618442037;-0.3260547346418535;1.199325182143034;0.7659530125301213
25.51758;1.1887297679441724;0.9258390554286665;0.7783689932498019;0.4148780983828293;0.34923428793463385;9.9946111965922;0.831383994150229;1.09749592418119;0.6938382910722172;-0.3260557149845352;1.1993416935007042;0.765994716282526
25.52758;1.1887657938305427;0.9258348323477134;0.778353844961578;0.41490653109590786;0.34923937003350425;9.994713353756392;0.8314429929782466;1.0974844421753667;0.693864303100453;-0.3260566957731936;1.1993587277650595;0.7660355146412651
25.53758;1.1888001564714177;0.9258297726268999;0.7783390689242329;0.4149342228596069;0.3492445857118818;9.994814752236563;0.8315006118623817;1.0974732020022517;0.6938887044244514;-0.3260576770002299;1.1993742948571358;0.7660745119219521
25.54758;1.1888347822844263;0.9258255737628448;0.7783248180719881;0.4149614134093995;0.34924956728304457;9.994915289633923;0.8315568730066775;1.0974622143346422;0.6939135014677406;-0.3260586586578667;1.1993904056053568;0.7661135301771662
25.55758;1.188867757585399;0.9258201850523233;0.7783106051355194;0.41498914050310765;0.34925574606408394;9.99501487543598;0.8316117983666016;1.0974514888536393;0.6939377007892744;-0.32605964073822624;1.199405071333654;0.7661516761643035
25.56758;1.1889010076076587;0.9258160445535323;0.7782972046237786;0.4150151045266072;0.3492606221395131;9.995113425263503;0.8316654107102024;1.0974410332584779;0.6939603093562862;-0.32606062323351526;1.1994203038703775;0.7661880558891854
25.57758;1.1889335759543675;0.9258119466765141;0.778284211596373;0.4150404612412086;0.3492654447163174;9.995210856954504;0.8317177340395936;1.0974308528317809;0.6939833349256633;-0.3260616061362344;1.1994341160072683;0.766224490454691
25.58758;1.1889645052427402;0.9258070558248332;0.7782715320765733;0.4150650974237341;0.34927039618846206;9.995307088850671;0.8317687929644113;1.0974209504035795;0.6940057860852572;-0.32606258943918964;1.1994485215477184;0.7662600851159663
25.59758;1.188995718290471;0.9258030694591051;0.778259318999612;0.41508925386223205;0.34927511003639977;9.995402041405839;0.8318186122868775;1.0974113269369368;0.6940266713874952;-0.3260635731352663;1.199462534705618;0.766293945223862
25.60758;1.189025298797447;0.9257979355264665;0.7782470864577782;0.4151139705061745;0.34928101827023883;9.995495644895513;0.8318672170670567;1.0974019827608354;0.6940479985589685;-0.32606455721723654;1.1994751694250927;0.7663278919489427
25.61758;1.189055171939229;0.9257940881663431;0.7782356111695776;0.41513695121349387;0.3492856216314411;9.99558784330059;0.8319146326804635;1.0973929183042705;0.6940687747485207;-0.32606554167768675;1.199488438679329;0.7663610309403565
25.62758;1.1890834239653354;0.9257894711154533;0.7782244086183839;0.4151592381639504;0.34929035320677343;9.995678596468172;0.8319608851293797;1.097384134145748;0.6940880068828804;-0.32606652650896567;1.1995003540970453;0.7663924684252073
25.63758;1.1891117019361521;0.9257858933453521;0.7782139158758377;0.4151802317925454;0.3492942204276564;9.995767888626627;0.8320060010452468;1.0973756310359553;0.694107701644304;-0.32606751170315906;1.1995129264373106;0.7664240271743071
25.64758;1.189138651813617;0.9257797923945581;0.7782020172757156;0.41520229511659135;0.3492996004741365;9.995855726914565;0.8320500066646007;1.0973674095220383;0.6941268658394261;-0.3260684972521676;1.1995241662281189;0.7664548148686081
25.65758;1.189165918386915;0.9257762553105914;0.7781919040817471;0.4152230314090378;0.3493039898094288;9.995942125165643;0.8320929268116424;1.0973594690798143;0.6941455071634388;-0.3260694831479497;1.199536084335579;0.7664848447140978
25.66758;1.1891915850617307;0.9257719529993381;0.7781820237024859;0.41524311625359017;0.34930851168921173;9.996027094314533;0.832134784881051;1.0973518073848278;0.6941626344665062;-0.32607046938276113;1.1995466926672345;0.766513224873893
25.67758;1.1892175757913428;0.925768572227685;0.7781725308827776;0.41526279833976254;0.34931280219783156;9.996110645315783;0.8321756033735415;1.0973444197266495;0.6941802573750022;-0.32607145594911685;1.1995580045919152;0.766541779831965
25.68758;1.1892419753388095;0.9257644199544645;0.7781632529204676;0.4152818560742114;0.3493172289379171;9.996192792124416;0.8322154039311888;1.0973372985702752;0.6941973858597699;-0.32607244283958664;1.199568034573989;0.766569618923576
25.69758;1.1892667087869553;0.9257608104648527;0.778154035469354;0.41530180891201596;0.3493224943000224;9.996273549599918;0.8322542069647237;1.097330433592402;0.6942130298077803;-0.32607343004673783;1.199578796967583;0.7665958514954933
25.70758;1.1892908207365838;0.9257576351929766;0.7781454106481345;0.4153200141924837;0.3493266491701346;9.99635293209775;0.8322920320261854;1.0973238122317819;0.6942291985271449;-0.3260744175632905;1.1995883053623746;0.7666223020070216
25.71758;1.1893133558064173;0.9257536755128346;0.7781369784361853;0.4153376376879972;0.34933094434065637;9.996430957016447;0.8323288982487391;1.097317421110209;0.6942449007443402;-0.3260754053822888;1.1995985732007528;0.7666480783304498
25.72758;1.1893362397933736;0.9257506161022282;0.7781288978728268;0.41535492918679245;0.3493350149000705;9.996507648024812;0.8323648237292056;1.0973112482000165;0.6942591452652425;-0.326076393497129;1.1996076142520808;0.7666722879679445
25.73758;1.1893575600048096;0.9257467630238134;0.7781210004268786;0.41537166710670287;0.34933922745248325;9.996583033047472;0.8323998251009213;1.097305284193065;0.6942739414449006;-0.3260773819015357;1.1996174423735155;0.7666967544776555
25.74758;1.1893792449040568;0.9257438001519754;0.7781134469007182;0.41538810101977997;0.34934321685102887;9.996657139631685;0.8324339183147738;1.0972995217846482;0.6942882991541071;-0.3260783705896377;1.1996260709419682;0.766720585952485
25.75758;1.1893993828875584;0.9257396634445958;0.7781057585675413;0.41540527826639934;0.3493484162467966;9.99672998873665;0.8324671195494511;1.0972939536657722;0.6943022288347119;-0.3260793595559561;1.1996355123841858;0.7667437952480444
25.76758;1.1894199020269354;0.9257367781309189;0.7780987186042627;0.41542090810594695;0.3493523269195755;9.996801587957966;0.8324994452733071;1.0972885714328262;0.6943147415443178;-0.3260803487951253;1.1996437784058083;0.7667654890656675
25.77758;1.1894388894515746;0.92573308184708;0.7780918488285173;0.41543603571082804;0.34935638181072315;9.996871928478825;0.8325309121796439;1.0972833660698629;0.6943278485682814;-0.3260813383017674;1.199652880132899;0.7667874892517582
25.78758;1.1894582713884125;0.9257302606030551;0.7780853115074595;0.41545090695984055;0.3493602152779687;9.996940987156766;0.8325615376586716;1.0972783289839012;0.6943405607389127;-0.32608232807077303;1.1996608275426974;0.7668089021761726
25.79758;1.1894761329607175;0.9257266221164827;0.7780789410481481;0.4154652957531632;0.3493641930694646;9.997008732057473;0.832591340022668;1.0972734529807187;0.69435188782029;-0.3260833180974489;1.1996696296765101;0.7668288354379066
25.80758;1.1894941188498676;0.9257239701901951;0.7780731829686649;0.4154786024870192;0.34936732178420454;9.997075128514222;0.8326203378626971;1.0972687325032378;0.6943638385187135;-0.32608430837719127;1.199677295804938;0.7668491136094886
25.81758;1.1895108731824267;0.9257200072871328;0.7780669966474975;0.41549355888464096;0.3493722889570526;9.997140142671643;0.8326485490737707;1.0972641628558404;0.6943754211770489;-0.3260852989051633;1.199685835421229;0.7668688454044496
25.82758;1.1895280413034452;0.9257172773845754;0.7780614477252595;0.41550702556588265;0.3493759685025442;9.997203741288686;0.8326759902794608;1.0972597392677803;0.6943856444228611;-0.3260862896762947;1.1996932571248944;0.7668871381788863
25.83758;1.1895437094377834;0.9257137172141683;0.7780560570711464;0.41552004491453476;0.3493797936456174;9.997265891628524;0.8327026767337675;1.0972554561518013;0.6943965173175586;-0.32608728068538034;1.199701568212176;0.7669058135113894
25.84758;1.1895598048873637;0.9257110112101674;0.7780509844246599;0.4155328615717823;0.34938339909422084;9.997326563769015;0.8327286226427008;1.097251306601791;0.6944070488775825;-0.32608827192722883;1.1997087746242532;0.7669239758668083
25.85758;1.189574415402383;0.9257074658072247;0.7780460595068805;0.4155452488923762;0.3493871511752689;9.997385730377994;0.8327538418262502;1.0972472826060844;0.6944172476681932;-0.32608926339692096;1.1997168808626417;0.7669416336165022
25.86758;1.1895894695162488;0.9257047655231616;0.7780414392354;0.4155574513640709;0.3493906846378255;9.997443365698544;0.832778348087805;1.0972433758804172;0.6944261223124601;-0.3260902550898665;1.1997238908994754;0.7669578892282977
25.87758;1.189603057005231;0.9257008467431913;0.7780366396863185;0.4155705113926159;0.3493954325448003;9.997499448886082;0.8328021550950281;1.097239578462744;0.6944356819773843;-0.3260912470014415;1.1997318093600216;0.766974561258398
25.88758;1.1896171098134505;0.9256981349921012;0.7780324382894858;0.41558213413251793;0.3493988961483541;9.997553965261472;0.8328252764166761;1.0972358824516204;0.6944449363084059;-0.32609223912654745;1.1997386416108131;0.7669907532219408
25.89758;1.1896297214731781;0.92569456815513;0.7780283508192725;0.4155933618082908;0.3494025086293646;9.997606904993612;0.8328477257458609;1.0972322795363403;0.6944528956985951;-0.3260932314594707;1.1997463931648988;0.7670055687365058
25.90758;1.1896428264228933;0.9256918317760391;0.7780245333864568;0.41560443837572597;0.34940590496836077;9.99765827118316;0.8328695166398845;1.097228761274404;0.6944615716344255;-0.3260942239939854;1.1997530685406064;0.7670208271076852
25.91758;1.1896545190726346;0.9256882320695299;0.7780208145456847;0.41561513605823086;0.34940945169515975;9.997708089772171;0.8328906619134722;1.0972253196162907;0.6944699762065927;-0.3260952167236237;1.199760669675149;0.7670356321735632
25.92758;1.1896667340270421;0.925685453571237;0.7780173529708615;0.4156256982293966;0.34941278342511367;9.997756401660562;0.8329111735461942;1.0972219468397986;0.6944781211530375;-0.3260962096419732;1.1997671955483977;0.7670499925675127
25.93758;1.1896775657185457;0.9256818047990101;0.7780139790192088;0.41563589675655094;0.3494162664553405;9.997803246952113;0.8329310632020365;1.0972186352140025;0.6944850174423051;-0.32609620274263995;1.1997746433448835;0.7670625857238192
25.94758;1.1896889482889978;0.9256789747053331;0.7780108509967355;0.415645974793471;0.3494195359248689;9.997848660003042;0.8329503428043327;1.0972153771175819;0.6944926755216833;-0.3260971960191156;1.1997810095640375;0.7670760793751692
25.95758;1.1896989757695615;0.9256749058943577;0.7780074860408543;0.4156569733428916;0.349424025694739;9.997892668354128;0.8329690250087796;1.097212165882558;0.694500105557711;-0.32609818946507346;1.1997882903500219;0.767089151756665
25.96758;1.1897095834496634;0.9256720307095161;0.7780046620796476;0.41566659591993377;0.3494272376180907;9.997935287486282;0.8329871231393315;1.0972089965995437;0.6945063173373862;-0.3260991830748262;1.1997944810971362;0.7671009069813628
25.97758;1.1897188672906147;0.9256682935040745;0.778001895308359;0.4156758825502825;0.3494306047621177;9.997976518764867;0.8330046502516348;1.097205865753517;0.6945133201278149;-0.32610017684353254;1.1998015761353364;0.7671131652599688
25.98758;1.1897284827623895;0.9256655043788512;0.7779996243734534;0.4156842298326047;0.34943313383589325;9.998016355380614;0.8330216183409309;1.0972027702336238;0.694520122803681;-0.326101170767226;1.1998075700403252;0.7671250308821721
25.99758;1.1897370831493634;0.9256617416725044;0.7779971146290325;0.4156930958240648;0.3494364447735119;9.998054791783265;0.8330380381882222;1.0971997068764363;0.694526734018015;-0.3261021648427912;1.199814459646622;0.7671365128017714
26.00758;1.1897463206451275;0.9256588156361177;0.777994807598812;0.4157018763801456;0.34943954319013315;9.998091834672927;0.8330539196569515;1.097196672531425;0.694532162045419;-0.3261031590678506;1.1998202439864345;0.7671467145395081
26.01758;1.189754286777876;0.9256550406602102;0.7779925350727345;0.4157103407065192;0.34944279371354225;9.998127511862645;0.8330692729676833;1.0971936643113416;0.6945384144681884;-0.3261041534404948;1.199826922573668;0.7671574555855529
26.02758;1.1897629143101998;0.9256521091876073;0.7779904577611791;0.415718729614553;0.34944582942965396;9.998161866306571;0.8330841102866409;1.0971906793455017;0.6945444979898655;-0.3261051479590044;1.1998324947432883;0.767167839636409
26.03758;1.1897702972419648;0.9256483353655209;0.7779884074598301;0.41572681239456516;0.34944901512140564;9.998194942189558;0.8330984458130128;1.097187713604847;0.6945494184068047;-0.3261061426217881;1.1998389604126534;0.7671769694955268
26.04758;1.189778370275347;0.9256450405043425;0.7779862338035051;0.4157360993358123;0.34945305069282245;9.99822678416472;0.8331122945711513;1.097184760804878;0.6945551807588667;-0.3261071374274695;1.1998443205867089;0.7671866627873827
26.05758;1.189785227639246;0.9256412770114449;0.7779843905300775;0.41574382096819296;0.3494561677241439;9.998257447603539;0.8331256718071421;1.0971818126890178;0.6945607893813048;-0.32610813237492975;1.1998505769273573;0.7671960212161479
26.06758;1.1897928030562401;0.9256383644305967;0.777982726990763;0.4157514879235655;0.34945906662306053;9.998287004924332;0.8331385927491517;1.0971788608732682;0.6945662475874613;-0.326109127463194;1.1998557313712455;0.7672050518219242
26.07758;1.1897991898749662;0.9256346142503552;0.7779810744481737;0.41575886956231906;0.3494621131823542;9.998315540088932;0.8331510713313168;1.0971758987048954;0.6945705574708584;-0.3261091226911226;1.1998617864200571;0.7672124316369521
26.08758;1.1898063217095336;0.9256317166117135;0.7779795926589466;0.415766206683053;0.3494649418545699;9.998343139382152;0.8331631191806098;1.097172921682024;0.6945757202885129;-0.3261101180570903;1.1998667451051859;0.7672208284800274
26.09758;1.189812292147612;0.925627984767548;0.7779781127381264;0.41577326902177847;0.3494679188227438;9.998369890369993;0.8331747459962866;1.097169926946578;0.6945807371246767;-0.3261111135590388;1.1998726102776414;0.767228920393995
26.10758;1.1898190348169309;0.9256251109404975;0.7779767953567651;0.4157802981538392;0.3494706786016553;9.998395879268623;0.8331859602644688;1.097166912445834;0.6945846094267653;-0.3261121091949049;1.1998773844030035;0.7672358110700003
26.11758;1.1898246426867163;0.9256214095771491;0.7779754729123703;0.4157870640559512;0.34947358734198064;9.998421183158795;0.833196770191223;1.0971638760344118;0.694589339251634;-0.3261131049629635;1.19988306954413;0.7672433202846575
26.12758;1.1898310478698215;0.9256185740916354;0.7779743065544811;0.41579380783354514;0.34947627979649587;9.998445873240506;0.8332071846702412;1.0971608152386114;0.6945939294138505;-0.32611410086182696;1.1998876665302884;0.7672505524921547
26.13758;1.1898363410522874;0.9256149216322459;0.7779731285921252;0.41580029865229967;0.34947912265090975;9.998470023649705;0.8332172131466175;1.097157727489072;0.694598384041579;-0.3261150968902449;1.1998931744604022;0.7672575173975232
26.14758;1.1898424518532054;0.92561214924786;0.7779720999939309;0.4158067768391671;0.3494817510943698;9.998493709110726;0.8332268649118142;1.0971546102932808;0.6946017093497416;-0.32611609304692396;1.1998975913505594;0.7672633189294913
26.15758;1.1898474685429923;0.9256085767551994;0.7779710523135847;0.4158130110934415;0.34948453205463453;9.99851699734036;0.8332361489927562;1.0971514611915532;0.6946059136088347;-0.32611708933041755;1.1999019148957248;0.7672697762515008
26.16758;1.1898533178805553;0.9256059018639381;0.7779701453504061;0.4158192417229645;0.34948710095394103;9.998539946847801;0.8332450745271376;1.0971482770998842;0.6946100059282756;-0.32611808573898743;1.1999071427878012;0.7672759931862994
26.17758;1.1898578048612072;0.9256021912061483;0.7779691810738361;0.41582566259646336;0.34949026419301554;9.99856261018548;0.833253651182303;1.0971450536418328;0.6946139947691705;-0.3261180822703733;1.199911272709532;0.7672815548632662
26.18758;1.1898624527206199;0.9255988005885412;0.7779682949543015;0.4158315461126524;0.3494929616498378;9.998585039037946;0.8332618892207663;1.0971417855214782;0.694616887285335;-0.3261190789216675;1.1999163022462032;0.7672864168672174
26.19758;1.1898679433575252;0.9255963277820184;0.7779675350318286;0.41583743913905635;0.349495451364211;9.998607286893584;0.8332697993077294;1.0971384677025755;0.6946206894686212;-0.3261200756894469;1.199920229505042;0.7672919749302263
26.20758;1.189872356993355;0.92559308774224;0.7779667317697289;0.4158431090027548;0.3494981010558733;9.9986294054263;0.8332773925824406;1.0971350966383981;0.694624406251841;-0.32612107257000406;1.1999250541579978;0.7672973322014612
26.21758;1.189877614088791;0.9255907723632978;0.7779660446979969;0.4158487939631216;0.34950054692310245;9.998651438308066;0.8332846805456998;1.0971316707293812;0.6946280411860597;-0.32612206955949075;1.1999287770348115;0.7673024958740983
26.22758;1.1898817964848356;0.925587694591524;0.7779653049077239;0.41585426070573217;0.3495031566680334;9.998673424158994;0.8332916744534203;1.0971281896152423;0.694630596191841;-0.3261230666539581;1.199933398550964;0.7673065678702127
26.23758;1.1898868273502359;0.9255855445098969;0.7779646727899889;0.4158597479350506;0.34950556612943456;9.998695404385607;0.8332983848436762;1.0971246534874444;0.6946340720759707;-0.32612406384954357;1.1999369183513002;0.7673113658143562
26.24758;1.1898907896483326;0.925582632881802;0.7779639804721549;0.41586502360188454;0.3495081424525641;9.998717418034168;0.8333048212289877;1.0971210637681825;0.6946374694829432;-0.32612506114284134;1.1999413361618143;0.7673159914812198
26.25758;1.1898956060509673;0.9255806474179213;0.7779633895590962;0.4158703278829299;0.3495105208519407;9.998739489442874;0.8333109916948107;1.097117424522596;0.6946397893308581;-0.32612605853102333;1.1999446521922394;0.7673195463596185
26.26758;1.1898993587964666;0.9255778972372173;0.7779627340184708;0.4158754293640436;0.3495130681142572;9.998761628447022;0.8333169025713444;1.0971137430755291;0.6946430328801764;-0.32612605601164485;1.1999488668099094;0.7673234223567564
26.27758;1.1899039698480192;0.9255760696843235;0.7779621783052302;0.41588056764245485;0.34951541953881304;9.998783841548953;0.8333225586175648;1.097110029310448;0.6946462020500332;-0.32612705358248617;1.199951980318617;0.7673275707362063
26.28758;1.1899075210676537;0.9255734744259015;0.7779615596351936;0.41588551007688357;0.3495179419322339;9.998806139607971;0.8333279638682671;1.097106293851507;0.6946492998601653;-0.32612805124154237;1.1999549932499134;0.7673315736899301
26.29758;1.1899119356944587;0.9255717999104601;0.7779610444815478;0.41589049510029075;0.34952026999253993;9.998828540465354;0.8333331223091957;1.0971025457618964;0.6946513306424066;-0.32612904898711337;1.199958906277373;0.7673345335524099
26.30758;1.189915298612623;0.9255693577759108;0.7779604694851635;0.41589528940222076;0.3495227694404381;9.998851070304912;0.833338038031187;1.0970987913494554;0.6946542996505286;-0.3261300468177833;1.1999617196502972;0.7673382681311843
26.31758;1.1899185760388749;0.9255669947671414;0.7779599161214747;0.415900013593795;0.3495252568110012;9.998873757767049;0.8333427155525468;1.0970950347808386;0.6946572119352564;-0.32613104473207843;1.1999654334381769;0.7673418788110671
26.32758;1.1899227348732582;0.9255655587704895;0.7779594645398594;0.41590478856833174;0.34952754813842646;9.998896624653957;0.8333471600554226;1.097091279172409;0.6946600712687434;-0.32613204272807933;1.1999680476957988;0.7673453713322123
26.33758;1.1899258628737768;0.925563364873907;0.7779589478938038;0.41590938142019757;0.34953000746945767;9.998919685743246;0.8333513768135754;1.097087527570856;0.6946618801292981;-0.32613204080346647;1.1999715614855908;0.7673474210859843
26.34758;1.1899298894063581;0.9255621068631555;0.7779585282557828;0.41591403041210223;0.3495322665106464;9.998942953104336;0.8333553705323751;1.0970837840396677;0.6946646402945023;-0.3261330389558586;1.1999739731051429;0.767350694655006
26.35758;1.1899329048215455;0.9255601009267569;0.7779580391567252;0.41591850177579437;0.3495346881413584;9.998966435682183;0.8333591455475486;1.0970800541524048;0.6946673529318378;-0.3261340371828884;1.1999772825567354;0.7673538690426742
26.36758;1.1899365595691884;0.9255591597083579;0.7779579257908423;0.41592218853284746;0.34953627622943095;9.998990134254953;0.833362706344807;1.097076344577626;0.6946700185663447;-0.32613503548198497;1.19997949365393;0.7673569516410947
26.37758;1.1899395023582204;0.9255573640369729;0.7779574599453687;0.415926545484988;0.34953864861876843;9.999014037646864;0.8333660577624704;1.0970726623562432;0.6946716373935304;-0.32613603385025364;1.1999816139036874;0.7673590439534831
26.38758;1.1899433812791256;0.9255565252906757;0.7779570883383474;0.41593096568265064;0.3495408095060845;9.99903812922692;0.8333692049949968;1.0970690144048114;0.6946742092716887;-0.3261370322845978;1.199984652678739;0.7673619623809822
26.39758;1.1899462840012165;0.9255549567479806;0.7779566459964012;0.41593521563395214;0.34954312244297764;9.9990623982658;0.8333721531809829;1.0970654071776185;0.6946767334994389;-0.3261380307818843;1.199986618616821;0.7673648074011568
26.40758;1.1899501393000211;0.9255543482229595;0.777956296619993;0.4159395339156076;0.34954521996130256;9.999086840790536;0.8333749068172351;1.0970618462318305;0.6946792089149417;-0.3261380293389982;1.1999895173205046;0.7673671597480831
26.41758;1.1899530370795526;0.9255530107854246;0.777955875948895;0.4159436874253842;0.3495474668778184;9.999111451552958;0.833377469942783;1.0970583360628805;0.6946806339920989;-0.3261390279529367;1.199991351055417;0.7673689698525695
26.42758;1.189955947733509;0.9255517886517506;0.7779554666977031;0.41594779639274443;0.3495496801128549;9.999136217769884;0.8333798470712751;1.0970548804822724;0.6946830069030857;-0.32614002662107777;1.1999941204128186;0.7673716286567959
26.43758;1.1899598403512857;0.9255515256612938;0.7779551510552495;0.41595198058431904;0.3495516773450154;9.999161120589896;0.8333820439233537;1.097051483385989;0.6946853260084465;-0.3261410253414165;1.199995825736709;0.7673742360233426
26.44758;1.1899628012662342;0.9255505319360291;0.7779547638213152;0.4159560057030101;0.3495538252531891;9.999186140347696;0.8333840666897547;1.0970481498891302;0.6946875906098698;-0.32614202411247295;1.1999984675986044;0.7673767962864477
26.45758;1.1899667543252694;0.9255504960322429;0.7779544684520322;0.4159601088999518;0.34955575878840356;9.999211253844251;0.8333859202299719;1.0970448868973244;0.6946888010706238;-0.3261430229329714;1.2000000472664583;0.7673784074552462
26.46758;1.1899697813045662;0.9255497291926619;0.7779541001742796;0.41596405542653375;0.3495578443971657;9.999236429920467;0.8333876081137837;1.0970417022740029;0.6946909580082525;-0.32614302180166416;1.2000015668805115;0.767380456984495
26.47758;1.1899738023277853;0.9255499211564255;0.777953823355148;0.4159680819497839;0.34955971687090803;9.999261636169287;0.8333891346956055;1.0970386033774226;0.6946930615896196;-0.3261440207174611;1.2000040285262603;0.7673828907836356
26.48758;1.1899768954746381;0.9255493836008208;0.7779534732585027;0.4159719533779089;0.34956174234312937;9.999286845567628;0.8333905057049974;1.097035595851947;0.6946951116219029;-0.32614501967963744;1.2000054329792804;0.7673852845444014
26.49758;1.1899809777321417;0.9255485373706734;0.7779521468111025;0.4159755362515954;0.3495632440119712;9.999312030610367;0.8333917267806582;1.0970326834834667;0.6946961081663787;-0.32614601868781296;1.2000077795333022;0.7673867331430145
26.50758;1.189984125477618;0.9255482345367136;0.7779518118652745;0.41597933577339863;0.3495652093233733;9.99933715362359;0.8333928027838441;1.0970298692140124;0.6946980520540128;-0.3261470177417703;1.2000090667481393;0.7673890464759955
26.51758;1.18998729491482;0.9255480515531984;0.7779514827948074;0.41598310052381937;0.34956714388600724;9.99936216242744;0.8333937384897789;1.0970271559340496;0.6946999445202814;-0.32614801684129735;1.200011292980657;0.7673913187853515
26.52758;1.189991442367517;0.92554883307764;0.77795124123995;0.41598694919042234;0.3495688641949798;9.999386990520655;0.8333945390979948;1.0970245462562973;0.69470178634313;-0.326148015986028;1.200012456474088;0.7673931251253535
26.53758;1.1899946447172138;0.9255488891463726;0.7779509227484105;0.4159906468806927;0.34957073569349567;9.999411560640445;0.8333952101972847;1.097022041738439;0.6947025778851836;-0.3261490151753017;1.2000135552079338;0.7673944110263745
26.54758;1.189998819592516;0.9255499072011251;0.777950692123009;0.41599443071276837;0.3495723926631062;9.999435790498644;0.8333957576063259;1.0970196425174534;0.6947043200907508;-0.32615001440818653;1.2000155867161366;0.7673965631507609
26.55758;1.1900020447655877;0.9255501962493591;0.7779503861077252;0.4159980664107778;0.3495742012151923;9.999459600043098;0.8333961873713525;1.0970173479124468;0.6947060150042014;-0.326151013683626;1.2000165483759888;0.7673986777839649
26.56758;1.1900062381827485;0.9255514428291547;0.7779501710232797;0.4160017914020352;0.3495757956190114;9.99948291641799;0.8333965058039375;1.0970151575068643;0.6947076653733613;-0.32615201300046665;1.2000184379826473;0.7674007566307506
26.57758;1.1900091977968443;0.9255520718075377;0.7779501665559374;0.4160045264843479;0.34957691373838007;9.999505674135907;0.8333967187198934;1.0970130715284052;0.6947082742125416;-0.32615201235744784;1.2000192538865861;0.767401471153736
26.58758;1.19001244197309;0.9255526857720028;0.7779498929368187;0.41600807945494156;0.349578626508908;9.999527818823333;0.83339683015642;1.0970110898371768;0.6947098442783026;-0.32615301175334854;1.2000209947092388;0.7674034830858238
26.59758;1.1900166505515604;0.9255542395311765;0.777949716722847;0.4160117246899918;0.3495801228764271;9.999549313022;0.8333968421564772;1.0970092107493277;0.6947113772350846;-0.3261540111870274;1.2000216590381567;0.7674054634626265
26.60758;1.1900199030231127;0.9255550358931113;0.7779494768515836;0.4160152276459406;0.3495817682064118;9.99957013165713;0.833396755820814;1.0970074310630058;0.6947128735797533;-0.3261550106572227;1.200022245485111;0.7674074134687161
26.61758;1.1900241168280006;0.9255567564229132;0.7779493416915507;0.4160188254947497;0.3495831964280682;9.999590248476547;0.8333965725047319;1.0970057465904914;0.6947133335129987;-0.32615601016244705;1.2000237528931712;0.7674084288766077
26.62758;1.1900273660421192;0.9255577066260144;0.7779491504407512;0.41602228321668044;0.3495847732804943;9.999609627301027;0.8333962943421616;1.0970041522840634;0.6947147574546594;-0.32615600970114944;1.2000241799941864;0.7674098955647984
26.63758;1.1900315623106534;0.9255595727888004;0.7779490704245842;0.41602583709008345;0.349586133393633;9.999628228811442;0.8333959239671677;1.0970026425152746;0.694716145754704;-0.3261570092719065;1.2000255251758174;0.7674117581265939
26.64758;1.1900347762688044;0.9255606645483186;0.7779489395638588;0.4160292516110085;0.34958764339610865;9.999646025448595;0.8333954640984088;1.0970012121943944;0.6947174984019338;-0.32615800887340946;1.2000257871030846;0.7674135906473527
26.65758;1.1900379596194914;0.925561824929043;0.7779488416671136;0.41603264525996203;0.3495891214271788;9.999663005859992;0.8333949174323282;1.096999857877554;0.6947178153685309;-0.32615900850429613;1.2000259653404695;0.7674144863382952
26.66758;1.1900420662873041;0.9255638968234897;0.7779488599135834;0.4160361365386649;0.34959038588648356;9.999679166236257;0.8333942865563178;1.096998577579317;0.6947190973288511;-0.3261600081630927;1.2000270599319351;0.7674162539274971
26.67758;1.19004517307881;0.9255651903150399;0.7779488309523721;0.4160394898312869;0.34959180425663366;9.999694502807822;0.8333935737616794;1.0969973695690869;0.6947203460097897;-0.3261600078484177;1.2000270702146025;0.7674175622555918
26.68758;1.1900491994610374;0.9255673947138313;0.7779489206779019;0.4160429409705616;0.349593012794593;9.999709010724358;0.8333927809543892;1.096996231318935;0.694721563566867;-0.3261610075591735;1.2000279944414096;0.767419261481803
26.69758;1.1900522250436323;0.9255691919973442;0.7779492771510154;0.41604498446025623;0.349593312906227;9.999722684557911;0.8333919099178683;1.096995159443608;0.6947217512211038;-0.3261620072944747;1.2000278307048022;0.7674200229270146
26.70758;1.1900552078463855;0.9255706872674186;0.7779493619077483;0.41604827727140986;0.3495946575697051;9.999735524297426;0.8333909628456186;1.0969941507314172;0.6947229087521067;-0.3261630070535443;1.200027578000244;0.7674216596683942
26.71758;1.1900591042447672;0.9255730954601847;0.7779495690942414;0.4160516674084016;0.3495957994500852;9.999747543886572;0.8333899428611836;1.0969932032466883;0.694724035536527;-0.32616400683583857;1.2000282366842816;0.7674232697779609
26.72758;1.1900619901720708;0.925574727125304;0.7779497346288793;0.4160549181393626;0.34959710610239686;9.999758769398841;0.8333888547204072;1.096992316405128;0.6947251314064165;-0.32616400664122586;1.2000278081395348;0.7674244316616363
26.73758;1.190065782481694;0.9255772697683461;0.7779500224348537;0.41605826432999;0.34959821294603877;9.999769230064416;0.8333877054685588;1.0969914900819757;0.6947251961861142;-0.3261650064698332;1.200028293870818;0.7674250936132064
26.74758;1.190068559482017;0.9255790317890612;0.7779502670664558;0.4160614690916608;0.3495994865533354;9.999778950352503;0.8333865041857667;1.096990723544296;0.6947262290839273;-0.3261660063216117;1.2000276948879967;0.7674266444684906
26.75758;1.1900722417884146;0.9255816991514981;0.7779506312677124;0.4160647671511424;0.34960056159558145;9.99978794557514;0.8333852609257291;1.096990014777107;0.6947272291620779;-0.3261670061961822;1.200028011659814;0.7674281821422219
26.76758;1.1900749114042135;0.9255835791607723;0.7779509479272438;0.41606792112426216;0.34960180402810453;9.999796224352496;0.8333839857204564;1.0969893604066523;0.694728196097192;-0.3261670060930667;1.2000272441270765;0.7674292841477646
26.77758;1.190077530605754;0.9255855115251972;0.7779512959679586;0.416071047265776;0.3496030309135888;9.999803793170258;0.8333826878932984;1.0969887562547167;0.694728129855378;-0.32616800601174906;1.2000263917432539;0.7674298971321633
26.78758;1.190080781021751;0.9255884526519688;0.7779520363857265;0.4160734173821723;0.3496034318896617;9.999810656990833;0.833381375503105;1.0969881980305038;0.6947290295998862;-0.3261690059513849;1.200026454069223;0.7674314080338421
26.79758;1.1900833024844581;0.9255904709352035;0.7779524377500465;0.41607648340458286;0.3496046273684225;9.99981681710123;0.8333800550686185;1.0969876815393536;0.6947298930356108;-0.32617000591057693;1.2000254317313446;0.7674329136958279
26.80758;1.1900867338757648;0.9255933668438138;0.7779529436759695;0.4160796361680736;0.3496056239508069;9.99982227191161;0.8333787317125848;1.0969872025726413;0.694730716584281;-0.3261710058874288;1.2000253265770782;0.7674344169436753
26.81758;1.1900891524232908;0.9255954455718476;0.7779533869640668;0.4160826398857023;0.34960678726326927;9.999827027316142;0.8333774097255142;1.0969867571202307;0.6947314960474233;-0.3261710058797293;1.2000241410628039;0.7674354958492836
26.82758;1.1900915142311845;0.9255979170465849;0.7779541576767702;0.41608434336990496;0.34960686796390694;9.999831109211645;0.8333760934473222;1.0969863421910422;0.6947312273302018;-0.3261720058851441;1.2000228783188336;0.7674360976914893
26.83758;1.1900947746675583;0.9256008817447422;0.7779547127217514;0.41608740376591125;0.3496078176253145;9.999834566675514;0.8333747878349956;1.0969859565658648;0.6947319067621073;-0.32617300590126586;1.2000225424839954;0.767437609447766
26.84758;1.1900970090133587;0.9256030175996641;0.7779551952382551;0.41609031510692746;0.3496089371844927;9.99983746837167;0.8333734982677424;1.0969856006364118;0.6947325309656913;-0.32617400592548357;1.2000211381245407;0.7674391269165947
26.85758;1.190100132676495;0.9256060110091128;0.7779557661670267;0.416093312456989;0.3496098629972379;9.999839899411416;0.8333722301134198;1.0969852755988492;0.6947330968991865;-0.3261740059549938;1.2000196697073822;0.7674402253073319
26.86758;1.1901022201505527;0.9256081696775316;0.7779562574037193;0.41609615891019724;0.3496109628113598;9.999841960514773;0.8333709887723797;1.0969849821237883;0.6947326020826833;-0.3261750059870387;1.2000191416962556;0.7674408488642331
26.87758;1.1901042254134702;0.925610333266086;0.7779567470946357;0.41609897130322665;0.34961205543373874;9.999843762617092;0.8333697800278344;1.0969847184517627;0.6947330444155649;-0.3261760060190273;1.2000175583646997;0.7674423821229104
26.88758;1.190107102769329;0.9256133399118319;0.7779573129592612;0.41610186639767827;0.349612959329142;9.999845416585462;0.833368609973048;1.0969844796092396;0.6947334217170101;-0.32617700604844463;1.200016923482185;0.7674439193482387
26.89758;1.1901089270135565;0.9256154933819065;0.7779577860894972;0.4161046073802425;0.34961404131282503;9.999847029811555;0.8333674845041241;1.0969842588713117;0.6947337316469806;-0.3261770060727601;1.2000152403653765;0.7674450349718582
26.90758;1.1901116133702552;0.9256184753800905;0.7779583270228053;0.41610743007716344;0.349614936488615;9.999848707058788;0.8333664089566503;1.0969840495721053;0.6947329723184008;-0.3261780060894241;1.2000135117020025;0.767445672554992
26.91758;1.1901132371366114;0.925620589595238;0.7779587680698864;0.4161100993419885;0.3496160114114545;9.999850545952437;0.8333653879184995;1.0969838455191088;0.694733143246204;-0.32617900609599404;1.2000127390086017;0.7674472153214098
26.92758;1.1901147541624288;0.9256230433537455;0.7779594992469363;0.4161114650308244;0.3496160171994825;9.99985263309295;0.8333644250405169;1.0969836409494975;0.6947332457923767;-0.3261800060903998;1.2000109230142786;0.767448755812029
26.93758;1.190117120981747;0.9256259338237021;0.7779599772732774;0.4161141861230461;0.3496169053329097;9.99985504819774;0.8333635231730041;1.0969834307463384;0.6947332825528494;-0.32618000607107295;1.2000100653523973;0.7674498675178876
26.94758;1.190118415156087;0.9256279355394779;0.7779603444798924;0.4161167591255094;0.3496179761492783;9.999857871844908;0.8333626849123172;1.0969832103547286;0.6947332563611319;-0.32618100603678746;1.2000081695016962;0.767451400111413
26.95758;1.1901205561328625;0.9256307317255296;0.7779607606952204;0.4161194215256913;0.34961886515134544;9.999861184998062;0.8333619130118818;1.096982975726334;0.6947321698451623;-0.3261820059864593;1.2000062399897462;0.7674520236570433
26.96758;1.1901216251651874;0.9256326278442135;0.7779610571816499;0.41612193804833214;0.34961993909009953;9.99986505568836;0.8333612101338869;1.0969827235246776;0.694732025465863;-0.32618300591906824;1.2000052809558994;0.7674535484768009
26.97758;1.1901225853451705;0.9256344634761366;0.7779613123420996;0.41612442644943565;0.34962101567954607;9.999869528010153;0.8333605780389746;1.0969824512528628;0.6947318257568114;-0.32618300583365534;1.2000032946310593;0.7674546430806323
26.98758;1.1901244007541385;0.9256370793132213;0.7779616045329419;0.4161270039449753;0.3496219125034262;9.999874628363209;0.8333600169218738;1.096982157314781;0.6947315734459264;-0.3261840057294079;1.2000022807617954;0.7674561546051271
26.99758;1.1901251554413608;0.9256387831597211;0.7779617648162646;0.416129433510243;0.3496229957030944;9.999880377419059;0.8333595253893306;1.0969818411179046;0.6947302709764446;-0.32618500560580393;1.2000002377338062;0.7674567486233715
27.00758;1.1901258133976025;0.9256407866027524;0.7779621810967169;0.4161305623143095;0.349623015662961;9.999886791580684;0.8333591011068373;1.0969815035897834;0.6947299197459655;-0.3261850054626197;1.1999981636845332;0.7674578054452863
27.01758;1.190127058280604;0.9256433092749786;0.7779625898188717;0.4161322017207424;0.3496232951312996;9.999893878299014;0.8333587419149437;1.096981147609922;0.6947295198567331;-0.32618600529986164;1.199997056266205;0.7674592644787961
27.02758;1.190127531692503;0.9256447936489699;0.7779625674244062;0.4161345341590622;0.3496243872837832;9.999901633739565;0.8333584466639665;1.0969807771919844;0.694729070397378;-0.32618700511784215;1.199994912236067;0.7674606949329438
27.03758;1.190128874145099;0.925647043160192;0.7779625547346318;0.4161369501473984;0.3496252981664802;9.99991004712887;0.833358214841887;1.0969803961630717;0.6947285698564781;-0.32618800491722916;1.1999927279652294;0.7674620908287824
27.04758;1.1901291658561703;0.9256483644103022;0.7779623826693868;0.416139213042569;0.3496263926022832;9.999919108310634;0.8333580453108398;1.09698000798826;0.694727016541034;-0.32618800469892506;1.1999915000296795;0.7674621165045308
27.05758;1.1901293681450997;0.9256495977844801;0.7779621292976127;0.4161414402150231;0.3496274866537751;9.99992880468106;0.8333579356291725;1.0969796162823584;0.6947264089659795;-0.32618900446393084;1.1999892253591755;0.7674634285462344
27.06758;1.1901304430208424;0.9256515846278318;0.7779618723963151;0.41614374917423397;0.34962839633571285;9.99993911025804;0.8333578826110609;1.0969792244818257;0.6947257461873684;-0.32619000421330197;1.1999879017568722;0.7674646950131702
27.07758;1.1901304731227085;0.9256530041692812;0.7779617537606383;0.41614463434803284;0.34962841950536083;9.999949984091566;0.8333578832914628;1.0969788350738676;0.6947250277705292;-0.32619100394832473;1.1999855287174868;0.7674659160641906
27.08758;1.1901313820231456;0.925654804797793;0.7779613115803414;0.4161468712816258;0.3496293224552233;9.99996138307026;0.8333579357018952;1.096978449709136;0.6947232532170946;-0.3261910036707473;1.1999831073276197;0.7674657629581482
27.09758;1.190131252563157;0.9256556682349139;0.7779606891633271;0.41614895524132584;0.34963040311595045;9.999973278018448;0.8333580395487231;1.0969780698660536;0.6947224214537707;-0.32619200338262855;1.1999816392845988;0.7674668981327171
27.10758;1.190131045250747;0.9256564404047924;0.77795996676724;0.4161510053545604;0.3496314781555679;9.999985654798385;0.8333581962523612;1.096977697002484;0.6947215308216023;-0.3261930030860667;1.1999791266686535;0.7674679934303267
27.11758;1.1901317178213449;0.9256579677022494;0.7779592260539148;0.41615314129119646;0.3496323649566868;9.99999850195;0.8333584081072503;1.0969773319292269;0.6947205792802399;-0.3261930027832829;1.1999765730429228;0.7674686256158227
27.12758;1.1901313466393422;0.9256585633091914;0.7779583035401412;0.416155129358996;0.3496334299584041;10.000011804110128;0.8333586775291638;1.0969769738266602;0.6947195646898605;-0.32619400247679803;1.199974984550654;0.767469645892936
27.13758;1.1901308884915494;0.9256590740108064;0.7779572834178755;0.4161570904202724;0.3496344911173481;10.000025542559806;0.8333590069795258;1.0969766200194355;0.6947174854381302;-0.3261950021693699;1.1999723699473646;0.7674697243381227
27.14758;1.1901313009156798;0.9256607167550722;0.7779565611369088;0.4161578762974391;0.3496342997059424;10.000039694584824;0.833359399198124;1.0969762672306325;0.6947163411989675;-0.32619600186373837;1.1999707399579242;0.7674706713494971
27.15758;1.1901306625080852;0.9256610651707035;0.7779553526951791;0.41615979378618584;0.3496353555098765;10.000054234118476;0.833359857136296;1.096975913356271;0.6947151332753913;-0.3261960015622611;1.1999681064294627;0.7674711576489618
27.16758;1.1901308940710524;0.9256621814766686;0.7779541362082502;0.41616181293858695;0.34963622611836365;10.000069133812614;0.8333603833822011;1.096975558124908;0.694713864364235;-0.326197001266601;1.1999654812571343;0.7674720358434737
27.17758;1.1901300784790616;0.9256623791962139;0.7779527507742976;0.4161637013252303;0.3496372768092491;10.000084365205714;0.833360979442553;1.096975201761404;0.6947125378479452;-0.32619800097770363;1.1999638756753526;0.7674728848106106
27.18758;1.1901291804709133;0.925662505304481;0.7779512831245806;0.4161655800284549;0.3496383235971295;10.000099899499522;0.8333616455053944;1.0969748427486168;0.6947101573590498;-0.32619800069604465;1.1999613000467886;0.76747237882131
27.19758;1.190129165726835;0.9256634073070626;0.7779498205732809;0.41616756936693694;0.34963918201789357;10.000115708541276;0.8333623812259423;1.0969744771910843;0.6947087270568639;-0.32619900042190514;1.1999587629960968;0.7674731824259489
27.20758;1.1901281200705938;0.9256637695448402;0.7779485146204576;0.41616816536883794;0.3496391495120995;10.00013176305264;0.8333631870284617;1.0969741000271795;0.6947072517540819;-0.3262000001555291;1.1999572704692103;0.7674739686643686
27.21758;1.1901270101835801;0.9256636999685289;0.7779468298399564;0.4161700261569004;0.34964017527476815;10.000148027445114;0.8333640643190561;1.0969737057481612;0.6947057366523192;-0.3261999998971452;1.1999548265419282;0.7674743151644886
27.22758;1.190126804177941;0.9256644180185052;0.7779451625447316;0.4161720006728819;0.3496410086834769;10.000164450487457;0.8333650142034675;1.0969732881244931;0.6947031871696219;-0.3262009996468676;1.199952434831237;0.7674741696450543
27.23758;1.1901255910371522;0.9256642407704012;0.7779433503603891;0.41617385307909277;0.3496420147255726;10.000180960784032;0.8333660364658559;1.096972840787526;0.6947016087955808;-0.3262019994045949;1.1999510987257382;0.7674749206966827
27.24758;1.190124339943656;0.9256640191267292;0.7779414773244198;0.4161757012736484;0.3496430098478929;10.000197476111948;0.833367130029551;1.096972358763012;0.6947000070256715;-0.3262029991700337;1.1999488211008347;0.7674756664928284
