time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
27.25758;1.1901237397907354;0.9256647216567042;0.7779399099312381;0.41617681845950794;0.349643183216229;10.000213914060593;0.8333682937710193;1.0969718391518801;0.6946983872417976;-0.32620299894265803;1.1999466042467344;0.7674759848446876
27.26758;1.1901224383057893;0.9256647994441404;0.77793823335829;0.4161773875667755;0.3496430882261745;10.000230190535774;0.8333695265891294;1.096971280351711;0.6946967543053988;-0.32620399872151273;1.199945449665495;0.7674767284167522
27.27758;1.1901220824548822;0.9256653255460904;0.7779362748725529;0.4161793384125547;0.34964386506305184;10.000246212136444;0.8333708274106876;1.0969706807657784;0.69469411229479;-0.32620499850527684;1.199943357219035;0.7674765695452369
27.28758;1.1901207566836565;0.9256649872873352;0.7779341832981836;0.4161811645093432;0.3496448130106643;10.000261874074752;0.8333721958113629;1.0969700381986247;0.6946924643303034;-0.32620499829274097;1.1999423243563383;0.7674768952849337
27.29758;1.1901194237885095;0.9256646356280194;0.777932042966419;0.4161829827257125;0.34964574981556806;10.00027706828836;0.8333736326155621;1.0969693502577105;0.6946908122835099;-0.32620599808325873;1.1999403465102012;0.7674776507668378
27.30758;1.190119046288155;0.9256651219414495;0.7779299385121808;0.4161849095291776;0.34964649356033173;10.00029169287794;0.833375139528063;1.0969686150307125;0.6946891569314108;-0.3262069978767891;1.1999384179211041;0.767478409929333
27.31758;1.1901177072991955;0.9256651339656656;0.7779280188753982;0.4161854373810701;0.3496463442695595;10.000305652839781;0.8333767183084516;1.0969678315097622;0.6946874986509372;-0.3262069976735934;1.1999375321884234;0.7674787461963717
27.32758;1.1901163714664156;0.92566478148184;0.7779257466598943;0.41618722118902907;0.349647253044671;10.000318857410182;0.833378370657259;1.0969669996856786;0.6946848381877674;-0.32620799747391055;1.199935682848205;0.7674786031556607
27.33758;1.1901160053608526;0.9256652828558775;0.7779235180724117;0.41618910702640577;0.3496479702938416;10.000331221866427;0.833380098473588;1.0969661202720107;0.6946831771985876;-0.3262089972778254;1.1999338639066064;0.7674793656140348
27.34758;1.1901146971511054;0.9256649512179752;0.7779211726411336;0.41619085643940007;0.3496488612829081;10.000342673487598;0.8333819038487403;1.0969651947368193;0.6946815183725776;-0.32620899708540824;1.1999330702562538;0.767479703806734
27.35758;1.1901134158723579;0.9256646321779871;0.7779187964478754;0.41619258472721427;0.3496497420875431;10.000353157929306;0.8333837887850057;1.0969642260687402;0.6946798652241823;-0.3262099968969259;1.1999312980327077;0.767480468714337
27.36758;1.1901131301390393;0.9256655408994718;0.7779167859640724;0.41619313727912666;0.34964936164785154;10.000362643611995;0.8333857545864752;1.0969632191476408;0.694678222040598;-0.3262109967127428;1.1999295451273166;0.7674812360051427
27.37758;1.1901119274552963;0.9256652483034699;0.777914358420526;0.41619481413856674;0.3496502179117257;10.000371122375329;0.8333878013384383;1.0969621799210671;0.6946755942017865;-0.3262109965329826;1.19992881183685;0.7674806758746981
27.38758;1.1901107744238764;0.9256649688511547;0.7779119116646196;0.41619646099397084;0.3496510609103182;10.00037860355575;0.8333899276716894;1.0969611142115143;0.6946739883600649;-0.32621199635725734;1.1999271009003185;0.7674814493148314
27.39758;1.1901106364172032;0.9256655469169467;0.7779095337235646;0.4161981936511968;0.3496517081314071;10.00038510369661;0.8333921306896134;1.0969600274921067;0.6946724119490711;-0.3262129961846464;1.1999254170891924;0.767482227484607
27.40758;1.1901095969946278;0.9256652934446782;0.7779070666688378;0.41619977438192746;0.3496525256675091;10.000390640784373;0.8333944064117552;1.0969589254785703;0.6946708723841367;-0.32621299601398895;1.199924766844913;0.7674825883022292
27.41758;1.1901095786630262;0.9256662676994588;0.7779049919266934;0.4162001682797445;0.34965208053011626;10.000395238105996;0.8333967507527867;1.0969578137901845;0.6946693766879087;-0.32621399584422156;1.1999231575637537;0.7674833866182252
27.42758;1.1901086646894186;0.925666040967565;0.7779025273410367;0.41620167739354824;0.34965287039736037;10.000398929759381;0.83339916030292;1.0969566968960573;0.6946669313837892;-0.3262149956745316;1.1999215967348327;0.7674832977574589
27.43758;1.190107820883269;0.9256658287157786;0.7779000681343784;0.416203149219048;0.34965364374966673;10.0004017595082;0.8334016320945742;1.0969555778260436;0.6946655421702681;-0.3262149955043667;1.1999210909744369;0.7674837122747646
27.44758;1.1901080142739502;0.9256664759104963;0.7778976970454717;0.4162047008275042;0.3496542161873453;10.000403777588005;0.8334041631856924;1.0969544578269161;0.6946642134018709;-0.3262159953332689;1.1999196447394729;0.7674845796138728
27.45758;1.1901073311046715;0.9256662929131437;0.7778952493838669;0.41620609521556423;0.34965495307078487;10.00040503997106;0.8334067514793194;1.0969533356342003;0.6946629475236495;-0.32621699516060065;1.199918260094226;0.7674854781149777
27.46758;1.1901067367652907;0.9256664930216566;0.7778931179618416;0.4162061799440663;0.3496546058469654;10.000405607256049;0.8334093963711051;1.0969522076665263;0.6946617451410734;-0.326216994985478;1.1999179384104857;0.7674859854167069
27.47758;1.1901071959325336;0.9256671794104796;0.777890762897872;0.4162076115107847;0.34965512723722625;10.000405538958788;0.8334120977125112;1.0969510690993256;0.6946596062031585;-0.3262179948070731;1.199916682147457;0.7674860495079325
27.48758;1.1901067918623607;0.9256670323795385;0.7778883306735933;0.41620888389523536;0.3496558188726457;10.000404884519506;0.8334148545455023;1.0969499151268522;0.6946585310667874;-0.3262189946249881;1.1999154948108879;0.7674870592670606
27.49758;1.1901064857287411;0.9256668956206487;0.7778859036892499;0.4162101151530806;0.3496565002081641;10.000403678987226;0.8334176648288777;1.0969487418216415;0.6946575203335387;-0.32621899443932423;1.199915379816349;0.7674876877612196
27.50758;1.1901072361247274;0.9256679826660588;0.7778838757282638;0.4162101544163511;0.34965592364752796;10.000401944322778;0.8334205256870482;1.0969475462188805;0.694656574319277;-0.3262199942504331;1.1999143395534793;0.7674887870219521
27.51758;1.190106838972254;0.9256679811051454;0.7778817438711007;0.41621046166833187;0.34965596302936897;10.000399692576663;0.8334234335602424;1.096946326534658;0.6946556931815101;-0.32622099405856186;1.1999143748177565;0.7674899319556492
27.52758;1.1901068075322048;0.9256678679297236;0.7778793399222224;0.4162115761023738;0.3496566257728128;10.000396934999495;0.8334263842751841;1.0969450830242933;0.6946538773585588;-0.32622099386364917;1.1999134848366715;0.7674897905471603
27.53758;1.190107813968934;0.9256686030451456;0.7778770321881682;0.4162127729028358;0.34965710422264873;10.000393697141854;0.8334293734628173;1.0969438186500393;0.6946531276298084;-0.32622199366534765;1.1999126681470396;0.7674910203737992
27.54758;1.1901079291932712;0.9256688640215068;0.7778749720337343;0.4162125480579883;0.34965670016927514;10.000390028043547;0.8334323972901977;1.096942538881719;0.6946524446756999;-0.3262219934631192;1.1999129238589068;0.7674918626321278
27.55758;1.1901081037152614;0.9256687520360886;0.7778726251749228;0.4162135604516335;0.3496573670385429;10.000385996037261;0.8334354528918125;1.096941250402569;0.6946518284454097;-0.3262229932563393;1.1999122524116386;0.7674931634130916
27.56758;1.190109288292012;0.9256682099540542;0.7778693238800105;0.41621429024656026;0.3496575471978318;10.0003816757646;0.8334385379174584;1.0969399593897038;0.6946512777393845;-0.32622399304448235;1.1999116553845366;0.7674944933958796
27.57758;1.19010955376722;0.9256680862874168;0.7778670424234381;0.416215243333974;0.34965823104996824;10.00037713527849;0.8334416497015069;1.0969386706205626;0.6946497901749884;-0.3262239928274027;1.19991213486949;0.7674945185187892
27.58758;1.1901098505555268;0.9256679545001831;0.7778648003729306;0.41621616895367597;0.34965892721322095;10.000372431795677;0.8334447851087572;1.096937387372653;0.6946493624280518;-0.32622499260551163;1.199911692948034;0.7674958958275656
27.59758;1.190111128221766;0.9256690282113548;0.7778629941573256;0.4162159161587983;0.3496583882423744;10.000367613504539;0.8334479410960666;1.0969361116214074;0.694648990634507;-0.3262259923797176;1.1999113313945915;0.767497291477141
27.60758;1.1901114554778127;0.9256688779366077;0.7778608405861637;0.4162167879673617;0.34965911508616476;10.000362717529393;0.8334511153298018;1.0969348446994853;0.6946486708531627;-0.32622599215132037;1.199911052191815;0.7674982764686876
27.61758;1.1901117805373336;0.9256687177240042;0.7778587359418252;0.4162176323364658;0.3496598595419536;10.000357769408764;0.8334543060407389;1.096933587991919;0.6946483993842483;-0.3262269919218771;1.1999118587486994;0.7674996970497118
27.62758;1.1901130518068121;0.9256693898147776;0.7778567650709667;0.4162185670181502;0.34966043972613614;10.000352790682879;0.8334575110117173;1.0969323430582636;0.69464717286299;-0.3262279916929402;1.199911755961486;0.7675002188951783
27.63758;1.1901133392828795;0.9256695712624095;0.7778550764459485;0.416218086811904;0.34966015520992316;10.000347806926023;0.8334607270311427;1.0969311114730382;0.6946469882237449;-0.3262279914658914;1.1999117484628392;0.7675012225161219
27.64758;1.1901135949231618;0.9256693610129417;0.7778531317313607;0.41621885019093763;0.34966095660210916;10.000342853643446;0.8334639507701789;1.0969298948111166;0.6946468425768741;-0.32622899124189936;1.1999128388436726;0.767502647761539
27.65758;1.1901147705565207;0.9256699667752115;0.7778513245875576;0.41621970745552267;0.34966159398956004;10.00033797873855;0.8334671800821023;1.096928694773455;0.6946467330083957;-0.3262289910217879;1.1999130272692524;0.7675036394528985
27.66758;1.1901149366002284;0.9256696911883763;0.7778494895659559;0.4162204248277139;0.3496624325257987;10.000333234213327;0.833470414152341;1.096927513300468;0.6946466564631294;-0.32622999080603104;1.1999133117878227;0.7675050430394633
27.67758;1.1901150439917074;0.9256697394745698;0.777848017234336;0.4162198533901759;0.3496622219646817;10.0003286624238;0.8334736525918639;1.0969263527310078;0.6946466099378259;-0.32623099059501265;1.199914687742363;0.7675064287666634
27.68758;1.190116046613412;0.9256702057010682;0.7778463644978226;0.41622065327983165;0.34966291237713004;10.00032428841905;0.833476894685372;1.096925216008424;0.6946455908603621;-0.32623099038924364;1.1999151469226077;0.7675064615005937
27.69758;1.1901160223447562;0.9256697601686319;0.7778446749308834;0.41622132216249325;0.3496638027299683;10.000320118100934;0.8334801392190822;1.0969241063771176;0.6946455972680173;-0.326231990189407;1.1999156787231988;0.767507796951485
27.70758;1.1901159330686688;0.9256696069759595;0.7778433401890908;0.41622071226745705;0.3496636439767139;10.000316138776885;0.8334833848026854;1.0969230264830865;0.6946456276865691;-0.3262319899962588;1.1999172725237768;0.7675086756748108
27.71758;1.1901167433091422;0.925669840721755;0.7778418205934627;0.41622148467300374;0.34966438777424347;10.000312320889472;0.8334866304303903;1.0969219779274124;0.6946456811255074;-0.3262329898105109;1.1999179185004916;0.7675099441532794
27.72758;1.1901165383116417;0.9256691333540646;0.7778402633065798;0.4162221370417182;0.34966533452977816;10.000308619814216;0.8334898757590012;1.0969209618029079;0.6946457575158589;-0.3262339896328116;1.1999186070027947;0.767511173434428
27.73758;1.190116282872432;0.925668320772638;0.7778387504504939;0.41622278979255495;0.3496663027757577;10.000304983706538;0.8334931213220383;1.0969199795140379;0.6946448580085046;-0.32623398946374116;1.199920328415969;0.7675110289460518
27.74758;1.1901169408272474;0.9256686100701429;0.7778376735600206;0.4162222926686842;0.3496660443583836;10.00030137043755;0.8334963687386853;1.0969190330423892;0.6946449843833983;-0.3262349893037717;1.1999210734221037;0.7675121666470605
27.75758;1.1901165951029693;0.9256675663900359;0.7778362433326081;0.4162229490793533;0.3496670599563315;10.000297760553615;0.8334996201959054;1.0969181246418145;0.69464513819467;-0.32623598915312807;1.1999218327923553;0.7675132521108117
27.76758;1.190116208010339;0.9256664012212411;0.77783484928238;0.4162236070315253;0.3496681014911145;10.000294157200132;0.833502877793473;1.0969172565959577;0.6946453207059801;-0.32623598901166506;1.1999235974293458;0.7675138568199387
27.77758;1.190116741303935;0.9256659587954041;0.7778335692705372;0.4162243835086323;0.349668987446812;10.000290581755193;0.8335061435316313;1.0969164311306234;0.6946455330803342;-0.3262369888790192;1.1999243590480468;0.767514828501886
27.78758;1.190115997184159;0.9256650406212368;0.7778328263315931;0.41622292667259103;0.3496683907383066;10.000287071011826;0.8335094188283317;1.0969156505444198;0.6946447759000924;-0.32623698875484675;1.1999251106520499;0.7675144104802631
27.79758;1.1901154996078767;0.9256635192472825;0.7778315099999081;0.4162235809459926;0.34966951775623534;10.00028367113822;0.8335127033312074;1.0969149178515096;0.6946450486147;-0.32623798863884906;1.1999268466850779;0.7675152628365282
27.80758;1.1901159359224456;0.9256627323109592;0.7778302885404027;0.41622434883370396;0.3496704923898496;10.000280429291106;0.833515994806038;1.0969142372038458;0.694645349953339;-0.32623898853062816;1.1999275631181283;0.7675160551636484
27.81758;1.1901153950290548;0.925661365805518;0.7778293018635205;0.4162237236251948;0.34967061379141645;10.000277389587545;0.8335192904906311;1.096913613475141;0.6946456790136805;-0.3262389884294795;1.1999282570526202;0.7675163616427056
27.82758;1.1901148455816442;0.9256595292769124;0.7778280037143167;0.41622436124781476;0.3496718319483815;10.000274594430547;0.8335225884568527;1.096913051565083;0.6946460357865853;-0.3262399883342645;1.1999299256442477;0.7675170311502199
27.83758;1.1901152550116336;0.9256584434783028;0.7778267802184538;0.4162251084013997;0.34967289635335985;10.000272085075267;0.8335258878880163;1.096912556150299;0.6946464206964771;-0.3262399882434773;1.1999305653299548;0.767517212197007
27.84758;1.1901147094515527;0.925656426015805;0.7778254595609593;0.41622572739130403;0.3496741716280728;10.000269896806918;0.833529188289015;1.0969121320328805;0.694645833998787;-0.3262409881554329;1.199931172378103;0.767516848918335
27.85758;1.1901141731868536;0.9256546971896495;0.7778244277827778;0.4162250655840335;0.34967440701988306;10.00026805241184;0.8335324889828672;1.0969117843048843;0.6946462757212062;-0.3262419880684395;1.1999317439145787;0.7675173261128291
27.86758;1.1901136476887042;0.9256525208682713;0.7778230566809587;0.4162256611842752;0.34967573512436334;10.000266558841794;0.8335357895724997;1.0969115179441826;0.6946467457880806;-0.3262419879809222;1.1999332781682392;0.7675173137823301
27.87758;1.1901140919573763;0.9256511146579899;0.7778217343299104;0.41622636124998713;0.3496769058287507;10.000265407595167;0.8335390899193227;1.0969113377701123;0.6946472439066135;-0.3262429878915362;1.1999337743257048;0.7675176634897213
27.88758;1.1901135829520064;0.9256491616549875;0.7778206033647964;0.4162256584834689;0.3496772174925549;10.000264580684854;0.8335423892946376;1.0969112488089527;0.694647769562145;-0.3262429877991754;1.1999342324775215;0.7675175277500711
27.89758;1.1901130762847976;0.9256467669833472;0.7778191214613076;0.41622620874894944;0.3496786197033169;10.000264060608654;0.8335456861396789;1.0969112561143401;0.6946473222282836;-0.3262439877029086;1.1999356530700573;0.767516855051358
27.90758;1.1901135268842709;0.9256451455426229;0.7778176804179713;0.4162268594187521;0.34967986190553985;10.0002638332528;0.8335489783125428;1.0969113641620778;0.6946479014605561;-0.3262449876021448;1.1999360358673754;0.7675170338558708
27.91758;1.1901130102105801;0.925642609101192;0.7778161154443554;0.41622737361824297;0.3496813091416832;10.000263882048712;0.8335522630018918;1.0969115766691313;0.6946485071235816;-0.3262449874969005;1.1999363795239337;0.7675167362821954
27.92758;1.1901124836226502;0.9256403734888474;0.7778148198844721;0.41622659941650086;0.34968171142162185;10.000264186671501;0.8335555368273263;1.0969118973952554;0.6946491399841239;-0.32624598738775396;1.1999376819316316;0.7675168135029204
27.93758;1.1901129065937799;0.9256385441386241;0.7778132544009927;0.4162271938801509;0.34968301912798505;10.000264726751636;0.8335587960778988;1.0969123312322437;0.6946498022352501;-0.3262459872756188;1.1999379405746315;0.7675164148592504
27.94758;1.1901123605826165;0.9256358027979313;0.7778115660986427;0.4162276510514391;0.34968453130858573;10.000265478764993;0.8335620362262872;1.0969128837020015;0.6946504974896861;-0.32624698716163786;1.1999381528788442;0.7675163894053552
27.95758;1.190111809150068;0.9256333640608414;0.7778101491058336;0.41622681900262243;0.3496849984065351;10.000266410440997;0.8335652509627154;1.0969135592393802;0.6946502302557195;-0.326246987047074;1.1999393165171528;0.7675149810143781
27.96758;1.1901122172413605;0.9256313319026417;0.7778084651924034;0.41622735449645953;0.34968637081783577;10.000267481943267;0.8335684318224903;1.096914360925412;0.6946510054172786;-0.3262479869330641;1.1999394291363141;0.7675148500169312
27.97758;1.1901116698749383;0.9256283877049842;0.7778066631781484;0.4162277512417052;0.349687947279928;10.000268648690817;0.83357156897079;1.096915291487317;0.6946518281101914;-0.32624898682043274;1.1999394878199017;0.7675146662792947
27.98758;1.1901111313877992;0.9256257479554874;0.777805139106969;0.41622685717163727;0.34968847796792524;10.000269862500533;0.8335746525578449;1.0969163534070159;0.6946527035985557;-0.32624898670976155;1.1999394892095419;0.7675140050102123
27.99758;1.1901106053029535;0.925622676274943;0.7778032732229913;0.4162272112760802;0.34969009618111885;10.000271072753783;0.8335776736964495;1.0969175487062888;0.6946536366676567;-0.32624998660156906;1.1999404305528283;0.7675137169405951
28.00758;1.190111055099866;0.9256203926566174;0.7778014596326496;0.41622766220577906;0.3496915521690216;10.000272227409608;0.8335806250205331;1.0969188793582578;0.6946546311304459;-0.32624998649648745;1.1999403110239024;0.7675129527195446
28.01758;1.19011056501546;0.9256175845047907;0.7777998455826436;0.4162267047353834;0.34969214447444774;10.000273276461444;0.8335835010415813;1.0969203473173825;0.6946546901316316;-0.3262509863955245;1.199940132063352;0.7675116591419968
28.02758;1.190110100971715;0.9256143633891194;0.7777978928768666;0.4162269967730699;0.34969382256683007;10.00027417524802;0.8335862982084268;1.096921953981238;0.694655816432602;-0.3262509863001935;1.1999408958196958;0.7675107993282426
28.03758;1.1901106297109048;0.9256119515801293;0.777795996665186;0.41622738742435617;0.34969533531394126;10.000274882531189;0.833589014938963;1.096923699900037;0.6946570118505606;-0.32625198621217333;1.199940602936242;0.7675103223436873
28.04758;1.1901102371310597;0.9256090365787417;0.7777943053948386;0.41622637169422866;0.34969598028344734;10.000275361772301;0.8335916513982975;1.0969255851004578;0.694658276461075;-0.32625298613273773;1.1999402519848998;0.7675098070384363
28.05758;1.1901098876845828;0.9256057269359904;0.7777922816433387;0.4162266080486227;0.3496977067952847;10.000275592024389;0.8335942085693818;1.0969276094718574;0.6946596083329398;-0.32625298606252157;1.1999408402176546;0.7675088316106649
28.06758;1.1901105442740887;0.9256032402576416;0.7777903216462589;0.41622694670506055;0.34969926369561094;10.000275575442705;0.8335966876263018;1.0969297724451983;0.6946610041409844;-0.32625398600169697;1.199940364462791;0.7675082492494812
28.07758;1.1901100087526602;0.9256003788219509;0.7777888573898443;0.416225039133851;0.34969932024584516;10.000275331323545;0.8335990903986504;1.0969320725795453;0.6946614604617046;-0.3262539859502223;1.1999398223021667;0.7675063075697137
28.08758;1.1901098024439924;0.9255970142545157;0.777786788057646;0.4162252325132888;0.3497010784167559;10.000274887977731;0.8336014200849164;1.0969345077108457;0.6946629745988975;-0.326254985907954;1.199939212483113;0.7675056699940603
28.09758;1.1901096474163197;0.9255936378090084;0.7777847091170126;0.4162254124975388;0.3497028405194574;10.000274283334917;0.8336036812767104;1.0969370750094178;0.6946645443270811;-0.32625498587454477;1.199939533702889;0.7675045843823235
28.10758;1.1901105051833978;0.9255914670665704;0.7777830162262964;0.41622442675916405;0.34970335333715147;10.000273566108367;0.8336058791112542;1.0969397704481667;0.6946661673034968;-0.3262559858492666;1.1999387834624344;0.7675039047826255
28.11758;1.1901104553560147;0.9255880764222472;0.777780926034945;0.4162245776436753;0.34970511247634056;10.00027279071583;0.8336080182805836;1.096942588399687;0.6946678406638088;-0.3262569858310701;1.1999379586806576;0.7675032096855166
28.12758;1.1901104557442626;0.9255846848360503;0.7777788350284963;0.4162247130611648;0.34970686480319263;10.00027201312715;0.8336101029497017;1.0969455219387916;0.6946685608117286;-0.3262569858189092;1.1999380573326814;0.7675011713423967
28.13758;1.1901114626153155;0.9255825113214919;0.7777771393268494;0.41622368078810584;0.3497073572929777;10.000271290659986;0.8336121372400308;1.0969485633525298;0.6946703236580738;-0.32625798581194376;1.1999370793183626;0.7675004520757253
28.14758;1.1901115512621903;0.9255791305549047;0.7777750542308852;0.41622378295417534;0.34970908606368867;10.000270678528857;0.8336141251156411;1.0969517049765576;0.6946721250680603;-0.32625798580943277;1.199936026363018;0.7674992985695385
28.15758;1.1901116783355277;0.9255757603304657;0.7777729728499597;0.4162238673409245;0.3497107991300079;10.000270221361994;0.8336160699231862;1.0969549404056453;0.6946739608012845;-0.326258985810683;1.1999349017080427;0.767498563513613
28.16758;1.1901128035445672;0.9255736179505267;0.777771287253423;0.41622278259063533;0.3497112451137845;10.00026995161804;0.8336179743010369;1.0969582645883427;0.6946758260799902;-0.32625898581514484;1.1999347094985995;0.7674973987890333
28.17758;1.1901130089353225;0.9255702772247107;0.7777692100277274;0.41622283276591115;0.3497129217449524;10.000269899190787;0.8336198401280963;1.0969616726568052;0.694677715385961;-0.3262599858223639;1.199933454123734;0.7674966558492455
28.18758;1.1901132575584301;0.925566956734598;0.7777671338922357;0.41622286777342027;0.3497145781864929;10.00027009537853;0.8336216683195102;1.0969651592446865;0.6946786225019347;-0.3262599858319582;1.199932139984493;0.7674945800444313
28.19758;1.1901135527674287;0.925564031377476;0.7777653694890879;0.41622161974239263;0.34971514657282854;10.000270566005504;0.8336234586416758;1.0969687187828876;0.6946805408173994;-0.3262609858437659;1.199931771559175;0.7674938325373869
28.20758;1.190114858148678;0.9255616109925016;0.7777633760514145;0.4162217478878029;0.34971657643065385;10.000271328252177;0.8336252095965506;1.096972346126926;0.6946824639151576;-0.3262619858578214;1.1999303539562554;0.7674930837536513
28.21758;1.1901152564934547;0.9255583824694683;0.7777612978709073;0.4162217484428122;0.34971816597371835;10.000272392112226;0.8336269184421247;1.0969760370463577;0.6946843860586548;-0.3262619858742195;1.1999288933671421;0.7674919096601656
28.22758;1.1901157096448238;0.9255555660307423;0.7777595251231587;0.41622047183781774;0.349718665044449;10.000273758533737;0.8336285810714079;1.0969797880120784;0.6946863024198744;-0.32626298589318886;1.1999273965395882;0.7674911627150404
28.23758;1.1901171792498542;0.9255532716119615;0.7777575150315792;0.4162205772148798;0.3497200240017657;10.000275416886788;0.8336301922572513;1.0969835951902045;0.6946882092002352;-0.32626298591508845;1.1999268697691716;0.7674899962831463
28.24758;1.1901177472036018;0.9255501865213575;0.7777554116203077;0.4162205605016727;0.34972154230495894;10.000277345140336;0.8336317471614965;1.0969874538171553;0.6946891037220045;-0.32626398594007217;1.1999253179118736;0.7674883599414732
28.25758;1.1901183756204388;0.92554753231412;0.7777536064379214;0.416219271836398;0.3497219713489733;10.000279510071682;0.8336332426690634;1.0969913586435027;0.69469098405563;-0.3262639859677931;1.1999237437519725;0.7674872184671133
28.26758;1.1901190665109251;0.9255445757107326;0.7777514766134719;0.41621925234347773;0.349723445710795;10.00028186730635;0.8336346767905745;1.0969953042907505;0.694692848221863;-0.32626498599753856;1.1999231478582086;0.7674865216129926
28.27758;1.190120781366322;0.925542537604982;0.7777494147635627;0.4162193527927871;0.349724716952474;10.000284365829637;0.833636046993221;1.0969992854128985;0.6946946940162295;-0.32626498602870174;1.1999215286845257;0.7674854235268809
28.28758;1.1901216004326056;0.9255401050324774;0.7777475671281996;0.4162180701872012;0.34972508537695896;10.000286956496119;0.8336373490255214;1.0970032976291397;0.6946965194569151;-0.3262659860611633;1.1999198834594926;0.7674847786343871
28.29758;1.190122483801378;0.9255373886755665;0.7777453945020448;0.4162180650054874;0.3497265031287011;10.000289599720361;0.8336385768740228;1.0970073379200849;0.6946983230063858;-0.32626598609540935;1.1999182094311445;0.7674837406014997
28.30758;1.1901243921842763;0.9255356101564286;0.7777432921230133;0.4162181890918066;0.3497277223470619;10.00029226790399;0.8336397237482037;1.0970114033378402;0.6947001034090255;-0.32626698613249316;1.199917504258304;0.7674831631966118
28.31758;1.1901254062472033;0.9255334581249277;0.777741410613365;0.4162169401331021;0.34972804346150993;10.00029493672261;0.8336407832239161;1.097015489620866;0.6947008593202157;-0.32626698617381256;1.1999157661922029;0.767481294355211
28.32758;1.190126486319332;0.9255310446788189;0.7777392160072745;0.41621697894435983;0.3497294178847189;10.000297569625669;0.8336417498491103;1.0970195911230678;0.6947025891830586;-0.3262679862208215;1.1999139947649577;0.7674807977783523
28.33758;1.1901276323493168;0.9255291175364255;0.7777373365476837;0.4162157695854303;0.34972971274204445;10.000300111421774;0.8336426192973228;1.097023701823189;0.6947042915760134;-0.32626898627491235;1.1999131918664763;0.767480346074643
28.34758;1.1901298036421581;0.9255277881417008;0.7777352389468736;0.41621597212048755;0.3497308793629927;10.000302497349452;0.8336433885071887;1.0970278165289267;0.6947059653277041;-0.32626898633735163;1.1999113629948366;0.7674795169249486
28.35758;1.1901310780073115;0.9255257438521348;0.7777330758651302;0.41621608296761564;0.34973221804418103;10.000304666339048;0.8336440561695919;1.0970319311667889;0.6947076091805708;-0.32626998640925553;1.1999095173369783;0.7674791635163107
28.36758;1.190132411929972;0.9255242041376985;0.7777312462503941;0.4162149523244936;0.3497324807398801;10.00030656418478;0.8336446229754352;1.097036041941576;0.6947092219081044;-0.32626998649170585;1.1999076656735541;0.7674784381646428
28.37758;1.1901347608670858;0.9255232765497258;0.7777292155904101;0.4162152390127656;0.34973361936979913;10.000308138779085;0.8336450910888116;1.0970401445647198;0.6947098028903819;-0.3262709865858803;1.1999068180023915;0.7674772880107442
28.38758;1.190136199826764;0.9255216442523736;0.7777271343725254;0.4162154386991852;0.3497349339728131;10.000309338540287;0.8336454635742717;1.0970442341597129;0.6947113521627655;-0.32627098669319105;1.1999049830333726;0.7674766750022161
28.39758;1.1901374042224684;0.9255206413121525;0.7777256802245943;0.41621355651325687;0.34973454831879824;10.000310114335655;0.8336457440049778;1.0970483052909556;0.6947128700675331;-0.32627198681534986;1.199903168748515;0.767476546420855
28.40758;1.1901389289418014;0.9255192921081756;0.7777236681560852;0.4162138213951022;0.3497358509566852;10.000310420816804;0.833645935768651;1.0970523519365412;0.6947143571238629;-0.32627198695410337;1.1999013827830325;0.767476054258515
28.41758;1.1901414495549705;0.925519300261506;0.777722084808958;0.4162129678693199;0.34973589879060957;10.000310217224555;0.8336460416975964;1.0970563678589405;0.6947158141123944;-0.32627298711073294;1.1999006323235186;0.76747605102312
28.42758;1.1901430424033221;0.9255182379307527;0.7777201438302218;0.41621329883349223;0.34973719161094236;10.000309471243035;0.8336460645696957;1.097060347717311;0.6947172422980924;-0.326272987285719;1.1998989234327209;0.7674756886631353
28.43758;1.190144665151632;0.9255173208353921;0.7777182376403055;0.4162136624418852;0.34973848035916066;10.000308167654435;0.8336460074552728;1.097064287916951;0.6947176434176838;-0.3262739874787533;1.1998972606998368;0.7674749143928433
28.44758;1.1901463157573025;0.9255169187399022;0.7777166756032401;0.41621278873479145;0.34973869869991714;10.000306309690176;0.8336458734828208;1.0970681859804094;0.6947190192239788;-0.3262739876889828;1.1998956472668219;0.767474690093638
28.45758;1.190148951522209;0.9255171341890193;0.7777149163922483;0.41621333461261734;0.3497397974826187;10.000303910060797;0.8336456659163719;1.0970720396218996;0.6947203712424451;-0.326274987915291;1.199895084472107;0.7674749626783304
28.46758;1.19015064850512;0.9255166461031185;0.7777131055600766;0.4162137936282245;0.34974107589104586;10.000300991694406;0.8336453887911552;1.0970758469662936;0.6947217010565382;-0.32627498815636147;1.1998935721921224;0.7674748838152673
28.47758;1.190152362184591;0.9255166675759733;0.7777116359804375;0.41621301329864674;0.34974128439362884;10.000297595405241;0.8336450473185504;1.097079607036005;0.6947230106383311;-0.3262759884105266;1.199892110066709;0.7674753061591355
28.48758;1.1901550480151686;0.9255173019251031;0.7777099679716648;0.41621364947310235;0.3497423735305431;10.000293773733434;0.8336446471374199;1.0970833193332856;0.6947243022176659;-0.32627598867567964;1.1998916976259322;0.7674753819638364
28.49758;1.1901567816764191;0.9255175990186281;0.7777085590165087;0.4162129245589138;0.34974257551678306;10.000289579867362;0.8336441928849514;1.097086982652513;0.6947255777122535;-0.32627698894920826;1.1998903333995423;0.7674759630041239
28.50758;1.1901585191407293;0.9255176610377676;0.7777068690153991;0.4162134934369472;0.3497438407324841;10.000285064246794;0.8336436874620085;1.0970905940376956;0.6947258385428877;-0.3262769892278685;1.1998890149078139;0.7674752938330622
28.51758;1.1901602556956576;0.9255178549958866;0.7777052076835653;0.4162140843016264;0.3497451022021304;10.00028027127399;0.8336431321842852;1.0970941488105774;0.6947270860137027;-0.3262779895078695;1.199887739532006;0.7674760344842916
28.52758;1.190162945661655;0.9255193917621528;0.7777039667242384;0.4162135436841703;0.3497451101054207;10.000275236514648;0.8336425273768868;1.0970976417836642;0.6947283212644564;-0.3262779897852015;1.1998875050145226;0.7674764298069677
28.53758;1.190164663266087;0.9255198376210139;0.7777023587171886;0.41621417278863493;0.3497463633592509;10.0002699901052;0.8336418728659835;1.0971010688348217;0.6947295449560879;-0.32627899005593963;1.1998863094137187;0.7674773310324406
28.54758;1.1901663641841642;0.9255207717875339;0.7777010871766397;0.4162135487734037;0.3497465452824163;10.000264558187792;0.8336411682511925;1.0971044274540287;0.694730757728114;-0.32627899031648516;1.1998851512865805;0.7674778886119269
28.55758;1.1901680454880856;0.9255214480365017;0.777699530112696;0.4162142096203606;0.3497477888080248;10.00025895577385;0.833640413717436;1.097107715779465;0.6947319610044741;-0.32627999056382395;1.1998840305699074;0.7674789524315471
28.56758;1.1901706648564703;0.9255230753771941;0.7776980813575652;0.4162150035381114;0.34974884377251364;10.000253181888084;0.8336396108804115;1.0971109316133147;0.6947321569708537;-0.3262799907956976;1.1998839492038096;0.767478765426525
28.57758;1.1901722994555302;0.9255243299815811;0.7776968887024717;0.41621442554926213;0.349749008197265;10.000247226294618;0.8336387625948204;1.0971140726672277;0.6947333477497195;-0.32628099101060876;1.1998829101971529;0.7674799857073753
28.58758;1.1901739060937782;0.9255253111773893;0.7776954138730018;0.41621513450598324;0.3497502309720385;10.000241082293488;0.8336378722390603;1.0971171373934363;0.6947345347101181;-0.32628099120775084;1.1998819161595784;0.7674808550723369
28.59758;1.1901754818076593;0.9255267529019898;0.7776942797486185;0.41621459284690393;0.3497503764671244;10.00023475804138;0.8336369432565118;1.0971201252613547;0.6947357180791852;-0.32628199138686786;1.1998809692041394;0.7674822207239606
28.60758;1.1901779846268683;0.9255287517711291;0.7776929472047462;0.4162154595873947;0.34975139283856327;10.000228281682249;0.8336359789323169;1.0971230363305773;0.6947368967332271;-0.3262819915479787;1.1998810714068513;0.7674832290584586
28.61758;1.1901794933658914;0.9255299805358868;0.7776915629003178;0.4162162306913084;0.3497525766843289;10.000221701636114;0.8336349819362574;1.097125870598513;0.6947380686102473;-0.3262829916911113;1.1998802240318067;0.7674847267581022
28.62758;1.1901809676083364;0.9255316455238414;0.7776905198566361;0.41621575640106045;0.3497526761050554;10.000215087279205;0.8336339536129639;1.097128627240473;0.6947392315345255;-0.32628299181631115;1.199879426614861;0.7674858593344168
28.63758;1.1901833677208997;0.9255338425580386;0.7776892784583853;0.416216695618981;0.3497536395648995;10.000208527157174;0.8336328938202153;1.0971313039615522;0.6947393837210363;-0.3262839919238855;1.1998786776257875;0.7674865668826646
28.64758;1.1901847750283698;0.9255356142446175;0.7776882970633852;0.4162162745678137;0.3497536975948013;10.000202119681704;0.8336318015726049;1.0971338971642899;0.6947405235760115;-0.3262839920144611;1.1998789754723387;0.7674878033020179
28.65758;1.1901861517185481;0.9255370567647999;0.7776870374539531;0.41621715275918236;0.34975479928674474;10.00019595692805;0.8336306758376092;1.097136403071725;0.6947416490847986;-0.3262849920887121;1.1998783186676034;0.7674895066948089
28.66758;1.1901874994423716;0.9255389024248745;0.7776861224739928;0.4162167933819919;0.3497548099057091;10.000190112763294;0.833629516259354;1.0971388188888724;0.6947427577701035;-0.3262849921471116;1.199877705835153;0.7674908190557066
28.67758;1.1901897786080882;0.9255412481431259;0.7776850127272833;0.4162178560099798;0.3497556788381569;10.000184649841072;0.8336283237686224;1.0971411430376383;0.6947438471002372;-0.32628599218991744;1.1998781354603991;0.7674925827664736
28.68758;1.1901910689938402;0.9255427684959712;0.7776838550575002;0.41621883657251807;0.34975670406919684;10.000179635123134;0.8336271004698875;1.0971433745851926;0.694744914282013;-0.32628599221737203;1.1998776054899225;0.7674939396465338
28.69758;1.1901923309910847;0.9255446724503115;0.7776830438878664;0.4162185844498938;0.34975663515701955;10.000175142149935;0.8336258487845554;1.0971455129550836;0.694744955902882;-0.326286992229851;1.1998771135953186;0.7674948270628714
28.70758;1.1901935648416524;0.9255462146556571;0.7776819598076758;0.416219638528493;0.349757604901544;10.000171241512403;0.8336245705794318;1.0971475582796784;0.6947459683105749;-0.3262869922276611;1.199876657300352;0.7674961970730657
28.71758;1.1901957294416465;0.9255489750562063;0.7776813105948497;0.41621957612685273;0.34975729679401296;10.000167993163997;0.8336232669665762;1.0971495117659116;0.6947469480800172;-0.32628799221083254;1.1998772332092722;0.7674979868214602
28.72758;1.1901966219533977;0.925550638100394;0.7776805964806478;0.4162198533060422;0.3497575829682741;10.000165445710985;0.8336219389403543;1.09715137602234;0.694747891769603;-0.3262879921793232;1.19987683651387;0.7674993382089017
28.73758;1.190197757956106;0.9255525480101269;0.7776799624535534;0.4162197348539184;0.3497574024488734;10.000163639080784;0.8336205878588029;1.0971531551364;0.6947487952798272;-0.32628899213333223;1.1998764616643731;0.7675010941173346
28.74758;1.1901988527888763;0.9255540785989804;0.7776790742864692;0.41622091200768496;0.3497582621571347;10.000162604269237;0.8336192151274397;1.0971548540107983;0.6947496535861097;-0.32628899207327866;1.1998761036306023;0.7675023971371224
28.75758;1.1902008616287494;0.9255564405956895;0.777678330902636;0.4162222296694571;0.3497589133174564;10.000162358826516;0.8336178218714851;1.0971564774831224;0.6947504611959087;-0.3262899919995193;1.199876759037397;0.7675040914569989
28.76758;1.1902018601412396;0.9255583114977758;0.777677883796965;0.41622217843506554;0.3497586557138193;10.000162903343329;0.8336164088715432;1.0971580294527707;0.694750213043494;-0.32628999191220914;1.1998764269049473;0.7675044174761994
28.77758;1.1902028051211173;0.9255597925577154;0.7776771966118432;0.4162234121587346;0.3497594407455664;10.000164223862367;0.8336149765067603;1.097159511907047;0.6947509052202978;-0.32629099181140264;1.199876108650932;0.767506033215621
28.78758;1.190203694131613;0.925561621179496;0.7776768928544261;0.4162233882866076;0.34975913604302805;10.000166300367534;0.8336135250103225;1.0971609247450997;0.6947515351268508;-0.326290991697047;1.1998758071090663;0.7675071817474571
28.79758;1.1902054851400963;0.9255638990239844;0.7776764336398488;0.4162247612400379;0.34975969357942466;10.000169113165905;0.8336120548654439;1.0971622667713115;0.6947521010866468;-0.3262919915686774;1.1998765251306622;0.7675087133551619
28.80758;1.1902062557194013;0.9255656750138488;0.77767627684504;0.4162247529290585;0.3497593473104486;10.000172638145454;0.8336105668984523;1.0971635371172204;0.6947526016847247;-0.32629199142518506;1.199876264537252;0.7675097792957885
28.81758;1.1902069631419776;0.9255670521115728;0.7776758833771976;0.4162260184043506;0.34976004960800444;10.000176839742352;0.8336090622084744;1.097164736288588;0.6947530350944723;-0.3262929912650123;1.1998760255855576;0.7675112323916895
28.82758;1.190207604820702;0.9255683998171127;0.7776755655527168;0.4162272860083501;0.349760735845681;10.000181672620258;0.833607541955167;1.0971658661634216;0.6947533988506921;-0.3262929910864727;1.1998758070075266;0.7675122255517267
28.83758;1.1902091388403941;0.9255709325685906;0.7776757186695242;0.4162274020518219;0.3497601589653175;10.000187081144318;0.8336060068525045;1.09716692934901;0.6947526903524964;-0.3262929908877341;1.1998756068358993;0.7675122823134657
28.84758;1.1902096440359204;0.9255722209100767;0.7776755583083077;0.41622866672009995;0.3497608206170013;10.000192991665067;0.8336044568216122;1.0971679290418386;0.6947529075922622;-0.3262939906667301;1.199876423751096;0.7675136408302246
28.85758;1.190210080676044;0.9255738490765191;0.7776757895945533;0.4162286555599616;0.3497604062470153;10.000199311680719;0.8336028913382845;1.0971688692765282;0.6947530496650636;-0.3262939904215284;1.1998762580021902;0.7675145472575668
28.86758;1.190210450402388;0.9255750764859353;0.7776757907957444;0.4162299047434438;0.34976105008173564;10.000205937744143;0.8336013099394686;1.0971697546534867;0.6947531170263431;-0.3262949901509159;1.199876111464431;0.7675158532229155
28.87758;1.1902117164239605;0.925577487628972;0.7776762659656414;0.41622999074630235;0.3497604360049968;10.00021276472137;0.8335997123065042;1.0971705896591006;0.6947531113220721;-0.3262949898545837;1.199875987196044;0.7675167108483049
28.88758;1.1902119635466453;0.9255786532526287;0.7776764288541703;0.4162312147234757;0.3497610630608465;10.000219692830553;0.8335980982461687;1.0971713781499075;0.6947530348213677;-0.3262959895328;1.1998768883104534;0.7675179745891721
28.89758;1.1902121576780431;0.9255801587698367;0.7776769836244901;0.41623115370432656;0.34976061483423315;10.000226626921648;0.8335964675346909;1.0971721228078615;0.6947528898145405;-0.3262959891859812;1.1998768165730924;0.7675187992825874
28.90758;1.1902123039119226;0.9255812655212508;0.7776773080386065;0.4162323450359413;0.34976122475943594;10.000233467532311;0.8335948195785214;1.0971728246665617;0.6947516784922286;-0.3262969888144685;1.199876772120021;0.7675191352757258
28.91758;1.190213365406808;0.9255831894477143;0.7776777944824624;0.41623363567664295;0.34976164332204607;10.000240102669279;0.8335931536308083;1.0971734834264393;0.6947514034145408;-0.32629698841848576;1.1998767541013353;0.7675199471189823
28.92758;1.1902134233840134;0.925584612108815;0.7776785883837778;0.4162335187947062;0.3497611696267394;10.00024641037484;0.8335914695006537;1.0971740986228573;0.6947510678476309;-0.32629798799832993;1.199877761252949;0.7675211839538425
28.93758;1.1902134385272505;0.9255856380677576;0.7776791490736602;0.41623465107812735;0.3497617544886802;10.000252270762113;0.8335897678264227;1.0971746710674324;0.6947506755836539;-0.32629798755479306;1.1998777924744646;0.7675219985010265
28.94758;1.1902134125440642;0.925587008098756;0.7776800977425995;0.41623449280920666;0.3497612648741173;10.000257576441328;0.8335880499265182;1.0971752036804239;0.694750230683917;-0.32629898708949295;1.1998778476227083;0.7675232431207565
28.95758;1.1902143098671705;0.9255888273248768;0.7776808942767583;0.4162357016023853;0.3497616518561005;10.000262233727536;0.8335863179492918;1.0971757010848313;0.6947497373550332;-0.32629898660492046;1.199877928019087;0.7675240682864667
28.96758;1.1902142175229682;0.9255901475307047;0.7776819955285266;0.41623550330377534;0.349761148207916;10.00026615459524;0.8335845753339824;1.0971761686658508;0.6947491997361458;-0.32629898610425934;1.1998790360283667;0.7675248985074976
28.97758;1.1902141036775786;0.9255910735517906;0.7776828609635696;0.416236557707162;0.34976170473457174;10.000269248246976;0.8335828269300379;1.097176612165261;0.6947476215561836;-0.32629998559094653;1.1998791742849286;0.7675252518180468
28.98758;1.190213975926891;0.925592345728504;0.7776841112024941;0.41623632872207744;0.34976118799857875;10.000271425452391;0.8335810784110093;1.097177037902109;0.694747005951889;-0.32629998506819097;1.1998793453611767;0.7675260849811185
28.99758;1.1902148012897633;0.9255940679852989;0.7776852047737319;0.41623747745877065;0.34976154850966507;10.000272615088901;0.8335793356779301;1.0971774530157927;0.6947463556372152;-0.3263009845389945;1.1998795513971174;0.7675273392662063
29.00758;1.1902146660095994;0.9255940211864273;0.777685529302805;0.41623686220960915;0.34976070748474025;10.00027277411954;0.833577605115659;1.097177864906433;0.6947456730524042;-0.32630098400660695;1.199880793518647;0.7675281599058755
29.01758;1.1902145353773246;0.925594848495239;0.7776866733775568;0.41623788412284535;0.34976123709400203;10.000271881044512;0.8335758939302514;1.097178280336017;0.6947449601913606;-0.3263019834747395;1.1998810714221912;0.7675293926390477
29.02758;1.1902144140548192;0.9255956502474519;0.7776878743532852;0.41623890666631747;0.3497617593680026;10.00026992496219;0.8335742096561811;1.0971787054908944;0.6947442185532576;-0.3263019829473393;1.1998813831545705;0.767530182961606
29.03758;1.1902143073347362;0.9255967966087729;0.7776894358178574;0.4162386630278963;0.34976120759424817;10.000266901163023;0.8335725591336376;1.0971791465163638;0.6947434494648779;-0.3263029824282263;1.1998817253309282;0.7675313777290899
29.04758;1.1902151818555915;0.9255983924508271;0.7776908109591809;0.4162398126487051;0.3497615327152314;10.000262812452009;0.8335709473408969;1.097179609717368;0.6947426545252263;-0.326302981920778;1.1998820937080712;0.7675321236080055
29.05758;1.1902151254589368;0.9255994904241647;0.7776924506976157;0.41623958107202125;0.34976096740455337;10.000257675632056;0.833569376904498;1.097180101427969;0.6947408359715476;-0.32630398142782974;1.1998834837073615;0.767532363207003
29.06758;1.1902151070077525;0.9256001969559653;0.777693810026672;0.41624062617596774;0.34976146243942746;10.000251526905444;0.8335678488085145;1.0971806273132345;0.6947399965801647;-0.32630398095181257;1.1998838911630683;0.7675330540683548
29.07758;1.1902151346945526;0.9256012537900983;0.777695506663157;0.416240408949402;0.34976088462078125;10.000244414965628;0.8335663635865687;1.0971811919724477;0.6947391390851843;-0.3263039804948279;1.1998843129391819;0.767533713848341
29.08758;1.190216173982161;0.9256027657446566;0.7776969973740622;0.4162415867741374;0.34976118500529246;10.000236389190786;0.8335649222204603;1.09718179956068;0.694738265569123;-0.32630498005863773;1.1998847465526938;0.7675347651128014
29.09758;1.1902160268786488;0.9256039018463271;0.7776990176099092;0.41624053941501143;0.349759969177372;10.000227497135793;0.8335635261165851;1.0971824539627588;0.6947373770931838;-0.3263049796449426;1.1998861892248647;0.7675353550208165
29.10758;1.1902162127351164;0.9256045298202615;0.7777004581679855;0.4162416133322189;0.34976044282215873;10.000217786100734;0.8335621764873625;1.0971831579392344;0.6947364740567967;-0.32630597925587507;1.1998866370076962;0.7675363321776815
29.11758;1.1902164501803814;0.9256055080292592;0.7777022167994532;0.4162414254168501;0.34975984553609607;10.000207298962723;0.8335608743197984;1.0971839128032048;0.6947355571730816;-0.32630597889409174;1.1998870844149785;0.7675368453054431
29.12758;1.19021769710047;0.925606941479167;0.7777037474093408;0.41624263440664117;0.3497601281844042;10.000196069744407;0.8335596205658643;1.0971847189807649;0.694733627890852;-0.3263069785623818;1.1998875248745893;0.7675368385021607
29.13758;1.1902180306161754;0.9256078826056192;0.777705501042359;0.4162424663274331;0.3497595233240978;10.000184126833522;0.8335584155768103;1.097185576242747;0.6947326877907539;-0.3263069782633864;1.1998889514199624;0.7675372695630317
29.14758;1.190218406970718;0.9256084377412932;0.7777069320825416;0.41624358009681317;0.34975998187294116;10.000171499554481;0.8335572584227778;1.0971864833524132;0.6947317376283623;-0.3263069779994951;1.1998893573800717;0.7675376556958703
29.15758;1.1902188211561229;0.9256093500175859;0.7777086574065416;0.416243437900732;0.3497593711275573;10.000158220571898;0.8335561470721657;1.0971874378649138;0.6947307771278192;-0.32630797777246157;1.1998897373892645;0.7675384187624713
29.16758;1.1902192675589909;0.9256098829729179;0.7777100514573736;0.41624458031458916;0.3497598258388179;10.000144321349266;0.8335550791240819;1.0971884363513957;0.6947298057320855;-0.32630797758297964;1.1998900881764016;0.7675387046948284
29.17758;1.1902207013732122;0.9256116252508227;0.7777118160040639;0.4162445873792305;0.34975903132621394;10.000129826850053;0.8335540524661175;1.097189474653547;0.6947288232430121;-0.32630897743088755;1.1998904083492548;0.7675393598447389
29.18758;1.1902211996258647;0.9256121516607877;0.7777131633312774;0.4162457633774294;0.34975948821749325;10.000114761017306;0.833553065722638;1.0971905482192446;0.6947278300289909;-0.3263089773158565;1.1998916974312783;0.7675395298428929
29.19758;1.1902217212908268;0.9256130506951161;0.7777147967014604;0.41624568881066715;0.3497588815357203;10.000099160312095;0.8335521182632097;1.0971916525721925;0.6947268272112596;-0.3263099772378475;1.199891954739689;0.7675400610270052
29.20758;1.190222265898055;0.9256135846256741;0.7777160932383205;0.4162469049344772;0.3497593460184773;10.00008307995779;0.8335512099015667;1.0971927832987711;0.6947248166651321;-0.3263099771971038;1.1998921785282959;0.767539193846161
29.21758;1.1902237931670787;0.9256153389436262;0.7777177555253884;0.41624699269197213;0.34975856668823946;10.00006658751229;0.8335503407357594;1.0971939359041367;0.6947238008285201;-0.3263109771939908;1.1998923665657635;0.7675395852239273
29.22758;1.19022438367067;0.9256158847311956;0.777718995905782;0.4162482570326062;0.3497590439626066;10.00004975220603;0.8335495110103599;1.0971951060039056;0.6947227827947272;-0.3263109772288769;1.1998935180966803;0.7675394775205803
29.23758;1.1902249995021774;0.9256164373125993;0.777720207662228;0.4162495481657352;0.34975952958813794;10.000032638143729;0.83354872090097;1.0971962890210323;0.694721766478139;-0.32631097730199593;1.1998936349841198;0.7675392956824219
29.24758;1.190225643035268;0.9256173673826048;0.7777217033287628;0.4162495977989188;0.34975895817832114;10.000015302334884;0.8335479704303349;1.097197479412411;0.694720756235873;-0.3263119774133719;1.199893721280728;0.7675394657814967
29.25758;1.1902272757460244;0.9256187787435846;0.7777229457157844;0.41625106442723503;0.34975928134568374;9.999997795000715;0.8335472595059216;1.0971986707385184;0.6947197564893624;-0.32631197756291064;1.1998937820949325;0.7675391380409159
29.26758;1.1902279776701612;0.9256197204260014;0.7777243952456585;0.4162511735011632;0.3497587319449527;9.999980161354205;0.8335465878376803;1.097199856786076;0.6947187720003007;-0.3263129777505139;1.1998938220630655;0.7675391623045187
