time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
29.27758;1.1902287076949571;0.925620293492743;0.7777255155070287;0.41625258315079133;0.3497592608357598;9.999962447192273;0.8335459546331283;1.0972010325629704;0.6947178081242736;-0.326312977976018;1.1998948443309818;0.7675386868823355
29.28758;1.1902294633781016;0.9256212345586459;0.7777269312362649;0.416252754166448;0.3497587347925693;9.999944705331663;0.833545358405149;1.097202194640933;0.6947158704642794;-0.326312978239004;1.1998948512171654;0.7675372305814252
29.29758;1.1902302413772705;0.9256218001520647;0.7777280225503169;0.4162542252968729;0.3497592873311257;9.99992699456364;0.8335447970976475;1.0972033409511617;0.6947149644629411;-0.32631397853876043;1.199894845692783;0.7675370285257733
29.30758;1.1902319981288092;0.9256235719067534;0.7777294945319069;0.41625457457610354;0.34975860199459785;9.999909371206247;0.833544268043855;1.0972044699338204;0.6947140954789642;-0.32631397887441027;1.1998948318853875;0.7675363261543058
29.31758;1.1902328101527402;0.9256241174388268;0.7777305608840039;0.4162561040624032;0.3497591776474578;9.999891880480106;0.8335437678574454;1.0972055797181037;0.6947132689564711;-0.32631497924494257;1.1998958141679426;0.7675359749781581
29.32758;1.1902336350727372;0.9256250183243334;0.7777319251620097;0.41625639169389667;0.3497586978462182;9.999874552244378;0.8335432928999436;1.0972066682266401;0.6947124901493458;-0.32631497964918305;1.1998957964058459;0.7675351248601237
29.33758;1.1902344723762095;0.9256255317684309;0.7777329646277129;0.41625797577849616;0.34975929597473093;9.999857403859103;0.8335428398466803;1.0972077336772899;0.6947117636806357;-0.32631598008588203;1.199895782446279;0.7675346253335158
29.34758;1.1902362833438236;0.9256272404389054;0.7777343828713622;0.41625843424285563;0.34975865550079394;9.999840449832261;0.8335424056899288;1.097208774404942;0.6947110934442159;-0.3263159805537907;1.199895776142863;0.7675336249850894
29.35758;1.1902371494161754;0.9256277135046589;0.7777353940192063;0.41626006945903676;0.34975927490713216;9.999823714429564;0.8335419873273662;1.0972097883564773;0.6947094829427422;-0.3263159810516244;1.1998957802032528;0.7675316434177296
29.36758;1.190238031059394;0.925628534424599;0.7777367034632647;0.41626045999570316;0.3497588370397125;9.999807241518837;0.8335415812840874;1.097210773269303;0.694708935814394;-0.32631698157808053;1.1998967953485273;0.767530915955496
29.37758;1.1902389269152442;0.9256289620779509;0.7777376905178273;0.4162621448374562;0.34975947452375616;9.999791090498757;0.8335411839464436;1.097211727136734;0.6947084559093714;-0.32631698213182025;1.1998968203228801;0.7675296869273851
29.38758;1.1902398338208018;0.9256297360179385;0.7777389777997326;0.4162625842940704;0.34975905308135935;9.999775318970034;0.8335407919506445;1.0972126480804716;0.6947080466671365;-0.3263179827112554;1.1998968529419487;0.7675288070593874
29.39758;1.190241707369432;0.9256313302368344;0.7777403374149933;0.4162631656922478;0.34975845569298997;9.999759970639987;0.8335404024377431;1.0972135344987675;0.6947077103884074;-0.3263179833144127;1.199896891727689;0.7675274279462723
29.40758;1.190242622345659;0.9256316853093774;0.7777412956099035;0.4162649219177253;0.34975911411924787;9.999745076492403;0.8335400134990277;1.0972143865699457;0.6947074476588525;-0.3263179839390165;1.1998979364538616;0.7675259776425443
29.41758;1.190243533287979;0.9256323862483746;0.7777425591640799;0.4162654315289438;0.3497587116734782;9.99973066339181;0.8335396247628214;1.0972152070874654;0.694707256828538;-0.32631898458262537;1.1998979876270643;0.7675248838111721
29.42758;1.1902444344647858;0.9256326941446851;0.77774350936883;0.41626723382296715;0.34975938148792235;9.999716761207207;0.8335392374206703;1.097215999571233;0.6947071338466975;-0.32631898524275094;1.199898046157723;0.7675232985459834
29.43758;1.1902453200909355;0.925633351152512;0.7777447713272458;0.4162677897608978;0.34975898971967667;9.999703400566471;0.8335388536370353;1.097216766034929;0.6947060726325133;-0.32631998591696;1.199898113170887;0.7675211706160322
29.44758;1.1902471442889404;0.9256344636517684;0.7777458085535232;0.41626975697260304;0.3497594863087355;9.999690607256618;0.8335384758905504;1.0972175069080932;0.6947060657538475;-0.3263199866029504;1.1998981898532863;0.7675194647781153
29.45758;1.1902479810492097;0.9256350841935906;0.7777470814546248;0.41627035976227217;0.34975910274714245;9.999678403829133;0.8335381063759978;1.0972182218099475;0.6947061052582554;-0.326320987298598;1.1998992776685995;0.7675181328822733
29.46758;1.1902487851782135;0.9256353176042926;0.7777480530657126;0.41627225495674103;0.3497597887427039;9.999666815166984;0.8335377466961438;1.097218909623859;0.6947061835227979;-0.3263209880019459;1.199899378246923;0.7675163327926675
29.47758;1.190249552113374;0.925635903956982;0.7777493472883367;0.4162729020698741;0.34975940978743525;9.999655871602751;0.833537398221619;1.0972195681911128;0.6947062935872423;-0.32632098871103776;1.1998994926169877;0.7675144990243848
29.48758;1.19025123760324;0.925636947315796;0.7777504251450648;0.41627495668760994;0.3497599151936228;9.999645607503247;0.8335370627035248;1.097220194429317;0.6947064288447218;-0.32632198942371615;1.199899620674696;0.767513066313135
29.49758;1.1902519181527709;0.9256374983617225;0.7777517429332581;0.4162756408487662;0.34975953596022946;9.999636053139545;0.8335367420554938;1.0972207847462814;0.6947065828594482;-0.32632199013764257;1.1998997612908473;0.7675111933836257
29.50758;1.1902522723439986;0.9256377783287553;0.7777530407568886;0.4162767650313311;0.3497595941315632;9.999627227038012;0.8335364372640249;1.0972213347553381;0.6947067496408954;-0.32632299085048355;1.1999009128214098;0.7675097388583892
29.51758;1.190252860284234;0.9256382883374055;0.7777543733412092;0.41627747679750843;0.3497592096939982;9.999619141019899;0.8335361477841772;1.0972218385001808;0.6947069241400806;-0.32632299156012295;1.1999010739865041;0.7675078593176278
29.52758;1.190253404331509;0.9256384017708246;0.7777553976200774;0.416279468830486;0.3497598877819779;9.99961180935045;0.8335358719444445;1.097222288712236;0.6947061026362047;-0.32632299226480105;1.1999012447071968;0.7675050804254915
29.53758;1.1902548680162455;0.9256396970972729;0.7777568138994266;0.41628031775238816;0.34975931139539657;9.999605244507217;0.8335356076019943;1.097222678561392;0.6947062823823891;-0.3263239929630492;1.199901425727687;0.7675036422817948
29.54758;1.1902553356043668;0.9256397380002798;0.7777578317250718;0.4162823239891405;0.3497599791626414;9.999599449282886;0.8335353528126985;1.0972230034186354;0.6947064607532499;-0.32632399365351905;1.1999016171505734;0.7675017938445411
29.55758;1.1902557721263793;0.9256401023480706;0.7777591511834431;0.4162830635660916;0.3497595743403289;9.999594422029189;0.8335351065839055;1.0972232613089474;0.6947066349163793;-0.3263249943349385;1.1999028175371065;0.7675003899453258
29.56758;1.1902561831692664;0.9256400442355072;0.7777601468922353;0.41628507316473046;0.34976022985877747;9.999590164250293;0.8335348688022786;1.0972234523126412;0.6947068022199715;-0.3263249950062043;1.199903024160614;0.767498584719003
29.57758;1.1902565747321352;0.9256402992850878;0.7777614380894178;0.41628581192186187;0.34975981203088674;9.999586679774945;0.8335346391986546;1.0972235776465784;0.6947069607192359;-0.32632499566656265;1.1999032337259274;0.7674968077814698
29.58758;1.1902579124844466;0.9256409679852853;0.7777624834006748;0.41628793680097026;0.34976027206911614;9.999583974951175;0.8335344169147461;1.0972236389918946;0.6947071091720948;-0.3263259963157763;1.199903442923722;0.7674954882456009
29.59758;1.190258280695628;0.9256410977658188;0.7777637390694433;0.4162886718921688;0.3497598438480364;9.99958206250602;0.8335342011916673;1.09722363817818;0.6947072463773886;-0.32632599695406267;1.199903648556061;0.7674937791428186
29.60758;1.190258641961917;0.925640788991875;0.7777646642232156;0.4162906735119697;0.349760479967652;9.999580960486794;0.833533992369908;1.0972235766172727;0.6947063705931195;-0.32632599758186726;1.19990484765202;0.7674912037137511
29.61758;1.1902589972588837;0.9256407773772791;0.7777658789017938;0.41629140004866877;0.34976004900546687;9.99958068091199;0.8335337924967523;1.0972234541016006;0.6947064797349003;-0.326326998199734;1.199905038581233;0.7674900000879621
29.62758;1.190259347258168;0.925640687907091;0.7777670697726208;0.41629211803806127;0.349759619622608;9.999581216238896;0.8335336047781379;1.0972232680139513;0.6947065719010141;-0.32632699880836724;1.1999052226994673;0.7674884149631838
29.63758;1.1902606531931883;0.9256409902074519;0.777768005524876;0.41629421214883977;0.3497600776563056;9.999582543555867;0.8335334321515587;1.0972230140407258;0.694706645522648;-0.3263279994087379;1.1999054045370123;0.7674873009181061
29.64758;1.1902609958152557;0.925640731412178;0.7777691407881053;0.41629490416516135;0.3497596573548967;9.999584642732696;0.8335332764444332;1.0972226874885742;0.6947066994712496;-0.32632800000205864;1.1999055901180167;0.7674858106437376
29.65758;1.1902613346226074;0.9256400130535283;0.7777699330187681;0.4162968494991267;0.34976031103117294;9.999587505645177;0.8335331385538394;1.0972222840810726;0.6947067333221565;-0.3263280005896488;1.1999067850765994;0.7674843737166488
29.66758;1.1902616679377283;0.925639574133453;0.777771001491123;0.416297507053275;0.34975990676919555;9.999591134676734;0.8335330188753799;1.0972218005443568;0.6947067472618351;-0.3263290011728599;1.1999069937926083;0.767483420430408
29.67758;1.1902629539546852;0.9256395195020576;0.7777718044753705;0.4162995326493468;0.34976039695520866;9.999595536346048;0.8335329175996599;1.097221235211003;0.6947067415902328;-0.326329001753176;1.1999072193596962;0.7674821050980947
29.68758;1.1902632711873156;0.9256389017474337;0.7777727973199636;0.4163001494474975;0.3497600161825487;9.9996007130988;0.8335328348482447;1.0972205883343542;0.6947067163973375;-0.32633000233225673;1.1999074639062723;0.7674812816930873
29.69758;1.1902635788728693;0.9256378265700398;0.7777734380071974;0.4163020141484587;0.3497607175047531;9.999606662340119;0.8335327704895085;1.097219862140085;0.6947056714771169;-0.32633000291170944;1.199907728712632;0.7674791971925178
29.70758;1.1902638765812872;0.9256370345447563;0.7777743461724345;0.41630258703244477;0.34976036966070584;9.999613380399444;0.8335327239862532;1.0972190606079106;0.6947056060057532;-0.3263300034927655;1.1999090139375204;0.767478088627214
29.71758;1.1902641637197962;0.9256357843013021;0.7777748986233002;0.4163044072658791;0.3497611079939484;9.999620860514227;0.8335326946069692;1.0972181889428978;0.6947055184324157;-0.3263310040761377;1.1999093187995853;0.7674774768015507
29.72758;1.1902653994947539;0.925635658093273;0.7777757989983116;0.4163050538372621;0.3497606182736706;9.999629087004083;0.8335326816293941;1.0972172528856126;0.6947054073000407;-0.326331004662252;1.1999096420949933;0.7674765109715458
29.73758;1.1902656635199933;0.9256345944685658;0.7777765713533105;0.41630556026178595;0.34976033533375384;9.999638034154803;0.8335326844732702;1.0972162580283429;0.6947052721220678;-0.32633100525166864;1.199909982138801;0.7674756150555689
29.74758;1.1902659164029432;0.9256330669423242;0.7777769860743616;0.4163073143940176;0.34976114551509857;9.999647669169438;0.8335327027879709;1.097215209549296;0.6947051131499182;-0.3263320058452318;1.1999103368777275;0.7674752123842703
29.75758;1.1902661588010714;0.9256318164757155;0.7777776643298959;0.4163077766738507;0.34976091745990484;9.999657955701165;0.8335327362593454;1.0972141123017836;0.6947049306670177;-0.32633200644392696;1.1999117043843344;0.7674744507238569
29.76758;1.190266390998451;0.9256301048260818;0.7777779840220134;0.4163094859246997;0.349761786205644;9.999668856969866;0.8335327847812604;1.0972129706869476;0.6947047248057944;-0.32633300704875773;1.1999120825723062;0.7674741792972252
29.77758;1.1902675734600632;0.9256295189310739;0.7777786489559636;0.41631002057388566;0.3497614368156473;9.999680332542626;0.8335328491598101;1.0972117882279544;0.694703495397629;-0.32633300766064965;1.1999124686652036;0.7674726423225774
29.78758;1.1902677870229568;0.9256276313636368;0.7777788717654691;0.41631168341053804;0.34976236955926415;9.999692327455158;0.8335329311506268;1.0972105670740853;0.6947032414015933;-0.3263330082803024;1.1999128595145705;0.7674720755353067
29.79758;1.1902679926896358;0.9256260281073161;0.7777793547436623;0.41631205362049994;0.3497622690100183;9.999704767352508;0.8335330327281981;1.0972093081186318;0.6947029605297569;-0.32633400890810754;1.1999132521089109;0.7674719992705044
29.80758;1.190268190736547;0.9256239702692736;0.7777794738169465;0.4163136714586061;0.34976326928999146;9.999717568047814;0.8335331554931347;1.0972080121839383;0.6947026492228198;-0.3263340095440708;1.1999146434557677;0.7674715628494883
29.81758;1.1902683807053365;0.9256221998080417;0.7777798488763641;0.4163139990557729;0.34976323751599997;9.99973064805306;0.8335333002829423;1.0972066811655474;0.694702302772972;-0.3263340101875777;1.199915030540721;0.7674711909027548
29.82758;1.1902695220396904;0.9256211939578666;0.7777802496819689;0.4163144259102129;0.3497630578551048;9.999743934575747;0.833533466888093;1.0972053183099686;0.694701915945377;-0.32633501083723093;1.1999154109036385;0.7674713078310599
29.83758;1.1902696941991626;0.9256188976870035;0.7777801994191614;0.41631598729651725;0.34976416277054306;9.999757367638725;0.8335336542862334;1.097203928155911;0.6947014839129281;-0.32633501149108035;1.1999157834073588;0.7674710619189542
29.84758;1.1902698567254795;0.9256169004767546;0.7777804006502617;0.4163162642273974;0.34976423601326656;9.999770903915946;0.8335338613509621;1.0972025160585754;0.6947010026716325;-0.32633601214708297;1.1999161491556947;0.7674713014439337
29.85758;1.190270008866368;0.925614466853389;0.7777802301185207;0.4163177978604627;0.34976541136754596;9.999784515497065;0.833534087540357;1.097201087188671;0.6947004689002294;-0.32633601280342783;1.19991751214432;0.7674711729705095
29.86758;1.1902701493540304;0.9256123416752245;0.7777803089193349;0.4163180500650086;0.34976555605185;9.99979818267275;0.8335343331252646;1.0971996462431217;0.6946988799395625;-0.32633601345866203;1.1999178790637228;0.7674701932088355
29.87758;1.1902702760392068;0.9256097896150406;0.7777800148198981;0.41631956053606256;0.349766804124374;9.999811887104554;0.8335345983921648;1.0971981982525392;0.6946982340227359;-0.32633701411167704;1.1999182587625097;0.7674705941155502
29.88758;1.1902713459375147;0.9256083999608922;0.777780051718233;0.4163199079318433;0.3497668397443458;9.999825611634899;0.8335348822905071;1.0971967489461967;0.6946975302689995;-0.32633701476144866;1.1999186615099136;0.7674706164676328
29.89758;1.1902714354367767;0.9256057477181284;0.7777796332349056;0.41632139468941287;0.34976816242355496;9.999839339838474;0.8335351821379645;1.0971953038289994;0.6946967684108554;-0.3263370154066809;1.1999190971724292;0.7674706815195638
29.90758;1.190271500928394;0.925603422133789;0.7777794635977319;0.41632159901418964;0.3497684562000864;9.99985304874342;0.83353549450481;1.097193866898854;0.6946959485881566;-0.3263380160457288;1.1999205725092266;0.7674712107601188
29.91758;1.190271538549535;0.925601058331525;0.7777792322829703;0.41632178979726486;0.34976878793056043;9.999866703525234;0.8335358157891853;1.0971924399493955;0.6946950710885256;-0.32633801667680795;1.1999210900001926;0.7674713504112077
29.92758;1.1902715438307565;0.9255982916462945;0.7777786296216846;0.416323235712097;0.3497702242179574;9.99988025951168;0.8335361420167805;1.0971910225675046;0.6946941362543946;-0.3263380172982497;1.1999216499213685;0.7674715221641722
29.93758;1.1902724718267428;0.9255967116719795;0.7777783620787396;0.416323513973658;0.3497704484449471;9.999893666484644;0.8335364685532637;1.0971896123520315;0.6946931447463147;-0.32633901790864195;1.1999222531548797;0.767472147062908
29.94758;1.1902723977267053;0.9255938932095642;0.7777776464148846;0.4163249249758769;0.3497719591709073;9.999906872479198;0.8335367901246556;1.097188205068274;0.6946920973500045;-0.3263390185068597;1.1999229014194972;0.7674723699496779
29.95758;1.1902719979971363;0.9255915426516484;0.7777774720956854;0.4163242001775979;0.3497718119787758;9.99991982681959;0.8335371011578591;1.0971867952369618;0.694689994549728;-0.32634001909211285;1.1999235963446222;0.7674721310256272
29.96758;1.1902718298225121;0.9255886869605748;0.7777766555285309;0.4163255654258051;0.34977339401414914;9.999932483816865;0.8335373963496265;1.0971853771602467;0.6946888370773608;-0.32634001966401965;1.1999253398241938;0.767472384565682
29.97758;1.1902716123287251;0.9255861879029981;0.7777761023874923;0.4163256349262016;0.3497739439240914;9.999944808884381;0.8335376710211152;1.0971839455511807;0.6946876268595757;-0.32634002022257336;1.1999261342742302;0.7674726450001818
29.98758;1.1902723059341054;0.9255845227906168;0.7777755852983912;0.4163257949093243;0.3497743452246001;9.999956781726338;0.833537920839215;1.0971824957120393;0.6946863670650962;-0.32634102076793214;1.1999269811869786;0.7674733314926726
29.99758;1.1902719912507822;0.9255816345179958;0.7777746306540247;0.4163270774157194;0.34977602997670526;9.999968389170807;0.8335381415401304;1.0971810237804471;0.6946850615728285;-0.3263410213001858;1.1999278794795676;0.7674735868484951
30.00758;1.1902716285017443;0.9255791090446335;0.7777739453836188;0.4163270603712051;0.34977668140313406;9.999979610647035;0.8335383293676498;1.09717952699301;0.6946837146321166;-0.32634102181942465;1.1999288260099983;0.7674738290790247
30.01758;1.1902712178519732;0.9255762071636358;0.777772911214607;0.41632828240136976;0.34977843252590324;9.999990408236288;0.8335384817174376;1.0971780038540844;0.6946823307339908;-0.32634202232603127;1.1999308179748163;0.7674744767437032
30.02758;1.1902707597109994;0.9255736702989631;0.7777721536208682;0.4163282039815398;0.34977914997215104;10.000000729704237;0.8335385974307122;1.0971764541531164;0.6946809146292089;-0.3263420228207399;1.1999318547260924;0.7674746741309524
30.03758;1.1902712140597562;0.9255719747569581;0.7777714470433268;0.4163282134268721;0.34977971843209366;10.000010520095515;0.8335386768014629;1.0971748784821087;0.6946794712598824;-0.3263420233044726;1.1999329378944472;0.7674748424728104
30.04758;1.1902706602468274;0.9255690636685231;0.7777703190224939;0.41632934485194945;0.3497815717567713;10.000019728458682;0.8335387212694502;1.0971732776198393;0.6946780052082401;-0.32634302377820273;1.199934070491066;0.767475404056967
30.05758;1.1902700579562848;0.9255665237406244;0.7777694770590007;0.41632917753873566;0.34978239520739346;10.000028304364122;0.8335387327054463;1.0971716524714155;0.6946755201374919;-0.32634302424273753;1.1999352557462766;0.7674746016827232
30.06758;1.1902694071529702;0.9255636164191884;0.7777683033511029;0.41633025048437544;0.3497843234571422;10.000036193653232;0.8335387126953959;1.0971700040803358;0.6946740188994992;-0.32634302469837523;1.1999374958794486;0.7674746702191346
30.07758;1.1902687078793228;0.9255610834671433;0.7777674241539062;0.41633002371485195;0.3497852240123783;10.000043341517996;0.8335386621206649;1.0971683332640703;0.6946725038438338;-0.32634402514485594;1.199938791285206;0.7674751300311393
30.08758;1.1902679601546011;0.925558186366188;0.7777662217664711;0.4163310362235197;0.34978723122365996;10.00004969794162;0.8335385808084893;1.0971666405463238;0.6946709768238848;-0.3263440255817376;1.1999401411927328;0.767475131588739
30.09758;1.1902681243084707;0.9255565112910902;0.7777654042101363;0.4163308674371566;0.349788029672115;10.000055217774728;0.8335384674741262;1.0971649266588521;0.6946694392922693;-0.32634502600863086;1.1999415451404019;0.7674755269384136
30.10758;1.1902672817319355;0.9255540003240741;0.7777645000520008;0.4163305521700683;0.3497890522180165;10.000059859319805;0.8335383201966238;1.0971631927945236;0.6946678926542348;-0.32634502642508695;1.1999430034413416;0.7674754681670991
30.11758;1.1902663961832527;0.9255511295250319;0.7777632846406168;0.41633148047406876;0.34979118247032137;10.000063589711793;0.8335381369836738;1.0971614401116696;0.6946663385186405;-0.3263450268305197;1.1999445167625848;0.7674753843114651
30.12758;1.1902654737013008;0.9255486422570094;0.7777623836772757;0.41633111553717217;0.34979228606605794;10.000066392404218;0.8335379161299228;1.0971596692374213;0.694664778894534;-0.3263460272242905;1.1999470856217793;0.7674757055148197
30.13758;1.1902645213939542;0.9255458034593399;0.7777611789795719;0.4163319991846962;0.34979449507000837;10.00006826493661;0.8335376564002082;1.0971578804350866;0.6946632165224161;-0.3263460276059803;1.1999487098254658;0.7674755864212183
30.14758;1.1902645058268482;0.9255442038504973;0.7777603782633924;0.4163317126404549;0.34979549141529165;10.000069207966783;0.833537357043344;1.097156073968017;0.6946606548010379;-0.32634602797584156;1.199950388307496;0.7674745515683614
30.15758;1.1902635126316925;0.9255417898287112;0.777759509373209;0.41633129120935647;0.3497967051684322;10.000069221204033;0.8335370178530436;1.0971542503383054;0.694659097142496;-0.326347028335008;1.1999521190754285;0.7674748399657861
30.16758;1.1902625080404872;0.9255390407178693;0.7777583463741816;0.41633212425635285;0.34979901722531104;10.000068313968715;0.8335366392716526;1.097152410577771;0.6946575465403221;-0.32634702868516274;1.1999538986394727;0.7674746990667307
30.17758;1.1902614993348422;0.9255367016724757;0.7777575130322391;0.41633167345682587;0.3498002906046718;10.000066514971255;0.8335362221381475;1.0971505565679616;0.6946560055031462;-0.3263470290279935;1.1999557221343908;0.7674745561565289
30.18758;1.1902604941077113;0.9255340378466503;0.7777563876501586;0.41633247874870155;0.34980265469461536;10.000063866275838;0.8335357675111391;1.0971486910459676;0.6946544759435875;-0.32634802936490376;1.1999585843994356;0.7674748373013137
30.19758;1.190259499440391;0.9255317950700391;0.7777555901260805;0.41633200127535486;0.3498039714896269;10.0000604100575;0.8335352767991424;1.097146817218338;0.6946529589927798;-0.32634802969706145;1.199960480543711;0.7674746921420931
30.20758;1.1902594820330161;0.9255304534326784;0.7777548881719298;0.4163316292802465;0.34980511976738365;10.000056181542739;0.8335347513215963;1.0971449390816068;0.694651454977519;-0.32634803002557583;1.19996240610901;0.7674745454315938
30.21758;1.190258528288614;0.9255279587589557;0.7777538017739201;0.4163323964407559;0.3498075264375794;10.00005120673465;0.8335341918098375;1.097143062317059;0.6946499639136894;-0.32634903035164353;1.1999643572995589;0.7674748210021386
30.22758;1.1902576042988033;0.9255258995582349;0.7777530295707645;0.4163318820422927;0.3498088694339195;10.00004549937982;0.8335335989441276;1.0971411937839681;0.6946484862490552;-0.3263490306766002;1.1999663305268933;0.7674746663194368
30.23758;1.1902567152216061;0.9255235382674685;0.7777519433998947;0.41633262569626334;0.3498112763102704;10.00003905935831;0.833532973981645;1.097139340191172;0.6946470227700183;-0.3263490310018583;1.1999693216909266;0.7674745043668141
30.24758;1.1902558650899067;0.9255216164714446;0.7777511586010887;0.4163320880392866;0.3498126079614086;10.00003187632903;0.8335323183070003;1.0971375079031362;0.6946445736218029;-0.3263500313288683;1.1999713265914793;0.7674738529808812
30.25758;1.190256016529901;0.9255206091375398;0.777750440823652;0.41633165657317567;0.3498137430840748;10.000023934505172;0.8335316324675586;1.097135703404265;0.6946431381103542;-0.3263500316591502;1.1999733420947993;0.7674736694619427
30.26758;1.1902552502586934;0.9255184572780322;0.7777493105300038;0.41633236428910586;0.3498161094761382;10.000015215381563;0.8335309159890792;1.0971339332980918;0.6946417156747152;-0.32635003199422574;1.199975366443229;0.7674734716510286
30.27758;1.1902545251471854;0.9255167454887582;0.7777484688513316;0.416331790220546;0.34981738667045703;10.000005704545694;0.8335301684736334;1.097132203671875;0.6946403062844598;-0.32635103233537693;1.1999773984225224;0.7674736829114612
30.28758;1.190253838031597;0.9255147334709464;0.777747291588687;0.416332474363732;0.34981970425979725;9.999995403597962;0.8335293910478755;1.097130519232279;0.6946389099791342;-0.32635103268333326;1.1999794362674994;0.7674734509910219
30.29758;1.1902531842247999;0.9255131616436584;0.7777463992219966;0.4163318782446355;0.3498209253464098;9.999984336651606;0.8335285866679112;1.0971288828849783;0.694637526821106;-0.3263510330381526;1.199982476573451;0.7674731987210215
30.30758;1.1902525581801282;0.9255116604384922;0.7777454807252044;0.416331272108779;0.3498221134879582;9.99997254429173;0.8335277589769432;1.0971272959833345;0.6946361570677599;-0.32635203339947993;1.1999845133955975;0.7674733483840825
30.31758;1.1902529145820793;0.9255107046578791;0.777744308048935;0.41633204397155277;0.3498241495889757;9.999960071344207;0.8335269112322321;1.0971257588976784;0.6946348008179762;-0.3263520337669283;1.199986538487681;0.7674730466485262
30.32758;1.1902523294012342;0.9255093459614001;0.7777433389379417;0.41633141808745955;0.34982526333174196;9.999946958213599;0.8335260466919157;1.0971242716175187;0.6946334576022803;-0.3263520341402789;1.199988542545725;0.7674727163842765
30.33758;1.1902517606005583;0.9255076903607363;0.7777420333977869;0.4163320521247911;0.34982740345950014;9.99993324030968;0.833525169496061;1.097122834589182;0.694632126461453;-0.3263530345194757;1.1999905161207634;0.7674727809643023
30.34758;1.190251207919221;0.9255064812745576;0.7777410124177653;0.4163314073884814;0.34982843548328063;9.999918953554733;0.8335242846440345;1.097121449610563;0.6946298063750481;-0.3263530349045089;1.1999924500482568;0.7674714832574095
30.35758;1.190250673252251;0.9255053528607307;0.7777399640313872;0.41633075454090196;0.34982942559650354;9.999904138128192;0.8335233976666716;1.0971201197914366;0.6946284964631743;-0.326353035295328;1.1999953358953706;0.7674710571071605
30.36758;1.190250160586767;0.9255039396253146;0.7777385762012893;0.41633136415838556;0.3498314401859561;9.99988884155405;0.8335225145328211;1.09711884840906;0.6946271956662338;-0.3263540356917996;1.1999971662099584;0.7674710212358246
30.37758;1.1902506343750474;0.9255038308400177;0.7777375518785042;0.4163308158486449;0.3498321626966874;9.999873125145466;0.8335216411538866;1.0971176377583125;0.6946259027338075;-0.3263540360936592;1.199998934095498;0.767470524744203
30.38758;1.1902501769369747;0.925502601194559;0.7777361036144875;0.4163314135821629;0.3498340921197605;9.999857066246127;0.8335207827140035;1.0971164884871778;0.6946246168561;-0.3263540365005879;1.2000006322657424;0.7674699940867571
30.39758;1.1902497480550245;0.92550183782093;0.7777349342877792;0.41633073794000774;0.3498349122672868;9.999840753439072;0.8335199437832661;1.0971153991688882;0.6946233378844594;-0.3263550369124766;1.2000022527593854;0.7674698568618108
30.40758;1.1902493462473593;0.925501171542589;0.7777337313734802;0.4163300609142326;0.34983569008875165;9.999824282169385;0.8335191290355498;1.0971143662782195;0.6946220660503019;-0.32635503732954607;1.2000037876161391;0.7674692648873611
30.41758;1.190248970226552;0.9255002325418588;0.7777321825473685;0.41633065472587416;0.349837492301332;9.999807754011801;0.8335183433923751;1.0971133845726837;0.6946208019151036;-0.3263550377520363;1.2000062292919944;0.7674686444931549
30.42758;1.1902486190005053;0.9254997619226261;0.7777309094783138;0.41632998239773605;0.3498381849707446;9.999791274706837;0.8335175913006861;1.0971124480273182;0.6946195462492064;-0.3263560381798672;1.2000075704504067;0.7674684206247707
30.43758;1.1902492515103607;0.9255002364704923;0.7777296848807554;0.41632943382569304;0.3498386513043942;9.999774947023447;0.8335168761911377;1.0971115515073935;0.6946182996919064;-0.3263560386127659;1.2000088035177858;0.767467742190268
30.44758;1.1902489460226662;0.925499600414489;0.7777280360380625;0.4163300440955857;0.3498403234327877;9.99975886142679;0.8335162006908716;1.0971106916500872;0.6946160627224149;-0.3263560390504488;1.2000099201010237;0.7674661294962719
30.45758;1.1902483804057926;0.9254995599037659;0.7777269527507313;0.416328549231707;0.34984025796087953;9.999743090810203;0.8335155670350726;1.0971098659409713;0.6946148359875122;-0.32635603949238506;1.2000109109904173;0.7674653933934794
30.46758;1.1902481118911048;0.9254991402821517;0.7777252526920463;0.41632917924749224;0.3498418432106191;9.999727692947646;0.8335149772017779;1.0971090719078662;0.6946136207546715;-0.3263570399376023;1.2000117673917825;0.7674650542116485
30.47758;1.1902478585152512;0.9254991993998097;0.7777238432070254;0.4163285520042857;0.3498423188123961;9.999712717363531;0.833514433001373;1.0971083076803174;0.6946124189319253;-0.32635704038494867;1.2000134824007997;0.7674642609891712
30.48758;1.190247618175093;0.9254993639799791;0.7777224155701229;0.4163279388054957;0.349842752045307;9.999698208425663;0.8335139362678875;1.097107572292083;0.6946112320879526;-0.3263570408334219;1.2000140512360065;0.7674634383139859
30.49758;1.1902483488674598;0.9255001032620503;0.7777207422469385;0.4163287289181928;0.3498440275828057;9.999684203258546;0.8335134889007676;1.0971068650469076;0.694610060454978;-0.32635804128218915;1.2000144702651212;0.7674630107062149
30.50758;1.1902481291142533;0.9255004618664519;0.7777192811096301;0.41632814791442957;0.34984437862079476;9.999670732317737;0.8335130928834018;1.097106185438571;0.6946089030895479;-0.32635804173045807;1.2000147363321347;0.7674621269330694
30.51758;1.1902479185918873;0.9255005365507267;0.7777174925771952;0.41632885483163623;0.34984575670004986;9.999657825011814;0.8335127505651649;1.0971055338069755;0.694607758540464;-0.3263580421774826;1.2000148471069982;0.7674612120665778
30.52758;1.1902477174256045;0.9255010590929992;0.7777159981539488;0.41632831196539555;0.34984602929662595;9.999645514802328;0.8335124650242913;1.0971049115011762;0.6946066252900462;-0.3263590426225987;1.2000148012687168;0.767460692348782
30.53758;1.1902475245856556;0.9255016509926197;0.7777144863950762;0.4163277902017964;0.34984626436773575;9.999633839791661;0.8335122400779983;1.0971043201864432;0.6946055019872397;-0.3263590430650357;1.2000155981037817;0.7674597197155052
30.54758;1.1902473363279606;0.9255019344297943;0.777712646192069;0.4163285597140258;0.34984753050667333;9.99962283877567;0.8335120798592787;1.0971037609146541;0.6946033875012082;-0.3263590435036955;1.2000152373942385;0.7674578185755385
30.55758;1.190248106991136;0.9255034871021101;0.7777111821252384;0.41632819934516196;0.34984751359016886;9.99961254656413;0.8335119882690929;1.0971032338982665;0.6946022812588002;-0.3263600439371903;1.200014719496119;0.767457230614999
30.56758;1.1902479111092537;0.9255042437908152;0.7777096200862008;0.41632774207520523;0.3498476479082922;9.999602993349372;0.8335119683504979;1.0971027389129786;0.6946011837144838;-0.3263600443641212;1.2000140453197836;0.7674562079362656
30.57758;1.1902477047825688;0.9255046741268118;0.7777077340099364;0.41632857542398727;0.3498488188752527;9.99959420874909;0.8335120217204448;1.097102275286816;0.6946000959609422;-0.32636004478341163;1.2000132162042365;0.7674551835851403
30.58758;1.1902474853384601;0.9255055147094456;0.7777061498673149;0.4163281597093083;0.34984889450782686;9.999586224273415;0.8335121487129405;1.0971018415220863;0.6945990189570812;-0.326361045194398;1.2000122340627193;0.7674545894351058
30.59758;1.1902472509665205;0.9255063925708893;0.7777045613940018;0.41632776414669137;0.34984894311111514;9.99957906901654;0.8335123491331154;1.097101435403749;0.6945979536444056;-0.3263610455967119;1.2000121022813448;0.7674535798652359
30.60758;1.1902469997660596;0.925506934933554;0.7777026618167324;0.4163286576234768;0.34985003325607755;9.999572764906025;0.8335126224245147;1.0971010542031303;0.6945969015979696;-0.32636104599026927;1.2000108262341194;0.7674525836587776
30.61758;1.1902476891859939;0.9255087239825258;0.777701159024121;0.41632841778427643;0.34984985071077956;9.999567326185451;0.8335129669366016;1.0971006944176658;0.6945958652398089;-0.3263610463752669;1.2000094130424581;0.7674516036768426
30.62758;1.190247396294238;0.9255093285013739;0.7776992708491155;0.41632934600432536;0.34985089657056817;9.999562757482927;0.8335133794908919;1.097100352124558;0.6945948475410054;-0.32636204675209957;1.2000078714424816;0.7674510672738839
30.63758;1.1902470780840322;0.9255103317113437;0.7776977061913192;0.4163290196223989;0.3498508563141381;9.999559051817327;0.8335138558207629;1.0971000243315008;0.6945938515214921;-0.3263620471213008;1.200006211373596;0.7674501249187795
30.64758;1.1902467303043456;0.9255113621671376;0.777696159204742;0.41632870698763125;0.3498507983856041;9.999556195208127;0.8335143909360213;1.0970997098533202;0.6945928797940568;-0.3263620474833902;1.2000044436805188;0.7674492016936778
30.65758;1.1902463466896362;0.9255120482175758;0.7776943240631946;0.4163296763013477;0.349851791449941;9.999554174175161;0.8335149790175337;1.0970994088113875;0.694590934375856;-0.32636304783875303;1.2000035806627718;0.7674478170032087
30.66758;1.1902459189391097;0.9255131286046745;0.7776928275289351;0.416329385955562;0.34985170430894547;9.999552978102797;0.8335156136367524;1.0970991216640251;0.694590016920673;-0.3263630481877904;1.2000016364830006;0.7674469292205692
30.67758;1.190246397892349;0.9255150768141726;0.7776914454460947;0.41632922079871887;0.349851423167586;9.99955259419644;0.8335162886598642;1.0970988492132168;0.694589129131539;-0.3263630485310832;1.1999996266292552;0.7674460561315235
30.68758;1.1902458553760293;0.9255158328608296;0.7776897067598452;0.4163302112393057;0.3498523827252355;9.99955299843028;0.8335169993315736;1.097098593340885;0.6945882729731195;-0.32636404886931414;1.1999975665595737;0.7674456192258355
30.69758;1.1902452456567905;0.9255169803366458;0.777688320243944;0.4163299341923576;0.34985226916876366;9.999554152443324;0.8335177425734507;1.097098356980952;0.6945874507100435;-0.32636404920314466;1.1999954706030695;0.7674447629528719
30.70758;1.1902445648285203;0.9255181480898553;0.7776869801324698;0.41632965820489776;0.3498521519915102;9.999556011919745;0.8335185161179886;1.0970981431119162;0.6945866647777461;-0.32636404953324866;1.199993352171051;0.767443906710742
30.71758;1.190243810158886;0.9255189649778831;0.7776853807717512;0.4163306523135891;0.3498531008706664;9.999558533155376;0.8335193171818382;1.09709795379541;0.6945859175610918;-0.3263640498603164;1.1999912242061035;0.7674430450347731
30.72758;1.1902429799190928;0.9255201696016417;0.7776841484394786;0.416330376715703;0.3498529853372975;9.999561668350044;0.8335201415158753;1.0970977897125875;0.694585211368869;-0.32636505018486606;1.1999900987744305;0.7674425991390086
30.73758;1.1902430337604317;0.9255218641077537;0.7776827459871627;0.4163314885048014;0.34985375878142105;9.999565360714163;0.8335209834489558;1.0970976501442182;0.69458454828957;-0.3263650505071139;1.1999879866292515;0.7674417165160922
30.74758;1.1902420532098898;0.9255230973236601;0.777681631044293;0.41633121149248487;0.3498536559474315;9.999569548353008;0.8335218368225737;1.0970975335301218;0.6945839298424493;-0.3263650508271092;1.1999858970156092;0.767440822205876
30.75758;1.190241002353365;0.9255243418199456;0.7776805733508932;0.4163309333273793;0.34985356282748203;9.999574173046435;0.8335226958194444;1.0970974381879606;0.6945833572210224;-0.3263660511449666;1.1999838371111409;0.767440341807022
30.76758;1.190239887456805;0.9255252264210794;0.7776792588794138;0.4163319240770296;0.34985454780767333;9.999579185872415;0.833523555121898;1.0970973626737326;0.6945818320083901;-0.3263660514609683;1.1999818116978964;0.7674385196229746
30.77758;1.1902387163366563;0.9255264907721734;0.7776783054442419;0.416331645607294;0.34985447882376514;9.999584548279117;0.8335244096390162;1.0970973061371614;0.6945813563804856;-0.32636605177551237;1.1999798237084183;0.7674375905275959
30.78758;1.190237496929893;0.9255277636174158;0.7776773981352954;0.4163313692605965;0.3498544239089919;9.999590232528003;0.8335252541983866;1.0970972686733345;0.6945809327767869;-0.32636705208893907;1.1999788750851261;0.7674370740333037
30.79758;1.1902362359015892;0.9255286717629326;0.7776762226837145;0.41633236646731114;0.3498554509579376;9.999596219636695;0.8335260836796854;1.097097251245565;0.6945805635683084;-0.32636705240130565;1.199976967337211;0.7674361186633267
30.80758;1.1902358987062893;0.9255307953005375;0.7776754802124991;0.4163322176814438;0.3498552444451425;9.999602494607505;0.8335268934249941;1.0970972551188445;0.6945802508587245;-0.3263670527123578;1.1999751014150584;0.7674351480149144
30.81758;1.1902345700784946;0.9255320707842617;0.7776746922790226;0.4163319572721847;0.34985523715747535;9.999609042481373;0.8335276793495882;1.0970972807371662;0.694579996363318;-0.3263670530217832;1.1999732774358622;0.7674341597338737
30.82758;1.1902332146921961;0.9255329694627397;0.7776736269871088;0.4163329736514219;0.34985631346205515;9.999615844454407;0.8335284380367917;1.0970973267288153;0.6945798009803423;-0.32636805332951196;1.1999714954075176;0.7674335762216233
30.83758;1.190231837697103;0.9255342286073088;0.7776729024990026;0.4163327274246977;0.3498563406798353;9.999622877630497;0.8335291666654909;1.0970973900757923;0.6945796639108799;-0.3263680536358557;1.1999697558929776;0.767432543673836
30.84758;1.1902304454298707;0.9255354743591033;0.7776722037091833;0.41633248768947173;0.34985638610800124;9.999630120702054;0.833529862202131;1.0970974672560598;0.694579582178535;-0.3263680539414482;1.1999680593938495;0.7674314835837798
30.85758;1.1902290449970372;0.9255363321905108;0.7776712158745308;0.4163335231852854;0.3498575165517887;9.99963755695656;0.8335305208158357;1.0970975553521773;0.6945795512509614;-0.32636905424701373;1.1999674060646939;0.7674308175933413
30.86758;1.190228603600732;0.9255383825282388;0.7776706403148448;0.41633341179256333;0.34985741550352645;9.999645170270664;0.8335311381508009;1.0970976523323577;0.6945795662941058;-0.32636905455315235;1.199965796656154;0.7674296924797078
30.87758;1.1902272082666077;0.9255395621022706;0.7776699994579492;0.41633318598938435;0.34985751508660545;9.999652938472252;0.8335317095579658;1.0970977564522677;0.6945786228401356;-0.3263690548603875;1.1999642332264573;0.7674276265676083
30.88758;1.190225826363678;0.9255403411165994;0.7776690623928835;0.4163342333676823;0.3498586989646707;9.999660830602028;0.8335322300548157;1.0970978651659973;0.6945787164603962;-0.3263690551692274;1.1999627188928168;0.7674264286211657
30.89758;1.1902244653220753;0.9255414561985459;0.7776684485668419;0.41633401483073296;0.34985883356901;9.999668809340106;0.8335326944567967;1.0970979744999476;0.6945788423314279;-0.32637005547994996;1.1999612572991118;0.7674256179088703
30.90758;1.1902231320347996;0.9255425351878153;0.7776678446639167;0.4163338008495002;0.3498589855502553;9.999676833554844;0.8335330975533197;1.0970980800158279;0.6945789952148773;-0.32637005579252226;1.199959851973824;0.767424343854803
30.91758;1.1902218320869196;0.9255432071048044;0.777666937193204;0.4163348625398554;0.34986022165330377;9.999684862892561;0.8335334340325999;1.097098178356834;0.6945791697427803;-0.3263700561068135;1.1999585055694189;0.7674230325580237
30.92758;1.1902205696301504;0.9255442114383013;0.7776663447631886;0.4163346623904227;0.3498604085961033;9.999692863401807;0.8335336983444825;1.0970982674648964;0.6945793607587254;-0.3263710564226622;1.1999582197012584;0.7674221109314544
30.93758;1.190220308175925;0.9255460215852399;0.7776658346200342;0.41633458991775507;0.34986043053078136;9.999700803128928;0.8335338847896148;1.0970983457123804;0.6945795633320685;-0.3263710567397639;1.1999569952563771;0.767420731056146
30.94758;1.190219131072238;0.9255465771355168;0.7776649270705523;0.41633567960908463;0.34986172015817973;9.9997086406087;0.833533987767105;1.097098410986647;0.6945797725818375;-0.3263710570575225;1.1999558319022963;0.767419322028687
30.95758;1.1902180016972115;0.9255474611339897;0.7776643228971168;0.41633551138302655;0.3498619612410619;9.999716324358294;0.8335340022615655;1.0970984601330458;0.6945799837521226;-0.32637105737478883;1.1999547270805218;0.7674178888707047
30.96758;1.1902169235450717;0.9255483009594099;0.7776637096331708;0.4163353557429911;0.3498622200978217;9.999723807214343;0.8335339246142555;1.0970984893272322;0.6945801926066406;-0.32637205768970434;1.1999536766188166;0.7674168625226429
30.97758;1.1902159013602784;0.925548723144892;0.7776627765502501;0.4163364828304192;0.34986356282841935;9.999731057574108;0.8335337531103637;1.0970984951760379;0.6945803957545208;-0.3263720579998844;1.199952677060483;0.7674153988420269
30.98758;1.1902149415043033;0.9255494645730132;0.7776621471088866;0.4163363532192781;0.3498638555050969;9.999738058790953;0.8335334879092886;1.0970984752485369;0.6945805906556856;-0.3263720583027387;1.1999527274036697;0.7674139304133368
30.99758;1.1902140510311912;0.9255501528453234;0.7776615130813391;0.41633623579439494;0.3498641645552266;9.999744806232872;0.8335331306715115;1.097098427688163;0.6945797757463809;-0.3263730585957041;1.1999518292796592;0.7674119852944504
31.00758;1.190214196215825;0.9255512611542241;0.7776606487560446;0.4163375170949637;0.3498653736306134;9.999751302380592;0.8335326846401683;1.09709835066683;0.6945799510683609;-0.326373058876443;1.1999509859225719;0.7674105307221547
31.01758;1.1902134608722026;0.9255518399073016;0.7776600138017915;0.41633741968404125;0.34986571463722915;9.999757545013592;0.8335321548359361;1.0970982422038396;0.6945801190351856;-0.3263730591431328;1.199950200243484;0.7674090937974593
31.02758;1.1902128064028579;0.9255523625729137;0.7776593814090899;0.41633732945433655;0.3498660707505192;9.999763516100739;0.8335315476007161;1.097098100045487;0.6945802844149958;-0.3263730593948361;1.1999494736089187;0.7674076809431787
31.03758;1.1902119535378461;0.9255525757372174;0.7776587253171736;0.4163376691718491;0.3498668803240334;9.99976917676217;0.8335308697198481;1.097097921267611;0.6945804530446893;-0.32637405963164445;1.1999488068244952;0.7674067238845989
31.04758;1.1902114639834969;0.925552981823961;0.7776581066523147;0.41633758617716304;0.34986726332809837;9.99977446662936;0.8335301277416574;1.0970977024878097;0.6945806303256623;-0.32637405985420714;1.1999482019448435;0.767405379095492
31.05758;1.190211061937778;0.9255533297926891;0.7776575012373764;0.41633750370795974;0.34986765816006227;9.999779312353994;0.8335293277659244;1.0970974410156826;0.6945808207432639;-0.32637406006290187;1.1999486626385703;0.767404079405615
31.06758;1.1902107519778782;0.9255532536334611;0.777656603585927;0.41633869000504165;0.3498691305814693;9.999783647232078;0.8335284756163238;1.097097135511855;0.6945810280450503;-0.3263740602574027;1.199948192689168;0.7674028328970924
31.07758;1.1902114975605618;0.9255543448532981;0.7776561235406532;0.4163387228869815;0.3498693634309525;9.999787431364503;0.8335275768997842;1.0970967855316882;0.6945812553775809;-0.32637506043680015;1.1999477944281383;0.7674020729448163
31.08758;1.190211380359261;0.9255545531245536;0.7776555907463375;0.41633863479154426;0.3498697881636408;9.999790661447175;0.8335266368073708;1.0970963907055782;0.6945815053748569;-0.3263750605998959;1.199947468976541;0.7674009562613922
31.09758;1.190211361116336;0.92555436310875;0.7776547804270869;0.4163398131402943;0.3498712874506572;9.99979336451186;0.833525660372941;1.0970959500355377;0.694581780188991;-0.32637506074549644;1.1999472172892167;0.7673999137337036
31.10758;1.190211440099696;0.9255545256669327;0.7776543175406266;0.4163397183930435;0.34987172618322376;9.99979558120828;0.8335246530825884;1.097095461847263;0.6945820815921179;-0.32637606087254983;1.1999470401131123;0.767399374381275
31.11758;1.1902116174634054;0.9255546810796933;0.7776538939221312;0.41633962007815317;0.3498721688035258;9.999797357590069;0.8335236207384605;1.0970949246214745;0.6945814114076246;-0.32637606098002514;1.1999469371443416;0.7673975846598055
31.12758;1.1902118932600345;0.9255544692237168;0.777653200949063;0.41634078749963555;0.34987367927620877;9.99979874533981;0.833522568872319;1.0970943377113551;0.6945817719403644;-0.32637606106684336;1.1999479067507848;0.7673967808191327
31.13758;1.1902132273441803;0.9255554841872997;0.7776529445079584;0.41634079874657953;0.34987393842577896;9.999799793327973;0.8335215026851759;1.097093701690771;0.6945821658162936;-0.3263760611319941;1.1999479469122003;0.7673960574353313
31.14758;1.1902136990935273;0.9255556750162692;0.777652651040116;0.41634068585373735;0.3498743759106835;9.999800538018867;0.8335204271062925;1.0970930186635959;0.6945825954927151;-0.3263770611746093;1.1999480566320848;0.7673958375309752
31.15758;1.1902142675827703;0.9255555226316962;0.7776520939960682;0.4163418351296405;0.3498758730856834;9.999801006625638;0.8335193465798113;1.0970922919806854;0.6945830630370295;-0.3263770611940697;1.1999482364763265;0.7673952662524858
31.16758;1.1902149311012835;0.9255557726034143;0.7776518968198421;0.4163417050784681;0.3498762940130851;9.999801221090314;0.8335182647954433;1.0970915253413216;0.6945835700817456;-0.3263770611902487;1.1999484879158162;0.7673947632019987
31.17758;1.1902156870755285;0.9255560601112975;0.7776517489771061;0.41634156291434027;0.34987670286910305;9.999801190524078;0.8335171844264927;1.0970907219317803;0.694584117927552;-0.32637706116355153;1.199948812189671;0.7673943226058293
31.18758;1.190216532878432;0.9255560199007207;0.7776513387468961;0.41634267613914633;0.34987816395462973;9.99980090075116;0.8335161072675752;1.0970898843925818;0.6945847077451338;-0.32637806111466694;1.1999492095900826;0.7673943648197483
31.19758;1.1902174673133556;0.9255563955419512;0.7776512860917902;0.4163425038638205;0.3498785416223782;9.99980031574536;0.8335150348053659;1.0970890156957016;0.6945853403232406;-0.32637806104440575;1.1999496794855598;0.7673940359295436
31.20758;1.1902184909463431;0.9255568190051741;0.7776512773411985;0.4163423148660848;0.34987890042237074;9.99979939438416;0.8335139685464251;1.097088119357558;0.6945860155037412;-0.32637806095366995;1.1999512206218803;0.7673937593073283
31.21758;1.1902205648852777;0.9255577661151144;0.7776510807767614;0.4163434968081615;0.3498801219128328;9.999798108206624;0.833512909896558;1.0970871988172963;0.6945867320460664;-0.3263790608434151;1.199951831267036;0.7673939591021446
31.22758;1.1902217696622954;0.9255582890848414;0.777651151047709;0.41634327430453005;0.34988043594370294;9.999796445189302;0.8335118602732302;1.097086257744991;0.6945874879922821;-0.326379060714748;1.1999525089522465;0.7673937835536084
31.23758;1.1902230654982247;0.9255575940256556;0.7776501911334502;0.41634266603583064;0.3498804132563406;9.999794401582415;0.8335108215570368;1.0970853011459603;0.6945872810203014;-0.3263790605691535;1.1999532501873658;0.7673927510115851
31.24758;1.1902244517815963;0.9255578524422775;0.7776500235105782;0.41634368285010037;0.349881740565747;9.999791971231145;0.8335097959087077;1.09708433566111;0.6945881084912157;-0.32637906040859305;1.199954050756732;0.7673926693534062
31.25758;1.1902259266212631;0.9255585376600053;0.777650204425553;0.41634341629457294;0.3498819720121346;9.999789140349113;0.8335087851277928;1.0970833688382466;0.6945889674223504;-0.3263800602353788;1.1999549061161532;0.7673930564090616
31.26758;1.190227486505471;0.9255592820223117;0.7776504243025966;0.41634313708068504;0.34988217300289204;9.999785889293099;0.8335077904619758;1.097082408490543;0.6945898548058805;-0.32638006005201947;1.199955811503783;0.7673930592641259
31.27758;1.1902291261852032;0.9255600864140794;0.7776506840060791;0.4163428464815134;0.349882342108359;9.999782197876598;0.8335068129478973;1.0970814623617258;0.6945907681496041;-0.326380059861175;1.1999577619845108;0.7673931007950526
31.28758;1.1902317993167517;0.9255614237997111;0.7776507547249634;0.4163439340450581;0.3498833616295229;9.99977805172471;0.8335058539654139;1.0970805374765573;0.6945917054205555;-0.32638005966558237;1.1999587523878086;0.7673931786061144
