time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.29758;1.1902335785835034;0.9255623420459239;0.7776510927761395;0.41634362598240426;0.3498834624107015;9.999773445863212;0.8335049151060787;1.0970796397598503;0.6945926643103009;-0.32638105946793816;1.1999597772730293;0.7673937152031959
31.30758;1.190235415600877;0.9255633121077135;0.7776514681159425;0.4163433125464216;0.34988352742298484;9.999768384856743;0.8335039973981173;1.097078774374926;0.6945936417947767;-0.32638105927086725;1.1999608314209858;0.7673938567675421
31.31758;1.1902373005850173;0.9255639610037201;0.7776515682987901;0.4163442659742097;0.34988462297061856;9.99976288137631;0.8335031012463491;1.0970779460196995;0.694594634256808;-0.32638105907678305;1.1999619110963382;0.7673940254652688
31.32758;1.1902392225271312;0.9255650261963868;0.7776520134005707;0.416343949667259;0.3498846154404865;9.999756955909413;0.8335022269858866;1.097077158779504;0.6945956377341052;-0.3263810588875866;1.1999630154533412;0.7673942193783445
31.33758;1.1902411700406423;0.9255661347941891;0.7776524909215004;0.41634363604763486;0.3498845711869049;9.999750639686793;0.8335013751255629;1.0970764159829958;0.6945966480086789;-0.3263820587045026;1.1999641466124888;0.7673948634496615
31.34758;1.1902431328706018;0.9255669143947471;0.7776526892248417;0.416344596987297;0.34988555620801626;9.999743976649473;0.8335005464362171;1.0970757206754045;0.694597660371337;-0.3263820585280485;1.1999663080224736;0.7673951083941092
31.35758;1.190246062371045;0.9255689485391303;0.7776533129425274;0.4163444129182732;0.34988525334601467;9.999737022734319;0.8334997419642627;1.0970750762917576;0.6945986696096521;-0.32638205835807327;1.1999675029274801;0.7673953819038243
31.36758;1.1902480305031613;0.9255701776463273;0.777653888421852;0.41634411862312976;0.3498850941355636;9.999729845101882;0.8334989626650309;1.0970744867465618;0.694598670835531;-0.32638205819390836;1.199968733830125;0.7673947817031054
31.37758;1.1902499900686543;0.9255710752533112;0.7776541891753727;0.4163451040489866;0.34988596173268904;9.99972252157807;0.8334982091019238;1.0970739561027907;0.6945996604395486;-0.32638305803446244;1.1999700019633985;0.7673955455155722
31.38758;1.1902519354846026;0.9255723800944122;0.7776548381706289;0.41634483207080475;0.34988572219923014;9.999715140346439;0.8334974815985193;1.0970734876783046;0.6946006361912348;-0.3263830578782504;1.1999713068662794;0.767395919438931
31.39758;1.19025386258652;0.9255737207255246;0.7776555234242143;0.41634457446897577;0.34988544205162775;9.999707802493521;0.8334967803631735;1.0970730826628456;0.6946015966557385;-0.3263830577235338;1.1999726467676164;0.7673963298330541
31.40758;1.1902557673752687;0.9255750957502077;0.7776562418838301;0.4163443333162121;0.3498851214783615;9.999700624933283;0.8334961053452963;1.0970727396780309;0.6946025408318613;-0.32638305756853453;1.199974019479331;0.7673967766398437
31.41758;1.1902576457740277;0.925576132978827;0.7776566784825476;0.41634538055629294;0.349885827743962;9.999693731308962;0.8334954561612385;1.0970724558383866;0.694603468217458;-0.32638405741152116;1.1999754229531627;0.7673976837189886
31.42758;1.1902604534480756;0.9255784139050973;0.77765753267045;0.416345297470334;0.34988524524466946;9.999687234861105;0.8334948320647416;1.0970722279963443;0.6946043784657487;-0.3263840572507791;1.1999778549882245;0.7673981985211287
31.43758;1.1902622647366714;0.9255798752152865;0.777658324058168;0.41634511955480025;0.3498848069987093;9.999681235318233;0.8334942316843545;1.0970720531528144;0.6946052704644582;-0.3263840570847915;1.1999793125262248;0.7673987444524063
31.44758;1.1902640328932694;0.92558098694216;0.7776588190778627;0.41634623664135867;0.3498853974596592;9.999675827825705;0.8334936529645661;1.0970719287591504;0.6946061419977049;-0.32638405691243527;1.199980791170461;0.7673993200046237
31.45758;1.1902657502311167;0.9255824857836619;0.7776596352189163;0.4163461107412243;0.3498848837424649;9.999671102180255;0.8334930936466886;1.0970718533179067;0.6946069905924297;-0.32638505673272306;1.1999822852350253;0.7674003492623368
31.46758;1.1902674080751416;0.9255839995091196;0.7776604577449029;0.416346012422734;0.34988433299924016;9.99966713058945;0.8334925517656402;1.0970718262901011;0.6946078145052244;-0.32638505654451994;1.1999837882323903;0.7674009807290824
31.47758;1.1902689972183382;0.9255851563526494;0.777660972282165;0.41634721220243126;0.3498848121117467;9.999663961683817;0.833492025907159;1.0970718477572494;0.6946086128818616;-0.32638505634667425;1.1999852933177964;0.7674016386909261
31.48758;1.1902705090920773;0.9255866938667211;0.7776617977528725;0.41634717197015936;0.3498841875122032;9.999661625450479;0.8334915153428584;1.0970719188359879;0.6946093854916012;-0.326385056138094;1.1999867936007051;0.7674023222526556
31.49758;1.1902719366192664;0.9255882372737598;0.7776626210562559;0.4163471630574392;0.3498835256561227;9.999660135614608;0.833491020126937;1.0970720416358877;0.6946091323286951;-0.32638605591752823;1.1999882823467876;0.7674025514794115
31.50758;1.1902742341470485;0.9255906240349121;0.7776635227300092;0.4163473054979506;0.3498826436227771;9.999659486780661;0.8334905412352214;1.097072218121693;0.694609852828456;-0.3263860556834852;1.1999907531357217;0.7674032867852744
31.51758;1.1902754762234005;0.925591786832281;0.7776640254441203;0.41634863435538155;0.3498829741205377;9.999659657720317;0.8334900805868252;1.097072449621341;0.6946105453523811;-0.3263860554344326;1.199992200226192;0.7674040489980735
31.52758;1.1902766175477946;0.9255933026924444;0.7776648306191118;0.4163487302868549;0.34988220155689875;9.999660624283614;0.8334896406615911;1.0970727375670923;0.6946112076721587;-0.3263860551690087;1.1999936188519567;0.7674048371850507
31.53758;1.1902776542885616;0.9255947950366459;0.7776656238008863;0.416348864339664;0.34988139374513044;9.999662371777783;0.8334892237973552;1.0970730837678617;0.694611838003245;-0.32638705488614733;1.1999950053568174;0.7674060739510039
31.54758;1.1902785852467568;0.925595888749313;0.7776660903652997;0.41635030703800413;0.34988161904632165;9.999664897164628;0.8334888317276913;1.0970734900670074;0.69461243567911;-0.3263870545851534;1.199996357163996;0.767406904885094
31.55758;1.1902794109402104;0.9255973209133926;0.7776668489747083;0.4163505196343821;0.3498807462942908;9.99966820380644;0.8334884651809306;1.0970739585081501;0.6946130011222107;-0.3263870542656456;1.199997672072092;0.7674077507038056
31.56758;1.1902801325174075;0.9255987203493006;0.7776675859936732;0.4163507725442339;0.34987984502674924;9.9996722919704;0.8334881231233631;1.0970744913050403;0.6946135357088904;-0.3263870539274711;1.1999989470661991;0.7674086065839233
31.57758;1.1902807517528775;0.9256000870520275;0.7776682987594984;0.4163510667691338;0.3498789180513809;9.999677147278916;0.8334878026235638;1.097075090301979;0.6946140417754119;-0.3263880535708064;1.2000011774044277;0.7674098926836862
31.58758;1.190282231283444;0.9256018949562383;0.7776687558854664;0.4163527913418772;0.34987885144389674;9.999682738477208;0.833487499721398;1.09707575707846;0.69461452246178;-0.3263880531962239;1.2000023566718123;0.7674107528653459
31.59758;1.1902826540249616;0.925603193227483;0.7776694123301247;0.416353171217686;0.3498778792371312;9.999689026990344;0.8334872102988998;1.097076493547708;0.6946149815123127;-0.3263880528045593;1.2000034781215447;0.7674116066053561
31.60758;1.190282982700883;0.9256044527365426;0.7776700373803459;0.41635359440796094;0.3498768873403862;9.999695975352179;0.8334869308424273;1.0970773019181803;0.6946154229859904;-0.32638805239684365;1.2000045364242007;0.767412448467872
31.61758;1.1902832194524706;0.9256052986354705;0.7776703179175639;0.41635532980302814;0.34987694467595204;9.999703548933114;0.8334866592186333;1.0970781841181882;0.6946158508485151;-0.32638905197435925;1.2000055287068412;0.7674136989010141
31.62758;1.1902833665771522;0.9256064664036164;0.7776708725928322;0.4163558364771888;0.34987591964004566;9.999711714216472;0.833486394677656;1.0970791415976597;0.6946162687001508;-0.32638905153859515;1.200006454670569;0.7674145028664436
31.63758;1.1902834269795735;0.925607582708881;0.7776713856700499;0.41635638215882026;0.34987488022621194;9.999720431874275;0.8334861370208239;1.0970801756292405;0.6946156796460761;-0.3263890510911213;1.2000073158911695;0.7674143760518033
31.64758;1.1902834036815275;0.9256086457883131;0.7776718513870983;0.41635696501690167;0.3498738274822429;9.999729649263818;0.8334858859038703;1.0970812874669922;0.6946160861793838;-0.3263890506336476;1.200008114752512;0.7674151241130275
31.65758;1.1902832993022534;0.9256092845304442;0.7776719535503507;0.41635885337179496;0.34987382940829304;9.999739304601084;0.8334856405926842;1.09708247814959;0.6946164899303667;-0.3263900501681146;1.2000098538560782;0.7674162632130772
31.66758;1.1902840765832696;0.9256110831262178;0.7776723920976918;0.41635962516704306;0.3498725713329112;9.999749340339285;0.8334853997038764;1.097083748130098;0.6946168912469385;-0.32639004969636765;1.2000105360517745;0.7674169395117059
31.67758;1.1902838190518108;0.9256119826738874;0.7776726884463072;0.41636031294523285;0.3498714873300559;9.99975971307135;0.8334851609167401;1.0970850967586405;0.6946172890469288;-0.32639004921973247;1.2000111645839182;0.7674175757535153
31.68758;1.190283490950559;0.9256124585317046;0.7776726118704342;0.4163623043221052;0.34987146294345484;9.999770392300942;0.8334849211310031;1.0970865220493675;0.694617681504914;-0.3263900487391619;1.2000117428652055;0.767418169775296
31.69758;1.1902828156073442;0.9256133703690553;0.7776730652519825;0.4163622154143824;0.34986973931976334;9.999781349653732;0.8334846770308123;1.0970880211148202;0.6946180669339531;-0.326391048255625;1.2000122733999972;0.76741914451818
31.70758;1.190282353469944;0.9256141125169799;0.7776731726054484;0.41636300486858946;0.3498686399241995;9.999792549644521;0.8334844252530499;1.0970895907924958;0.6946184437074583;-0.3263910477700623;1.2000127562238883;0.7674196468151736
31.71758;1.190281822919984;0.925614803188834;0.7776732158510015;0.41636382768087404;0.34986753981352975;9.999803948847818;0.8334841619277766;1.0970912278747729;0.6946188098194649;-0.32639104728309193;1.200013188654569;0.7674200995074432
31.72758;1.1902812204630437;0.9256150711964999;0.7776728840595527;0.41636595281698996;0.349867507693993;9.999815497534144;0.8334838824432262;1.097092928927389;0.694619163235036;-0.32639104679490766;1.2000135670029886;0.7674205006056587
31.73758;1.1902805420093054;0.9256156548631966;0.7776727984743299;0.41636684038250954;0.3498664115434456;9.999827140994471;0.833483581811525;1.097094689886604;0.6946195025494281;-0.32639104630541016;1.2000138879391358;0.7674208480897089
31.74758;1.190280743849279;0.9256170265017704;0.7776727287003431;0.4163678780046126;0.34986513632873695;9.999838827480861;0.833483255054831;1.0970965057111601;0.6946198271604945;-0.32639204581441594;1.2000151480959385;0.7674215647869664
31.75758;1.1902799035530414;0.9256171248648173;0.7776721972189489;0.4163700984752098;0.34986511546947224;9.999850518998711;0.8334828972141873;1.0970983706581292;0.6946201369543452;-0.32639204532179555;1.2000153435925476;0.7674217976302565
31.76758;1.1902789811465044;0.9256175324341753;0.777671906714529;0.4163710797920675;0.34986403363471663;9.999862191101965;0.8334825034352573;1.097100279346896;0.6946204318805144;-0.3263920448275881;1.2000154703041304;0.7674219699081107
31.77758;1.1902779785553703;0.9256178766294971;0.7776715457629614;0.41637209006604453;0.3498629582468946;9.999873823353193;0.8334820695791769;1.0971022278991671;0.6946197118479698;-0.32639204433213453;1.2000155240039738;0.7674211756972903
31.78758;1.1902768980211167;0.9256181547590303;0.7776711145114018;0.41637312735865734;0.3498618897006144;9.999885394908954;0.8334815927789284;1.0971042140699632;0.6946199767671947;-0.3263930438361691;1.200015500863335;0.7674216511826931
31.79758;1.190275740487167;0.9256179942993559;0.7776703027301398;0.4163754596392201;0.3498618948411236;9.999896889691756;0.8334810711458693;1.0971062362687334;0.6946202263555784;-0.3263930433408783;1.2000153986928088;0.7674216429945571
31.80758;1.1902745057047155;0.9256181334993538;0.7776697337327729;0.41637654606395763;0.3498608401808261;9.999908301819334;0.8334805030615173;1.0971082926422728;0.6946204596130918;-0.32639304284781195;1.200015217742716;0.76742157968037
31.81758;1.190273193848277;0.9256182006721778;0.7776690990024763;0.4163776546955575;0.3498597924019226;9.999919630753727;0.8334798872369179;1.0971103807874163;0.6946206743314807;-0.3263930423586428;1.2000149606063613;0.7674214654444892
31.82758;1.190272766449727;0.9256190390722188;0.777668484157583;0.41637890178256914;0.3498585688493849;9.999930866133578;0.8334792233931525;1.0971124975681033;0.6946208676883008;-0.3263940418751132;1.2000156311133197;0.7674217304001574
31.83758;1.1902713056690255;0.9256185892253791;0.7776674180792859;0.4163813180698346;0.349858602379269;9.999941974044864;0.8334785122585364;1.0971146389541588;0.694621037721371;-0.32639404139915645;1.2000152322744708;0.767421528592422
31.84758;1.1902697738708996;0.9256184367386926;0.7776666096082381;0.41638247965603165;0.34985757732820794;9.99995289377528;0.8334777548632956;1.0971168004016367;0.6946211840187163;-0.3263940409328413;1.200014765231287;0.7674212889542902
31.85758;1.1902681731329676;0.9256182136493682;0.7776657520375932;0.4163836533696473;0.3498565610482232;9.999963543316241;0.8334769520030071;1.097118977626922;0.6946213074919985;-0.326394040478259;1.2000142301682535;0.767421014033303
31.86758;1.1902665054549992;0.9256175531028616;0.7776645378845465;0.4163861061713426;0.3498566209224199;9.999973829949917;0.8334761037543372;1.0971211674264705;0.6946214101714437;-0.3263940400374463;1.2000136273315598;0.767420705447041
31.87758;1.1902647735146126;0.9256171994537344;0.7776635923296276;0.41638729609105657;0.3498556241885726;9.999983660939467;0.833475209284963;1.0971233684712303;0.6946214948508692;-0.3263950396121163;1.2000129573212737;0.7674207893826602
31.88758;1.1902629813042982;0.9256167876800727;0.7776626080110545;0.4163884900338252;0.3498546381434324;9.999992950060568;0.8334742676720998;1.0971255813772776;0.6946215643889541;-0.32639503920345264;1.2000122211003594;0.7674204154973756
31.89758;1.1902611334791973;0.9256163237545874;0.7776615882687167;0.4163896848174906;0.34985366322302236;10.00000161972617;0.8334732788956608;1.0971278078060527;0.6946216213976306;-0.3263950388122575;1.2000114197033482;0.7674200086273153
31.90758;1.1902601940502124;0.9256162886165273;0.7776603071840973;0.4163922649458387;0.34985358370527675;10.00000959639823;0.8334722439814337;1.097130049581005;0.6946216685875035;-0.3263950384391641;1.2000115543315535;0.7674195682044301
31.91758;1.1902582458866922;0.9256157393757077;0.77765922459953;0.41639345117781007;0.3498526321670554;10.000016805023007;0.8334711646786225;1.0971323083530147;0.6946207090209218;-0.3263960380846752;1.2000106268773272;0.7674186145625702
31.92758;1.1902562518668578;0.9256151546363882;0.7776581144024941;0.4163946283967075;0.3498516926619788;10.000023174683497;0.8334700433349186;1.0971345853651346;0.6946207458527786;-0.3263960377490518;1.2000096395428528;0.7674181082858864
31.93758;1.1902542154335374;0.9256145363589089;0.7776569790412651;0.41639579387036163;0.34985076520396907;10.00002864931774;0.8334688829791991;1.0971368811510465;0.6946207818006731;-0.32639603743220913;1.2000085939287404;0.7674175710122909
31.94758;1.1902521406824091;0.9256135149729116;0.7776555097563467;0.4163982147535014;0.3498509165839201;10.00003318868015;0.8334676872346514;1.0971391955591316;0.694620818563891;-0.3263960371338082;1.200007491313055;0.7674170040668453
31.95758;1.1902500318767484;0.9256128311456493;0.777654330415177;0.41639934942417145;0.349850013610866;10.000036763565223;0.8334664599447608;1.097141527811228;0.6946208567058632;-0.32639603685345536;1.2000063335118074;0.767416408602278
31.96758;1.1902478929063498;0.9256121167509835;0.7776531320468718;0.41640046580077283;0.3498491234440629;10.000039356757839;0.8334652047811476;1.0971438759901706;0.694620896254547;-0.32639703659083796;1.2000051226729465;0.7674162107488048
31.97758;1.1902457274303406;0.9256113758914667;0.7776519165786714;0.41640156267463013;0.34984824659819086;10.000040963955788;0.8334639251934517;1.0971462365241462;0.6946209370332035;-0.32639703634574435;1.2000038604900576;0.7674155603549441
31.98758;1.190243539713054;0.9256102443038743;0.7776503749091176;0.4164039091483579;0.3498484501702906;10.000041586999064;0.8334626246660349;1.097148604501083;0.6946209780404761;-0.3263970361179638;1.2000025475116385;0.7674148831587969
31.99758;1.190242295759429;0.9256103130969766;0.7776492126160087;0.4164050842174019;0.34984741791578505;10.000041227491572;0.8334613066297497;1.0971509747433033;0.694621016797773;-0.3263970359072005;1.200002182572985;0.7674141805031424
32.00758;1.1902400841421172;0.925609528981949;0.7776479551005153;0.4164061218182391;0.3498465816273618;10.000039885093397;0.8334599737812401;1.0971533431441418;0.6946210494094689;-0.32639803571307163;1.2000007632508354;0.767413880176561
32.01758;1.1902378761780634;0.9256083714344956;0.7776463738122469;0.41640841097626063;0.34984682373583814;10.000037555706024;0.8334586275471648;1.097155707507156;0.6946210710056463;-0.3263980355350994;1.1999992870930725;0.7674131346990617
32.02758;1.190235684133696;0.9256075855285604;0.7776450908499597;0.41640941323539693;0.34984600881756645;10.000034230116206;0.8334572684434078;1.097158067323642;0.6946210761762257;-0.32639803537272355;1.1999977520493625;0.7674123722722073
32.03758;1.190233519437207;0.9256068062970151;0.7776437968725993;0.4164103988845616;0.34984520178176387;10.000029896987572;0.8334558971320426;1.0971604229399852;0.6946210591190141;-0.3263980352253173;1.1999961560121681;0.7674115954812526
32.04758;1.190231391661589;0.9256060390448332;0.7776424950267683;0.4164113684533464;0.34984440124277216;10.000024549060939;0.8334545155012163;1.0971627750119868;0.694621013822307;-0.32639803509199816;1.1999944964503255;0.767410807218472
32.05758;1.1902293085591924;0.925604918879948;0.7776408783096102;0.41641359209456064;0.3498446728015003;10.000018187633282;0.8334531271718268;1.0971651247937775;0.6946209347744918;-0.32639903497127865;1.1999927706255331;0.7674104369163488
32.06758;1.1902272766692412;0.925604190692729;0.777639572546157;0.41641453064434125;0.3498438820845343;10.000010822766695;0.8334517367931096;1.0971674746667;0.694619817460436;-0.326399034860952;1.1999909756075302;0.7674087347320034
32.07758;1.1902262618209802;0.9256043335195647;0.7776383530760304;0.41641557211467;0.3498429122541166;10.000002471215877;0.8334503487905015;1.0971698277228645;0.6946196581213853;-0.3263990347584601;1.1999891073141051;0.7674079427854598
32.08758;1.1902243491378268;0.9256036631692444;0.7776370599012374;0.41641648019978056;0.34984212849560703;9.999993157586365;0.8334489671455612;1.097172187023099;0.6946194535280538;-0.32639903466147957;1.1999881601285183;0.7674071624867934
32.09758;1.1902225034738472;0.9256026583058525;0.7776354696592425;0.41641864344825474;0.3498424146164241;9.999982917141036;0.8334475961299617;1.0971745557621144;0.6946192011258561;-0.3264000345681844;1.1999861278346642;0.767406824996607
32.10758;1.1902207290994862;0.9256020620327121;0.7776342103140778;0.4164195237190577;0.34984163763299375;9.999971791594565;0.8334462407256664;1.097176937774295;0.6946188991815249;-0.3264000344771677;1.1999840040064493;0.7674060854512946
32.11758;1.1902190289796715;0.9256015065042471;0.7776329776373212;0.4164203923925276;0.34984086499348094;9.999959823068288;0.8334449060183085;1.0971793371800982;0.694618546739586;-0.32640003438747245;1.1999817817543916;0.7674053746241611
32.12758;1.190217403587588;0.9256009937248494;0.7776317785433361;0.4164212509439621;0.34984009724086634;9.999947056151193;0.8334435960674288;1.0971817569906792;0.6946181433969555;-0.32640003429866654;1.1999794541388482;0.7674046969569566
32.13758;1.190215850426083;0.9256001550018529;0.7776303087044903;0.41642336982100936;0.34984040137149186;9.999933543112503;0.8334423136279543;1.097184197980102;0.6946176889393855;-0.32640003421061814;1.1999770149540714;0.767404055196754
32.14758;1.1902143647019734;0.9255997309235537;0.7776291956631814;0.4164242097641158;0.34983964409706114;9.999919343369493;0.8334410610015955;1.097186658986046;0.6946171831105912;-0.32640103412316496;1.1999744592590282;0.7674038759429066
32.15758;1.1902129402801571;0.9255993507122002;0.7776281332951636;0.4164250402962668;0.34983889225507725;9.99990451367022;0.8334398405419116;1.097189137862524;0.6946166259100962;-0.3264010340360437;1.199971783510821;0.7674033089859509
32.16758;1.1902125306471552;0.9255998570137098;0.7776272086558508;0.41642597954053756;0.3498379631938183;9.999889097835064;0.833438654364264;1.0971916318941104;0.6946160179769166;-0.32640103394897996;1.1999689853911566;0.7674027788069564
32.17758;1.190211209710658;0.9255991879978916;0.7776259517972164;0.4164280608237117;0.3498382896476915;9.999873129624214;0.8334375046893292;1.0971941377254815;0.6946153602490177;-0.32640103386155767;1.1999670641229359;0.7674022833926573
32.18758;1.1902099326275828;0.9255989258234948;0.7776250726301385;0.4164288634456613;0.34983755593145416;9.999856642010174;0.8334363948690642;1.0971966515885851;0.6946146534509002;-0.3264010337729595;1.1999640217933187;0.767401820504149
32.19758;1.1902086953751114;0.9255986990913613;0.7776242657457877;0.4164296573812451;0.3498368296760425;9.999839670398124;0.833435329733032;1.0971991699053545;0.6946138980667705;-0.3264020336821307;1.1999608645002942;0.7674018139673826
32.20758;1.1902074940579594;0.9255985079608531;0.7776235360485237;0.4164304425759854;0.3498361120902721;9.999822252509354;0.8334343149812713;1.0972016894815848;0.6946130942844445;-0.3264020335881884;1.1999576016794744;0.767401412717695
32.21758;1.1902063245520798;0.9255979836209257;0.7776225767549881;0.4164324886005448;0.3498364712490415;9.99980442692315;0.8334333564169304;1.097204207193451;0.6946122418766566;-0.32640203349044694;1.1999542438733872;0.7674010419154386
32.22758;1.1902051832960612;0.9255978679235259;0.7776220129489603;0.4164332562005624;0.34983577500251417;9.999786229742494;0.8334324597815138;1.097206719506509;0.6946103406223219;-0.32640203338834206;1.19995080069242;0.7673997957894733
32.23758;1.1902040681040484;0.9255977918220706;0.7776215360336647;0.4164340156620608;0.34983509125697115;9.999767694324579;0.8334316306370925;1.0972092220932188;0.6946093908787877;-0.32640203328161776;1.1999472800927888;0.7673994828816785
32.24758;1.1902029777382674;0.9255977549915941;0.7776211478310946;0.416434768143535;0.34983442118065283;9.999748853117243;0.8334308736228805;1.0972117101707786;0.694608393404712;-0.3264030331704437;1.199943688530677;0.7673996216620387
32.25758;1.1902028709716592;0.925598229936937;0.7776206214522811;0.41643690299001596;0.34983464972715045;9.999729738568536;0.8334301919906263;1.0972141791434395;0.6946073485369979;-0.3264030330553149;1.1999400309878614;0.7673993602286494
32.26758;1.1902018258190143;0.9255982640987186;0.7776204160532784;0.41643764544479284;0.3498340099052053;9.999710385047742;0.8334295882019946;1.0972166244186603;0.694606255491359;-0.326403032936864;1.1999373110622893;0.7673991229637717
32.27758;1.1902007996558752;0.9255983270296005;0.7776203043930405;0.4164383843228062;0.3498333861258506;9.999690829102809;0.8334290649232394;1.0972190407426954;0.6946051124127102;-0.3264030328156343;1.1999335318388176;0.7673989093389093
32.28758;1.1901997888283558;0.9255984142535837;0.777620287037594;0.4164391206504469;0.3498327788143424;9.999671104969183;0.8334286250383778;1.0972214221656111;0.694603917340624;-0.3264040326919014;1.1999296972184423;0.7673991446947704
32.29758;1.1901987885725627;0.9255981530703427;0.7776200527799302;0.4164411256269139;0.3498332551164614;9.999651240724416;0.8334282705566916;1.097223762852707;0.6946026693120181;-0.32640403256569994;1.1999258129159773;0.7673989789563892
32.30758;1.1901977935057244;0.9255982835473957;0.777620222565395;0.4164418616563393;0.3498326819280656;9.999631263520167;0.8334280017372495;1.0972260579991633;0.6946013685639278;-0.326404032437071;1.1999218867550996;0.7673988380319724
32.31758;1.1901967988237532;0.9255984376466436;0.7776204839834177;0.41644260015840046;0.34983212594383484;9.999611208327623;0.8334278172308484;1.0972283039717199;0.6946000162236171;-0.3264040323063071;1.1999179281590768;0.7673987223364708
32.32758;1.1901958016533563;0.9255986182509223;0.7776208350877802;0.4164433427833416;0.3498315865359762;9.999591113862289;0.8334277151293916;1.0972304978008869;0.694598614518964;-0.3264040321739657;1.1999139469772677;0.767398631886158
32.33758;1.1901948020572397;0.9255984581666132;0.7776209626097864;0.4164453608852019;0.34983212940446484;9.999571013672787;0.8334276940452422;1.0972326366808762;0.6945971670595547;-0.32640503204078564;1.1999099523726402;0.7673989916683515
32.34758;1.1901938032976325;0.9255987007670166;0.7776214854717072;0.4164461166565505;0.3498316201970762;9.999550940720413;0.8334277534603056;1.0972347174696913;0.6945956783459856;-0.3264050319076348;1.1999059522943734;0.7673989504193992
32.35758;1.1901937708554635;0.9255998238202741;0.7776221713166342;0.4164469993062745;0.3498309421720395;9.999530935882218;0.8334278936782334;1.0972367362412565;0.6945941529459715;-0.3264050317752364;1.199902953618187;0.767398931900631
32.36758;1.190192790424223;0.9256001411112739;0.7776228512344527;0.41644777308340597;0.34983046041084903;9.999511046875694;0.8334281156986143;1.0972386884241423;0.6945925950472657;-0.326405031643751;1.199898962948643;0.7673989333986994
32.37758;1.1901918269069836;0.9256001295823795;0.7776232916517405;0.4164498262685295;0.34983105803942965;9.999491321336034;0.8334284208001776;1.0972405695907719;0.6945910085763048;-0.3264050315126612;1.1998949870073152;0.7673989512918613
32.38758;1.1901908835815485;0.9256005319087599;0.7776241091937803;0.41645061958022345;0.3498306006282972;9.999471801862754;0.83342880963386;1.0972423763981551;0.6945883977406674;-0.32640603138099245;1.199891032040091;0.7673985016282787
32.39758;1.1901899620797125;0.9256009802805739;0.7776249875077295;0.41645142287373615;0.34983015384990357;9.999452525945193;0.8334292813182747;1.0972441070341061;0.6945867673418469;-0.32640603124754325;1.1998871034585554;0.7673985389649068
32.40758;1.1901890629242549;0.925601476576995;0.7776259212077957;0.41645223640300033;0.3498297169013549;9.999433528549122;0.8334298334459427;1.0972457604978962;0.6945851223510636;-0.3264060311109831;1.199883205910986;0.7673985776111674
32.41758;1.1901881862238164;0.9256020218774804;0.7776269050098734;0.41645306039029356;0.3498292893600551;9.999414843269626;0.8334304627324288;1.097247335085099;0.6945834674471038;-0.32640603096994614;1.1998793429910284;0.7673986112199151
32.42758;1.190187332686738;0.9256022456388232;0.7776276223896655;0.41645516481675016;0.34982993771864235;9.999396499440362;0.8334311656301979;1.0972488279824422;0.6945818073991176;-0.3264060308231301;1.1998755165990107;0.7673986339941367
32.43758;1.1901865045608648;0.9256028858640848;0.7776286889201817;0.4164560108196511;0.3498295283838775;9.999378519980914;0.8334319390527959;1.0972502367551586;0.6945801474388293;-0.3264070306692982;1.1998717263918033;0.7673990666556312
32.44758;1.1901866654056648;0.9256044137739043;0.7776298690566286;0.41645698702714057;0.3498289453109476;9.999360921584836;0.8334327809005098;1.0972515607861872;0.6945784925462541;-0.32640703050722036;1.1998679702996857;0.7673990551471606
32.45758;1.1901858990785168;0.9256051369129698;0.7776309909537579;0.41645785743076214;0.34982855449218536;9.999343711433403;0.8334336900102987;1.0972528011312748;0.6945768467763762;-0.3264070303356111;1.1998652462797075;0.7673990219333556
32.46758;1.1901851697344064;0.9256055265920324;0.7776318183838038;0.4164600100395347;0.3498292402970803;9.999326885365035;0.8334346662214422;1.09725395969689;0.6945752135042684;-0.32640703015314804;1.1998615535676662;0.7673989649577321
32.47758;1.1901844813317226;0.9256063204797188;0.7776329659813924;0.41646090492448895;0.34982886985137446;9.99931043145988;0.8334357107199651;1.0972550387298758;0.6945735956187977;-0.3264070299586395;1.199857892490687;0.7673988833234826
32.48758;1.190183557346288;0.9256072650428467;0.7776343984005697;0.41646096626911183;0.3498278833064491;9.99929432883579;0.833436825843511;1.097256040316681;0.6945719953518221;-0.3264080297511031;1.1998542635059881;0.7673992024122741
32.49758;1.1901829599790317;0.9256081229153584;0.7776355452264883;0.41646188192936595;0.34982753616144363;9.999278542267785;0.833438014252674;1.0972569657771694;0.6945704142431651;-0.3264080295295984;1.1998506663498152;0.7673990723009022
32.50758;1.19018241125526;0.9256086425012572;0.7776363724935997;0.41646407598799523;0.3498282691832667;9.99926302856179;0.8334392781228631;1.0972578156895152;0.6945688534613337;-0.3264080292930635;1.1998471001762663;0.7673989194238454
32.51758;1.1901819121192974;0.9256095645474639;0.7776374975764951;0.4164650081532653;0.3498279502625549;9.999247756445518;0.8334406186531355;1.097258590525355;0.6945673145611763;-0.3264080290401591;1.199843564732545;0.7673987456227941
32.52758;1.190181462377355;0.9256105182640619;0.7776386053313673;0.4164659471871973;0.3498276471865312;9.999232719605432;0.8334420358679558;1.097259290713943;0.6945658000022384;-0.3264080287690331;1.1998400614221476;0.7673985534975736
32.53758;1.1901810608494037;0.9256115011684384;0.7776396914420459;0.4164668917834871;0.34982736083401145;9.99921792671774;0.8334435286490592;1.0972599164102161;0.6945643125213532;-0.32640802847746525;1.1998365931882586;0.7673983456267537
32.54758;1.1901816655740962;0.9256133548162202;0.7776408340058304;0.41646795835514583;0.34982690930293353;9.999203378578901;0.8334450947228059;1.0972604681528113;0.69456185397809;-0.32640902816350303;1.1998331634514965;0.7673976439193393
32.55758;1.1901813540137536;0.9256140177717422;0.7776415542137112;0.4164701777859421;0.3498277261320769;9.999189055501082;0.8334467306479049;1.097260947365971;0.6945604249963933;-0.3264090278259122;1.1998307752211415;0.7673974087648828
32.56758;1.1901810847145304;0.9256150726873723;0.7776425536296253;0.4164711264091409;0.34982749652298534;9.999174922640652;0.8334484321473885;1.097261355548922;0.6945590253847455;-0.32640902746412637;1.1998274311396928;0.7673971610884296
32.57758;1.190180858347488;0.9256161471401783;0.7776435190194542;0.41647207088849597;0.34982728893053344;9.999160943892772;0.8334501946263788;1.0972616937038497;0.6945576544776957;-0.326409027078023;1.1998241340059905;0.7673969012636496
32.58758;1.1901806773559134;0.925617239039924;0.7776444478198462;0.416473007477854;0.34982710526026134;9.999147091034445;0.8334520136984602;1.0972619629776639;0.6945563111527309;-0.32640902666774224;1.1998208867069102;0.7673966288133602
32.59758;1.1901805448297385;0.9256179771002442;0.7776450260452683;0.41647520174592395;0.3498280143379895;9.999133341089781;0.8334538852981117;1.0972621649613572;0.6945549938203509;-0.32641002623354426;1.1998176917673342;0.7673967675754085
32.60758;1.190180464241932;0.9256191007119183;0.777645871713259;0.4164761103805519;0.3498278848397482;9.999119669927623;0.8334558047644836;1.0972623012439127;0.694553700617382;-0.32641002577574924;1.1998145513696852;0.7673964648803587
32.61758;1.190180439626838;0.9256202383736494;0.7776466691523244;0.41647699959974405;0.349827785144093;9.999106053080979;0.8334577660934698;1.0972623729866617;0.6945524296537876;-0.3264100252948027;1.1998114677964062;0.7673961442241655
32.62758;1.1901804752278182;0.9256213873024814;0.7776474127669829;0.4164778663453576;0.34982771619148706;9.999092470984477;0.8334597628388088;1.0972623805276314;0.6945511790577066;-0.3264100247913659;1.1998084436226457;0.7673958048992755
32.63758;1.1901805748116274;0.9256221733336852;0.7776477857813032;0.41647997772684775;0.34982874507286177;9.999078905862541;0.8334617895560329;1.0972623235618977;0.6945499470879622;-0.32641002426627425;1.1998054811479406;0.7673954472534746
32.64758;1.1901817011671718;0.9256241763681636;0.7776484868579395;0.4164809107565555;0.3498285554023972;9.99906533328329;0.833463841999838;1.097262201679226;0.694548732624891;-0.32641102372042247;1.1998025818126947;0.767395497621158
32.65758;1.1901819358488406;0.9256253325628271;0.7776490356041228;0.4164816976471484;0.34982857888046665;9.999051726395662;0.8334659161300748;1.097262014520837;0.6945475356337633;-0.3264110231547867;1.1998007466218044;0.7673951067287269
32.66758;1.1901822398261206;0.9256264826146516;0.7776495097415228;0.4164824566185929;0.34982863160077055;9.999038067131174;0.8334680072505638;1.0972617623443226;0.6945463572886805;-0.3264110225705751;1.1997979768268847;0.7673947007257347
32.67758;1.1901826129896849;0.9256276238883668;0.7776499054673306;0.41648318818676233;0.3498287126073331;9.999024345340947;0.8334701096241092;1.097261446890989;0.6945451998290255;-0.3264110219692887;1.1997952737583746;0.7673942796346612
32.68758;1.190183053219992;0.9256283843656926;0.7776499090371736;0.416485162698204;0.34982988813571386;9.999010551120524;0.833472215956803;1.0972610711359314;0.6945440660614859;-0.326411021352649;1.1997926382080224;0.7673938431844594
32.69758;1.1901835560692478;0.9256295023080698;0.7776501405822152;0.41648584137985856;0.3498300247272246;9.998996675373606;0.8334743176331433;1.097260638133845;0.6945429588199333;-0.32641202072253217;1.1997900700288673;0.7673938167590227
32.70758;1.190184115506493;0.9256306051181978;0.7776502884348316;0.41648649469651083;0.34983018938329197;9.998982713128473;0.8334764063637644;1.0972601504049284;0.6945418808803385;-0.32641202008097103;1.1997875680755865;0.7673933506697296
32.71758;1.1901847250972621;0.9256316892383001;0.7776503523353282;0.4164871237131016;0.3498303823917982;9.99896865793382;0.8334784753224861;1.0972596097916487;0.6945408350244197;-0.32641201943022596;1.1997851305954776;0.767392872496808
32.72758;1.1901853783405927;0.9256323799566416;0.7776500214826854;0.41648899952456836;0.34983167061222803;9.998954497288567;0.8334805185545593;1.0972590168229643;0.6945388237608573;-0.3264120187728334;1.1997827559236913;0.7673914812187563
32.73758;1.1901860681376315;0.9256334123253447;0.7776499186668028;0.41648958443069944;0.34983192069664737;9.99894021990975;0.8334825302248356;1.097258370133482;0.6945378491652509;-0.32641201811150045;1.1997804428751344;0.7673909925778808
32.74758;1.19018774756014;0.9256352564674732;0.7776498174031818;0.41649026806871065;0.3498320166082044;9.998925821772618;0.8334845050174017;1.097257666627241;0.6945369133792424;-0.326412017448879;1.1997781907284988;0.7673905080019793
32.75758;1.1901884911303475;0.9256362210999378;0.7776495570918148;0.4164908152385976;0.3498323238917612;9.998911300619127;0.8334864387980696;1.097256902003929;0.694536019196994;-0.32641301678745493;1.1997759996100894;0.7673904591426828
32.76758;1.1901892551188034;0.925637150574775;0.7776492259073912;0.4164913451780395;0.3498326593160703;9.998896652103559;0.8334883285948506;1.0972560716591737;0.6945351701137993;-0.32641301612964235;1.1997748713522902;0.7673900013999997
32.77758;1.1901900368384826;0.9256376754008881;0.7776485201547174;0.4164931281031866;0.34983408891508355;9.99888187664654;0.8334901723285135;1.0972551717225798;0.6945343699986154;-0.32641301547776863;1.1997728097832712;0.7673895666468203
32.78758;1.1901908347858638;0.9256385357675072;0.7776480688566839;0.41649362458559347;0.3498344782627014;9.998866985494912;0.8334919685657218;1.0972541991513163;0.6945336225356172;-0.32641301483396495;1.1997708196717525;0.7673891629773888
32.79758;1.1901916481438677;0.9256393608019292;0.7776475673574262;0.4164941037647387;0.34983489264340845;9.9988520009871;0.8334937162207743;1.097253150727617;0.6945329306229776;-0.3264130142002537;1.1997689048173892;0.767388799684642
32.80758;1.1901924756648004;0.9256401493046221;0.7776470211112566;0.416494564888046;0.3498353298442454;9.998836956175062;0.8334954146254973;1.0972520221738828;0.6945322964852553;-0.32641401357859784;1.199767067050194;0.7673889114517548
32.81758;1.1901933152970303;0.9256409000217255;0.7776464354940711;0.4164950074457541;0.3498357868860863;9.998821890587928;0.8334970638486261;1.0972508085632229;0.6945317222137743;-0.3264140129707626;1.19976530691288;0.7673886567965831
32.82758;1.190194164428631;0.9256412418493636;0.7776455053357167;0.41649670109248965;0.34983732729536343;9.998806845662529;0.8334986646762894;1.097249505805902;0.6945312092845132;-0.32641401237823886;1.1997636250796584;0.7673884700692156
32.83758;1.1901950196582662;0.925641913824729;0.7776448581456831;0.4164971069209794;0.349837814726411;9.998791867744384;0.8335002183194989;1.0972481116760167;0.6945307574351878;-0.3264140118022853;1.1997620234846937;0.7673883598398227
32.84758;1.1901968365926816;0.9256433880351093;0.7776442701941458;0.4164976138645675;0.3498381305401673;9.998777010860982;0.8335017260020015;1.097246625453753;0.6945303647020871;-0.32641401124404373;1.1997605054884481;0.767388333801991
32.85758;1.1901976905470104;0.9256439716786037;0.7776435814512943;0.4164979866239539;0.34983863789783326;9.998762335190126;0.833503188420375;1.0972450471501825;0.6945300286217533;-0.3264140107046644;1.1997590752247758;0.7673883990688476
32.86758;1.1901985380986604;0.9256441353313659;0.7776425682179674;0.41649961473512853;0.3498402177280385;9.998747908632936;0.8335046053840344;1.0972433775805137;0.694529746909229;-0.32641501018530644;1.1997587368871634;0.7673889874670317
32.87758;1.190199377205268;0.9256446163708508;0.7776418585295456;0.416499960826459;0.3498407331159904;9.998733808005623;0.833505976045747;1.0972416188328529;0.6945295170328095;-0.3264150096870474;1.199757494100546;0.767389253489811
32.88758;1.1902002072118114;0.9256450429151912;0.7776411487955791;0.4165002968301999;0.3498412473669198;9.99872011131653;0.8335072998007298;1.097239774165809;0.6945293359320778;-0.3264150092107403;1.1997563490276493;0.767389625864016
32.89758;1.1902010289860985;0.9256454131924282;0.777640446427907;0.4165006248187719;0.3498417576715064;9.998706884692217;0.8335085769949822;1.0972378471506372;0.6945292005354924;-0.3264150087568088;1.1997553015231806;0.7673901070549488
32.90758;1.1902018444926206;0.9256457241690061;0.7776397575300297;0.4165009466880572;0.34984226190989304;9.998694174104562;0.8335098083793793;1.0972358404285905;0.6945281082792552;-0.32641500832521364;1.1997543490620226;0.7673897939128071
32.91758;1.190202655677792;0.925645601217537;0.7776387754113164;0.41650253394886977;0.34984382519589824;9.998682008105888;0.8335109937966061;1.0972337554733422;0.6945280571002764;-0.3264150079156459;1.1997534872914917;0.7673904976065954
32.92758;1.1902034640911539;0.9256457797535632;0.7776381248275722;0.41650284883810706;0.3498443128131646;9.998670406738773;0.8335121315377536;1.097231593647734;0.6945280452127105;-0.32641600752760463;1.1997527107277426;0.7673917382824041
32.93758;1.1902042718942214;0.9256458856627005;0.7776374974876815;0.4165031621908857;0.3498447903225768;9.99865938882837;0.8335132189406281;1.097229356616652;0.6945280709360001;-0.3264160071603441;1.1997520139220728;0.7673926637554082
32.94758;1.1902050827178332;0.9256459154906553;0.7776368964923337;0.41650347436623986;0.34984525649406856;9.998648977479832;0.8335142535189303;1.097227045552487;0.6945281324382321;-0.32641600681297583;1.1997513933048967;0.7673936963897838
32.95758;1.190206861580316;0.9256467111541861;0.7776364076065523;0.4165039032858996;0.34984552723223217;9.998639202980124;0.8335152336451704;1.0972246604935234;0.6945282274445836;-0.326416006484564;1.199750848477132;0.76739483235129
32.96758;1.1902076942343307;0.925646212268466;0.7776355586932279;0.4165054812397543;0.3498470337510961;9.998630101305114;0.8335161584804907;1.0972222002999505;0.6945283532523047;-0.3264160061740269;1.1997503819831614;0.767396067112083
32.97758;1.190208546842549;0.9256460031406719;0.7776350565350555;0.4165057858196832;0.34984745883260393;9.99862170893755;0.8335170275850521;1.0972196624938193;0.6945285071845337;-0.32641700588014466;1.1997509981139096;0.7673978210213073
32.98758;1.190209425080387;0.9256457135636155;0.777634592271691;0.41650608511053205;0.3498478686697974;9.998614056011377;0.833517840791046;1.0972170432951938;0.6945286872818304;-0.32641700560175035;1.1997507015056732;0.7673992389704505
32.99758;1.190210334083217;0.9256453434602839;0.7776341671861605;0.41650637749757097;0.3498482632618917;9.998607167025225;0.8335185980732374;1.0972143388109834;0.6945288926094685;-0.3264170053377803;1.1997504963276338;0.7674007428310832
33.00758;1.1902112788346657;0.9256448924605819;0.7776337817348552;0.41650666165133104;0.34984864302370244;9.998601070500522;0.8335192991842072;1.0972115464959808;0.6945291229497281;-0.3264170050871064;1.1997503859649448;0.767402329688225
33.01758;1.190212263837446;0.9256439897694323;0.7776331251449872;0.41650820620548196;0.34985007533000423;9.998595803654624;0.8335199434574765;1.097208665615131;0.6945293783259799;-0.32641700484843167;1.1997503725610936;0.7674039960441024
33.02758;1.190213292475841;0.9256433753519129;0.7776328194264189;0.41650847074351527;0.34985042740030875;9.99859140885305;0.8335205297752346;1.0972056972522304;0.6945296583662736;-0.3264170046204635;1.1997504572914843;0.7674057371005794
33.03758;1.1902143674395225;0.9256426802552814;0.7776325533097583;0.4165087239758854;0.34985076639049245;9.998587928662326;0.8335210565243887;1.0972026444975145;0.6945299616145172;-0.3264180044021432;1.1997506416789605;0.7674079719019455
33.04758;1.1902154912331364;0.9256419066954307;0.7776323254569646;0.41650896499631335;0.34985109236122053;9.998585402009601;0.8335215214391771;1.0971995122252887;0.6945302855217383;-0.3264180041926274;1.1997509285052;0.7674098421163207
33.05758;1.1902166659300546;0.9256410569090958;0.7776321336933673;0.4165091926903335;0.34985140497876577;9.998583864522539;0.8335219215037417;1.0971963065666528;0.694530627383271;-0.3264180039912146;1.199751321497863;0.7674117641896481
33.06758;1.190218853248787;0.9256406072051087;0.7776317464755645;0.41651079359462434;0.34985258768717625;9.998583351500013;0.8335222531810008;1.0971930348823873;0.6945309855021077;-0.3264180037974917;1.1997518240210072;0.7674137287532534
33.07758;1.190220134813095;0.925639611060142;0.7776316177494761;0.4165109904634954;0.34985287260264486;9.998583893643572;0.8335225127169487;1.097189705684713;0.6945313596117276;-0.3264180036115007;1.1997524377361077;0.7674157263988618
33.08758;1.1902214723926554;0.9256385459683565;0.7776315157931762;0.4165111705173572;0.34985314403702406;9.998585507363677;0.833522696548011;1.0971863280539476;0.6945317504550598;-0.3264180034335654;1.19975416280328;0.7674177480773144
33.09758;1.1902228669811534;0.9256374147364121;0.7776314387400124;0.41651133333099627;0.3498534028127385;9.998588192967341;0.8335228017007875;1.097182911144009;0.6945311589397115;-0.3264190032639232;1.1997549995202315;0.7674193059958038
33.10758;1.1902243183086931;0.9256362193373044;0.7776313854698416;0.41651147861760957;0.34985365010450853;9.998591939765099;0.8335228252341375;1.0971794639302395;0.6945315853297763;-0.3264190031027008;1.1997559489751453;0.7674213529399501
33.11758;1.1902258248885125;0.9256345909777259;0.7776310431984952;0.4165128760824547;0.3498549540606832;9.9985967298017;0.8335227630355242;1.0971759951314453;0.6945320291365269;-0.326419002950234;1.199757012142591;0.7674234034216886
33.12758;1.1902273841817799;0.9256332704306597;0.7776310303632956;0.4165129867225441;0.3498551828129933;9.99860254488224;0.8335226098414003;1.09717251315556;0.6945324895533743;-0.32641900280713015;1.1997581895741325;0.7674254517150924
33.13758;1.1902289927777248;0.925631887460968;0.7776310316542859;0.41651308081986443;0.34985540509046104;9.998609379992681;0.8335223605576364;1.0971690260478115;0.6945329657029211;-0.32641900267398416;1.1997594817638881;0.7674274916535812
33.14758;1.1902306470840451;0.9256304416047371;0.7776310425033776;0.416513158934562;0.3498556236417978;9.998617251159642;0.8335220111116934;1.0971655420692275;0.6945334567568774;-0.3264190025511256;1.1997608888991373;0.7674295168595577
33.15758;1.1902323443081855;0.9256289328648855;0.7776310581373483;0.41651322149082287;0.34985584167516354;9.998626190614225;0.8335215585465725;1.0971620705725915;0.694533962125616;-0.3264200024383485;1.1997624108426446;0.7674319463806976
33.16758;1.1902340829126636;0.925626992102929;0.777630762307133;0.4165145383436835;0.34985712899283694;9.99863623498225;0.8335210012324253;1.0971586217596192;0.6945344815172055;-0.32642000233469753;1.1997640478837028;0.7674339239360464
33.17758;1.1902368225628368;0.9256262060418708;0.7776308537011756;0.4165146882531739;0.34985717206469924;9.99864741178016;0.833520339041589;1.0971552056085374;0.69453501474438;-0.3264200022387538;1.1997658009111205;0.7674358705919369
33.18758;1.1902386436924788;0.9256245188919372;0.7776308521815471;0.41651470413095676;0.3498574058923063;9.998659729149185;0.8335195731160253;1.0971518315897684;0.694535561245177;-0.3264200021491946;1.1997676708701077;0.7674377839867211
33.19758;1.190240507662436;0.9256227796536602;0.7776308360528112;0.41651470409141356;0.3498576501624749;9.998673173319037;0.8335187056551385;1.0971485090325468;0.6945361195412159;-0.32642000206497324;1.1997696586591853;0.7674396632320966
33.20758;1.1902424162881147;0.9256209929840167;0.7776308018494551;0.4165146880213255;0.3498579069089693;9.998687711834306;0.8335177397436601;1.0971452470893406;0.6945366870653717;-0.3264200019851788;1.199772765070036;0.7674415080983864
33.21758;1.190244370996634;0.9256187925754777;0.7776304353305854;0.4165159254375928;0.34985924420912734;9.998703297475746;0.8335166790264618;1.0971420544070938;0.6945372605954594;-0.32642100190907797;1.1997749902774397;0.7674437439822394
33.22758;1.1902463721939016;0.9256169212386222;0.7776303548234349;0.41651587635669574;0.34985952935675885;9.998719870767536;0.8335155278566428;1.097138938840094;0.6945378371873261;-0.32642100183626765;1.1997773336421749;0.7674455207545042
33.23758;1.190248419556718;0.925615010637013;0.7776302459555772;0.41651580912457836;0.34985982915417413;9.99873736247151;0.8335142918031181;1.0971359073718514;0.6945384146485567;-0.32642100176653466;1.1997797935858145;0.7674472643726331
33.24758;1.1902505119307099;0.9256130619582489;0.7776301058226978;0.41651572150517563;0.3498601428657524;9.998755699623251;0.8335129774626269;1.0971329664643363;0.6945389906125046;-0.32642100169962135;1.1997823668820549;0.7674489749465753
33.25758;1.190252646690112;0.9256110762881123;0.7776299321648701;0.4165156106344663;0.3498604688416863;9.998774815250684;0.8335115917358527;1.0971301223938974;0.6945395612788531;-0.326421001635312;1.1997850480831418;0.767450651697583
33.26758;1.1902548196515008;0.9256086847756182;0.7776294123952273;0.41651674328100896;0.349861871404576;9.998794653742753;0.83351014137691;1.0971273810476243;0.6945401215239946;-0.3264210015735891;1.1997878298613305;0.7674522931119917
33.27758;1.1902570258437781;0.9256066290161087;0.7776291669632666;0.4165165775839389;0.3498622143271931;9.998815168228353;0.8335086327373302;1.097124747433705;0.6945406662273308;-0.32642200151452233;1.1997907036263034;0.7674543224681609
33.28758;1.1902592608703784;0.9256045410037147;0.777628883171609;0.41651638139420216;0.349862561444174;9.998836316128163;0.8335070713593855;1.0971222253908506;0.6945411917235785;-0.3264220014581276;1.199793659585405;0.7674558870429281
33.29758;1.1902624815925091;0.9256032685994745;0.7776286411805832;0.4165162715505207;0.34986272707710886;9.998858055773512;0.8335054614248205;1.0971198176479404;0.6945406966160249;-0.3264220014043687;1.1997966867712353;0.7674565057218304
33.30758;1.1902647653673342;0.9256011272838035;0.7776282749496025;0.41651601006735306;0.349863074029999;9.998880345149129;0.8335038054950394;1.0971175263009145;0.6945411813206618;-0.32642200135317867;1.1997997740202273;0.7674579881712572
