time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.31758;1.1902670696994175;0.925598596673572;0.7776275548869372;0.41651698319141567;0.3498644831475343;9.99890314415198;0.8335021050636634;1.0971153536102023;0.6945416466826873;-0.3264220013045047;1.199802912079835;0.767459429448436
33.32758;1.1902693916852998;0.9255964228983917;0.7776271015679619;0.4165166493725284;0.349864817684973;9.998926415563814;0.833500361599822;1.0971133023787776;0.6945420931088052;-0.32642200125836807;1.1998070956145965;0.7674608298701756
33.33758;1.1902717282301933;0.9255942430620737;0.7776266020636203;0.41651627583103384;0.3498651409335548;9.99895012501941;0.8334985772382165;1.097111375252032;0.6945425207145944;-0.3264230012148877;1.1998103233961137;0.7674626150900418
33.34758;1.1902740767114368;0.9255920654197526;0.7776260541467298;0.4165158598177963;0.3498654494654917;9.998974245866727;0.8334967548297622;1.0971095735167502;0.6945429295487323;-0.32642300117427653;1.1998135967788384;0.7674639344729286
33.35758;1.1902764352639505;0.9255898988500397;0.7776254560060656;0.4165153985932845;0.34986574001479875;9.998998764162751;0.8334948978260582;1.0971078965403467;0.6945433193352992;-0.32642300113674794;1.1998169180428053;0.7674652128699855
33.36758;1.1902788027546043;0.9255873825558425;0.7776244953446904;0.41651615938822567;0.349867076356032;9.999023677443605;0.8334930102963706;1.097106341721841;0.6945436891671485;-0.3264230011023269;1.1998202895858159;0.7674664497025757
33.37758;1.1902811789611967;0.9255852659545376;0.7776237924248929;0.41651560057344583;0.3498673224957937;9.999048989261533;0.8334910967616195;1.0971049042055598;0.6945440375868935;-0.32642300107076067;1.1998237135059515;0.7674676445737396
33.38758;1.1902835643045706;0.9255831875688787;0.7776230341424922;0.41651498994711694;0.3498675429789626;9.999074702364553;0.8334891618468894;1.0971035769296318;0.6945443631261339;-0.3264230010416724;1.1998271905578797;0.7674687974580034
33.39758;1.1902859586364962;0.9255811552396609;0.777622218401247;0.41651432615835693;0.3498677359267133;9.999100813266399;0.8334872099101927;1.0971023515843177;0.6945446650384688;-0.32642300101465876;1.199830718813556;0.7674699089034573
33.40758;1.1902883603584757;0.9255791763549432;0.7776213443938231;0.4165136083964139;0.349867899843686;9.999127311590602;0.8334852447888591;1.0971012195567886;0.6945449435993023;-0.32642400098912044;1.1998342936513986;0.7674714054038292
33.41758;1.1902917269898565;0.9255781028260056;0.7776204953061961;0.4165129543753542;0.3498678509913881;9.999154181016051;0.8334832699581974;1.0971001722807694;0.6945451997444142;-0.3264240009642181;1.1998379094365295;0.767472438215793
33.42758;1.1902941355214691;0.9255758827341304;0.7776191978511213;0.4165133967512702;0.34986902148439314;9.999181393242115;0.8334812888518633;1.0970992014083885;0.6945454345989978;-0.32642400093906465;1.1998415609396684;0.767473435291974
33.43758;1.1902965421528842;0.925574106539345;0.7776181589204235;0.4165125143491238;0.3498690954082476;9.999208902269315;0.8334793051271716;1.0970982986913844;0.69454564927765;-0.3264240009128656;1.199845243024509;0.767474399677715
33.44758;1.190298941606548;0.9255724080216848;0.7776170709164536;0.41651157758622565;0.3498691405286033;9.99923665392214;0.8334773227295874;1.0970974556917086;0.6945458446048137;-0.3264240008850131;1.1998499497978519;0.7674753342250691
33.45758;1.1903013279940575;0.9255707903215464;0.7776159374923224;0.4165105880181756;0.34986915864783624;9.999264602226617;0.8334753454682184;1.0970966642962272;0.6945460204181904;-0.32642400085518597;1.1998536744464696;0.7674762411649398
33.46758;1.1903036965353502;0.9255692566784745;0.7776147621954996;0.41650954779054267;0.34986915226502663;9.999292715575622;0.8334733768949205;1.097095917706211;0.6945461749730052;-0.32642500082329595;1.1998574093571732;0.7674775479200471
33.47758;1.1903057647810158;0.925567558330542;0.7776135196672692;0.41650888421644855;0.34986956394888036;9.99932096724512;0.8334714210030912;1.0970952103256073;0.6945463053723986;-0.32642500078911296;1.1998611466460152;0.7674784072493446
33.48758;1.1903080914776538;0.9255662020038055;0.7776122709141546;0.41650774867129836;0.3498695182400731;9.99934931788898;0.833469482668132;1.0970945367074698;0.694546408745648;-0.32642500075175085;1.199864879170097;0.7674792499224107
33.49758;1.1903103966677837;0.9255649404432023;0.7776109913454886;0.4165065680393739;0.3498694579268993;9.999377708752002;0.8334675674142353;1.0970938911169528;0.6945464829894888;-0.3264250007096031;1.199868601205313;0.7674800826280809
33.50758;1.1903126803422734;0.9255637803951248;0.7776096856715576;0.4165053443041819;0.34986938580551297;9.999406071307066;0.8334656812892366;1.0970932677582725;0.6945455269047236;-0.32642500066073304;1.1998723083390224;0.7674800068299975
33.51758;1.1903149418377024;0.9255627303340362;0.7776083592104425;0.41650407961015895;0.34986930436662134;9.999434337945067;0.8334638309470352;1.097092660983646;0.6945455400160387;-0.3264250006030711;1.1998759965146653;0.7674808382449615
33.52758;1.1903171791314597;0.9255617992652782;0.777607017954264;0.41650277615305853;0.3498692160755076;9.999462444794242;0.833462023312875;1.09709206553603;0.6945455220966285;-0.32642500053447987;1.1998796612481817;0.7674816765540124
33.53758;1.190320348953116;0.9255614700032495;0.777605439964791;0.4165028242926918;0.349870007176038;9.999490335237581;0.8334602650407313;1.0970914764313722;0.6945454728358564;-0.32642600045303355;1.1998832976497436;0.7674829510932936
33.54758;1.1903225271832596;0.9255608004234451;0.77760408986664;0.41650145062997546;0.34986991184522703;9.9995179656585;0.8334585624698995;1.0970908881277144;0.6945453919108758;-0.3264260003571474;1.1998869001873609;0.7674838147791547
33.55758;1.1903246699312675;0.9255602693537432;0.7776027464288625;0.4165000458767422;0.3498698153182767;9.999545304325904;0.83345692157032;1.097090293701291;0.6945452792109583;-0.3264260002454596;1.1998904623221187;0.7674846958213205
33.56758;1.1903267746289097;0.9255598786793615;0.7776014166612437;0.4164986127928459;0.3498697182504872;9.999572326257125;0.833455347510458;1.0970896846861318;0.6945451349086527;-0.3264260001168518;1.1998939768936911;0.7674855958561528
33.57758;1.1903288409414112;0.9255596280242304;0.7776001068252242;0.4164971539693281;0.34986962084287737;9.9995990079997;0.8334538447866247;1.0970890518309957;0.6945449594063529;-0.3264259999704754;1.1998984369330319;0.7674865151601393
33.58758;1.1903308696905452;0.9255591451063065;0.7775985120133315;0.41649694114241204;0.3498705897684311;9.999625319654934;0.8334524177213896;1.0970883865534953;0.6945447533135307;-0.32642599980553544;1.1999018365763099;0.7674874533398536
33.59758;1.190332861063549;0.9255591664790487;0.7775972604412095;0.41649543633284813;0.34987049134213416;9.99965122102633;0.8334510701716503;1.0970876821603546;0.6945445170468466;-0.3264269996211458;1.1999051719424236;0.7674888354152994
33.60758;1.1903348140213026;0.9255593172377526;0.7775960474402684;0.4164939104633336;0.349870392006411;9.999676666820207;0.8334498048530576;1.0970869341673857;0.6945442502061808;-0.3264269994165952;1.1999084414655845;0.7674898108847946
33.61758;1.1903367260844677;0.92555959154598;0.7775948784596128;0.416492364891173;0.3498702916738575;9.999701612863598;0.8334486233132085;1.097086139635373;0.6945439516681707;-0.326426999191807;1.1999116454374352;0.767490805605521
33.62758;1.1903385926790446;0.925559983033897;0.7775937585094629;0.41649080130396904;0.34987019054564494;9.999726019166145;0.8334475263583806;1.0970852963704796;0.6945436203996029;-0.32642699894746563;1.199914785094182;0.7674918200952238
33.63758;1.190340407221104;0.925560485313725;0.7775926924426186;0.41648922175666037;0.34987008896930094;9.999749850656702;0.8334465142227376;1.097084402932555;0.6945432560499943;-0.3264269986846841;1.1999178615779844;0.7674928546814481
33.64758;1.1903421622399684;0.9255607219267693;0.7775913735797328;0.4164888983018729;0.34987105399821;9.999773074132921;0.8334455863841785;1.0970834589389047;0.6945428588416185;-0.3264269984046273;1.1999208754802528;0.7674939099878815
33.65758;1.1903438503233554;0.9255614266011658;0.7775904273367693;0.4164872942297864;0.34987095260251616;9.999795654557287;0.8334447413735618;1.0970824650899356;0.6945424294383612;-0.32642699810836745;1.1999238275156214;0.7674949871656487
33.66758;1.1903464241779325;0.9255630676447821;0.7775896281006446;0.41648580067820556;0.34987066932735855;9.999817556087086;0.833443976911233;1.0970814231792758;0.6945419691977616;-0.32642799779685044;1.1999267191229008;0.7674965129255709
33.67758;1.190347956306484;0.9255639507274961;0.7775888136548236;0.4164841845360461;0.34987057059137155;9.999838749139128;0.8334432905620975;1.097080336241837;0.6945414801294567;-0.326427997470881;1.199929552529;0.767497637785541
33.68758;1.1903494002079458;0.9255649163910907;0.7775880679457965;0.4164825677534981;0.34987047419639966;9.999859217173135;0.8334426803946695;1.0970792083467225;0.6945409643609365;-0.32642799713125975;1.199932331160735;0.7674987874199471
33.69758;1.1903507514364116;0.925565592499097;0.7775870816484455;0.4164822236817086;0.3498714471895476;9.99987895443847;0.83344214478009;1.0970780437211256;0.6945404236016316;-0.3264279967789998;1.1999350594356608;0.7674999614531478
33.70758;1.1903520081934005;0.9255667193597207;0.7775864786767264;0.41648061630401634;0.34987135625357235;9.999897961641784;0.8334416817736023;1.0970768460371703;0.6945398591254839;-0.3264279964152761;1.1999387413017442;0.767501159634641
33.71758;1.1903531711505693;0.9255679285601461;0.7775859513054669;0.4164790184244067;0.34987126840043903;9.999916248375275;0.8334412890364753;1.0970756185238872;0.6945392724612975;-0.3264279960412541;1.1999413792347864;0.7675023824159111
33.72758;1.1903542425587326;0.9255692219260115;0.777585503686064;0.4164774328334628;0.3498711841995397;9.999933834157348;0.8334409639329552;1.097074364457738;0.6945386659189087;-0.3264279956581653;1.1999439744239238;0.7675036307415248
33.73758;1.1903552252571676;0.9255706002767047;0.7775851397440572;0.41647586198229913;0.3498711042005726;9.999950748460007;0.8334407030959992;1.0970730873017032;0.6945370422900702;-0.32642899526747676;1.1999465274212724;0.7675044256627793
33.74758;1.1903561222010737;0.9255720631710568;0.7775848621767787;0.4164743082587659;0.34987102876005044;9.999967036021909;0.8334405016121993;1.0970717902947924;0.694536404395929;-0.32642899487098903;1.1999490391128467;0.7675057267547241
33.75758;1.190356936090556;0.9255732394305013;0.7775843615796361;0.4164740439768874;0.3498720249611739;9.999982756004709;0.8334403525749123;1.0970704759198888;0.6945357549127001;-0.32642899447085033;1.1999515119732245;0.7675070539908421
33.76758;1.1903576695190605;0.9255748683810225;0.7775842608591876;0.41647253249381816;0.34987195977807517;9.999997971418555;0.8334402476357214;1.0970691459922794;0.6945350964452116;-0.326428994069472;1.1999539509200778;0.7675084073286947
33.77758;1.190358325590538;0.9255765795221679;0.7775842502314998;0.41647104635428744;0.3498719001304723;10.00001274070228;0.8334401780314195;1.097067802747894;0.6945344317590273;-0.3264289936694101;1.199956363109437;0.7675097876114451
33.78758;1.1903589075056615;0.9255783717577117;0.7775843306833202;0.41646958848220567;0.3498718459433992;10.000027114584258;0.8334401351497998;1.0970664496404698;0.6945337637764362;-0.32642899327325375;1.1999587570559425;0.7675111963707203
33.79758;1.1903603781435017;0.925581086894561;0.7775845844383893;0.4164682800878264;0.3498716144122288;10.000041137531902;0.8334401107589319;1.0970650906147736;0.6945330954642426;-0.32642899288355;1.1999611418201195;0.7675126348987753
33.80758;1.1903608210312968;0.9255830320650063;0.7775848450878563;0.4164668874448081;0.3498715715907149;10.000054854069669;0.8334400972042328;1.097063729120249;0.6945324297662573;-0.3264299925027001;1.1999635262670514;0.7675145290035282
33.81758;1.1903612014258773;0.9255846775462023;0.7775848803019205;0.4164668016157596;0.3498726019902409;10.000068313149118;0.8334400875754051;1.0970623683259784;0.6945317694492116;-0.32642999213278845;1.1999659185483007;0.767516027758229
33.82758;1.1903615251214044;0.9255867590783796;0.777585307283772;0.4164654867157025;0.3498725724916158;10.000081564237693;0.8334400759872175;1.097061011844134;0.6945311171859299;-0.3264299917753901;1.1999683257038787;0.7675175555566313
33.83758;1.1903617971931877;0.9255889018059592;0.7775858098322025;0.416464216391949;0.3498725494596643;10.000094647956884;0.8334400577455089;1.0970596635580379;0.6945304758117754;-0.32642999143139534;1.1999717532038336;0.7675191109972439
33.84758;1.1903620208861427;0.9255911006531933;0.7775863817781653;0.4164629946213235;0.34987253181542793;10.00010758966585;0.8334400292679891;1.0970583265958953;0.6945298483365014;-0.3264299911010429;1.1999742052355156;0.7675206924442716
33.85758;1.1903621971890077;0.9255933499083666;0.7775870162345242;0.4164618251040618;0.34987251789522467;10.000120401925795;0.8334399881056871;1.0970570026552227;0.6945292378247355;-0.32642999078420853;1.199976685601521;0.7675222982658199
33.86758;1.1903623259308944;0.9255956428374792;0.7775877062469919;0.4164607111609834;0.3498725056828189;10.000133090016078;0.8334399329258974;1.0970556925950437;0.694528647498871;-0.3264299904807346;1.1999791978450502;0.7675239268425369
33.87758;1.1903624072312442;0.9255976017939387;0.7775881341492497;0.41646092518215583;0.3498735598953582;10.000145650825528;0.8334398629806472;1.0970543977640383;0.6945280810181406;-0.3264309901906411;1.1999817445295706;0.767526001468391
33.88758;1.1903624417653076;0.9255999590358873;0.7775889149070382;0.4164599295494327;0.3498735452689553;10.000158072010528;0.8334397774206788;1.0970531202172702;0.6945275424688021;-0.32643098991397346;1.1999843270609138;0.7675276689734278
33.89758;1.1903624300444797;0.9256023367894612;0.7775897304136359;0.41645899511047507;0.34987352687190476;10.000170342112979;0.8334396754996534;1.097051861658587;0.6945270361669234;-0.32643098965039624;1.199986946080188;0.7675293522089688
33.90758;1.1903623714378349;0.9256047285214051;0.7775905737942659;0.4164581227469477;0.34987350345431295;10.000182460838708;0.8334395575012845;1.0970506230594446;0.6945265666323261;-0.32643098939920784;1.1999896013004732;0.7675310489809268
33.91758;1.1903622634037154;0.9256071295072232;0.7775914394629638;0.4164573133180146;0.34987347446681016;10.00019443865199;0.8334394248875834;1.0970494053246114;0.6945261384237673;-0.3264309891597726;1.1999922913225385;0.7675327568543313
33.92758;1.1903630616336955;0.9256103808028148;0.7775924055116253;0.4164566861395044;0.34987325719431017;10.000206291822145;0.8334392794678679;1.0970482094951304;0.6945257557304317;-0.32643098893163786;1.1999950144255414;0.7675344725189652
33.93758;1.1903628409523221;0.9256124200154034;0.7775929925305081;0.41645727550038897;0.3498742845861862;10.000218032503762;0.8334391228674494;1.0970470360200324;0.6945254217933531;-0.32643098871436116;1.199997769354471;0.7675361920464095
33.94758;1.190362557212462;0.9256148280327716;0.7775938993457402;0.4164566613789145;0.3498742410664837;10.000229656154701;0.8334389565100074;1.0970458841432105;0.6945251382736283;-0.3264319885075671;1.200000554734853;0.7675383372237959
33.95758;1.1903622083144438;0.9256172302493374;0.7775948085418259;0.4164561141276374;0.3498741936764204;10.000241141583558;0.8334387813484425;1.097044751991554;0.6945249053566918;-0.3264319883110833;1.200003368323445;0.7675400546476119
33.96758;1.1903617940246112;0.9256196218829673;0.7775957134322619;0.4164556336425094;0.3498741421731234;10.000252460749705;0.833438597570764;1.0970436370734042;0.6945237226097027;-0.3264319881247372;1.2000062076793079;0.7675408619862029
33.97758;1.1903613147998326;0.9256219984804956;0.7775966075079717;0.4164552192482393;0.3498740861205757;10.000263581476695;0.8334384050445757;1.0970425371097916;0.6945235895622914;-0.3264319879479953;1.2000100709741988;0.7675425663052143
33.98758;1.190360771707003;0.925624355880596;0.7775974845717809;0.4164548702978289;0.3498740253609067;10.000274458543862;0.8334382043245001;1.0970414506366823;0.69452350574119;-0.3264319877799498;1.200012956830217;0.7675442595305317
33.99758;1.1903601673677577;0.9256263197308596;0.7775980279341125;0.4164558563032432;0.3498750267504575;10.0002850253752;0.8334379972645722;1.09704037650268;0.6945234706487973;-0.32643198761960146;1.2000158636834324;0.7675459389685269
34.00758;1.1903595055994702;0.9256286256281786;0.7775988536861521;0.416455637972281;0.3498749570414106;10.000295203010452;0.8334377866181438;1.0970393130417435;0.6945234838325601;-0.32643198746601304;1.2000187890698617;0.7675476018378449
34.01758;1.1903587897709682;0.925630898753383;0.7775996451925199;0.41645548487003686;0.3498748833145272;10.000304918599996;0.8334375751686145;1.0970382579477016;0.6945235446565066;-0.3264319873183666;1.2000217296517215;0.7675492447501784
34.02758;1.1903580223297512;0.9256331342853874;0.7776003973845135;0.4164553959836214;0.349874806327594;10.000314111618033;0.8334373655299341;1.09703720831731;0.6945236517650419;-0.32643298717608044;1.2000246819041904;0.7675512888731373
34.03758;1.1903572058673304;0.9256353272199218;0.7776011061757159;0.41645536921985815;0.3498747271179448;10.000322727824399;0.8334371608261092;1.097036160916976;0.6945238027938381;-0.3264329870387608;1.2000276417913556;0.7675528787251313
34.04758;1.1903563437947224;0.9256374724194099;0.7776017688990793;0.4164554016553614;0.34987464670886625;10.00033071655414;0.8334369652980221;1.0970351130974578;0.694523994527133;-0.32643298690595923;1.2000306036795962;0.7675544346864395
34.05758;1.1903554397098912;0.9256395649009379;0.7776023848912325;0.4164554901095105;0.3498745660257804;10.000338036424358;0.8334367843875332;1.0970340633183382;0.6945242233743125;-0.3264329867772247;1.2000335606706527;0.7675559526016812
34.06758;1.190355456834391;0.9256420747480527;0.7776027264435538;0.4164570197736844;0.34987536985657675;10.000344655830057;0.8334366244817849;1.097033010912708;0.6945244860507231;-0.32643298665255566;1.2000365061401332;0.767557429674237
34.07758;1.1903544782767708;0.9256440496162841;0.7776032523662206;0.41645721236721117;0.3498752914947238;10.000350542128732;0.8334364919772717;1.0970319556836086;0.6945247801693346;-0.3264329865326448;1.2000394344909235;0.7675588643222189
34.08758;1.1903534680616583;0.9256459607082502;0.7776037355785295;0.4164574537747214;0.34987521645096537;10.000355655304688;0.8334363919089749;1.0970308972806684;0.6945251042340582;-0.3264329864185966;1.2000423413436043;0.7675602556318106
34.09758;1.1903524313648488;0.9256478041710483;0.7776041779486405;0.4164577415184798;0.3498751466969189;10.000359955870064;0.8334363272149818;1.0970298346843201;0.6945254569382283;-0.326433986311534;1.2000452243553537;0.7675620280423564
34.10758;1.1903513741930536;0.9256495756758757;0.7776045815490046;0.41645807284851477;0.3498750840244416;10.000363417548852;0.8334362987009832;1.0970287663272136;0.6945258366386058;-0.3264339862124262;1.2000480839924785;0.7675633296936146
34.11758;1.1903503018119252;0.925651271428858;0.7776049485213058;0.41645844519378683;0.3498750299501521;10.000366029652904;0.8334363051235213;1.09702769048879;0.6945262415763065;-0.32643398612198243;1.200051923179949;0.7675645847486409
34.12758;1.190349217568887;0.9256525190350836;0.7776049705067696;0.41646012593011744;0.34987605264061017;10.00036778873914;0.8334363435329175;1.0970266057048663;0.694526670122043;-0.32643398604058516;1.2000547459409105;0.7675657927161865
34.13758;1.1903481228821324;0.9256540581772437;0.7776052725905646;0.4164605731890522;0.3498760199286251;10.000368695098265;0.8334364100870667;1.097025511271869;0.6945271204882048;-0.32643398596837153;1.200057555469508;0.7675669539415777
34.14758;1.1903470175822726;0.9256555199638151;0.7776055475861391;0.4164610538046349;0.3498759995279486;10.000368758406575;0.83343650080301;1.0970244072710946;0.6945275904113973;-0.32643398590530587;1.2000603522783682;0.7675680691619363
34.15758;1.1903459003477188;0.9256569070697168;0.7776057992113174;0.4164615643354516;0.34987599239673856;10.000368001356572;0.833436611664009;1.0970232939078834;0.6945280771903974;-0.3264339858511231;1.200063133403206;0.7675691390754052
34.16758;1.1903447690470397;0.9256582233118298;0.7776060303686416;0.416462100912289;0.34987599973206046;10.000366454830413;0.8334367383416554;1.0970221711939232;0.6945285778523619;-0.3264339858053097;1.2000658930908767;0.7675701647319692
34.17758;1.1903436214238279;0.9256594730681524;0.7776062426072503;0.41646265956652206;0.3498760227553213;10.00036414988187;0.8334368764207278;1.097021039564788;0.694529089437229;-0.3264349857673272;1.2000686245683125;0.76757157344682
34.18758;1.190342456377661;0.9256602908584228;0.7776061256711714;0.4164645060797243;0.34987712905324403;10.000361115433668;0.8334370225174917;1.0970199004294319;0.6945296094721572;-0.3264349857369543;1.2000713218765795;0.7675725171239348
34.19758;1.1903412744904038;0.925661421466229;0.7776063020735942;0.41646509724526065;0.34987718577179083;10.000357382079327;0.8334371755936243;1.0970187556580382;0.6945301363650275;-0.32643498571431157;1.2000739801840676;0.7675734237117494
34.20758;1.1903400771032018;0.9256624987484794;0.7776064620992642;0.4164656994516918;0.3498772603091623;10.000352984623053;0.8334373370470295;1.0970176068391917;0.69453066966715;-0.32643498569949897;1.2000765944176566;0.7675742960949461
34.21758;1.1903398253204165;0.9256643693344071;0.777606689961876;0.41646642838318;0.34987717064663815;10.00034795945746;0.8334375090089264;1.0970164552443689;0.694530210183064;-0.3264349856922623;1.20007915858605;0.7675742322229969
34.22758;1.1903385998370073;0.9256653438941139;0.7776068237242436;0.4164670452921851;0.34987728324285167;10.00034234159967;0.8334376926260654;1.0970153018817073;0.6945307595685789;-0.32643498569184687;1.2000816664308407;0.767575044025617
34.23758;1.1903373615009576;0.9256662653627988;0.7776069481850585;0.41646766631425347;0.3498774161526053;10.000336166117545;0.83343788805551;1.0970141473935386;0.6945313195651586;-0.32643498569695806;1.2000841114798004;0.7675758261941302
34.24758;1.1903361110453152;0.9256671325456761;0.7776070654713304;0.4164682889613999;0.34987757034832234;10.000329469260777;0.8334380951776181;1.097012992249596;0.6945318915342988;-0.3264349857058863;1.200086486681503;0.7675765766552085
34.25758;1.190334849617035;0.9256675746441567;0.7776068667571767;0.4164701803627693;0.3498788134521483;10.000322283984405;0.8334383136950733;1.0970118367122652;0.6945324764484164;-0.326435985716723;1.2000887849813124;0.7675777177721054
34.26758;1.190333579052639;0.9256683306380356;0.7776069759933769;0.41647079880085774;0.349879012705427;10.000314633071172;0.8334385429616642;1.097010680383343;0.6945330751170785;-0.32643598572753346;1.2000920005857438;0.7675783956907426
34.27758;1.1903323006840207;0.9256690285183438;0.7776070835170941;0.41647141198518184;0.34987923515622643;10.000306527702532;0.8334387819450007;1.097009522324697;0.6945336884925111;-0.32643598573652555;1.2000941302782264;0.767579032919907
34.28758;1.1903310139206338;0.9256696658413228;0.7776071890109063;0.41647201789872423;0.34987948054690726;10.000297973979139;0.8334390293161575;1.0970083614387964;0.6945343175121563;-0.3264359857421803;1.2000961738918372;0.7675796275254745
34.29758;1.1903297165553308;0.9256702395117894;0.7776072908565796;0.4164726141171621;0.34987974784847475;10.000288979008168;0.8334392837129749;1.0970071957013345;0.6945349624203108;-0.3264359857432035;1.2000981331874105;0.7675801783020153
34.30758;1.1903284063461421;0.9256707456193703;0.7776073867124211;0.41647319768363156;0.349880035283002;10.000279551175607;0.8334395437009684;1.0970060209366272;0.6945356228857107;-0.3264359857384104;1.2001000102568324;0.7675806842635913
34.31758;1.1903270817446572;0.9256708097511646;0.7776071629530967;0.41647503513534484;0.3498814073558199;10.000269703384966;0.8334398073686123;1.0970048310191316;0.6945362991113756;-0.326435985726745;1.2001018069376834;0.7675811446259246
34.32758;1.1903257413208628;0.9256711681635066;0.7776072387355669;0.41647558406287855;0.3498817282272354;10.000259462399956;0.8334400723892114;1.097003619519744;0.6945369921681892;-0.32643698570734603;1.200103524969778;0.767581984629725
34.33758;1.1903243833800974;0.9256714479690026;0.7776073008019037;0.41647611161697484;0.34988206208067657;10.000248870757671;0.8334403365414115;1.0970023816088341;0.694537703210821;-0.3264369856796614;1.2001051656660786;0.7675823547862478
34.34758;1.190323006318102;0.925671647482362;0.7776073473756566;0.41647661578575795;0.3498824063401539;10.00023797596903;0.8334405976892482;1.0970011151735548;0.6945384332042237;-0.32643698564367507;1.2001067291039846;0.7675826829178743
34.35758;1.190322568684637;0.9256726103514377;0.7776074594689785;0.4164772132689024;0.3498825758392326;10.000226818883627;0.8334408529559539;1.0969998206034393;0.6945391834442324;-0.3264369855999622;1.2001082140542385;0.7675829720966345
34.36758;1.190321148441572;0.9256726474733378;0.7776074711499711;0.41647766608497316;0.3498829342074985;10.000215430790274;0.8334410982769526;1.0969985000517708;0.6945399555317258;-0.32643698554941386;1.2001096187832272;0.7675832251531853
34.37758;1.1903197031175992;0.9256726038462454;0.7776074627812781;0.4164780915303745;0.3498832967454903;10.000203839144996;0.8334413290196224;1.0969971569877965;0.6945407509226696;-0.32643698549290545;1.2001109417787883;0.7675834445544798
34.38758;1.1903182296946466;0.925672109722907;0.7776071220175286;0.4164797587607237;0.3498847283136066;10.000192072865463;0.8334415407848875;1.0969957953425424;0.6945415711017174;-0.3264369854312031;1.2001121818737577;0.7675836328298218
34.39758;1.190316724608033;0.9256719055145423;0.7776070707151355;0.41648012800558587;0.3498850935963064;10.000180162821865;0.8334417299005312;1.0969944181482167;0.6945424178292282;-0.32643698536505705;1.2001133377255153;0.767583792845036
34.40758;1.1903151840967952;0.9256716221485227;0.7776069994059144;0.41648046851908777;0.3498854573148444;10.000168145835385;0.833441893685506;1.0969930270475885;0.6945432928611743;-0.32643698529521975;1.2001144067562322;0.7675839278134418
34.41758;1.1903136051226404;0.9256712618404698;0.7776069101500456;0.4164807797416289;0.3498858172283101;10.000156065164717;0.8334420305149306;1.0969916230397112;0.6945441978221953;-0.3264379852223883;1.2001163843092895;0.7675844666779172
34.42758;1.190311986258805;0.9256708278709118;0.7776068046454472;0.4164810613184909;0.34988617102798436;10.000143956610927;0.8334421401176649;1.0969902074525608;0.6945451344876967;-0.32643798514730704;1.2001172638219202;0.7675845624695798
34.43758;1.19031032793989;0.9256703243138052;0.7776066838449063;0.4164813133255488;0.3498865166970259;10.000131839471901;0.8334422238101326;1.096988782591599;0.6945461047284183;-0.32643798507111677;1.2001180374664455;0.7675846434899102
34.44758;1.19030863217958;0.9256697558901943;0.7776065479085806;0.41648153627816853;0.349886852800444;10.000119726105192;0.8334422839556007;1.0969873517901096;0.6945471100090883;-0.32643798499561727;1.2001186967305228;0.7675847117542123
34.45758;1.1903069020526351;0.9256687577679529;0.7776060850112381;0.41648300073691924;0.3498882452992434;10.000107633321958;0.8334423234746414;1.0969859186042474;0.6945481514988695;-0.32643798492309;1.200119233277082;0.7675847689835904
34.46758;1.1903051409410337;0.9256680752694806;0.7776059152030508;0.41648316829079957;0.34988856060620127;10.000095585144496;0.8334423462454617;1.0969844858042248;0.6945492310237736;-0.3264379848559512;1.2001196396119216;0.7675848170486134
34.47758;1.1903033521456208;0.9256673426083212;0.7776057257414968;0.4164833098436853;0.3498888657905038;10.000083612746462;0.8334423575817449;1.0969830551346031;0.6945493518496753;-0.32643798479650954;1.200119909185035;0.7675839527422098
34.48758;1.1903015392659868;0.9256665629674591;0.7776055151732939;0.4164834270090176;0.3498891614363916;10.000071751670434;0.8334423643853436;1.096981628166809;0.6945505186042287;-0.32643798474679875;1.200120036725726;0.7675839876831336
34.49758;1.1902997062170593;0.925665738340599;0.7776052822060777;0.4164835217467617;0.3498894481207538;10.000060035353513;0.8334423749092366;1.096980207271201;0.6945517364202426;-0.3264389847085842;1.2001200182604406;0.7675844436451345
34.50758;1.1902978567704163;0.9256648694381187;0.7776050256833908;0.4164835959999875;0.34988972633486676;10.000048489118827;0.8334423973039052;1.0969787953792103;0.694553010053003;-0.3264389846834451;1.2001198500099886;0.767584471784942
34.51758;1.1902969552364033;0.9256648002520772;0.7776048272467236;0.41648376983092694;0.3498898136718241;10.000037122777231;0.8334424378704125;1.0969773950160477;0.6945543435003481;-0.3264389846728001;1.2001195278775862;0.7675844993025297
34.52758;1.1902950873851303;0.9256634700085995;0.7776042116079235;0.416485077844886;0.3498911428179845;10.000025923368552;0.8334425006740286;1.0969760074551524;0.6945557398571705;-0.32643898467800636;1.2001190482380582;0.7675845271821525
34.53758;1.1902932206502654;0.9256624605136382;0.7776038832474893;0.41648510017956925;0.34989139757105225;10.000014859713446;0.8334425880987782;1.0969746322739258;0.6945572012038369;-0.3264389847004788;1.2001184086100998;0.767584555275579
34.54758;1.1902913630854604;0.9256613974628076;0.7776035312115287;0.4164851076925323;0.3498916443168629;10.000003897949957;0.8334427015154096;1.0969732682464897;0.6945587286112176;-0.32643898474161026;1.2001176080546374;0.7675845828225749
34.55758;1.1902895227978094;0.9256602756317895;0.7776031553834309;0.41648510159229063;0.34989188245579966;9.999993010693924;0.833442841810769;1.0969719148635093;0.6945603224204807;-0.32643898480246414;1.2001166475515594;0.7675846087569275
34.56758;1.1902877072927474;0.9256590892296839;0.7776027565846507;0.41648508326534533;0.34989211147455923;9.999982173146062;0.8334430099977591;1.0969705723291199;0.6945619826652892;-0.32643898488353906;1.2001155300316477;0.767584631472525
34.57758;1.1902859225196474;0.9256578323087143;0.777602336950233;0.41648505418655596;0.3498923310653284;9.999971359822748;0.8334432076425509;1.0969692403905764;0.6945637091039556;-0.32643998498496113;1.2001152604295973;0.7675850735885237
34.58758;1.1902841721004906;0.9256564997178038;0.7776018994597722;0.41648501571279173;0.34989254100416883;9.999960550501967;0.833443435961574;1.0969679177482783;0.6945655008998528;-0.326439985106909;1.2001138455888;0.7675850803132066
34.59758;1.1902824572048434;0.9256547179514247;0.7776011362695151;0.4164862388260178;0.3498938078708579;9.999949736144757;0.8334436943950271;1.0969666023238198;0.6945673564958297;-0.32643998524976786;1.2001122933766837;0.7675850720370452
34.60758;1.190280777233701;0.9256532254965628;0.7776006719090075;0.4164861854427487;0.34989399831504286;9.999938917087974;0.83344398057068;1.0969652917087058;0.6945692736429168;-0.32643998541399033;1.2001106120464355;0.7675850440420278
34.61758;1.1902791308449279;0.9256516515449474;0.7776001979934448;0.41648612669707724;0.3498941793731336;9.999928094902247;0.8334442913962832;1.0969639834864815;0.694571249157138;-0.32643998560002174;1.2001088106481643;0.7675849925783198
34.62758;1.1902775161805639;0.9256499956133849;0.7775997171184814;0.41648606396359783;0.3498943513372504;9.999917265573623;0.833444624113779;1.0969626759323792;0.6945732786877192;-0.32643998580830136;1.20010689895326;0.7675849149847087
34.63758;1.190275930717614;0.9256482575059498;0.777599231557783;0.416485998540946;0.3498945144268583;9.999906423380423;0.8334449770236413;1.0969613688766853;0.6945753569479889;-0.32643998603904495;1.200104886216637;0.7675848091722534
34.64758;1.1902743720513729;0.9256464372637578;0.7775987432607112;0.416485931749174;0.34989466898553834;9.999895569662659;0.8334453495524697;1.0969600633755963;0.6945774777721877;-0.32643998629192916;1.2001027804710218;0.7675846730432511
34.65758;1.190272838631097;0.9256445346146549;0.7775982546872345;0.4164858647834899;0.34989481557888064;9.999884716634323;0.833445741647538;1.0969587607028768;0.6945796338784225;-0.32643998656600753;1.2001005889564176;0.7675845046288592
34.66758;1.1902713293717495;0.9256421792045401;0.7775974585112154;0.41648706800336444;0.34989602166036476;9.99987388899327;0.8334461536369989;1.0969574621828824;0.6945818174110824;-0.3264409868597565;1.200098318383403;0.767584728015175
34.67758;1.1902708031890321;0.9256409563444262;0.7775970635123708;0.4164871200580687;0.34989597188403837;9.999863122002557;0.8334465867193501;1.0969561691802672;0.6945840208015438;-0.32644098717120223;1.200095974403495;0.7675844922112078
34.68758;1.19026933892471;0.9256388082921773;0.7775965996832257;0.41648705289966015;0.34989609982654335;9.999852452728673;0.8334470427824028;1.096954882651931;0.6945862366068797;-0.32644098749818923;1.200093561155903;0.7675842227868032
34.69758;1.1902678960622006;0.9256365808432073;0.7775961548762816;0.41648698301926246;0.349896223994483;9.999841911972593;0.8334475235835883;1.0969536031383433;0.6945884568727504;-0.3264409878385366;1.20009108179668;0.7675839198678499
34.70758;1.1902664741712454;0.925634274680948;0.7775957342117771;0.4164869082436558;0.3498963454739853;9.999831522238537;0.8334480304928006;1.0969523312951683;0.6945906731793879;-0.32644098819007705;1.2000885393448586;0.7675835831886584
34.71758;1.1902650716722174;0.9256318900829029;0.7775953418878491;0.4164868265374119;0.349896464904779;9.999821298795412;0.8334485649028525;1.0969510683837451;0.6945928771989968;-0.32644098855082065;1.200085936583258;0.767583212699828
34.72758;1.1902636852350197;0.9256294278010644;0.7775949813362325;0.41648673624624283;0.34989658255000256;9.999811251971709;0.833449128641821;1.0969498162961562;0.6945950610359343;-0.3264409889191188;1.200083275620003;0.7675828093990081
34.73758;1.1902623107536614;0.92562688995183;0.7775946564336143;0.4164866357770057;0.34989669850046884;9.999801389020421;0.8334497241648762;1.0969485769810365;0.694597217286598;-0.3264409892936071;1.2000805585485927;0.7675823751545571
34.74758;1.190260945248803;0.9256239101867867;0.777594061888079;0.41648779308574624;0.3498978794824536;9.999791712066108;0.8334503544589733;1.0969473519123119;0.6945993392842077;-0.3264419896730024;1.200078788779166;0.7675823370089723
34.75758;1.1902593082923534;0.9256213518219906;0.7775941087885803;0.41648682255146285;0.34989736460137827;9.999782214301618;0.8334510224735062;1.0969461421212479;0.6946014213179014;-0.326441990056087;1.2000759714789568;0.7675818454774619
34.76758;1.190257960561307;0.9256186131333161;0.7775939284369336;0.41648668156140656;0.3498974746585131;9.999772882078082;0.8334517304586452;1.0969449486424345;0.694602458171798;-0.32644199044192657;1.2000731127659836;0.7675804223041126
34.77758;1.1902566233223495;0.9256158174416159;0.7775938079812942;0.41648652453529533;0.34989758198473603;9.999763704227172;0.8334524797527393;1.0969437730617397;0.6946044445489956;-0.32644199083000847;1.200070218825833;0.767579879720069
34.78758;1.1902552970159814;0.9256129706527907;0.7775937505153897;0.4164863506505029;0.34989768621789363;9.999754677126425;0.8334532708590088;1.0969426173634238;0.6946063752996984;-0.3264419912202536;1.2000672954306866;0.7675793151951571
34.79758;1.1902539814773017;0.925610079828859;0.777593757847996;0.4164861593060065;0.3498977870532299;9.999745798563856;0.8334541036944064;1.096941483127701;0.6946082462088965;-0.3264419916129136;1.200064347513814;0.7675787314257964
34.80758;1.1902526763389096;0.9256071527090878;0.777593830962479;0.41648595007349903;0.3498978843716787;9.999737062409132;0.8334549780196262;1.0969403714580825;0.694610054523825;-0.3264419920082876;1.2000613793844266;0.7675781316411034
34.81758;1.190251381293947;0.9256038276679227;0.7775936592761212;0.41648699222474744;0.349899045014612;9.999728463270472;0.833455893539301;1.0969392839467245;0.6946117987338465;-0.32644199240646304;1.2000583956662747;0.7675775196571383
34.82758;1.190250096192002;0.925600854270435;0.7775938642506158;0.41648674567379945;0.34989913586066484;9.999720000160881;0.8334568495474766;1.096938223543112;0.6946134780570559;-0.32644199280727276;1.2000554021956236;0.7675768995855634
34.83758;1.1902488214725901;0.9255978723462123;0.7775941336765404;0.416486479410782;0.34989922425022424;9.999711670103197;0.8334578446506148;1.096937194060379;0.694615092257045;-0.32644299321039094;1.2000524066100295;0.7675767010266469
34.84758;1.1902485185956824;0.9255957365856455;0.7775945477385134;0.4164863112772112;0.3498991282185085;9.999703462275136;0.8334588767784078;1.0969361982543189;0.694616641665926;-0.3264429936153608;1.2000494184793942;0.767576077905939
34.85758;1.1902472698509048;0.9255927685706798;0.7775949396490637;0.41648600436876726;0.34989921426582193;9.999695360683596;0.8334599436876112;1.0969352363148868;0.6946181272326382;-0.3264429940215725;1.2000464488654545;0.7675754609302037
34.86758;1.190246038601455;0.9255898231421611;0.7775953896772038;0.4164856765956769;0.34989930031415123;9.999687347045667;0.8334610440867123;1.0969343061688952;0.6946195507580394;-0.3264429944283625;1.2000435093890163;0.767574856023427
34.87758;1.1902448286121639;0.9255869090502018;0.7775958965799944;0.4164853272481373;0.3498993869943967;9.999679400685428;0.8334621785298056;1.0969334043863979;0.6946209154213451;-0.32644299483512623;1.2000406112831972;0.7675742683479051
34.88758;1.190243642940103;0.9255840336456135;0.7775964600690914;0.416484955416223;0.349899474809038;9.999671500750164;0.8334633493511086;1.0969325263069118;0.6946222260575249;-0.3264429952412945;1.2000377646173341;0.7675737015479788
34.89758;1.1902424830524618;0.925580834015935;0.7775967692972026;0.4164858299421528;0.34990063085328643;9.999663626371806;0.8334645597897011;1.0969316659998904;0.6946234883960015;-0.32644299564621093;1.2000349776864596;0.7675731584885893
34.90758;1.1902413492318924;0.9255780573056046;0.7775974460349532;0.4164854106656726;0.34990072182884757;9.9996557507575;0.833465812649771;1.09693081709385;0.694624707781634;-0.32644299604909727;1.2000322575732716;0.7675726416456654
34.91758;1.1902402412794746;0.9255753391388435;0.7775981794812507;0.41648496665621826;0.3499008142815483;9.999647843423453;0.8334671092344229;1.0969299743395722;0.6946258887703521;-0.3264429964492043;1.2000306114764345;0.7675721523700514
34.92758;1.1902391580485134;0.9255726835713689;0.777598970148261;0.41648449732947185;0.349900907832185;9.999639886584134;0.8334684492768976;1.0969291350354022;0.694627035553217;-0.326442996845906;1.2000280467490367;0.7675716904741131
34.93758;1.1902380969769923;0.9255700930630477;0.7775998186002235;0.41648400226887217;0.3499010020595702;9.99963188148636;0.8334698317841516;1.0969282994115475;0.6946281519749025;-0.32644399723871753;1.200025569608821;0.7675716800200644
34.94758;1.1902370552754336;0.9255675681169121;0.7776007252552036;0.41648348134053026;0.3499010964035354;9.999623831554928;0.8334712560779338;1.096927469499113;0.6946292410019843;-0.32644399762738746;1.2000231839912108;0.7675712686920793
34.95758;1.1902360314870333;0.9255651075030993;0.7776016902898137;0.41648293479040627;0.3499011900932232;9.999615723803615;0.8334727222704444;1.096926647528612;0.6946303044966318;-0.32644399801182944;1.200020891619217;0.7675708803395257
34.96758;1.1902350254327587;0.9255623396960466;0.7776024023161076;0.41648363313707504;0.34990234907501083;9.999607525471479;0.8334742310309436;1.0969258351640723;0.6946313436076572;-0.32644399839190097;1.200018693498719;0.7675705135782003
34.97758;1.190234036581265;0.9255600046384568;0.7776034822654225;0.4164830383369901;0.34990243929964404;9.999599190276665;0.833475782820251;1.0969250334438936;0.6946323594641574;-0.326443998767287;1.2000165911779799;0.7675701670729181
34.98758;1.1902330628369229;0.925557733043263;0.7776046187707282;0.41648242173420097;0.3499025271171507;9.999590667940662;0.8334773770164794;1.0969242432226078;0.694633353744595;-0.32644399913749345;1.2000145861974;0.7675698398483338
34.99758;1.1902321012653347;0.9255555255219781;0.7776058121257023;0.4164817847834444;0.3499026124256487;9.999581914818505;0.8334790119214047;1.0969234660288765;0.6946343288433902;-0.3264439995020346;1.2000126790983432;0.7675695312852586
35.00758;1.1902311492670583;0.9255533822230475;0.7776070632042751;0.4164811285875144;0.34990269527265083;9.999572897983132;0.8334806858525241;1.0969227043060035;0.6946352876818863;-0.3264439998607217;1.2000108696143892;0.767569240838052
35.01758;1.1902311647485302;0.9255521478946217;0.7776084554341702;0.41648057232753793;0.34990259285246034;9.999563591687473;0.8334823980161503;1.0969219602901534;0.6946362332069357;-0.3264440002136468;1.2000091573182925;0.7675689679639951
35.02758;1.1902302254349757;0.9255501335842368;0.7776098250044072;0.41647988027912;0.34990267087995475;9.999553975766284;0.8334841481888982;1.096921234752289;0.6946371675811971;-0.3264450005610273;1.2000075416769918;0.7675691370006873
35.03758;1.19022928857977;0.9255481829596349;0.7776112536193674;0.4164791719461145;0.34990274684453554;9.999544036569864;0.8334859358644562;1.0969205270322404;0.6946380917045285;-0.3264450009033378;1.2000060213195611;0.7675688949410147
35.04758;1.190228350784879;0.9255459240439602;0.7776124282816564;0.4164797184887679;0.3499038879549689;9.999533762286044;0.8334877599148958;1.096919835825672;0.6946390054503613;-0.3264450012414566;1.2000045934439219;0.7675686633028839
35.05758;1.1902274086431741;0.9255440947069848;0.7776139675143612;0.4164789818120855;0.3499039612035276;9.999523135324441;0.8334896189719914;1.0969191596085002;0.6946399079030763;-0.32644500157646866;1.20000325466699;0.7675684373585536
35.06758;1.1902264587463232;0.9255423229226405;0.7776155564469556;0.41647823255520605;0.3499040335938601;9.999512134022545;0.833491511933006;1.0969184963749654;0.6946397975082124;-0.32644500190936765;1.2000020021711195;0.7675673072605155
35.07758;1.190225497607767;0.9255406072992047;0.7776171908338897;0.4164774713713946;0.3499041051932075;9.99950074470568;0.833493437974128;1.0969178429551163;0.6946406725989271;-0.3264450022409074;1.2000008331497785;0.7675670789377441
35.08758;1.1902245225974617;0.9255389465117572;0.7776188660561927;0.4164766989417905;0.349904175771117;9.999488972915197;0.8334953962721283;1.096917194887968;0.6946415317229284;-0.32644500257153714;1.1999997433489398;0.7675668440660071
35.09758;1.190223533178115;0.9255373387515867;0.7776205766968831;0.4164759161206876;0.3499042447015324;9.999476847382116;0.8334973857857771;1.0969165475519143;0.6946423733930097;-0.32644500290133144;1.199999726292555;0.7675665996799645
35.10758;1.1902225309654761;0.9255357818080506;0.77762231610567;0.41647512400577663;0.3499043109483349;9.999464420618814;0.8334994051365158;1.0969158974608149;0.6946431958774537;-0.326445003229974;1.1999987732048834;0.7675663427872342
35.11758;1.1902215182971756;0.9255342736328656;0.7776240767040394;0.416474323982003;0.34990437329521806;9.999451766863395;0.8335014526017976;1.0969152424890218;0.6946439972081738;-0.3264460035570125;1.1999978734206718;0.7675664959243331
35.12758;1.1902204971581445;0.925532442643235;0.7776255403262383;0.4164747874619245;0.3499054973841984;9.999438969549034;0.833503526008799;1.096914581753175;0.6946447752949949;-0.32644600388224565;1.199997015224967;0.7675662061183194
35.13758;1.1902194702141151;0.9255310281922531;0.777627322993128;0.416473976887389;0.34990554886467623;9.999426105407505;0.8335056228473052;1.0969139158937857;0.6946455282525125;-0.3264460042057812;1.1999961865067188;0.7675658971420618
35.14758;1.1902184426064084;0.9255296600690484;0.7776291089831656;0.4164731636160648;0.3499055935114052;9.99941324283009;0.833507741093673;1.0969132470320249;0.6946462545406715;-0.326446004527848;1.1999953748323429;0.7675655681476579
35.15758;1.190217421828237;0.9255283385914516;0.7776308931153247;0.4164723487738708;0.34990563022157073;9.999400447786376;0.8335098799088154;1.0969125785616622;0.6946469527045211;-0.32644600484876435;1.199994567371378;0.7675652187375852
35.16758;1.1902164153601003;0.9255270642879717;0.7776326691632398;0.4164715330477461;0.3499056579393451;9.99938778233581;0.8335120393823918;1.0969119154383218;0.6946476211063178;-0.326446005168998;1.1999937515530161;0.7675648486844957
35.17758;1.1902154284448412;0.925525837833637;0.7776344300243699;0.41647071677468656;0.3499056759995374;9.999375298421667;0.8335142200182675;1.0969112641791825;0.6946482578942655;-0.3264460054890529;1.1999929165126964;0.7675644578802995
35.18758;1.1902144636846332;0.9255246602153062;0.7776361683538777;0.4164698999582147;0.3499056844494769;9.999363034040616;0.8335164229134847;1.0969106324456546;0.6946488613738764;-0.32644600580919;1.1999920540850049;0.7675640463244131
35.19758;1.1902144820502445;0.9255243774341626;0.7776379595551298;0.4164692009426206;0.34990550128832026;9.99935101449509;0.8335186501399511;1.0969100287328912;0.6946494306487264;-0.32644600612921343;1.1999911588567493;0.7675636139673258
35.20758;1.1902135638268072;0.9255233019202589;0.7776396328462103;0.41646838379957307;0.3499054933860298;9.999339257646332;0.8335209042904415;1.0969094616016088;0.6946499657842605;-0.3264460064485461;1.1999902277245422;0.7675631606361238
35.21758;1.190212669011319;0.925521908385677;0.7776409539267444;0.4164688382148816;0.3499065458011558;9.999327782742164;0.8335231878193756;1.0969089386972375;0.6946504670037239;-0.3264470067665988;1.1999892590130101;0.7675631114174613
35.22758;1.1902117964860741;0.9255209355979589;0.777642540304636;0.4164680270427362;0.3499065258239107;9.999316618993161;0.8335255031920112;1.0969084664202837;0.6946509336745118;-0.3264470070830746;1.1999882515053046;0.767562615518681
35.23758;1.1902109442288518;0.9255200114983871;0.7776440782610327;0.41646722262429176;0.3499065002178286;9.999305805475146;0.8335278531598996;1.0969080495418468;0.6946513641066838;-0.3264470073979245;1.1999872039714305;0.7675620991174479
35.24758;1.1902101098422615;0.9255191348799613;0.7776455653311682;0.41646642773847853;0.34990646840336187;9.999295385708416;0.8335302404371906;1.0969076905004085;0.6946517559323577;-0.32644700771115504;1.1999861152119127;0.7675615645158109
35.25758;1.1902092907925006;0.9255183050855801;0.777646998149002;0.4164656449817307;0.3499064297582262;9.999285402975984;0.833532667177345;1.0969073897491926;0.6946521065505911;-0.32644700802274496;1.19998498452775;0.7675610150377692
35.26758;1.1902084852090102;0.9255175212461749;0.7776483723759365;0.4164648766080389;0.34990638405154484;9.99927589349377;0.8335351346046294;1.0969071472040053;0.6946524134527946;-0.3264470083327127;1.1999838125596223;0.767560454450879
35.27758;1.1902076930657417;0.9255167826523933;0.7776496834385414;0.41646412488037005;0.3499063312309501;9.9992668789508;0.8335376428391739;1.096906963019816;0.6946526742066506;-0.32644700864123677;1.199982601639581;0.7675598866707039
35.28758;1.190206916402157;0.9255160891703127;0.7776509274229993;0.4164633925240999;0.34990627096180493;9.99925836246317;0.8335401909124581;1.0969068371107542;0.69465288657986;-0.3264470089487406;1.1999823548929902;0.7675593153881897
35.29758;1.1902061584601087;0.9255150705659732;0.7776517904908595;0.4164639525479877;0.34990726919134957;9.999250327960834;0.8335427769908859;1.0969067685144138;0.6946530491476829;-0.3264470092559616;1.1999810748130064;0.7675587437472343
35.30758;1.1902054228234846;0.925514465958362;0.7776528918511364;0.4164632692486532;0.34990719140399246;9.999242744950932;0.8335453988298092;1.0969067550514846;0.6946531616335185;-0.3264470095638772;1.1999797625965232;0.7675581743070578
35.31758;1.1902047132332003;0.925513902898685;0.7776539176476384;0.41646261627794984;0.349907103165146;9.999235580100635;0.833548054089671;1.096906793085883;0.6946532246758707;-0.32644800987342754;1.1999784186913374;0.7675580344805585
35.32758;1.190204033813654;0.9255133782372268;0.777654865233568;0.41646199724444927;0.3499070033590519;9.999228811140458;0.8335507400170584;1.0969068776941358;0.6946532394409284;-0.3264480101852236;1.1999770433957755;0.7675574752462716
