time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
35.33758;1.190203389121265;0.9255128892082204;0.7776557330940256;0.4164614148000422;0.3499068910516725;9.999222434433646;0.8335534526782358;1.0969070033919461;0.6946532070393019;-0.3264480104993913;1.199975636075061;0.7675569232347444
35.34758;1.1902027835939553;0.9255124337470556;0.7776565208235328;0.4164608704642886;0.3499067657078935;9.999216459132278;0.833556186659305;1.0969071648136546;0.6946531277864715;-0.3264480108156573;1.1999741936781658;0.7675563794884098
35.35758;1.1902022206704697;0.9255120096730374;0.7776572289547271;0.41646036492072774;0.3499066272592262;9.99921089364336;0.8335589353191447;1.0969073571125656;0.6946530011975074;-0.32644801113350397;1.199972710517104;0.767555845281707
35.36758;1.1902017025827192;0.9255116140010936;0.7776578591801486;0.41645989838453895;0.3499064758283048;9.999205738215814;0.8335616906720879;1.096907576611691;0.6946528269988425;-0.3264480114521214;1.1999711798884622;0.7675553222244029
35.37758;1.1902012311376093;0.9255108727107549;0.7776581034752917;0.4164607405369029;0.3499073781526096;9.999200984003375;0.8335644431975704;1.0969078210903993;0.6946526060067285;-0.3264480117703099;1.199969595869125;0.7675548116626516
35.38758;1.1902017685717154;0.9255113656217918;0.7776586694153756;0.416460470113112;0.3499070178764304;9.999196613101372;0.8335671824689247;1.0969080889090712;0.6946513401595122;-0.32644801208657426;1.1999679538692054;0.7675534093778812
35.39758;1.1902013973282126;0.9255110284228386;0.7776590848938271;0.4164601199884354;0.3499068274767986;9.999192600567849;0.8335698982276539;1.09690837842922;0.6946510320520253;-0.32644801239942245;1.1999662507875257;0.7675529259401755
35.40758;1.190201079570969;0.9255107013238898;0.7776594352931179;0.4164598081751948;0.34990662490348273;9.999188918510917;0.8335725810632416;1.0969086888660495;0.6946506844303265;-0.32644801270771584;1.1999644850013185;0.7675524564126743
35.41758;1.1902008161721276;0.9255103820158675;0.7776597237923105;0.4164595341122827;0.3499064117926227;9.999185539673665;0.8335752223775895;1.0969090208027252;0.6946502999103067;-0.32644901301075535;1.1999626550362723;0.7675524257645028
35.42758;1.1902006068091946;0.9255100707226893;0.7776599535359467;0.41645929675278076;0.34990619034524;9.99918243488207;0.8335778140487891;1.0969093753531958;0.6946498807500714;-0.3264490133080567;1.199960757565883;0.7675519828381628
35.43758;1.1902004506239359;0.9255097697194343;0.7776601275490189;0.4164590944564939;0.34990596291659043;9.999179568057444;0.8335803485042091;1.0969097537100447;0.6946494285595716;-0.3264490135991793;1.199958786628882;0.7675515524486219
35.44758;1.1902003465754867;0.9255094821015759;0.7776602488506502;0.4164589253307403;0.3499057317956055;9.999176897850734;0.8335828192575655;1.0969101573814595;0.6946489442338177;-0.32644901388369796;1.1999567347697004;0.7675511337302331
35.45758;1.1902002932395515;0.9255092109983623;0.7776603203871296;0.4164587876145187;0.3499054991139826;9.999174379795058;0.8335852213044022;1.09691058798835;0.6946484280724049;-0.3264490141611473;1.1999545951778343;0.7675507254082439
35.46758;1.1902002884806104;0.9255085892830986;0.7776600339524932;0.41645994952521237;0.3499063335244143;9.99917196610296;0.8335875510006434;1.096911046652324;0.6946478798075435;-0.32644901443105023;1.1999523629868296;0.7675503254166424
35.47758;1.1902003296847163;0.9255083596289952;0.7776600140207455;0.41645987059107875;0.34990610331274;9.999169609028263;0.8335898056177629;1.0969115330502213;0.6946472987151189;-0.3264490146930924;1.1999500350343781;0.7675499303792773
35.48758;1.1902004143288658;0.9255081541699615;0.7776599523837899;0.41645982019833755;0.34990587690975544;9.999167264596764;0.8335919829781291;1.0969120449451402;0.6946466841739413;-0.3264490149471973;1.1999486092891252;0.7675495358490912
35.49758;1.1902005400529598;0.9255079757183076;0.7776598513821957;0.41645979870267447;0.34990565619833613;9.999164894199323;0.8335940812347556;1.0969125791201193;0.6946460364583581;-0.32644901519331165;1.1999460847940202;0.7675491370839906
35.50758;1.1902007044850764;0.925507827970236;0.7776597125151075;0.41645980672527594;0.349905443169601;9.999162466605426;0.8335960985827648;1.0969131321781234;0.6946453571226419;-0.326449015431051;1.1999434616941311;0.7675487296869017
35.51758;1.1902009051427451;0.925507714725228;0.7776595364893388;0.4164598446314039;0.3499052395965958;9.99915995680076;0.8335980331384014;1.0969137003485745;0.6946446488566823;-0.32644901565953144;1.199940741051031;0.7675483099456005
35.52758;1.1902011397210563;0.925507639179305;0.7776593236471019;0.41645991256197284;0.34990504670306527;9.99915734113885;0.8335998832542518;1.0969142795461453;0.6946439149940346;-0.3264500158774795;1.1999379246751205;0.767548300109614
35.53758;1.1902014067857494;0.9255076035015684;0.777659074412656;0.4164600107807614;0.3499048651092626;9.999154596437178;0.8336016479430105;1.0969148655708962;0.6946431586594388;-0.32645001608339574;1.1999350151583477;0.7675478466391286
35.54758;1.1902017054567182;0.9255076084403657;0.777658789586902;0.4164601396589826;0.3499046951349661;9.99915170326076;0.8336033269594351;1.0969154540032577;0.6946423821875595;-0.326450016275606;1.19993201580596;0.7675473718742898
35.55758;1.190202034271906;0.925507283690265;0.777658159454267;0.41646156906031356;0.3499056038658661;9.999148648576531;0.8336049205961841;1.0969160402648968;0.6946415874450336;-0.3264500164523996;1.199928930356292;0.7675468726012171
35.56758;1.190202391085145;0.9255073697214095;0.777657807233842;0.4164617592242661;0.34990545838666426;9.999145424564103;0.8336064297963409;1.0969166197159241;0.6946407764763419;-0.32645001661234135;1.1999257628467155;0.7675463461786514
35.57758;1.190202773443417;0.9255074982644792;0.777657423753557;0.4164619791215068;0.3499053262506213;9.999142024160577;0.8336078565677121;1.0969171877788877;0.6946399518254073;-0.32645001675437313;1.1999225174127026;0.7675457915521796
35.58758;1.1902041381221637;0.9255085167651954;0.7776570939270304;0.41646234606603416;0.34990502591156125;9.9991384404416;0.8336092038372868;1.0969177402201225;0.6946391164206457;-0.32645001687752595;1.1999191980243535;0.7675452096917684
35.59758;1.1902045609053933;0.9255087395806652;0.7776566569817092;0.41646262231000125;0.34990492458566635;9.999134666842673;0.8336104748300307;1.0969182732108886;0.6946382730715162;-0.32645001698063225;1.1999158087623396;0.7675446035162082
35.60758;1.1902049982952478;0.9255090146516314;0.7776562000583717;0.4164629252798655;0.3499048409693684;9.99913069065791;0.8336116728424421;1.0969187832314655;0.6946374241587696;-0.32645001706240123;1.1999123540444638;0.7675439775696692
35.61758;1.1902054479589441;0.925509344653725;0.7776557293422983;0.4164632545720296;0.3499047761761466;9.999126489970616;0.8336128011538145;1.0969192674785826;0.6946365719768811;-0.32645001712166255;1.1999088378233267;0.7675433371479708
35.62758;1.1902059078169582;0.9255097307915606;0.7776552520148444;0.41646361036133356;0.3499047307325628;9.999122041923929;0.8336138625428522;1.0969197247749654;0.6946357190303039;-0.3264500171574101;1.1999052627554119;0.767542686988603
35.63758;1.1902063751037717;0.9255101730868444;0.7776547755668167;0.4164639932476086;0.34990470482101005;9.99911733068221;0.8336148588472918;1.0969201560164827;0.6946348677334142;-0.3264510171687629;1.199901630822136;0.7675424562675696
35.64758;1.1902068464619566;0.9255103013043102;0.7776539963695903;0.4164656736936492;0.34990576553668545;9.999112347951822;0.8336157906123438;1.0969205636469255;0.6946340203314679;-0.32645101715514807;1.1998979445243645;0.7675417979636038
35.65758;1.1902073188266138;0.9255108559904581;0.7776535430363986;0.41646611294188035;0.3499057802951871;9.999107092122255;0.8336166567352535;1.096920950560608;0.6946331794361974;-0.32645101711650576;1.1998942070018168;0.7675411410803417
35.66758;1.1902077899293513;0.9255114682761372;0.7776531108222934;0.4164665813433205;0.3499058171403122;9.999101566521984;0.8336174547182338;1.096921319271578;0.6946323482963535;-0.32645101705308405;1.199890421599736;0.7675404884975149
35.67758;1.1902082578795865;0.9255121399790036;0.777652705099259;0.4164670795387604;0.3499058776277411;9.999095773058064;0.833618181548427;1.0969216720522974;0.6946315305749784;-0.32645101696498086;1.1998865923620803;0.7675398417974401
35.68758;1.1902087209856875;0.9255128725563289;0.7776523303327292;0.4164676079976984;0.3499059631676087;9.999089709622423;0.8336188345420419;1.0969220116831082;0.6946307303007152;-0.32645101685209127;1.1998827253970044;0.7675392012208049
35.69758;1.190209178132766;0.9255136662380934;0.7776519906249608;0.41646816684769217;0.349906074729833;9.999083378536687;0.8336194114631115;1.0969223419250527;0.6946299521232308;-0.326451016714589;1.1998798297377913;0.7675385660377012
35.70758;1.1902096288903017;0.9255145199429202;0.7776516901517024;0.4164687558513835;0.3499062127679713;9.999076791112698;0.8336199099602574;1.0969226674419081;0.6946292013666885;-0.32645101655333364;1.1998759166225768;0.7675379351367959
35.71758;1.1902100736701664;0.9255154315213847;0.7776514328673574;0.4164693743172914;0.3499063771698742;9.999069960702077;0.8336203274009074;1.0969229933732594;0.6946284837306179;-0.3264510163697596;1.199871997550222;0.7675373074481158
35.72758;1.1902105143767914;0.9255163977358712;0.7776512224273118;0.4164700211291021;0.34990656728879455;9.99906290238905;0.8336206614198836;1.0969233246892482;0.6946278050707202;-0.32645101616551875;1.1998680827089057;0.7675366822066328
35.73758;1.1902109545376551;0.925517044183536;0.7776507516404015;0.4164719646493528;0.3499078488841236;9.999055640831907;0.8336209103886504;1.0969236653875074;0.6946271712549607;-0.32645101594242176;1.1998641809367778;0.7675360588999622
35.74758;1.1902113984147074;0.9255181060409741;0.7776506461112291;0.4164726639402786;0.34990808743450436;9.99904820931556;0.8336210733967278;1.0969240178781396;0.6946255876708323;-0.32645201570266386;1.1998603004545052;0.7675349573663847
35.75758;1.1902118501731052;0.925519207907627;0.7776505984609416;0.41647338723262634;0.34990834861768605;9.999040641390884;0.8336211499273722;1.0969243830312823;0.6946250586704792;-0.32645201544883345;1.1998564490345724;0.7675343364223595
35.76758;1.1902123132815188;0.9255203441974469;0.7776506120352447;0.4164741331178987;0.3499086315428911;9.999032964374697;0.8336211397510018;1.0969247607212393;0.6946245874583774;-0.3264520151835928;1.199852633949511;0.7675337155388616
35.77758;1.1902127895940455;0.925521509390502;0.7776506901151633;0.4164748999591359;0.3499089354626208;9.999025195231225;0.8336210433543344;1.0969251501976902;0.6946241760322286;-0.32645201490934406;1.1998488623229888;0.7675330933042932
35.78758;1.190213278977087;0.9255226986660421;0.777650835667517;0.41647568565198284;0.34990925974455345;9.99901733798543;0.8336208623194727;1.0969255503699507;0.6946238248975332;-0.3264520146280808;1.1998451414061595;0.7675324678049806
35.79758;1.1902147400178626;0.9255247527035416;0.7776511332142371;0.4164766060836742;0.3499094212497762;9.99900938519827;0.8336205993838934;1.0969259605298032;0.6946235330759353;-0.3264520143414847;1.1998414786277536;0.7675318368073715
35.80758;1.190215250489537;0.9255259793023826;0.7776514199121037;0.41647742199306237;0.34990978583772214;9.999001323872614;0.8336202583172329;1.0969263811338157;0.6946232983991794;-0.3264520140512002;1.1998378815680215;0.7675311979578031
35.81758;1.1902157680278889;0.9255272200430923;0.7776517796307438;0.4164782489150592;0.3499101714314142;9.998993140325474;0.8336198431124724;1.0969268139754502;0.6946231177913957;-0.3264520137590841;1.1998343579067945;0.7675305487691931
35.82758;1.1902162905684337;0.9255284717878922;0.7776522140427549;0.41647908394543653;0.34991057903935796;9.9989848251055;0.8336193569132914;1.0969272617799524;0.6946229878730157;-0.32645201346732405;1.1998309152578968;0.7675298863946506
35.83758;1.1902168171667191;0.9255293605605787;0.7776524136556251;0.4164811939870186;0.3499120762628475;9.998976378894724;0.8336188016640745;1.0969277274514144;0.6946229057105822;-0.32645201317840755;1.1998275604541357;0.7675292081244843
35.84758;1.1902173485347867;0.9255306217614889;0.7776530010299871;0.41648203693882524;0.3499125301015891;9.998967810414936;0.833618178398178;1.096928213466858;0.6946228689890256;-0.32645201289489306;1.199824298775834;0.7675285125537886
35.85758;1.1902178874306117;0.9255318807065055;0.7776536650538588;0.4164828800441716;0.3499130073150427;9.998959130525598;0.8336174880831886;1.096928722219237;0.6946228758884335;-0.32645301261907356;1.199821134213149;0.7675282252233684
35.86758;1.1902184384390868;0.9255331342906333;0.777654405156394;0.4164837211128987;0.3499135076964357;9.998950351133065;0.8336167326655296;1.0969292566105608;0.6946229252069358;-0.3264530123527539;1.1998180704558783;0.7675274963677114
35.87758;1.1902190069135765;0.9255343811217874;0.777655221381094;0.4164845583072482;0.34991403064553606;9.998941479817223;0.8336159154128099;1.0969298195821622;0.6946230164236428;-0.32645301209719535;1.1998151115963398;0.7675267520680215
35.88758;1.1902195981653998;0.9255356208705378;0.7776561145889919;0.4164853901809538;0.3499145747116311;9.998932510074756;0.8336150405932627;1.0969304132274678;0.6946231495184956;-0.32645301185307607;1.1998122625594794;0.7675259924917294
35.89758;1.1902202174346814;0.9255368536955664;0.7776570857847174;0.4164862155557948;0.3499151373718194;9.998923422147833;0.8336141129320661;1.096931038684254;0.6946233246540313;-0.3264530116204935;1.199809529594308;0.767525217867327
35.90758;1.1902208697128938;0.9255380801039091;0.77765813566406;0.4164870332012402;0.3499157153419894;9.99891419317029;0.8336131370142345;1.0969316967107727;0.6946235419824144;-0.32645301139918986;1.1998069201814587;0.7675244294355404
35.91758;1.1902215589574205;0.9255393011363534;0.7776592647068291;0.41648784164303776;0.3499163051356058;9.998904808484333;0.8336121171469729;1.0969323878842334;0.6946238019612002;-0.32645301118874454;1.1998054418624589;0.7675236293511911
35.92758;1.1902222875620732;0.9255405182431332;0.7776604732022914;0.41648863923246465;0.34991690339723086;9.998895274893133;0.8336110575855668;1.0969331118858203;0.6946241059001784;-0.3264530109884916;1.1998031012348642;0.767522819499828
35.93758;1.1902230566661114;0.9255413626819254;0.7776614500612061;0.4164906939932693;0.3499185736873894;9.998885625122183;0.8336099624296454;1.0969338671869697;0.6946244560789819;-0.326453010797582;1.1998009039656274;0.767522000615164
35.94758;1.1902238666670109;0.9255425760943;0.7776628159742184;0.4164914649015634;0.34991917955159973;9.998875904111665;0.8336088356219655;1.0969346521517975;0.6946248550701221;-0.3264530106152703;1.1997988548530607;0.7675211727033111
35.95758;1.190224717461046;0.9255437910839217;0.7776642573729043;0.4164922204397736;0.34991978481507474;9.998866155481894;0.8336076811148349;1.096935465945574;0.6946253048541813;-0.3264530104409997;1.1997969576146317;0.7675203363000574
35.96758;1.1902256087599736;0.9255450115610705;0.7776657703642065;0.41649295964737343;0.3499203867031373;9.998856424716891;0.833606502243238;1.0969363076921765;0.6946258068635542;-0.3264530102742063;1.1997952146190096;0.7675194932791899
35.97758;1.1902265405037251;0.9255462414954783;0.777667351050252;0.4164936814042609;0.349920982650831;9.998846766233537;0.8336053008907027;1.0969371754247355;0.6946263626313813;-0.3264540101140162;1.1997936263023419;0.7675190718631213
35.98758;1.1902275128545057;0.9255474840074791;0.7776689963265637;0.4164943841612222;0.34992157048977246;9.998837237057812;0.8336040776348016;1.0969380667348574;0.6946269737310427;-0.3264540099590974;1.1997921907907518;0.7675182243034523
35.99758;1.190228525543732;0.9255487409400558;0.7776707038285255;0.4164950659204955;0.34992214854834514;9.998827884180542;0.8336028325545387;1.0969389798586717;0.6946276409409101;-0.32645400980781203;1.199790904662602;0.7675173785927638
36.00758;1.1902295771082798;0.9255500131065544;0.777672471738455;0.41649572417165964;0.34992271539448266;9.998818743366709;0.833601565847846;1.0969399135373925;0.6946283635495487;-0.3264540096584416;1.1997897645235531;0.7675165371641337
36.01758;1.1902316249506633;0.9255521454119332;0.777674380653201;0.4164964741560761;0.34992308671641864;9.998809847600615;0.8336002780699835;1.0969408665493172;0.6946291392127858;-0.32645400950933023;1.1997887676779024;0.7675157022722001
36.02758;1.1902327456783932;0.9255534487835197;0.7776762640822187;0.41649707569863226;0.3499236265830483;9.998801234638519;0.8335989701980988;1.0969418377756024;0.6946299642271869;-0.32645400935911495;1.1997879114187198;0.7675148761994108
36.03758;1.1902338956631375;0.9255543972225375;0.7776778909361406;0.4164989133409269;0.34992521725546855;9.998792951414943;0.8335976434481903;1.0969428262232848;0.6946308341762687;-0.32645400920696116;1.199787192768044;0.7675140613644661
36.04758;1.1902350711007053;0.9255557303268928;0.7776798799509884;0.41649944466273076;0.3499257234849886;9.998785050933787;0.833596299138961;1.0969438309181092;0.694631744695876;-0.3264540090523588;1.1997866095133896;0.767513259399072
36.05758;1.190236268701642;0.9255570767383652;0.7776819163886248;0.4164999370493804;0.3499262101233981;9.998777584408781;0.8335949391114328;1.0969448509598128;0.6946326917635579;-0.32645400889463705;1.1997861612710448;0.7675124701215923
36.06758;1.1902374860946243;0.9255584337895661;0.7776839961219091;0.41650038851173615;0.3499266755292493;9.998770594159243;0.8335935660484195;1.0969458853907605;0.6946336714653267;-0.3264540087328894;1.1997858493936826;0.7675116916470415
36.07758;1.190238721338412;0.9255597978943528;0.7776861150165492;0.41650079713874205;0.3499271185011358;9.998764103953121;0.8335921828998497;1.0969469327404686;0.6946346796499764;-0.326454008566326;1.199785675424078;0.7675109209758102
36.08758;1.1902399717980894;0.925561165572752;0.7776882686625061;0.4165011611007848;0.34992753828160533;9.998758114177596;0.8335907920274817;1.0969479908633057;0.6946357117059639;-0.3264540083945139;1.1997856389664603;0.767510154784958
36.09758;1.1902412335786707;0.9255625342092849;0.7776904520107202;0.41650147882789246;0.3499279345863899;9.998752608178988;0.8335893951726894;1.0969490578013983;0.6946367625809596;-0.32645500821735485;1.1997857368026628;0.7675098160917166
36.10758;1.190242502004168;0.9255639021739885;0.7776926592168906;0.41650174910102283;0.34992830779777334;9.998747561276808;0.8335879940803425;1.0969501330550024;0.6946378269933922;-0.3264550080349737;1.1997859635802999;0.7675090534998461
36.11758;1.190243772336954;0.9255652682903988;0.7776948838220086;0.41650197106573533;0.34992865907548243;9.998742946915867;0.8335865906690575;1.0969512174290261;0.6946388996710918;-0.3264550078475784;1.1997863127517774;0.7675082926431549
36.12758;1.1902450403892044;0.9255666314903663;0.7776971194808574;0.4165021442828706;0.3499289900589969;9.998738738626148;0.8335851867304859;1.096952311724398;0.6946399756136609;-0.3264550076552718;1.1997867772248412;0.7675075340644042
36.13758;1.1902463031253;0.9255676209143789;0.7776990498569819;0.41650353838556564;0.34993036909398656;9.99873491020159;0.83358378401362;1.0969534162899777;0.6946400503860722;-0.32645500745791983;1.1997873497849134;0.7675058734647833
36.14758;1.1902475585793728;0.9255689760383252;0.7777012923814172;0.4165036141588309;0.34993066428156666;9.998731442536297;0.8335823846342729;1.096954531502765;0.6946411202142242;-0.3264550072553485;1.1997890234124364;0.767505121705539
36.15758;1.1902488049905957;0.925570325380104;0.777703532191036;0.41650364208003615;0.34993094425256155;9.998728335644197;0.8335809914446105;1.0969556580697601;0.6946421818450921;-0.3264550070478737;1.1997897914496494;0.7675043743663648
36.16758;1.1902500403641092;0.9255716665195434;0.7777057652215711;0.4165036235041816;0.3499312114332214;9.998725611407233;0.8335796082946686;1.0969567969523266;0.6946432324215484;-0.3264550068366697;1.199790646990106;0.7675036319574825
36.17758;1.1902512631735576;0.9255729967889322;0.7777079870234871;0.41650356005990763;0.3499314683401799;9.998723304090428;0.8335782396870655;1.096957949249599;0.6946442693828426;-0.32645500662366983;1.199791582213903;0.7675028954818082
36.18758;1.1902524736230653;0.9255743145108377;0.7777101926514626;0.4165034532763349;0.3499317169956399;9.998721451733449;0.83357689027771;1.0969591163451646;0.6946452903211724;-0.32645500641124653;1.199792588508053;0.7675021670293668
36.19758;1.1902536741386474;0.9255756195549758;0.7777123766805418;0.4165033043188526;0.3499319585413742;9.99872009297751;0.8335755650837912;1.0969603002590065;0.6946462929236921;-0.32645500620190326;1.199793656249836;0.7675014498414734
36.20758;1.1902548684910068;0.925576912740396;0.7777145334288817;0.4165031137744624;0.3499321932122151;9.998719261512598;0.8335742693561492;1.096961503771571;0.6946472750389927;-0.32645500599798644;1.1997947747010025;0.7675007475085525
36.21758;1.1902560607154884;0.9255781951027249;0.7777166571335157;0.41650288172886846;0.3499324207177652;9.998718976344298;0.8335730074257056;1.096962729881784;0.6946482346257185;-0.3264560058015088;1.1997959333349009;0.7675004881726291
36.22758;1.1902572549260906;0.9255794679067073;0.7777187418001484;0.4165026082568271;0.34993264070935926;9.998719235287174;0.8335717816901754;1.0969639807962144;0.6946491694958666;-0.32645600561409704;1.1997971230862772;0.7674998228131881
36.23758;1.1902584554293918;0.9255803627083508;0.7777204702758347;0.41650356354867535;0.34993391964004117;9.998720018069955;0.8335705926348337;1.0969652572680029;0.6946500773098481;-0.3264560054368912;1.199798336220198;0.7674991780937351
36.24758;1.1902596662894298;0.925581621388576;0.7777224584527146;0.4165032088918645;0.3499341237416765;9.998721297338577;0.8335694397311232;1.0969665585731307;0.6946509561305173;-0.3264560052704013;1.199799565772028;0.7674985556196886
36.25758;1.1902618507862985;0.9255837195622441;0.7777244726331511;0.4165029330376515;0.34993413651754557;9.998723048014195;0.8335683224175882;1.096967882904537;0.6946518047469584;-0.3264560051144431;1.199800805154115;0.7674979573388493
36.26758;1.1902630910919338;0.9255849683557785;0.7777263440764922;0.4165024999769285;0.3499343232414852;9.998725250916594;0.83356724054726;1.096969228108907;0.6946526222301722;-0.3264560049681663;1.1998020477660591;0.7674973853381777
36.27758;1.1902643487885163;0.9255862117311059;0.7777281510782538;0.41650202872217224;0.34993450075317745;9.99872789444829;0.8335661944968853;1.0969705923858761;0.6946534077163276;-0.3264560048302011;1.1998032868683175;0.7674968420087102
36.28758;1.190265624953199;0.9255874491063212;0.7777298899889298;0.4165015201018893;0.34993466866932854;9.998730975404216;0.8335651851262843;1.096971974354147;0.6946541608250092;-0.32645600469894354;1.1998045157169257;0.7674963303494722
36.29758;1.190266920572012;0.9255886796008125;0.7777315584497333;0.41650097534914565;0.34993482679780097;9.99873449779109;0.8335642135942649;1.0969733726414073;0.6946548818174881;-0.32645600457285306;1.1998057280036831;0.7674958535976156
36.30758;1.1902682366757467;0.9255899007229875;0.77773315616072;0.4165003963185218;0.34993497538952995;9.998738469051306;0.8335632809176686;1.096974785531085;0.6946555712189473;-0.3264560044506408;1.1998069195973091;0.7674954146020359
36.31758;1.1902695738182696;0.9255911080951433;0.7777346848017861;0.416499785493819;0.34993511499372026;9.998742898451514;0.8335623869890213;1.0969762106660657;0.6946562294263274;-0.32645600433135863;1.1998080905514923;0.7674950160088523
36.32758;1.1902709317506255;0.9255922972227834;0.7777361471500537;0.41649914566382473;0.34993524621911;9.99874779960647;0.8335615299240394;1.0969776451774063;0.6946568566793186;-0.3264560042143056;1.199809244447661;0.767494660838811
36.33758;1.1902723105116113;0.9255934650353171;0.7777375461654029;0.4164984794820512;0.3499353696544731;9.998753188980222;0.8335607066050827;1.0969790866605242;0.6946574532759565;-0.3264560040987318;1.1998103858953477;0.7674943522994669
36.34758;1.190273711503437;0.9255942391880665;0.7777385741769316;0.41649905918280067;0.3499365524264752;9.998759079429306;0.8335599134746933;1.0969805339718393;0.6946580195374921;-0.3264570039836879;1.1998115192813654;0.7674945183274279
36.35758;1.1902751366566422;0.9255953570508993;0.7777398569763632;0.41649834802805014;0.34993666111282096;9.998765475714784;0.8335591469966142;1.0969819870403994;0.6946585554206095;-0.3264570038682422;1.1998126491899517;0.7674943099383067
36.36758;1.1902765868938276;0.9255964451765356;0.7777410881061717;0.4164976187036509;0.34993676220377384;9.998772372659678;0.8335584041408386;1.096983446253057;0.6946590603938566;-0.3264570037516746;1.1998137812431589;0.7674941539171563
36.37758;1.1902780615629707;0.9255975002026016;0.7777422720919335;0.4164968741490121;0.3499368554586119;9.99877975157997;0.8335576825582736;1.0969849117906767;0.6946595338889286;-0.3264570036333001;1.1998149215404448;0.7674940515287367
36.38758;1.190279558493302;0.9255972487404905;0.7777423462270172;0.4164957470776939;0.34993662977952406;9.998787578322448;0.8335569804316111;1.0969863832892057;0.6946599757501621;-0.3264570035121978;1.199817074676126;0.7674940032740122
36.39758;1.190281073999859;0.925598225811222;0.7777434465766887;0.4164949805586474;0.3499367067913658;9.998795810352645;0.8335562967614416;1.0969878603341647;0.6946603859129471;-0.326457003387255;1.1998182428767419;0.7674940085499006
36.40758;1.1902826028114188;0.9255991570706992;0.7777445071870243;0.4164942077810613;0.3499367752315161;9.998804405661302;0.8335556316884288;1.0969893430452655;0.6946607635805693;-0.3264570032575255;1.199819426419905;0.767494065870677
36.41758;1.1902841381516294;0.9256000385313968;0.777745527279315;0.41649343234382086;0.34993683456927704;9.998813325210081;0.833554985739753;1.0969908318654455;0.6946611073069049;-0.32645700312242687;1.199820624129937;0.7674941731452727
36.42758;1.1902856725855062;0.9256008670410572;0.7777465052466496;0.41649265787746725;0.3499368841836718;9.998822535884878;0.8335543586389644;1.0969923272465292;0.6946614162523217;-0.326457002981476;1.1998218343670026;0.7674943279201324
36.43758;1.1902871998447306;0.9256016402431132;0.7777474395014937;0.4164918877544693;0.3499369232647859;9.998832014835056;0.833553749191676;1.0969938298621054;0.6946616910551948;-0.32645700283408485;1.1998230560368484;0.7674945276369065
36.44758;1.190288716426769;0.9256023566260974;0.7777483288633431;0.41649112508474895;0.34993695049077117;9.99884174907395;0.8335531560484183;1.0969953406977868;0.6946619334016882;-0.3264570026797308;1.1998242886077581;0.7674947697837876
36.45758;1.1902902217274225;0.9256026453478564;0.7777488612742918;0.41649164259092836;0.3499380308680007;9.998851734405788;0.8335525782141509;1.0969968609495953;0.6946621448685647;-0.3264570025180045;1.1998255317571516;0.7674950522510684
36.46758;1.1902917169376372;0.9256032464232496;0.7777496568602952;0.4164909036411287;0.3499380294200808;9.99886197412567;0.8335520150993359;1.0969983924188749;0.694662326070221;-0.3264570023484549;1.1998267854588314;0.7674953738632402
36.47758;1.1902932038490994;0.9256037902164036;0.777750402523809;0.41649018021368284;0.349938011806373;9.99887247481182;0.8335514662816632;1.0969999378894266;0.6946624768516614;-0.3264580021705584;1.1998280496529365;0.767496159628258
36.48758;1.1902946843675992;0.9256042777390413;0.7777510968349691;0.41648947372982414;0.34993797741067173;9.99888324560167;0.8335509310362734;1.0970015008627187;0.6946625970461883;-0.32645800198367764;1.1998293227253742;0.7674965585278315
36.49758;1.190297120561091;0.9256055550276416;0.7777518227661827;0.4164889032711999;0.34993774344750256;9.998894298321758;0.8335504081760002;1.097003085378236;0.6946626867298332;-0.3264580017869873;1.1998306004705912;0.7674969951652046
36.50758;1.190298594332406;0.9256059350070643;0.7777524187900073;0.4164882325089766;0.34993767635295026;9.998905640542912;0.8335498965890191;1.0970046962020406;0.6946627459746927;-0.3264580015796421;1.199831877120275;0.767497468294698
36.51758;1.1903000673808766;0.9256062643783505;0.7777529716894459;0.41648757943120485;0.3499375945738306;9.99891726995942;0.8335493959990056;1.097006338966692;0.6946627746770961;-0.3264580013610765;1.199833147166576;0.7674979760520148
36.52758;1.1903015407305124;0.9256065453653747;0.7777534869944396;0.41648694261810887;0.34993749952582504;9.998929175240024;0.8335489075690856;1.0970080202221233;0.6946627726631175;-0.3264580011311689;1.1998344060795894;0.7674985160591273
36.53758;1.1903030147377207;0.9256067801746909;0.7777539711804136;0.41648631992652074;0.34993739254413575;9.99894133181595;0.8335484342258068;1.0970097472034397;0.6946627399938328;-0.32645800089018745;1.1998356494283642;0.7674990859641344
36.54758;1.1903044889071284;0.9256069708330794;0.7777544314251117;0.41648570918536243;0.3499372746243108;9.998953694129003;0.8335479801792074;1.097011527047353;0.6946626772308232;-0.3264580006385398;1.1998368714990835;0.7674996837623839
36.55758;1.1903059614242106;0.925607119088618;0.7777548745213569;0.41648510844318903;0.34993714650406615;9.998966201670239;0.8335475498639457;1.097013365578538;0.6946615853030618;-0.32645800037653167;1.1998380653820844;0.767499402793804
36.56758;1.1903074291894489;0.925607226292323;0.777755305703608;0.4164845159019487;0.3499370089985842;9.998978799113845;0.8335471472710468;1.0970152665562503;0.6946614649221614;-0.3264580001043382;1.1998392244957108;0.7675000518279488
36.57758;1.1903088891597646;0.9256069229728495;0.7777554178990639;0.4164851997236033;0.34993792982959077;9.99899145081515;0.833546775668913;1.0970172324141483;0.6946613163850655;-0.3264579998222315;1.1998403435247955;0.7675007245399713
36.58758;1.1903103398244197;0.925606949560185;0.7777558363187035;0.4164846194759076;0.34993777671609216;9.999004136988395;0.8335464373988666;1.09701926562205;0.6946611403286326;-0.3264579995307869;1.1998414184345512;0.767501419015928
36.59758;1.1903117807983847;0.9256069366500692;0.7777562533107258;0.4164840447935472;0.34993761768928267;9.99901683837409;0.8335461338926237;1.0970213688684596;0.6946609383507572;-0.3264579992306461;1.1998424463602975;0.7675021325161322
36.60758;1.1903132113724608;0.9256068850222581;0.7777566718933239;0.4164834764305143;0.3499374540651123;9.999029522365008;0.8335458656816458;1.0970235443357357;0.6946607125202134;-0.3264579989220473;1.1998434248612162;0.7675028615753074
36.61758;1.1903146300559948;0.9256067953207265;0.7777570945129623;0.4164829154392028;0.3499372871637511;9.999042141356947;0.8335456321212914;1.0970257935027583;0.6946604644036461;-0.32645899860476824;1.19984435080111;0.7675040276259819
36.62758;1.1903157552540997;0.9256067872055184;0.7777578046550278;0.41648151803695765;0.34993649123157555;9.999054644898038;0.8335454312724511;1.0970281172884917;0.6946601945639005;-0.32645899827855185;1.199845220645709;0.7675047760378794
36.63758;1.1903171451644647;0.9256066268011911;0.7777582377110897;0.41648097358762537;0.3499363224252128;9.9990669895748;0.8335452604498639;1.0970305159891678;0.6946599026875568;-0.32645899794349337;1.199846031924428;0.7675055285399275
36.64758;1.190318519094373;0.925606436743783;0.7777586748449395;0.41648043772742394;0.3499361552854733;9.999079137918658;0.8335451170306982;1.097032989745737;0.6946595878618657;-0.32645899760006825;1.1998477835829884;0.7675062817654642
36.65758;1.1903198768558259;0.9256062218955955;0.7777591144596147;0.41647991033573634;0.34993599155383415;9.999091055063722;0.8335449986536875;1.0970355395754354;0.6946592488151505;-0.3264589972489021;1.1998484745814906;0.7675070327347414
36.66758;1.1903212193357475;0.9256059863488268;0.7777595549933932;0.4164793907024416;0.34993583264398614;9.999102702887214;0.8335449027825222;1.0970381677024261;0.6946588842161335;-0.3264589968905171;1.199849102584754;0.7675077791374699
36.67758;1.1903225484811744;0.9256057330381466;0.7777599957516269;0.4164788774203994;0.34993567918302687;9.999114029717521;0.8335448264957053;1.0970408766808297;0.6946584926699091;-0.32645899652524774;1.1998496646549288;0.7675085195562393
36.68758;1.1903238661043303;0.9256050941361917;0.7777601261399667;0.4164796383150953;0.34993659762081186;9.999124965565832;0.8335447667896203;1.0970436684357487;0.6946580724189025;-0.3264589961533023;1.199850159007045;0.7675092534570325
36.69758;1.1903251727268223;0.9256048119021558;0.7777605686962785;0.4164791319331334;0.34993645366381915;9.999135428330973;0.833544720869064;1.0970465441801516;0.6946576212743291;-0.32645899577486615;1.1998505854236956;0.7675099807117641
36.70758;1.1903264679679675;0.9256045186180285;0.7777610129452289;0.4164786262079682;0.34993631291741584;9.999145338115248;0.8335446864139612;1.0970495044545643;0.6946571367335795;-0.32645899539031187;1.1998509441360061;0.7675107011227443
36.71758;1.190327752024159;0.9256042169740804;0.7777614588613596;0.4164781198206439;0.3499361742247521;9.999154632865455;0.8335446620082662;1.0970525487592047;0.6946566159945825;-0.3264589950003704;1.1998512346861572;0.7675114145416474
36.72758;1.1903290270688525;0.9256039094179084;0.7777619062458513;0.41647761211943163;0.3499360365946495;9.999163273820205;0.8335446472951653;1.097055675708613;0.6946560558647292;-0.3264589946060202;1.1998514557487583;0.7675121210374899
36.73758;1.190330297506807;0.9256035974403105;0.7777623550311533;0.4164771030653296;0.34993589906561434;9.999171237664426;0.8335446425896132;1.0970588839137894;0.694655452723759;-0.32645899420841057;1.1998516053751829;0.767512820640429
36.74758;1.1903315686904092;0.9256032812438243;0.7777628055138104;0.4164765928918372;0.34993576044466024;9.999178507614316;0.8335446484026182;1.097062172483312;0.6946548029179023;-0.326458993809121;1.1998516807415027;0.7675135131310187
36.75758;1.190332845136117;0.9256029599137624;0.7777632584811488;0.4164760816744367;0.3499356194139882;9.99918506938585;0.8335446654349477;1.0970655408331564;0.6946541034297805;-0.3264599934102542;1.1998516777419417;0.7675146234788314
36.76758;1.190335089164224;0.9256034766482466;0.7777637973763214;0.4164756875196595;0.349935292091217;9.999190908971997;0.833544694895592;1.097068988385405;0.6946533520607094;-0.3264599930140016;1.1998515911963619;0.7675153006911443
36.77758;1.1903363801669444;0.9256031415478921;0.7777642592911664;0.4164751734782795;0.34993514348692023;9.999196016008884;0.8335447383812551;1.0970725138958637;0.6946525472505626;-0.32645999262219155;1.1998514158169753;0.7675159703955234
36.78758;1.1903376757432456;0.925602798945848;0.7777647287135347;0.41647465779379317;0.34993499042380477;9.999200391456167;0.8335447971370353;1.0970761145397054;0.6946516880956733;-0.3264599922362418;1.1998511473496987;0.7675166335127159
36.79758;1.1903389724779343;0.9256024484561285;0.7777652085707503;0.41647414060971266;0.3499348324543255;9.999204050190645;0.8335448713760475;1.0970797861068307;0.6946507744589733;-0.32645999185730856;1.1998507831763343;0.7675172915053965
36.80758;1.1903402662354174;0.9256017178841296;0.7777653915432395;0.41647489209706784;0.3499357354422618;9.999207015661973;0.8335449600197467;1.0970835240891734;0.6946498071066711;-0.3264599914863468;1.1998503223388812;0.7675179466412796
36.81758;1.1903415528272763;0.9256013427903598;0.7777659032574709;0.41647437350273125;0.3499355646125342;9.999209314222512;0.8335450609978976;1.09708732410766;0.6946487879704334;-0.3264599911241733;1.1998497655035372;0.7675186019819176
36.82758;1.1903428292163887;0.9256009464960492;0.7777664358293734;0.4164738550622245;0.34993538529757573;9.999210979219919;0.8335451721114482;1.0970911816663824;0.69464772014464;-0.3264599907715734;1.199849115035545;0.7675192603870077
36.83758;1.1903440941071999;0.9256005213460866;0.7777669907255496;0.4164733365746051;0.3499351965907372;9.999212055196045;0.8335452915892815;1.0970950921163245;0.6946466073538055;-0.32645999042920265;1.1998483744413346;0.7675199235553659
36.84758;1.1903453478549708;0.9256000594958801;0.7777675680783764;0.4164728170280415;0.3499349981671919;9.999212588523097;0.8335454180147136;1.0970990503649696;0.6946454535020787;-0.3264599900974415;1.1998475465718006;0.7675205921401993
36.85758;1.1903465916985667;0.9255995535482103;0.7777681675226352;0.4164722950224982;0.3499347899455291;9.99921261936187;0.8335455504882421;1.0971030499480119;0.6946442626470251;-0.32645998977648405;1.199846631495251;0.7675212664110371
36.86758;1.1903478262259037;0.9255989967626967;0.777768788436236;0.41647176929992624;0.34993457183117616;9.999212186031356;0.8335456887253313;1.097107083031632;0.6946430389314437;-0.3264599894664182;1.1998456263506372;0.7675219462622052
36.87758;1.1903490503851732;0.9255983831095351;0.7777694294420647;0.41647123882922693;0.3499343437035037;9.999211327667268;0.8335458321481698;1.097111141708574;0.694641786447696;-0.32645998916711666;1.1998445277630665;0.7675226302539568
36.88758;1.1903502621322302;0.9255977074894092;0.7777700879748426;0.4164707025308586;0.34993410552407045;9.999210077706111;0.8335459790389799;1.0971152186431468;0.6946405092657324;-0.32645998887819305;1.1998433337675924;0.7675233150556865
36.89758;1.190351459676407;0.9255969658511946;0.7777707603252296;0.4164701592468493;0.34993385738361044;9.999208456447313;0.8335461271344721;1.0971193067159508;0.6946392112862573;-0.3264599885991495;1.1998420430985748;0.7675239963664794
36.90758;1.1903526418357113;0.9255961552863631;0.7777714418667998;0.4164696080436941;0.34993359942821006;9.99920647257905;0.8335462747515636;1.097123399072253;0.6946378959648336;-0.3264609883294717;1.1998406538354522;0.7675250955321092
36.91758;1.1903538075972082;0.9255952742203309;0.7777721269975331;0.4164690485167464;0.34993333184569314;9.999204134517717;0.8335464209380069;1.097127489803152;0.6946365663257116;-0.32646098806846713;1.1998391639560444;0.7675257585263119
36.92758;1.190354956020473;0.9255939519277694;0.7777724980144507;0.41646975066875636;0.3499341217065977;9.999201459907262;0.833546565092897;1.097131574341395;0.6946352250166724;-0.3264609878151029;1.1998385731705277;0.7675264080163204
36.93758;1.1903560867853888;0.9255929282246257;0.7777731694268195;0.4164691759148422;0.34993383629798697;9.99919847433629;0.8335467068480992;1.0971356487342747;0.6946338742979884;-0.32646098756825936;1.199836883735061;0.7675270417437771
36.94758;1.1903572007486645;0.9255918332998024;0.7777738239215711;0.4164685951170577;0.34993354373618374;9.999195205459717;0.8335468456530624;1.0971397083101468;0.6946325163882457;-0.32646098732714385;1.1998351001420728;0.767527657873125
36.95758;1.1903582997262339;0.9255906686328116;0.7777744565063193;0.4164680094706621;0.34993324603679443;9.999191679328982;0.8335469805678447;1.097143747702293;0.6946311541895503;-0.32646098709127563;1.199833228705912;0.7675282550206416
36.96758;1.1903593853127166;0.9255894366118181;0.7777750629456991;0.4164674201256331;0.3499329453488677;9.999187919353997;0.8335471109241962;1.0971477621121062;0.6946297917613109;-0.32646098686019515;1.1998312765571133;0.7675288318640954
36.97758;1.1903604579109122;0.9255881401096394;0.7777756393903917;0.4164668279920652;0.3499326434005197;9.999183949584369;0.8335472363332556;1.0971517477071666;0.6946284339379813;-0.32646098663334583;1.1998292501410688;0.767529386778718
36.98758;1.1903615167509631;0.9255867827122914;0.7777761823462213;0.41646623357061124;0.34993234140470714;9.999179801086573;0.8335473557867972;1.0971557010584645;0.6946270855043867;-0.3264609864101815;1.1998271547433177;0.7675299181708134
36.99758;1.1903625604936003;0.9255853684783587;0.7777766882829049;0.41646563699158434;0.34993204047168736;9.999175518246506;0.8335474674033244;1.0971596184703307;0.6946257507597509;-0.3264609861903666;1.1998249952564828;0.7675304251340307
37.00758;1.1903635883258596;0.9255839008599682;0.7777771533855361;0.4164650384297217;0.34993174204950583;9.999171159989901;0.8335475689063347;1.0971634953284946;0.6946244333381479;-0.32646098597381173;1.1998227764508032;0.7675309077885178
37.01758;1.1903646012875917;0.9255823825665305;0.777777574068353;0.41646443878321415;0.34993144793883707;9.999166792267163;0.833547658372749;1.0971673257997814;0.6946231358446873;-0.3264609857604487;1.1998205022926234;0.7675313671456415
37.02758;1.190365602753714;0.9255808168537518;0.7777779476956438;0.41646383986063296;0.34993115998069535;9.999162478171373;0.8335477350755771;1.0971711028957323;0.6946218598169671;-0.3264609855500432;1.1998181757985473;0.7675318046066463
37.03758;1.1903665974618625;0.9255792083209069;0.7777782728668363;0.41646324388554945;0.3499308798045713;9.999158269711538;0.8335477996541165;1.0971748189015886;0.6946196064957787;-0.3264609853422821;1.199815799712403;0.7675313164267458
37.04758;1.1903685502313168;0.9255784068976515;0.7777786313943196;0.4164627713247341;0.34993042589170026;9.999154202566364;0.8335478536693643;1.0971784663534834;0.6946183774614201;-0.32646098513698124;1.1998133775197173;0.7675317137697304
37.05758;1.1903695454898011;0.9255763591480101;0.777778547723826;0.41646345695607573;0.349931231548964;9.99915029858462;0.8335478993430061;1.097182038819796;0.6946171743368339;-0.3264619849340772;1.1998109142972462;0.7675325182199408
37.06758;1.1903705476355804;0.9255746556965287;0.7777787257779688;0.4164628809185211;0.34993098122213373;9.999146571419265;0.8335479389590651;1.097185531211671;0.6946159981715117;-0.3264619847334804;1.1998084164325276;0.7675328803879523
37.07758;1.1903715600592621;0.9255729322688885;0.777778854341334;0.41646231399212086;0.3499307421368085;9.999143027604335;0.8335479735144207;1.0971889400390362;0.6946148490617399;-0.3264619845351933;1.1998058907167777;0.7675332264293723
37.08758;1.1903725847524438;0.9255711935638138;0.7777789329752034;0.41646175743599423;0.34993051441198114;9.999139664689528;0.8335480022343252;1.0971922631347006;0.6946137261429477;-0.3264619843396186;1.1998033442159382;0.7675335557095755
37.09758;1.1903736229945263;0.9255694427596918;0.7777789610813091;0.4164612131374019;0.3499302978601207;9.999136469473106;0.8335480239142337;1.0971954985646981;0.694612628135994;-0.32646198414764893;1.199800785053077;0.767533865692189
37.10758;1.1903746758340759;0.9255676822334573;0.7777789374102567;0.4164606839415288;0.3499300924588773;9.99913342068129;0.8335480380458862;1.0971986436060936;0.6946115540771594;-0.3264619839605201;1.1997982230899664;0.7675341524744397
37.11758;1.1903757439036067;0.9255659144812974;0.7777788596279634;0.4164601734927173;0.34992989860909884;9.999130499315857;0.8335480441280996;1.0972016948404002;0.6946105035140514;-0.32646198377971525;1.199795669624936;0.7675344120011706
37.12758;1.1903768273433608;0.925564142091005;0.7777787248616749;0.41645968580624354;0.3499297169456684;9.99912769369309;0.833548040615918;1.0972046489095886;0.6946094760413689;-0.3264619836068824;1.1997931364049133;0.7675346409591914
37.13758;1.1903779259503091;0.9255623670898928;0.7777785303632098;0.4164592251450662;0.34992954823616457;9.999124989417439;0.8335480250722652;1.0972075026633086;0.6946084707876198;-0.32646198344358396;1.1997906349510485;0.767534837069613
37.14758;1.19037903972896;0.9255605906100564;0.7777782733787011;0.416458795852643;0.3499293934928765;9.999122359554574;0.8335479951228394;1.0972102528131749;0.6946074866047229;-0.3264619832910633;1.1997881768086662;0.7675349990220928
37.15758;1.1903801693525464;0.9255588130200068;0.7777779507285878;0.4164584017260882;0.34992925381096246;9.999119766531093;0.8335479492157892;1.0972128954315519;0.6946065226183775;-0.3264619831501339;1.199785774134273;0.7675351260602793
37.16758;1.1903813155464287;0.9255570343119268;0.7777775586214166;0.4164580456292541;0.3499291299171232;9.999117168353273;0.833547886981523;1.0972154251564732;0.6946055782358921;-0.3264619830211657;1.1997834394223792;0.767535217439363
37.17758;1.1903824785479695;0.9255552545189073;0.7777770930054047;0.41645772979707546;0.3499290219622355;9.999114521860774;0.8335478092876715;1.0972178348269057;0.6946046527709369;-0.3264619829042262;1.199781184719238;0.7675352723056897
37.18758;1.1903836588961576;0.9255531037890331;0.7777762394278953;0.4164587259389437;0.3499299964239977;9.999111784875298;0.8335477179073849;1.0972201162619635;0.6946037448054477;-0.32646198279924565;1.1997790213832993;0.7675352900777342
37.19758;1.190384858227512;0.9255513224326168;0.7777756169148814;0.41645849630864823;0.3499299193811619;9.999108923147661;0.8335476151960324;1.0972222617780112;0.6946028513491326;-0.3264619827061604;1.1997769600998516;0.7675352704805027
37.20758;1.190386078817252;0.9255495398015057;0.777774912025086;0.41645831174383124;0.34992985688379774;9.999105918308532;0.8335475040135192;1.0972242652517061;0.6946019678258563;-0.3264629826250381;1.1997750108421612;0.767535638261817
37.21758;1.190387322717914;0.9255477541165769;0.7777741224306844;0.41645817243822597;0.3499298080917816;9.999102767975522;0.8335473874413756;1.0972261219225536;0.6946010889866253;-0.326462982556003;1.199774182831812;0.7675355415103998
37.22758;1.1903885916730859;0.925545962542628;0.7777732466127392;0.41645807765989035;0.349929771976148;9.99909948212686;0.8335472683695692;1.09722782769664;0.694600209522225;-0.32646298249908845;1.1997724844123943;0.7675354043275746
37.23758;1.1903898876908499;0.9255441620440334;0.7777722843433917;0.41645802625894385;0.3499297472220199;9.999096082177273;0.8335471494221836;1.0972293789615308;0.6945993239562209;-0.3264629824541643;1.1997709231850306;0.7675352254834424
37.24758;1.1903912132049357;0.9255423507674547;0.7777712365468749;0.4164580173392116;0.34992973224946256;9.999092599466293;0.8335470331164857;1.097230772668864;0.6945984265487345;-0.32646298242083543;1.199769506337814;0.7675350033756401
37.25758;1.1903925705044747;0.9255405293993307;0.7777701045978659;0.4164580504310147;0.34992972539281864;9.999089072904615;0.833546922007684;1.0972320065373171;0.6945975115999627;-0.32646298239842897;1.1997682405451864;0.7675347359533179
37.26758;1.1903939609829353;0.925538701511438;0.7777688894165937;0.4164581252013225;0.34992972506484227;9.999085548822418;0.8335468184686914;1.0972330797368792;0.6945965737740003;-0.32646298238606736;1.1997671310094615;0.7675344210077013
37.27758;1.190395384137217;0.9255368727806232;0.7777675912189361;0.4164582413734632;0.34992972972422554;9.99908207724816;0.8335467238783604;1.0972339934842368;0.6945956082120184;-0.3264629823826072;1.19976618007221;0.7675340564306491
37.28758;1.1903968367586903;0.9255350500276377;0.7777662101741569;0.4164583988328244;0.349929737699333;9.999078701789696;0.8335466378600993;1.0972347508725468;0.6945946105524379;-0.32646298238653176;1.1997653865218472;0.76753364036962
37.29758;1.1903983133547877;0.9255332407295046;0.7777647469913216;0.41645859742589153;0.3499297470502415;9.999075451017578;0.833546558240189;1.097235356193898;0.6945935770116797;-0.3264629823960185;1.1997647459239345;0.7675331711938247
37.30758;1.1903998074174102;0.925531453178267;0.7777632029991985;0.4164588366495821;0.34992975559814826;9.999072336730226;0.8335464816482142;1.0972358142763918;0.6945925044385857;-0.32646298240914245;1.199764251499888;0.767532647488724
37.31758;1.1904013123283272;0.9255296967528323;0.7777615803044444;0.41645911572204486;0.34992976111085;9.999069360741858;0.8335464041003086;1.0972361302354097;0.6945913901112933;-0.326462982424047;1.1997638948397864;0.7675320685286301
37.32758;1.190402821256375;0.9255276110269368;0.7777595712049592;0.4164607037470833;0.3499308281942675;9.99906652554711;0.8335463210960633;1.097236309247566;0.6945902317177317;-0.3264629824390624;1.1997636663440154;0.7675314348254382
37.33758;1.1904043264198154;0.9255259444187925;0.7777578017287177;0.41646106120584164;0.3499308213994073;9.9990638373189;0.8335462277717476;1.0972363560455725;0.6945890279512231;-0.3264629824528237;1.1997635562587359;0.7675307480467253
37.34758;1.1904067786960026;0.9255251771387091;0.7777560477678485;0.4164615767279658;0.3499306226917193;9.999061298776686;0.8335461194888378;1.0972362750035674;0.6945877790350709;-0.326462982464436;1.1997635562602265;0.7675300108591687
