time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.35758;1.1904082479431353;0.9255236233827181;0.7777541491930201;0.4164620146530638;0.34993059591493114;9.999058901227391;0.8335459921707891;1.0972360708988036;0.694586486587928;-0.32646298247362454;1.1997636605536088;0.7675292272156785
37.36758;1.1904096847186934;0.9255221291272386;0.777752192508319;0.416462494493801;0.349930556754781;9.99905662447574;0.8335458420339877;1.097235749057794;0.6945851530856205;-0.3264629824805998;1.1997638659572043;0.7675284020310901
37.37758;1.1904110813491273;0.9255206951689298;0.7777501819185442;0.4164630170825451;0.3499305040046557;9.999054441910104;0.8335456652591606;1.0972353144343754;0.6945837812862252;-0.326463982485756;1.1997641714807619;0.7675279655346186
37.38758;1.1904124325756118;0.9255193221753255;0.777748121711757;0.41646358232751707;0.3499304366981792;9.999052325297239;0.8335454579520716;1.0972347705471936;0.6945823737127371;-0.3264639824895856;1.1997645781088313;0.7675270715276283
37.39758;1.1904137354254392;0.9255180108154692;0.7777460164511811;0.41646418899751075;0.349930354175995;9.99905025021812;0.8335452162869629;1.0972341191719008;0.694580932171023;-0.32646398249276026;1.1997650881968067;0.7675261501079249
37.40758;1.190414988529251;0.9255167619496247;0.7777438710026889;0.4164648350658628;0.3499302564036798;9.999048197884175;0.8335449366978678;1.097233361205199;0.6945794576352715;-0.326463982496187;1.199765704156173;0.7675252066965406
37.41758;1.190416191722993;0.9255155766687302;0.777741690287968;0.4164655183085922;0.34993014429468;9.99904615314853;0.8335446158335129;1.097232498040827;0.6945779506251317;-0.3264639825010284;1.1997664277124866;0.7675242472954146
37.42758;1.1904173457592677;0.9255144563393867;0.7777394791264767;0.4164662369304567;0.3499300194594231;9.999044108211617;0.8335442502636383;1.0972315319140078;0.6945764115292556;-0.3264639825086346;1.199767260051368;0.7675232777797618
37.43758;1.190418451568364;0.92551340313414;0.7777372422783301;0.4164669896933908;0.3499298834985693;9.99904206734311;0.8335438364861559;1.0972304651808507;0.6945748407545279;-0.3264639825203704;1.1997682017913924;0.7675223033741055
37.44758;1.1904195095686776;0.9255124206839513;0.7777349842790671;0.41646777528816326;0.34992973762734836;9.999040043065841;0.8335433713950225;1.0972292995052855;0.6945732387974297;-0.3264639825375014;1.1997692529245416;0.767521328750019
37.45758;1.1904205194168034;0.9255115137197518;0.7777327093200103;0.4164685918488623;0.34992958279862296;9.999038048272137;0.8335428528557126;1.0972280352777104;0.6945716060050531;-0.32646398256116854;1.1997704131964524;0.7675203581223501
37.46758;1.190421480451527;0.9255103166685079;0.7777301111198895;0.4164707067795871;0.34993048650192793;9.999036087503187;0.8335422801974844;1.0972266718169286;0.6945699423894633;-0.3264639825923162;1.199771681985498;0.7675193953603279
37.47758;1.190422392390687;0.9255095731636765;0.7777278178412781;0.416471577898206;0.3499303157447989;9.999034151632356;0.8335416544675829;1.0972252083859433;0.694568247922845;-0.3264639826316214;1.199773057607461;0.7675184446838611
37.48758;1.1904232552655027;0.925508915921116;0.7777255267676443;0.41647247165304124;0.3499301374395412;9.999032224401;0.8335409780680111;1.0972236448501524;0.6945665230834512;-0.32646398267950166;1.1997745372127833;0.7675175112764118
37.49758;1.1904240689796124;0.9255083476968687;0.7777232467580679;0.41647338424515223;0.3499299517782872;9.999030291399073;0.8335402538088563;1.0972219815795412;0.6945647690170731;-0.3264639827360881;1.199776117290445;0.7675166010870875
37.50758;1.1904248331757032;0.9255078712041164;0.7777209860787355;0.4164743115113422;0.3499297591190029;9.999028342856722;0.8335394843968198;1.0972202193585814;0.6945629867984847;-0.32646398280108674;1.1997777942804935;0.7675157202109887
37.51758;1.1904255471828864;0.9255074885249376;0.7777187519924302;0.4164752490716581;0.34992955982341306;9.999026383346738;0.8335386729895147;1.097218359586927;0.6945611766002295;-0.3264639828737799;1.1997795649310108;0.767514874309089
37.52758;1.1904262103398708;0.925507200465732;0.7777165511774766;0.4164761925457485;0.3499293540844025;9.999024443007919;0.8335378240435366;1.0972164040763586;0.6945593377873354;-0.32646398295334605;1.1997814256940147;0.76751406807587
37.53758;1.1904268227919201;0.9255070069969821;0.777714389952463;0.41647713773186884;0.34992914208458886;9.999022566542212;0.8335369436573132;1.097214354344274;0.6945574695688493;-0.326463983039001;1.1997843720650836;0.7675133047359357
37.54758;1.1904273859487775;0.9255069087545751;0.7777122736856306;0.41647808054450697;0.3499289242324276;9.999020792910416;0.8335360392658263;1.097212211405773;0.6945555715455171;-0.32646498312964223;1.1997863992656728;0.7675130112980016
37.55758;1.1904279024578168;0.925506907189102;0.7777102064592005;0.4164790168758464;0.34992870117923386;9.999019153877121;0.8335351187764602;1.0972099762704037;0.6945536439631271;-0.32646498322364836;1.1997885031626714;0.767512337281513
37.56758;1.190428376335813;0.9255070033474494;0.7777081914896339;0.4164799426835151;0.3499284737668787;9.999017681181787;0.8335341894635194;1.097207650603615;0.6945516875815417;-0.32646498331920304;1.199790680649756;0.7675117069397304
37.57758;1.1904288135623817;0.92550719786949;0.7777062316569122;0.4164808542542344;0.3499282430664453;9.99901640190134;0.8335332573274395;1.0972052371577063;0.6945487032196058;-0.3264649834146003;1.1997929293921112;0.7675102129530249
37.58758;1.1904292224555078;0.925507491654164;0.7777043296804556;0.41648174831872514;0.3499280103749185;9.999015331978772;0.8335323276481028;1.0972027394390036;0.6945466915008303;-0.3264649835083471;1.1997952462585262;0.7675096624685058
37.59758;1.190429612848205;0.9255078855365191;0.7777024875687977;0.41648262174572137;0.34992777700043987;9.99901448155865;0.8335314059996786;1.097200160988311;0.6945446532377598;-0.3264649835993446;1.1997976263834356;0.7675091475556597
37.60758;1.1904299944836871;0.9255080095379254;0.7777003950615364;0.41648474089114473;0.34992861069738534;9.99901386340278;0.833530498154765;1.097197505518268;0.6945425901014575;-0.3264649836869515;1.199800064460476;0.7675086656169295
37.61758;1.1904303761966448;0.9255086026828464;0.7776986736976945;0.41648556287465544;0.34992837861643344;9.999013496876538;0.833529609050081;1.0971947779986946;0.6945405050133037;-0.32646498377064287;1.1998025561402015;0.7675082148208325
37.62758;1.190430765824865;0.9255092920880225;0.7776970121521716;0.41648635431105885;0.34992814769630165;9.999013407910068;0.8335287423604475;1.0971919851164655;0.6945384022604878;-0.3264649838495089;1.1998050979838484;0.7675077944563886
37.63758;1.1904311698088303;0.9255100733264935;0.7776954100119036;0.416487112292459;0.349927918029593;9.999013624910786;0.8335279012846526;1.0971891338017092;0.6945362875459924;-0.32646498392204126;1.1998076867395369;0.7675074044745448
37.64758;1.1904315932967628;0.9255109409975985;0.7776938668713993;0.4164878338590568;0.3499276899256176;9.99901417682309;0.8335270893496688;1.0971862289624035;0.6945341675088103;-0.3264649839864354;1.1998103191531007;0.7675070450230962
37.65758;1.1904320410808176;0.9255118894989736;0.7776923828394474;0.4164885160807146;0.3499274640458392;9.999015094171796;0.8335263102228507;1.097183272843334;0.6945320485077132;-0.32646498404106894;1.1998129926112222;0.7675067167439552
37.66758;1.1904334777451706;0.9255137577677914;0.7776910411702909;0.4164892746676538;0.349927058375618;9.999016409522909;0.8335255673697866;1.0971802667263144;0.6945299356667594;-0.3264649840847387;1.199815705755748;0.7675064209195812
37.67758;1.1904339862904614;0.9255148510160301;0.7776896786984212;0.41648987069806837;0.34992683905426386;9.999018158747532;0.8335248641409234;1.0971772130330955;0.6945278326586405;-0.32646498411674335;1.1998184582524298;0.7675061590566142
37.68758;1.1904345276013681;0.9255160078192333;0.7776883784336959;0.4164904205349164;0.349926623195638;9.999020377319882;0.8335242036345165;1.0971741154406462;0.6945257419169881;-0.3264649841368834;1.1998212494324718;0.767505932708693
37.69758;1.1904351007669316;0.9255172221931891;0.777687140255777;0.4164909223668567;0.34992641025624216;9.99902309090218;0.8335235883608443;1.0971709780053944;0.6945236651224411;-0.32646498414535186;1.1998240765208439;0.7675057437586584
37.70758;1.1904357040423825;0.9255184880603154;0.7776859639553638;0.41649137469937064;0.34992619942667924;9.999026311465592;0.8335230203898192;1.097167805434782;0.6945216035886769;-0.32646498414262903;1.1998269340504784;0.7675055944363239
37.71758;1.190436334757743;0.9255197990435703;0.7776848501056505;0.41649177656715686;0.34992598972905686;9.99903004165186;0.8335225018638245;1.0971646033524727;0.6945195583694665;-0.3264659841293715;1.1998298150928894;0.7675059122064237
37.72758;1.1904369887894715;0.9255211484381325;0.7776838002186044;0.41649212758562476;0.3499257800924444;9.999034282859759;0.8335220352418681;1.0971613775309204;0.6945175301890519;-0.32646598410627853;1.1998327135034403;0.7675058480275024
37.73758;1.1904376608912437;0.9255225293121387;0.7776828162827537;0.41649242773214296;0.34992556928699403;9.99903904098553;0.8335216232738976;1.0971581335866538;0.6945155193432733;-0.3264659840739947;1.1998356253424463;0.7675058288995109
37.74758;1.1904383455965173;0.9255239341115266;0.7776819004164985;0.4164926771017822;0.3499253556972852;9.999044324558964;0.8335212689128062;1.0971548776971842;0.694513525813385;-0.3264659840329807;1.1998385480923657;0.767505856891611
37.75758;1.190439037681378;0.9255249838587216;0.7776807441431509;0.41649414569705445;0.34992620405022257;9.999050139639479;0.8335209747406428;1.0971516170447393;0.6945115496236387;-0.3264659839834406;1.1998414793082368;0.767505934665276
37.76758;1.1904397320152196;0.9255264087166366;0.7776799720869432;0.416494294770014;0.3499259788564167;9.999056488786415;0.8335207419822732;1.0971483593113827;0.6945095916177192;-0.3264659839255095;1.1998444167967282;0.767506065230516
37.77758;1.1904404233489316;0.9255278288086757;0.7776792758515185;0.4164943953436991;0.34992574503062557;9.999063375822862;0.8335205701140324;1.0971451116598023;0.6945076541681715;-0.32646598385955194;1.1998473594637586;0.7675062514059936
37.78758;1.1904411063924498;0.9255292354298628;0.7776786571642837;0.416494449140395;0.3499255009250471;9.999070809685579;0.8335204572211563;1.0971418796753922;0.694505740665834;-0.32646598378632113;1.1998503073909732;0.7675064954297713
37.79758;1.1904417757890053;0.9255306207104544;0.7776781173367233;0.4164944578912679;0.3499252449243685;9.999078796544763;0.8335204004947853;1.0971386671376624;0.6945038544588927;-0.3264659837070194;1.199853261199971;0.7675067991527498
37.80758;1.1904424257175985;0.9255319771677253;0.7776776578970462;0.41649442320220903;0.34992497555956786;9.999087326973271;0.8335203966011567;1.0971354768619095;0.6945019987114097;-0.3264659836232902;1.199856221359211;0.7675071646281654
37.81758;1.1904430498955434;0.9255332980798118;0.7776772805743201;0.4164943467563732;0.34992469157410006;9.999096376174034;0.8335204417923001;1.0971323111818454;0.6945001766843031;-0.32646598353698425;1.199859187852357;0.767507594597155
37.82758;1.1904436424126137;0.9255345784340843;0.7776769866930413;0.41649423037847677;0.3499243918068604;9.999105913314404;0.8335205321799668;1.0971291715596778;0.6944983913817273;-0.32646598344969724;1.1998621601309285;0.7675080923905536
37.83758;1.1904441980130898;0.9255358157096111;0.7776767767962351;0.4164940760060372;0.34992407519366553;9.999115904193554;0.833520664382699;1.0971260584681775;0.6944966451258342;-0.32646598336237853;1.1998651371043705;0.7675086611279499
37.84758;1.1904447111649992;0.9255370099038229;0.7776766507636917;0.41649388579688684;0.34992374089097683;9.9991263084834;0.8335208358105521;1.0971229719885687;0.6944949399918159;-0.3264659832752444;1.1998681174034775;0.7675093027521503
37.85758;1.1904451756470094;0.9255381628067669;0.777676607830331;0.416493662331748;0.34992338851743404;9.999137080142507;0.833521044404591;1.0971199129301523;0.6944932785417937;-0.32646598318795594;1.1998711000626128;0.7675100175167598
37.86758;1.1904455853488778;0.9255392773115766;0.7776766462150735;0.4164934086183765;0.3499230184054065;9.999148169720003;0.8335212882599321;1.097116883760254;0.6944916638630362;-0.32646598309991415;1.1998740847936378;0.7675108040476658
37.87758;1.1904459349110208;0.9255403568844036;0.7776767627310163;0.41649312768736396;0.34992263145494523;9.99915952799312;0.8335215654619992;1.0971138881503957;0.6944900991470041;-0.32646598301060203;1.1998770712047961;0.7675116598251585
37.88758;1.1904462198417085;0.925541404881666;0.7776769528093854;0.41649282211891214;0.3499222287848399;9.999171113469007;0.8335218743581578;1.0971109301516437;0.6944885875614569;-0.32646598292001544;1.1998810579693047;0.767512581850499
37.89758;1.1904464369753829;0.9255424241435444;0.7776772110981066;0.41649249393088167;0.34992181164571556;9.999182895731128;0.8335222141097175;1.0971080145705367;0.6944871322449563;-0.3264659828290327;1.1998840429472162;0.7675135670002741
37.90758;1.1904465849200612;0.9255434169076732;0.7776775323766635;0.41649214489928144;0.34992138153934726;9.999194850702985;0.8335225851726158;1.0971051473764626;0.6944857360940364;-0.32646698273941116;1.1998870232304926;0.7675150371229473
37.91758;1.1904466634573394;0.9255440145141935;0.7776776011724174;0.4164930466573724;0.34992200698799497;9.99920695778761;0.8335229891581508;1.0971023350397489;0.6944844017215958;-0.3264669826534159;1.1998899946849542;0.7675161374031487
37.92758;1.1904466726152214;0.9255449576601457;0.7776780351644647;0.4164926616913608;0.34992155648091805;9.999219202202152;0.8335234278806236;1.0970995834750317;0.6944831314704242;-0.3264669825733784;1.1998929520642885;0.7675172893564188
37.93758;1.1904466127466289;0.9255458763262807;0.7776785193239532;0.41649226140816265;0.349921098553942;9.999231577181625;0.8335239027436487;1.0970968972020603;0.6944819271456344;-0.3264669825013947;1.1998958894316203;0.7675184902998485
37.94758;1.1904464852018792;0.9255467706271959;0.7776790496758267;0.416491847269432;0.34992063459173317;9.999244083684388;0.8335244152317144;1.0970942790721945;0.6944807899788709;-0.3264669824391984;1.1998988003275879;0.767519738638141
37.95758;1.1904462923451227;0.9255476407421541;0.7776796225379307;0.41649142067118733;0.3499201653805727;9.999256725470982;0.833524967412474;1.0970917307915293;0.6944797209313565;-0.3264669823882632;1.1999016781665146;0.7675210331930469
37.96758;1.190446036701142;0.9255484864738756;0.7776802342393521;0.4164909829692603;0.34991969144581553;9.999269498912069;0.8335255618118644;1.097089253648843;0.6944787206773746;-0.3264669823500259;1.1999045171631544;0.7675223729257276
37.97758;1.190445720146731;0.9255493071723337;0.7776808808225317;0.41649053551874377;0.34991921380220287;9.99928238380432;0.8335262014439495;1.0970868486026661;0.6944777893924032;-0.32646698232586935;1.199907313008796;0.7675237572294982
37.98758;1.1904453437698093;0.9255501021848118;0.7776815581414759;0.4164900795692096;0.3499187343305599;9.999295342662425;0.8335268899912688;1.0970845159160363;0.6944769269051339;-0.32646698231696536;1.199910061976202;0.7675251861751407
37.99758;1.190444908317705;0.9255508711241047;0.7776822621969558;0.4164896160619396;0.34991825548869104;9.999308331118845;0.8335276312120171;1.0970822551137303;0.6944761328795547;-0.3264669823243029;1.199912759367184;0.7675266603110239
38.00758;1.1904444149061864;0.9255516135711339;0.7776829893029851;0.41648914554599986;0.34991777985919714;9.999321313856646;0.8335284277078246;1.0970800650193464;0.6944754065344994;-0.3264669823487109;1.199915399585247;0.7675281806991974
38.01758;1.1904448253201807;0.9255531732979092;0.7776838182440041;0.41648878654430443;0.34991712692773547;9.999334273692215;0.8335292803434232;1.0970779432552569;0.6944747460660317;-0.3264669823908423;1.199917977363684;0.7675297492208631
38.02758;1.190444221254346;0.9255538605255724;0.77768458115951;0.4164883024626174;0.34991666406825833;9.999347207573162;0.8335301887334787;1.0970758859842753;0.6944741482416791;-0.32646698245128786;1.1999204884498855;0.767531368146593
38.03758;1.190443564036516;0.9255545194413889;0.7776853570460578;0.41648781203731305;0.34991620983755456;9.999360117864018;0.8335311516165558;1.0970738883517956;0.6944736086360528;-0.3264669825305702;1.1999229296272647;0.7675330390418704
38.04758;1.1904428548058181;0.9255551501850772;0.7776861423697753;0.4164873159697815;0.34991576553813025;9.99937301078955;0.8335321662972306;1.0970719449100068;0.694473122338919;-0.3264669826289865;1.1999252985910127;0.7675347621438279
38.05758;1.1904420957564468;0.925555753406492;0.7776869331854905;0.4164868151468829;0.34991533226638594;9.999385898174195;0.8335332280677094;1.0970700502404145;0.6944726845391681;-0.3264669827464753;1.1999275942356034;0.7675365366813375
38.06758;1.1904412906121171;0.9255563303262588;0.7776877256971123;0.4164863105575264;0.34991491078284653;9.999398792010526;0.8335343308279715;1.0970681998648557;0.6944722908558622;-0.32646698288244325;1.1999298172394297;0.767538361243018
38.07758;1.1904404437297478;0.9255565126919553;0.7776882060793352;0.41648707270347696;0.3499155683430489;9.999411701345112;0.8335354681756966;1.09706639055651;0.6944719373478268;-0.3264669830356598;1.199931970245373;0.7675402336691872
38.08758;1.1904395589183139;0.9255570431438963;0.7776889942136087;0.41648656228240355;0.3499151717500076;9.999424639911688;0.8335366334910808;1.0970646203454002;0.6944716202065156;-0.32646698320437273;1.1999340574327275;0.7675421511583024
38.09758;1.1904386386547252;0.9255575544913666;0.777689777953414;0.41648604859727006;0.3499147876282899;9.999437626219608;0.833537819727871;1.0970628890228993;0.6944713356187426;-0.32646798338663063;1.1999360832294776;0.7675445359855332
38.10758;1.1904376838558712;0.9255580498713694;0.7776905568527611;0.4164855309478555;0.3499144156869483;9.999450669860483;0.8335390201961144;1.0970611982479879;0.6944710801416949;-0.3264679835806384;1.1999380506777215;0.7675465340689119
38.11758;1.190436694688882;0.9255585327996683;0.7776913314926496;0.41648500844977293;0.34991405564322786;9.999463765563018;0.8335402296401182;1.0970595503566418;0.6944708512521316;-0.3264679837848312;1.199939961111016;0.7675485668507682
38.12758;1.1904356715936852;0.9255590064905985;0.7776921032300463;0.41648448005588534;0.3499137072303711;9.999476900425776;0.8335414444911331;1.0970579467781576;0.694470647416934;-0.32646798399773436;1.1999418150877714;0.7675506294419513
38.13758;1.1904346152646221;0.9255594723352045;0.7776928733081079;0.4164839447699946;0.3499133699632657;9.99949006079841;0.8335426622768122;1.0970563871153498;0.6944704677969755;-0.32646798421788087;1.1999436130336392;0.767552716164053
38.14758;1.1904335262130128;0.9255599294075544;0.7776936422113162;0.4164834019190707;0.34991304297306397;9.999503236661509;0.8335438807770994;1.097054869168389;0.6944703120017558;-0.32646798444377206;1.1999453554396988;0.7675548211136105
38.15758;1.1904324045663013;0.925560375396853;0.7776944099178382;0.41648285128005463;0.34991272529734324;9.999516425006457;0.833545097630916;1.097053389557874;0.6944701796048146;-0.32646798467391414;1.1999470429060803;0.7675569383301071
38.16758;1.1904312495059253;0.9255608074622402;0.7776951763371377;0.4164822930613196;0.34991241636043097;9.999529627195193;0.8335463105303206;1.0970519444493751;0.6944700696310676;-0.32646798490697987;1.1999486757702198;0.7675590615707167
38.17758;1.1904300581995222;0.9255612225193413;0.7776959413882798;0.4164817279113733;0.34991211612143364;9.999542842123383;0.8335475174259751;1.0970505302034788;0.6944699805708178;-0.3264679851419403;1.199950254135675;0.7675611842570842
38.18758;1.1904288252363528;0.9255616174283116;0.7776967048217737;0.4164811570372256;0.34991182479852195;9.999556063844816;0.8335487163627768;1.0970491435765255;0.6944699106287021;-0.3264679853782246;1.1999517788667609;0.7675632998084781
38.19758;1.1904275434034572;0.9255619892922551;0.7776974657767958;0.4164805822751846;0.3499115424232666;9.999569282790228;0.8335499050614156;1.0970477815769275;0.69446885804148;-0.3264679856158412;1.1999532520169502;0.7675644968801706
38.20758;1.1904262050190397;0.9255623361544597;0.7776982226042651;0.4164800059241064;0.34991126870653005;9.999582483315965;0.8335510806328357;1.0970464414698353;0.6944688215598068;-0.32646798585506315;1.199954675992774;0.7675665790679956
38.21758;1.1904248025926154;0.925562657625956;0.7776989734526465;0.41647943037797935;0.3499110033795333;9.999595640416802;0.8335522394418451;1.0970451209272793;0.6944688008713071;-0.32646798609591837;1.1999560529776827;0.7675686342990888
38.22758;1.1904233290284059;0.9255629544934338;0.7776997169733487;0.41647885783691396;0.34991074652799764;9.99960871947245;0.8335533769552306;1.097043818365055;0.6944687967733449;-0.3264679863381162;1.1999573852773628;0.7675706552955017
38.23758;1.1904217778941293;0.9255632278829413;0.7777004523266041;0.4164782902474681;0.34991049863439483;9.999621677098732;0.8335544879118697;1.0970425329619549;0.69446881099753;-0.326467986581331;1.199958675499601;0.7675726353730203
38.24758;1.1904201435815365;0.9255631087903237;0.7777008676983853;0.4164789989889625;0.34991132718671836;9.999634465097115;0.8335555667229076;1.0970412639386944;0.694468845764238;-0.32646798682540173;1.1999599260864393;0.7675745686896801
38.25758;1.1904184216167373;0.9255633383703333;0.7777015834913376;0.41647844589914046;0.34991109950911936;9.999647034937869;0.8335566077438507;1.0970400101790085;0.6944689032968638;-0.3264679870704007;1.1999611390137426;0.7675764503216997
38.26758;1.1904166089871264;0.9255635478637845;0.7777022867357889;0.4164779016615973;0.34991088279391735;9.999659336732222;0.8335576054926319;1.0970387705542533;0.6944689855632763;-0.32646798731672605;1.1999633159553864;0.7675782766586547
38.27758;1.1904147035804662;0.9255637394259195;0.7777029747866442;0.4164773669046412;0.34991067718288793;9.99967131824487;0.8335585548881244;1.0970375440107822;0.6944690943647347;-0.3264679875651317;1.1999644586009939;0.7675800454296551
38.28758;1.1904127032810767;0.9255639155866403;0.7777036443589241;0.4164768420414282;0.34991048269739117;9.999682926795396;0.8335594517178858;1.097036329713437;0.6944692313500543;-0.3264679878165917;1.1999655692431224;0.7675817549026012
38.29758;1.1904106060601067;0.9255640781162829;0.7777042912187512;0.4164763273674948;0.34991029940637375;9.999694108682771;0.8335602930672915;1.097035127700943;0.6944693978027394;-0.3264689880721247;1.1999666510050513;0.7675838284241268
38.30758;1.1904084109000617;0.9255642276610805;0.777704910163025;0.41647582303513636;0.34991012760272105;9.999704808771638;0.8335610768919524;1.0970339391231234;0.6944695947822959;-0.32646898833265253;1.199967706933967;0.767585412947411
38.31758;1.190406118048061;0.925564364582302;0.7777054956659837;0.4164753290880033;0.3499099678552759;9.999714975510916;0.8335618012284701;1.097032765816796;0.694469823432528;-0.32646898859881657;1.1999687392505956;0.7675869316620196
38.32758;1.1904037280775588;0.9255644899688182;0.7777060424825664;0.4164748453481715;0.34990982071570387;9.999724572485913;0.8335624641135816;1.097031609858784;0.6944700847418792;-0.32646898887081205;1.199969749926643;0.7675883827115177
38.33758;1.1904012412569875;0.9255646059760705;0.7777065458373158;0.4164743711950919;0.34990968645229936;9.999733588844231;0.8335630637682363;1.097030473346145;0.6944703793270822;-0.3264689891484698;1.1999707415011494;0.7675897647834665
38.34758;1.19039865773204;0.9255647157471881;0.7777070018436533;0.41647390563226705;0.34990956523468897;9.999742034071959;0.8335635985202257;1.0970293585118711;0.6944707079209085;-0.32646898943154956;1.1999717171244313;0.7675910771830209
38.35758;1.190395977419771;0.9255648232926628;0.7777074082292582;0.41647344733867425;0.3499094574168026;9.999749920854473;0.8335640668737265;1.0970282678864176;0.6944710720225397;-0.32646898971974353;1.1999726801312092;0.7675923194232952
38.36758;1.1903931998313602;0.9255649333615932;0.7777077645051207;0.41647299458126086;0.34990936345183893;9.999757255547848;0.8335644675513199;1.097027204121596;0.6944714742595463;-0.32646899001224916;1.19997363336597;0.767593490925164
38.37758;1.1903903246058094;0.9255650513024101;0.7777080715426258;0.41647254550477214;0.3499092836316678;9.999764039126866;0.8335647990928553;1.0970261696030885;0.6944719182986525;-0.3264689903075409;1.1999745783960694;0.7675945914198927
38.38758;1.1903873522464214;0.925565182880308;0.7777083313118548;0.4164720987429459;0.34990921785620327;9.999770268252083;0.8335650595125071;1.0970251660285641;0.694472408106983;-0.32646899060364426;1.199975515494576;0.7675956214819891
38.39758;1.1903842841766794;0.9255653341135998;0.7777085465133495;0.4164716537219806;0.3499091653736479;9.999775936752412;0.8335652464861906;1.0970241941887353;0.6944729471641046;-0.32646899089853715;1.199976444468598;0.7675965827396717
38.40758;1.190382082227504;0.9255663554613975;0.7777088018558763;0.4164713287923153;0.34990894195461336;9.99978103909344;0.8335653577570371;1.097023254193358;0.6944735381484983;-0.3264689911902752;1.1999773650153938;0.7675974780825633
38.41758;1.190378828211026;0.9255665630170549;0.7777089342817637;0.4164708874684929;0.3499089116052485;9.999785572037633;0.83356539131978;1.0970223460930832;0.6944741828629226;-0.3264689914767931;1.1999782764661362;0.7675983114003535
38.42758;1.1903754845026788;0.9255664350159467;0.7777087159339171;0.4164717179660402;0.3499099569237512;9.99978953375046;0.8335653454326274;1.0970214705778722;0.694474882564034;-0.3264689917557899;1.1999791780217468;0.767599086722005
38.43758;1.1903720540737852;0.9255667143077666;0.7777087691756321;0.41647128080029316;0.3499099436359327;9.999792917395306;0.8335652187275396;1.0970206288797102;0.6944756387125528;-0.3264689920249469;1.199980069822874;0.7675998076976037
38.44758;1.1903685410684006;0.9255670329595967;0.7777087830330759;0.41647084587832106;0.34990993791618935;9.999795704783962;0.8335650102499695;1.0970198218098686;0.6944764533700575;-0.32646899228215365;1.1999809538971098;0.7676004773661855
38.45758;1.1903649510999397;0.9255673931326359;0.7777087562847758;0.41647041423211706;0.3499099392770585;9.99979787455394;0.8335647191777946;1.0970190493890863;0.6944773287647223;-0.3264689925255357;1.1999818336949093;0.7676010978046269
38.46758;1.1903612901660818;0.9255677970476783;0.7777086868104878;0.41646998789774853;0.3499099473982055;9.999799418432927;0.8335643443108944;1.0970183114914378;0.6944782663459201;-0.32646899275344105;1.1999827126484495;0.7676016699368694
38.47758;1.190357563043636;0.9255682466654815;0.7777085727788297;0.41646956923160816;0.34990996236735267;9.999800345486934;0.8335638836931498;1.097017608670016;0.6944792661464869;-0.3264689929644532;1.1999835932676308;0.7676021938388887
38.48758;1.1903537728141504;0.9255687436435267;0.7777084139026437;0.4164691601762736;0.34990998475186386;9.999800671789634;0.8335633350458178;1.097016942644724;0.6944803269843767;-0.3264689931573354;1.1999844769000627;0.7676026697802306
38.49758;1.1903499215424056;0.9255692892192727;0.7777082118701456;0.4164687622435864;0.34991001539414784;9.999800411143598;0.8335626968869411;1.0970163161458895;0.6944814468182327;-0.32646899333094076;1.1999853635166382;0.7676030993358622
38.50758;1.1903460112120674;0.9255698839159233;0.7777079696447783;0.41646837693198957;0.34991005506719386;9.999799578018663;0.8335619689438801;1.0970157322293388;0.6944826223593635;-0.3264689934841268;1.1999862515689441;0.7676034854423508
38.51758;1.1903420446736181;0.925570527825488;0.777707690299962;0.41646800573506004;0.34991010437775594;9.999798194029843;0.8335611512370613;1.0970151937349149;0.6944838486076993;-0.3264699936154978;1.1999871380898808;0.7676042569982672
38.52758;1.1903380265421153;0.9255712215095793;0.7777073766390354;0.4164676495585499;0.3499101640211062;9.999796285383864;0.8335602433126235;1.097014703643806;0.6944851192386855;-0.3264699937231906;1.1999880193837267;0.7676045667927194
38.53758;1.1903339634902788;0.925571966462343;0.7777070315264376;0.41646730843614216;0.3499102349151723;9.999793877717728;0.8335592450671018;1.097014265789528;0.6944864274253947;-0.3264699938052217;1.1999888925685125;0.7676048437489741
38.54758;1.1903298636628314;0.9255727642198095;0.7777066577829506;0.4164669820775688;0.3499103179511272;9.999790999678137;0.833558158130496;1.0970138845239465;0.694487766400173;-0.3264699938600506;1.199989756468527;0.767605091693941
38.55758;1.190325736054418;0.9255736150053095;0.7777062576066258;0.4164666705075024;0.34991041372351206;9.999787687879241;0.8335569862745372;1.097013563978267;0.6944891295072579;-0.32646999388669307;1.1999906111056435;0.7676053144693686
38.56758;1.1903215908027054;0.9255745174325655;0.777705832330845;0.41646637403741676;0.34991052263669825;9.999783983417997;0.8335557348916048;1.0970133083408122;0.6944905098426752;-0.3264699938845458;1.1999914578472344;0.7676055151748818
38.57758;1.1903174394803395;0.9255754691099458;0.7777053830636627;0.41646609292947656;0.3499106452934197;9.999779924389506;0.8335544098928211;1.0970131225333764;0.6944918999481663;-0.3264699938532335;1.19999230030802;0.767605695955937
38.58758;1.190313294272777;0.9255764672728882;0.7777049117644192;0.4164658275171271;0.3499107827206842;9.99977554002098;0.8335530168939234;1.0970130119566557;0.6944932920688286;-0.32646999379246194;1.199993143529049;0.7676058586875878
38.59758;1.1903091667260073;0.9255775089688859;0.7777044215294324;0.41646557863681;0.3499109361372126;9.999770850862843;0.8335515615742638;1.0970129814453702;0.6944946789939933;-0.3264699937020062;1.1999939914725106;0.7676060058526417
38.60758;1.1903050667848514;0.92557822050995;0.7777036050031327;0.416466617513801;0.3499121732036286;9.999765874327208;0.8335500501419905;1.0970130346749933;0.6944960549554182;-0.32646999358177736;1.1999948452670017;0.767606141114915
38.61758;1.1903010022141538;0.925579337299275;0.7777030871603059;0.4164664066761248;0.3499123609982045;9.999760624152048;0.8335484892855546;1.0970131744884353;0.6944974159664005;-0.32646999343167266;1.1999957034829265;0.7676062693327189
38.62758;1.1902969784836077;0.9255804834241682;0.7777025589561682;0.4164662180246032;0.34991256664403414;9.999755105373234;0.8335468864231088;1.0970134031010141;0.6944987593792182;-0.32646999325135806;1.199996563961387;0.7676063960103392
38.63758;1.190292999337919;0.9255816523238496;0.7777020202558601;0.41646605360031547;0.3499127906459638;9.999749316070249;0.8335452498118986;1.0970137212858035;0.6945000829766224;-0.3264699930402871;1.199997425655704;0.7676065267477359
38.64758;1.1902890683027851;0.9255828370438184;0.7777014692703184;0.4164659150449171;0.3499130337896777;9.999743249269034;0.833543587769694;1.0970141276351693;0.6945013841592091;-0.3264699927979424;1.199998288835058;0.7676066667202012
38.65758;1.1902851900484785;0.9255840304038392;0.777700903947965;0.4164658034987125;0.3499132973007354;9.999736888371606;0.8335419075297997;1.097014618864259;0.694502659825897;-0.3264699925241371;1.1999991541678308;0.767606819802848
38.66758;1.1902813704651645;0.9255852246557338;0.7777003228394747;0.41646571988864267;0.34991358272393225;9.999730207936423;0.8335402144995;1.0970151904986412;0.6945039067827723;-0.3264699922191504;1.2000000223043543;0.7676069879246126
38.67758;1.1902776164241888;0.9255864110557862;0.7776997249507027;0.4164656652616153;0.3499138914483123;9.999723183997142;0.8335385120486392;1.0970158377828079;0.6945051216956422;-0.32646999188354553;1.2000018938201324;0.7676071713440804
38.68758;1.1902739359389707;0.925587580320534;0.7776991095062202;0.4164656406196149;0.3499142243142132;9.999715801438047;0.8335368017350872;1.0970165565326329;0.6945063005851754;-0.3264699915178709;1.2000027688830526;0.7676073693589677
38.69758;1.1902703379392912;0.9255887237278168;0.7776984757711715;0.4164656465366681;0.3499145818385143;9.999708053789616;0.8335350843455054;1.0970173432637345;0.6945074388535964;-0.326469991122507;1.2000036468044695;0.7676075807437932
38.70758;1.1902668313703986;0.9255898339516498;0.7776978227296062;0.416465683169552;0.34991496470772004;9.999699939814613;0.8335333613245797;1.0970181951020708;0.6945085320999451;-0.32646999069761423;1.2000045259576304;0.7676078037973496
38.71758;1.1902634242727044;0.9255909051742299;0.777697148957979;0.4164657505305019;0.34991537377954585;9.999691459072208;0.8335316352795882;1.0970191098521211;0.694509577043277;-0.32646999024322604;1.2000054043638833;0.7676080360125049
38.72758;1.1902601236010435;0.9255919324422046;0.7776964527616214;0.41646584853952695;0.3499158097601207;9.9996826076999;0.8335299096105022;1.0970200859023556;0.6945105719138865;-0.3264699897595765;1.2000062798657676;0.7676082736605968
38.73758;1.1902569355832944;0.9255929114712829;0.7776957324687961;0.41646597678596686;0.34991627304207934;9.99967337813026;0.8335281880984837;1.097021122072373;0.6945115163164619;-0.3264709892473651;1.200007149544225;0.7676089370878815
38.74758;1.1902538655432164;0.9255938396588573;0.7776949867789882;0.4164661343419912;0.34991676367878033;9.999663766467414;0.8335264745075791;1.0970222174863735;0.6945124109349814;-0.32647098870770985;1.200008010392107;0.7676091696788359
38.75758;1.1902509174312654;0.9255947168152661;0.777694214696417;0.4164663199620144;0.3499172813862053;9.999653780196237;0.8335247723346589;1.097023371238523;0.6945132573226429;-0.3264709881420139;1.2000088609139083;0.7676093910061804
38.76758;1.1902480940234184;0.9255955446514956;0.7776934153634784;0.41646653235315695;0.3499178254312721;9.999643438525618;0.8335230849576635;1.0970245819264224;0.6945140576873983;-0.326470987552001;1.200009700925029;0.7676095959724066
38.77758;1.1902453972447051;0.9255963260249019;0.7776925885860919;0.41646677002594473;0.34991839448319345;9.999632770228219;0.833521415603527;1.0970258473228192;0.6945148145760281;-0.326470986939795;1.200010529784812;0.7676097799331921
38.78758;1.1902428280266133;0.9255970643057194;0.7776917354560796;0.4164670310906434;0.3499189867745393;9.999621812455066;0.8335197668527479;1.0970271642750913;0.6945155306472527;-0.3264709863079022;1.200011345478534;0.7676099381414039
38.79758;1.1902403860487976;0.9255973922541394;0.7776905472631883;0.4164685832652966;0.34992066715859516;9.99961060674702;0.8335181403557381;1.0970285288103159;0.6945162082904243;-0.3264709856592179;1.200012145339293;0.7676100661124573
38.80758;1.1902380704158149;0.9255980516162936;0.7776896484924571;0.4164688853384048;0.3499213004773337;9.99959919333157;0.833516536921117;1.097029936272823;0.694516849069453;-0.326470984997088;1.2000129275000588;0.7676101609033736
38.81758;1.1902358812541927;0.9255986728882738;0.7776887309847527;0.41646920559146194;0.3499219520955864;9.999587610797393;0.833514956642206;1.0970313811617698;0.6945174539268245;-0.3264709843251753;1.2000136922913833;0.7676102217097651
38.82758;1.1902347798553532;0.9256001005986924;0.7776878799102754;0.41646966122670676;0.34992243803173106;9.999575899735948;0.833513399058832;1.0970328564935874;0.6945180238743625;-0.32647098364713695;1.200014443019697;0.7676102493228972
38.83758;1.1902328467157495;0.9256006456661648;0.777686933903081;0.4164700148462534;0.34992312249576435;9.999564105468826;0.8335118634272064;1.097034353316901;0.6945185598743645;-0.3264709829664569;1.2000151851749725;0.7676102453872242
38.84758;1.1902310409287098;0.9256011534470377;0.7776859785060317;0.41647038465292807;0.3499238208266592;9.999552280006977;0.8335103490036654;1.0970358614047078;0.6945190621095884;-0.32647098228643673;1.2000159243389172;0.7676102120185433
38.85758;1.1902293608185133;0.9256016258646009;0.7776850165363873;0.41647077084502626;0.34992453108100435;9.999540480109438;0.8335088548135071;1.0970373705851126;0.6945195298925815;-0.3264709816102124;1.2000166648357957;0.7676101517785446
38.86758;1.1902278051310318;0.925602064943498;0.7776840496920197;0.4164711735974689;0.3499252517510695;9.999528761366777;0.8335073788600695;1.0970388714732;0.6945199626439819;-0.32647098094084104;1.20001740980954;0.7676100674459079
38.87758;1.19022637300906;0.9256024724158429;0.777683078637561;0.41647159301584724;0.34992598204593767;9.999517174057402;0.8335059179530054;1.0970403556262005;0.694520361060002;-0.3264709802813969;1.2000181611755003;0.7676099614549718
38.88758;1.1902250631115547;0.9256028500961165;0.7776821035744639;0.416472029465906;0.34992672155979015;9.999505762051902;0.8335044686934602;1.0970418153599084;0.694520727486545;-0.3264709796350031;1.2000189190881205;0.7676098356684655
38.89758;1.1902238734497466;0.9256031996717399;0.777681124479595;0.4164724839092536;0.34992746957325455;9.99949456629013;0.8335030283799538;1.0970432435426485;0.6945210654150622;-0.32647097900471955;1.2000196824648162;0.7676096914182965
38.90758;1.190222802103044;0.925603522292914;0.7776801411625269;0.4164729579573574;0.3499282247148087;9.999483634332112;0.8335015947307893;1.0970446335516764;0.6945213785325007;-0.3264709783932833;1.2000204507081749;0.7676095295896644
38.91758;1.190221847544066;0.9256038187830287;0.7776791533875589;0.41647345351393467;0.34992898519678023;9.999473026027655;0.8335001649584054;1.0970459787883422;0.6945206698392042;-0.32647097780296813;1.2000212249419482;0.7676084460632807
38.92758;1.1902210085373328;0.9256040900036441;0.7776781611302054;0.4164739723782259;0.3499297492155278;9.999462806447776;0.8334987352590709;1.0970472719080875;0.6945209412423914;-0.32647097723564134;1.2000220077546102;0.767608252149069
38.93758;1.1902202842877432;0.9256043367806192;0.7776771653900346;0.4164745162768527;0.3499305152033646;9.999453035083857;0.833497301314403;1.0970485045882765;0.6945211937198574;-0.3264709766928541;1.2000228018110586;0.7676080443106785
38.94758;1.1902196742014406;0.9256045597644365;0.7776761688598502;0.41647508713322057;0.3499312818442694;9.999443762636442;0.833495859433553;1.0970496679477293;0.6945214278032275;-0.32647097617600096;1.200023608678769;0.7676078240842746
38.95758;1.1902191767877632;0.9256047600057802;0.7776751753525976;0.41647568721792566;0.34993204792789684;9.999435034982337;0.8334944069815019;1.0970507532719238;0.6945216438716064;-0.32647097568654704;1.2000244288891406;0.7676075930406842
38.96758;1.19021878881843;0.9256049397665247;0.777674188759017;0.41647631908828014;0.34993281231571793;9.999426897169922;0.8334929418251423;1.0970517524613548;0.6945218420636997;-0.3264709752261081;1.200025262527225;0.7676073526232062
38.97758;1.1902185054955279;0.9256051023337208;0.7776732126021124;0.41647698512770803;0.34993357397766267;9.999419389836113;0.8334914619610521;1.09705265798657;0.694522022315443;-0.32647197479632634;1.200026109543744;0.7676075293942675
38.98758;1.1902183215026398;0.9256052510048597;0.7776722499187997;0.4164776869255657;0.3499343317982476;9.999412542832962;0.8334899657129724;1.0970534630477764;0.6945221846047842;-0.32647197439872944;1.2000269700734556;0.7676072735810541
38.99758;1.1902182328027169;0.9256050183442772;0.7776709918928291;0.4164796950261496;0.34993615103022396;9.999406376823204;0.8334884518753591;1.0970541621690404;0.6945223287099581;-0.326471974034673;1.2000278446793111;0.767607011389988
39.00758;1.1902182379303425;0.9256051464379562;0.7776700608492608;0.4164804705179802;0.34993689645113785;9.999400909817686;0.8334869195466521;1.0970547516877132;0.6945224538627809;-0.3264719737052837;1.2000287338323448;0.7676067438081318
39.01758;1.1902183375968747;0.9256052663696975;0.7776691447462845;0.416481283545312;0.34993763314077436;9.999396161762363;0.833485367996472;1.0970552297827318;0.6945225594154425;-0.32647197341140055;1.2000296367301297;0.7676064725212146
39.02758;1.1902185334001318;0.9256053785004571;0.7776682415495179;0.41648213417071955;0.349938359971003;9.999392156926184;0.8334837964973704;1.0970555957906305;0.6945226457753182;-0.3264719731536269;1.2000305504871753;0.7676061999244105
39.03758;1.1902188264101956;0.9256054823536839;0.77766734915528;0.41648302215889543;0.34993907638316624;9.999388924734593;0.8334822038124922;1.0970558493836085;0.6945227142367874;-0.326471972932413;1.2000314702410633;0.7676059283985657
39.04758;1.1902192158068492;0.9256055764229864;0.7776664658346824;0.4164839473885948;0.34993978223656913;9.999386498886254;0.8334805880104668;1.0970559907951414;0.6945227663024407;-0.3264719727480443;1.2000323896209952;0.7676056595639711
39.05758;1.1902196983761681;0.9256056580814774;0.7776655904060323;0.41648491027389356;0.34994047754859176;9.999384914625193;0.8334789471959354;1.0970560217550507;0.6945228032169195;-0.32647197260062133;1.2000333008928006;0.7676053937482695
39.06758;1.1902202686943388;0.9256057239269465;0.7776647222558478;0.41648591159744863;0.3499411622344099;9.999384202762652;0.8334772802288481;1.0970559457393354;0.6945228255222374;-0.326471972490083;1.200034195489139;0.767605129720314
39.07758;1.1902209189925932;0.9256057709430022;0.7776638609195798;0.4164869516974742;0.34994183607748525;9.999384380606344;0.8334755865919257;1.0970557669933003;0.6945228333100821;-0.32647197241627135;1.200035065865734;0.7676048651741936
39.08758;1.1902216390669682;0.9256057978810047;0.7776630052731485;0.41648802997570356;0.3499424989960874;9.999385447644691;0.8334738660837013;1.0970554889202944;0.6945228272968337;-0.326471972378912;1.2000359071090165;0.7676045975667498
39.09758;1.1902224168284454;0.9256058053125666;0.7776621528934292;0.41648914523487235;0.3499431513902555;9.999387390578967;0.833472118959548;1.0970551130477975;0.6945228092896057;-0.326471972377327;1.2000367165818258;0.7676043242913191
39.10758;1.1902232395234247;0.9256057946169425;0.7776613001946237;0.4164902961888708;0.34994379423337707;9.999390191609942;0.8334703461591665;1.0970546394721334;0.6945227816804644;-0.3264719724102143;1.2000374929270632;0.7676040424900876
39.11758;1.1902240955157835;0.9256057671275457;0.7776604431842759;0.4164914816252072;0.3499444289744493;9.999393836187663;0.8334685491893469;1.09705406810473;0.6945227468375019;-0.32647197247582127;1.2000382356290444;0.7676037493704159
39.12758;1.190224975718226;0.925605723605309;0.7776595780917398;0.41649270029858354;0.349945057451319;9.999398317596969;0.8334667295320631;1.0970533990181999;0.6945227066730644;-0.3264719725722572;1.200038943821342;0.767603442624012
39.13758;1.1902258735949107;0.9256056641760146;0.7776587018279476;0.4164939507025303;0.3499456816187499;9.99940363328221;0.8334648880754725;1.097052632324542;0.6945226622465127;-0.32647197269772016;1.2000396142601175;0.7676031203003679
39.14758;1.1902267840190346;0.9256055886011818;0.7776578124854532;0.4164952307176937;0.34994630321014697;9.999409776791587;0.833463025182593;1.0970517686504122;0.6945226137839686;-0.3264719728506484;1.2000412409115875;0.7676027806930166
39.15758;1.1902277024509738;0.9256054961933009;0.777656909584968;0.41649653707683854;0.34994692369045804;9.999416734377954;0.833461141204627;1.097050808915546;0.6945225615079036;-0.3264719730298382;1.2000418167814824;0.7676024227146355
39.16758;1.1902286248005485;0.9256053858008916;0.7776559937697497;0.41649786501459957;0.3499475442875136;9.999424485658366;0.8334592370795582;1.097049753408492;0.6945225065252416;-0.3264719732344466;1.2000423360022283;0.7676020461649322
39.17758;1.1902295470874227;0.9256052563445925;0.7776550660498261;0.41649920880197894;0.34994816591420097;9.999433004286784;0.8334573149161555;1.0970486019020913;0.6945224508729032;-0.32647197346372364;1.200042794939639;0.7676016513321302
39.18758;1.190230465152578;0.9256051069959801;0.7776541270971252;0.41650056280414177;0.3499487891849263;9.999442260293943;0.8334553783043789;1.0970473546290356;0.6945223969626987;-0.32647197371668574;1.2000431921575863;0.7676012380574784
39.19758;1.1902313751225115;0.9256049369595308;0.7776531769618996;0.4165019217685904;0.349949414483527;9.999452224280747;0.8334534318191015;1.0970460127726263;0.6945223469603902;-0.32647197399214295;1.2000435274011878;0.7676008048152637
39.20758;1.1902322741853475;0.9256043754099487;0.777651904394704;0.4165045501199242;0.3499511085850812;9.999462870185189;0.8334514800970186;1.0970445785421667;0.6945223022799141;-0.3264719742890204;1.2000438005229277;0.7676003485959272
39.21758;1.1902331611254733;0.925604161649833;0.7776509312965447;0.4165059029407733;0.34995173765927806;9.999474172412953;0.8334495278827703;1.097043055793672;0.6945222633142397;-0.32647197460651434;1.200044011282115;0.7675998659323233
39.22758;1.190234036496101;0.9256039242637258;0.7776499482050577;0.4165072446474296;0.3499523677962302;9.999486096941334;0.8334475806991102;1.0970414507028676;0.694522229608222;-0.32647297494404237;1.2000441600508187;0.767599779600365
39.23758;1.1902349025638115;0.925603661936831;0.7776489582676017;0.41650857031995425;0.349952998305822;9.999498594962049;0.8334456446821289;1.0970397715693592;0.6945222004214655;-0.32647297530127717;1.2000442484911766;0.7675992376073065
39.24758;1.1902357630513418;0.9256033747619618;0.7776479659381571;0.4165098755881796;0.3499536283994056;9.999511603695677;0.8334437259314895;1.0970380277699032;0.6945221750505138;-0.32647297567809075;1.2000442794834982;0.7675986648647886
39.25758;1.1902366222250182;0.9256030648758424;0.7776469766144168;0.4165111566567957;0.34995425713156014;9.9995250482754;0.8334418301266872;1.0970362282406914;0.6945221526466437;-0.32647297607419873;1.200044256657855;0.7675980607367077
39.26758;1.1902374838863123;0.9256027356099351;0.7776459963384835;0.4165124102931799;0.3499548834700286;9.999538843467473;0.8334399620766122;1.0970343805471923;0.694522132116768;-0.32647297648873935;1.200044184118801;0.7675974240711985
39.27758;1.1902383516351827;0.9256023901684118;0.7776450309102265;0.41651363376871986;0.34995550639083667;9.999552900827364;0.8334381251355817;1.0970324909564564;0.6945221123384241;-0.3264729769201267;1.2000440665754584;0.7675967534657405
39.28758;1.1902392298127031;0.9256020307447844;0.7776440849874707;0.41651482468597134;0.3499561249622894;9.999567139411152;0.8334363211159987;1.0970305648923762;0.6945220920695999;-0.32647297736632536;1.2000439092809616;0.7675960472178368
39.29758;1.1902410834957193;0.9256025029713817;0.7776432444671012;0.41651609935017636;0.3499565557058215;9.99958149131821;0.8334345508506649;1.0970286077723146;0.6945220693777218;-0.32647297782530676;1.2000437175342338;0.7675953030063666
39.30758;1.1902419974880885;0.9256021187256126;0.7776423478891337;0.4165172195932962;0.3499571641287744;9.999595898600196;0.8334328147865987;1.097026625658432;0.6945220413656725;-0.32647297829536875;1.2000434967572973;0.7675945182247972
39.31758;1.1902429364398874;0.9256017242316058;0.7776414800595984;0.41651830291003933;0.34995776780895466;9.999610305372956;0.8334311135499743;1.0970246246546658;0.6945220044469818;-0.32647297877526615;1.200043253032339;0.7675936907585821
39.32758;1.1902439049911233;0.9256013217458228;0.7776406431200767;0.416519348880713;0.349958367293807;9.99962465287244;0.8334294488107717;1.0970226095524602;0.6945219548030636;-0.32647297926416413;1.2000429927575051;0.7675928193334869
39.33758;1.1902449074053594;0.9256009129518955;0.7776398387761412;0.4165203573333874;0.3499589631825215;9.999638886116594;0.8334278237894254;1.097020583095176;0.6945218890889217;-0.3264729797614175;1.200042721666151;0.767591903677752
39.34758;1.1902459463541704;0.9256004987213655;0.7776390677566631;0.41652132792099605;0.3499595562542574;9.999652967172414;0.8334262430041223;1.0970185467133302;0.6945218052350572;-0.3264729802662956;1.2000424445168505;0.7675909447791424
39.35758;1.1902470227386888;0.9256000799499049;0.7776383297749532;0.41652225981615976;0.34996014735478814;9.999666874705971;0.8334247117803198;1.0970165021865055;0.6945217025972604;-0.3264729807778793;1.2000421655776121;0.767589944446548
39.36758;1.1902481369741087;0.925599658162143;0.7776376241865329;0.41652315193616946;0.34996073716927656;9.999680588189538;0.8334232355048138;1.0970144526944379;0.694521581505773;-0.3264729812952097;1.200041889071111;0.7675889043190596
