time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.37758;1.1902492901384853;0.9255992353168094;0.7776369504724632;0.4165240032210785;0.34996132624972165;9.999694079926286;0.833421818768704;1.0970124025603794;0.6945214430540032;-0.32647298181745676;1.2000416190258834;0.7675878256260975
39.38758;1.1902504841135;0.9255988134326799;0.777636308495178;0.41652481265985153;0.3499619152310722;9.999707321391604;0.833420465177773;1.0970103562800502;0.694521288904321;-0.32647298234392363;1.2000413590809575;0.7675867097007907
39.39758;1.1902517212091763;0.9255983944305437;0.7776356987380891;0.41652557938896756;0.3499625048789343;9.999720292347542;0.8334191777626699;1.0970083179127956;0.6945211207145546;-0.326472982873975;1.2000411131145414;0.7675855583675668
39.40758;1.1902530038659047;0.9255979799838505;0.777635122141489;0.41652630289237225;0.34996309586249014;9.999732985991628;0.8334179589510391;1.0970062913060212;0.6945209399330944;-0.3264729834069216;1.200040885778092;0.7675843741155822
39.41758;1.190254334242008;0.9255975713528511;0.7776345796911655;0.4165269832316172;0.34996368862335375;9.999745402544118;0.8334168098001323;1.0970042809036054;0.6945207482698252;-0.3264729839418695;1.200040681945104;0.7675831600411989
39.42758;1.1902557133620204;0.9255971693948718;0.7776340722908017;0.41652762137487087;0.34996428361233256;9.999757535646312;0.833415729531235;1.0970022926529939;0.6945205483279078;-0.3264729844778153;1.2000405066827478;0.767581919368955
39.43758;1.1902571402571873;0.9255964048675958;0.7776332897609542;0.41652948901260584;0.3499659481601699;9.999769371211446;0.8334147156441107;1.0970003339585142;0.6945203437696061;-0.32647298501404787;1.2000403664153663;0.7675806547717073
39.44758;1.1902586122594416;0.925596019158431;0.7776328544213322;0.4165300491114087;0.34996654922280196;9.999780901017788;0.8334137640902712;1.0969984121330065;0.694520138639038;-0.32647298555034365;1.200040269078872;0.7675793677103572
39.45758;1.1902601268305544;0.9255956434964915;0.7776324561251968;0.41653057362805346;0.3499671533488888;9.999792134196037;0.8334128698001771;1.096996532625488;0.6945199362938974;-0.3264729860867262;1.200040222907786;0.767578058240849
39.46758;1.1902616830516206;0.925595278539712;0.7776320966303764;0.4165310645131751;0.3499677598137628;9.999803098012826;0.8334120273054191;1.0969946983849548;0.6945197387589866;-0.32647298662321306;1.200040235714758;0.7675767258090556
39.47758;1.1902632816587992;0.9255949238952926;0.7776317785641881;0.41653152384554815;0.34996836750734317;9.999813830126058;0.8334112308699138;1.0969929101484215;0.6945195468187207;-0.3264729871598138;1.2000403146072385;0.7675753702595713
39.48758;1.190264924894157;0.9255945782730707;0.7776315042728927;0.4165319539910751;0.34996897495293505;9.999824362585676;0.8334104747503711;1.0969911669157613;0.6945193605563438;-0.3264729876966005;1.2000404653298382;0.7675739919614781
39.49758;1.190266616441612;0.92559424012578;0.7776312747903444;0.41653235748386364;0.3499695803889342;9.999834707861508;0.8334097537893568;1.0969894664284858;0.6945191799930281;-0.326473988233765;1.2000406922461935;0.7675730167896577
39.50758;1.1902683608846953;0.9255939083450581;0.7776310899844897;0.4165327368229717;0.34997018206900504;9.999844864728244;0.833409063818893;1.0969878056270939;0.6945190055819219;-0.32647398877178424;1.2000409991860506;0.7675715944981388
39.51758;1.1902701629115355;0.9255935823561084;0.777630949382609;0.41653309418849055;0.3499707784169995;9.99985483545938;0.8334084017507755;1.0969861809563648;0.6945188382367548;-0.3264739893115582;1.2000413894444615;0.7675701509407603
39.52758;1.190272026253315;0.9255932614826858;0.7776308522623622;0.41653343138591903;0.34997136777629834;9.9998646310474;0.8334077653979295;1.0969845885308551;0.6945186790894811;-0.32647398985427817;1.2000418647308413;0.7675686863183623
39.53758;1.1902739527012942;0.9255929441459312;0.7776307968824575;0.41653375007892846;0.3499719481150949;9.999874268870046;0.8334071534308839;1.0969830244047412;0.6945185294566174;-0.32647399040115793;1.200042424648286;0.7675672007850504
39.54758;1.1902759421904223;0.9255926275848468;0.7776307803063788;0.4165340519621352;0.34997251712396726;9.99988377490831;0.8334065655773663;1.0969814851964372;0.6945183907521795;-0.32647399095335694;1.2000430675823708;0.7675656952697858
39.55758;1.1902779939599273;0.9255923080856557;0.7776307991775896;0.4165343388574135;0.3499730727434407;9.99989317814414;0.8334060024785596;1.0969799686035433;0.6945182638672923;-0.3264739915121158;1.2000437921805072;0.7675641719258878
39.56758;1.1902801074667275;0.9255919811622194;0.7776308502218209;0.41653461268897163;0.3499736136139958;9.999902495047088;0.8334054651900357;1.096978473241415;0.6945181484692943;-0.3264739920786966;1.200044597674895;0.7675626342740333
39.57758;1.190282282216461;0.9255916414937341;0.7776309300918484;0.41653487522343235;0.3499741390021482;9.999911722292444;0.833404954769242;1.0969769982922855;0.6945180431240995;-0.326473992654036;1.2000454828628127;0.7675610873665502
39.58758;1.190284517606972;0.9255912830013483;0.7776310353008613;0.41653512782547536;0.34997464855694194;9.999920841310141;0.833404472060665;1.0969755434870223;0.6945179459993037;-0.32647399323863346;1.2000464449142638;0.7675595373678364
39.59758;1.1902868133937188;0.9255908996259078;0.7776311628443161;0.4165353713816562;0.3499751421973503;9.999929826425667;0.8334040173178208;1.0969741088880074;0.6945178552468183;-0.32647399383273884;1.2000474787967714;0.7675579907833175
39.60758;1.1902891693924558;0.9255904866000816;0.7776313113671162;0.4165356062618427;0.34997561996527377;9.999938647732474;0.8334035895580636;1.0969726941715041;0.6945177693574865;-0.3264739944364052;1.2000485777825676;0.7675564540749322
39.61758;1.1902915842743396;0.925590040927564;0.7776314817855887;0.4165358322337005;0.3499760818538806;9.999947266415544;0.8334031865652973;1.0969712981558202;0.6945176877146607;-0.32647399504941255;1.2000497345907748;0.7675549335066835
39.62758;1.190294054877749;0.9255895607489909;0.7776316763898934;0.4165360484871677;0.3499765277051276;9.999955633312036;0.8334028057031128;1.0969699186971398;0.694517610546524;-0.3264739956713063;1.2000509421589114;0.7675534349000832
39.63758;1.19029657620059;0.9255890446607483;0.7776318972108136;0.41653625384577875;0.34997695719133315;9.999963695856895;0.833402444339977;1.0969685526291273;0.6945175386717934;-0.32647399630141977;1.2000521937087398;0.7675519633539429
39.64758;1.1902991417462085;0.9255884913700305;0.777632145246673;0.4165364468387282;0.3499773699063539;9.99997140526997;0.8334020993908683;1.096967196184527;0.6945174739892257;-0.3264739969386976;1.2000534827986669;0.7675505233103241
39.65758;1.1903017443244914;0.9255878998856101;0.7776324208044746;0.41653662551369935;0.3499777656263769;9.99997871652317;0.8334017665257344;1.0969658456599471;0.6945174196380606;-0.32647399758160034;1.2000548040340064;0.7675491190713932
39.66758;1.190304376887426;0.9255869004029195;0.7776324131274216;0.41653805716597614;0.34997921132833065;9.999985584349883;0.83340143994325;1.0969644975302306;0.6945173789403006;-0.3264739982283535;1.2000571533164297;0.767547754942215
39.67758;1.190307032584774;0.9255862352604916;0.7776327443614628;0.4165381997789696;0.3499795742242588;9.99999196004482;0.8334011129405591;1.0969631485122746;0.694517354653458;-0.32647399887736533;1.2000585268140416;0.7675464346403305
39.68758;1.1903097039950432;0.9255855378408682;0.777633104646567;0.4165383207079018;0.34997992158170416;9.999997782356527;0.8334007783619243;1.096961796464931;0.6945173494411419;-0.3264739995275047;1.200059920355287;0.7675451609453761
39.69758;1.190312382758901;0.9255848117646565;0.7776334963486257;0.41653841785365914;0.34998025338879185;10.000002964718497;0.8334004287728053;1.0969604415110885;0.6945173663912929;-0.3264740001780169;1.2000613303136511;0.7675439359858119
39.70758;1.190315059750395;0.9255840599787696;0.7776339228128252;0.41653848970460006;0.3499805693641037;10.000007398399658;0.8334000572481927;1.0969590859612852;0.6945174086387739;-0.3264740008281269;1.200062754244563;0.7675427615717985
39.71758;1.190317724939397;0.9255832845180363;0.7776343873927979;0.41653853564087023;0.34998086950683777;10.000010976097336;0.8333996585310559;1.09695773310756;0.6945174786456726;-0.3264740014766389;1.2000641902129696;0.7675416394502159
39.72758;1.1903203676999092;0.925582487198445;0.7776348930823703;0.41653855575531473;0.349981154072247;10.00001361822945;0.8333992294584706;1.096956386491058;0.6945175780875448;-0.32647400212181626;1.2000656362391737;0.7675405713291081
39.73758;1.1903229776989632;0.9255816707337964;0.7776354429817531;0.4165385503521548;0.34998142316347075;10.000015285073285;0.8333987683934223;1.0969550499010932;0.6945177081586433;-0.32647400276156807;1.200067090308782;0.7675395583525277
39.74758;1.1903255452402017;0.9255808391081907;0.777636040777781;0.4165385194970557;0.3499816764138533;10.000015972111356;0.8333982740941462;1.0969537265785334;0.6945178695359021;-0.3264740033936858;1.200068550316769;0.7675386007423054
39.75758;1.1903280612602136;0.9255799970348434;0.7776366906570978;0.41653846282309387;0.3499819129247186;10.000015699587795;0.8333977449610087;1.0969524177440086;0.6945180619186009;-0.3264740040160406;1.2000700143694256;0.7675376982834184
39.76758;1.1903305174196899;0.9255791491543739;0.7776373966377276;0.41653837970402957;0.34998213153535657;10.000014501580536;0.8333971793721813;1.096951122663397;0.694518283648423;-0.32647400462693205;1.2000714809595958;0.7675368509554048
39.77758;1.1903329060519583;0.9255782997799317;0.7776381617859958;0.4165382695846421;0.34998233107085414;10.000012411558698;0.8333965765328781;1.0969498406229008;0.6945185317744955;-0.3264750052254164;1.200072948566504;0.7675364840778877
39.78758;1.1903352201541881;0.925577453450561;0.777638987865371;0.4165381319092192;0.349982510219064;10.000009456587188;0.8333959372923032;1.0969485722704009;0.6945188023550634;-0.3264750058112767;1.2000744157777252;0.7675357457609954
39.79758;1.1903374539514242;0.9255766153132995;0.7776398754079386;0.4165379656781162;0.3499826674779029;10.000005665629676;0.8333952645405911;1.096947319237035;0.6945180907160827;-0.3264750063847445;1.2000758811738261;0.7675341534885395
39.80758;1.190339604057728;0.925575790433805;0.777640823941166;0.4165377693959663;0.3499828014684047;10.000001072434227;0.8333945623850466;1.0969460841027006;0.6945183920343277;-0.3264750069460971;1.2000773421143367;0.7675335132018273
39.81758;1.1903416700378266;0.9255749825855736;0.7776418321499745;0.41653754141909816;0.3499829110495872;9.999995709451884;0.8333938345883686;1.0969448714068923;0.694518702307499;-0.32647500749524777;1.2000787945974023;0.7675329157344698
39.82758;1.190344613721158;0.9255750385251758;0.7776429801076677;0.41653739842595205;0.34998281225628985;9.999989607471592;0.8333930838637941;1.0969436876224785;0.6945190188773742;-0.32647500803164053;1.2000802347281958;0.7675323575395628
39.83758;1.1903465183458772;0.9255742711718838;0.7776441002760726;0.41653710194764576;0.3499828694735629;9.999982800359458;0.833392312420943;1.096942539092248;0.694519340186426;-0.32647500855427564;1.2000816594784387;0.7675318355802797
39.84758;1.1903483488440336;0.9255735277334057;0.7776452715359984;0.4165367686222659;0.3499828987638541;9.99997532629962;0.8333915226954693;1.0969414295845756;0.6945196652521262;-0.3264750090616303;1.2000830662839832;0.7675313470732037
39.85758;1.1903501107933658;0.9255728110527515;0.7776464907000967;0.41653639694078687;0.34998289930035315;9.999967225795604;0.8333907174599852;1.0969403593474094;0.6945199933134683;-0.3264750095518597;1.200084452605431;0.7675308894869318
39.86758;1.1903518087390759;0.9255721233591077;0.7776477551044404;0.416535985555121;0.3499828705767908;9.999958536751942;0.8333898995962596;1.0969393255531978;0.6945203236069131;-0.32647501002315654;1.2000858156329746;0.7675304607020933
39.87758;1.1903534454425764;0.9255714667259667;0.7776490622643009;0.416535533060793;0.3499828124488735;9.999949285642874;0.8333890721740991;1.0969383231076777;0.6945206550770645;-0.3264750104737384;1.2000871521035077;0.7675300592492978
39.88758;1.1903550229436548;0.9255708436671691;0.7776504088856282;0.41653503795541574;0.34998272522090096;9.999939484128777;0.8333882386246979;1.0969373456880318;0.6945209861750036;-0.32647501090176634;1.2000884582798834;0.7675296847399778
39.89758;1.1903565436539922;0.9255702569543252;0.7776517900739803;0.41653449877949367;0.3499826096477516;9.999929136311978;0.8333874022319245;1.0969363871308526;0.6945213148631432;-0.3264750113054226;1.2000897301051028;0.7675293379945793
39.90758;1.1903580098060338;0.9255697095365621;0.7776531993063542;0.41653391421171543;0.34998246673914907;9.999918249829857;0.8333865654143457;1.0969354427396953;0.6945216387885577;-0.3264750116827391;1.2000909637882011;0.7675290202230242
39.91758;1.190359422673793;0.9255688349269114;0.777654318176266;0.41653455288955715;0.34998336420322856;9.999906845076453;0.8333857296938094;1.0969345101561914;0.6945219553852232;-0.3264750120312784;1.2000921562361164;0.7675287320040101
39.92758;1.1903607832736656;0.9255683775414452;0.7776557610381094;0.4165338744870045;0.3499831694559821;9.999894954790205;0.833384895960158;1.0969335896314014;0.6945222618782182;-0.3264750123481922;1.200093304518681;0.7675284731952603
39.93758;1.1903620933593273;0.9255679712986546;0.7776572104630232;0.41653314810671915;0.34998295007671887;9.999882614204154;0.8333840647679503;1.0969326833208506;0.6945225556542057;-0.32647501263067413;1.200094405115325;0.7675282435103261
39.94758;1.1903633554365218;0.925567619200619;0.7776586611198124;0.4165323736174899;0.3499827070439851;9.999869854868459;0.8333832369556642;1.0969317939332965;0.6945228348772481;-0.32647501287636954;1.2000954538792834;0.7675280426087843
39.95758;1.190364572299299;0.9255673236965776;0.7776601082401525;0.41653155157150323;0.34998244144691615;9.999856705709092;0.8333824139161096;1.0969309240070815;0.694523098607604;-0.32647501308340854;1.2000964461584134;0.7675278695363306
39.96758;1.1903657463675614;0.9255670877269726;0.7776615468956074;0.4165306829047892;0.3499821541723645;9.999843195937249;0.8333815970365966;1.0969300757732952;0.6945233463862325;-0.3264750132501303;1.2000973767831165;0.7675277224406896
39.97758;1.1903668786818884;0.925566915080449;0.7776629718517902;0.4165297686157543;0.34998184557509743;9.999829355292412;0.8333807871753983;1.096929250552739;0.6945235780439586;-0.32647501337482226;1.2000982406579883;0.7675275987217685
39.98758;1.1903679686917745;0.9255668098133594;0.7776643782537623;0.41652880973436573;0.3499815154950241;9.999815210078204;0.8333799845259774;1.0969284482806132;0.6945237939574112;-0.3264750134557954;1.2000990334764081;0.7675274952672049
39.99758;1.1903690157749656;0.9255667753223293;0.7776657624055978;0.41652780734222733;0.3499811633699955;9.9998007817275;0.8333791885436146;1.0969276681986975;0.6945239953515706;-0.32647501349172364;1.2000997518176324;0.7675274089392138
40.00758;1.1903700204827656;0.92556681376309;0.777667121524303;0.4165267624832126;0.34998078821978357;9.999786090216864;0.8333783982001106;1.09692690964055;0.6945241845120891;-0.3264750134818137;1.200100392936304;0.767527337146978
40.01758;1.1903709838323193;0.9255669263386679;0.777668452925726;0.41652567600033585;0.34998038875449283;9.999771156525329;0.8333776127563678;1.0969261714866674;0.6945243647497675;-0.3264750134257661;1.2001009544359824;0.7675272780492047
40.02758;1.1903719062340463;0.925567113889328;0.7776697536510373;0.416524548536041;0.3499799636169174;9.999756006403679;0.8333768326612281;1.0969254512919362;0.6945245399532792;-0.32647501332373546;1.2001014343865026;0.7675272301566906
40.03758;1.1903727876102466;0.9255673768691723;0.7776710207429876;0.4165233808220705;0.3499795114901778;9.999740675418959;0.8333760599042539;1.0969247455315745;0.6945247142408056;-0.3264750131762389;1.2001018315960517;0.7675271916261073
40.04758;1.1903736283811708;0.9255677147472168;0.7776722518307314;0.41652217396116725;0.34997903110987916;9.999725204298317;0.8333752976017357;1.096924050698778;0.6945248920452797;-0.326475012984096;1.2001021451697926;0.7675271602817125
40.05758;1.19037443016762;0.9255681257110193;0.7776734451945418;0.4165209295213826;0.34997852130107426;9.999709623866744;0.8333745492841836;1.0969233641571445;0.6945250780079636;-0.3264750127485487;1.2001023746036423;0.7675271344400549
40.06758;1.190375195514603;0.9255686073378026;0.7776745991809655;0.4165196494285543;0.34997798094730714;9.999693945632924;0.8333738180463582;1.0969226837139427;0.6945252764735017;-0.32647501247131183;1.2001025206626097;0.7675271134841114
40.07758;1.1903759276255121;0.9255691572221993;0.7776757120605009;0.4165183355088565;0.34997740901224167;9.999678168259852;0.8333731058097388;1.096922006677848;0.6945254909749945;-0.3264750121542992;1.200102585083103;0.7675270978988555
40.08758;1.1903766308810628;0.9255697727868039;0.7776767825710134;0.41651698891843364;0.3499768047431219;9.999662290410475;0.8333724135527973;1.096921330055857;0.6945257237270598;-0.3264760117992898;1.2001025694231517;0.7675275144415985
40.09758;1.1903773108553812;0.9255704512634633;0.7776778101942061;0.416515610127099;0.3499761677592409;9.999646316542758;0.8333717423519915;1.0969206515970498;0.6945259753612526;-0.32647601140798155;1.200102474705086;0.7675275144029883
40.10758;1.1903779732685904;0.9255711900185455;0.7776787948517319;0.41651419952579694;0.34997549802789135;9.999630255063849;0.8333710940948517;1.0969199706602695;0.69452624518657;-0.32647601098233414;1.2001023015121683;0.767527525776743
40.11758;1.190378623367481;0.9255719865359598;0.7776797366263408;0.41651275789577713;0.3499747959611052;9.999614117048996;0.8333704716758965;1.096919288655759;0.6945265318073841;-0.3264760105246867;1.2001020499059194;0.7675275514234368
40.12758;1.1903792666485435;0.9255728384083589;0.7776806360878404;0.41651128626445844;0.3499740623455886;9.999597918369664;0.8333698788895996;1.0969186092836638;0.6945268338912514;-0.3264760100375667;1.2001017192727488;0.7675275936352173
40.13758;1.1903796299413623;0.9255738619197533;0.7776817771048833;0.4165089410204516;0.34997267090101436;9.999581679002564;0.833369319858889;1.0969179385202832;0.6945271507330101;-0.32647600952356526;1.2001013082543275;0.7675276535193745
40.14758;1.1903802806455384;0.9255748186215306;0.7776825978888675;0.41650741196181734;0.3499718772461565;9.999565418463192;0.8333687986142834;1.0969172838683303;0.6945274823730107;-0.3264760089853977;1.200100815260287;0.7675277312838932
40.15758;1.1903809474070455;0.9255758254409602;0.7776833839991747;0.4165058554122384;0.3499710556040621;9.999549157112385;0.8333683192647932;1.096916653412807;0.694527829469087;-0.3264760084258737;1.2001002396248208;0.7675278268557658
40.16758;1.1903816387571922;0.925576881531509;0.7776841386256259;0.41650427238037485;0.34997020755509217;9.999532923804209;0.8333678857027802;1.0969160556941429;0.6945281931518487;-0.32647600784776115;1.200099582192853;0.7675279399399074
40.17758;1.1903823619929876;0.9255779870290417;0.7776848642234965;0.4165026642300594;0.3499693347508583;9.999516755912355;0.8333675006526707;1.096915499912814;0.6945285748686134;-0.32647600725386716;1.2000988446330605;0.7675280695257212
40.18758;1.1903831221759167;0.9255787730758156;0.7776852516282149;0.4165023027371246;0.34996950587612197;9.999500689954838;0.8333671654828558;1.0969149952621824;0.6945289760590871;-0.32647600664721454;1.2000980287543583;0.7675282135871989
40.19758;1.1903839221123198;0.9255799817056223;0.7776859239984206;0.4165006510977316;0.34996859000627983;9.999484756201818;0.8333668809252687;1.0969145496471115;0.6945293977085023;-0.32647600603092425;1.200097136322213;0.767528369502079
40.20758;1.190384762642685;0.9255812448415909;0.7776865713234988;0.4164989818830508;0.34996765685649817;9.9994689825802;0.8333666475643082;1.0969141693863997;0.6945298400582315;-0.3264760054078809;1.2000961684141938;0.7675285348153841
40.21758;1.190385643156801;0.9255825644801128;0.7776871939733203;0.41649729786292106;0.3499667094336625;9.999453401821556;0.8333664657525739;1.0969138600610682;0.6945303026808279;-0.3264760047803265;1.2000951249596072;0.7675287077120134
40.22758;1.1903865624370304;0.925583942895548;0.777687791942036;0.4164956018041551;0.3499657505856019;9.999438055902147;0.833366335435077;1.0969136268908901;0.69453078478559;-0.32647600414943984;1.2000940052957196;0.7675288869660913
40.23758;1.190387518635654;0.925585383341809;0.7776883650390449;0.4164938965822406;0.34996478328027186;9.999422997834955;0.8333662561959175;1.0969134740566224;0.6945312853358008;-0.3264760035153189;1.2000928089060492;0.7675290713148656
40.24758;1.1903885077969396;0.9255868905410066;0.7776889131320992;0.41649218529473814;0.3499638106714103;9.999408292218066;0.8333662272993182;1.09691340371628;0.6945318029525492;-0.3264760028774756;1.2000915357309543;0.7675292586328089
40.25758;1.1903895226494485;0.9255884700350289;0.7776894367273991;0.41649047127385125;0.34996283589861676;9.999394011459085;0.8333662477379432;1.0969134156207405;0.6945323358268259;-0.32647600223532824;1.200091186102821;0.7675294458068215
40.26758;1.1903905537830513;0.9255901266064452;0.7776899374185314;0.4164887579255523;0.3499618620774416;9.999380227156887;0.8333663167513811;1.0969135078559935;0.6945328818162266;-0.32647600158848594;1.2000897606572503;0.767529629502922
40.27758;1.1903915921594959;0.9255918627224141;0.7776904176064217;0.4164870485827947;0.34996089222551346;9.999367000834509;0.8333664344159093;1.096913677677073;0.6945334387315341;-0.32647600093698037;1.200088260745585;0.7675298070725306
40.28758;1.1903926300220247;0.9255936776167968;0.7776908798558045;0.4164853466218545;0.3499599289324975;9.999354377432198;0.8333666014902266;1.0969139212806784;0.6945340043217804;-0.326476000281407;1.2000866889134254;0.7675299768958175
40.29758;1.1903936601070761;0.9255955671827221;0.7776913264271855;0.41648365574082363;0.34995897427093936;9.999342387090392;0.8333668190383728;1.0969142333127768;0.6945345759143896;-0.326475999622801;1.2000850484059271;0.767530137808397
40.30758;1.1903946752338972;0.9255975247557865;0.77769175913145;0.4164819798414961;0.3499580300610141;9.999331056797521;0.833367088086702;1.0969146070929807;0.6945351502213549;-0.3264759989622814;1.2000833421547195;0.7675302880744614
40.31758;1.1903956689654256;0.9255995423971297;0.7776921792713237;0.4164803225198963;0.3499570979526432;9.99932042226365;0.8333674086182986;1.0969150354728279;0.6945357234193438;-0.3264759983008006;1.2000815726943168;0.7675304249420132
40.32758;1.1903966361808558;0.9256016118885271;0.7776925875235727;0.416478686859565;0.3499561792963133;9.999310529361441;0.833367778796413;1.0969155117837717;0.6945362913658716;-0.32647599763911306;1.2000797425940064;0.7675305451896274
40.33758;1.1903975727850178;0.9256037251771305;0.7776929841651767;0.4164770756439727;0.3499552752080347;9.999301423812273;0.8333681955613685;1.0969160301124659;0.6945368497929668;-0.32647599697763213;1.2000778543489186;0.7675306461058531
40.34758;1.1903984750785601;0.9256058744270645;0.7776933696006944;0.4164754915996228;0.3499543867357516;9.999293137773781;0.8333686558768674;1.0969165849469766;0.6945373942532916;-0.3264759963162334;1.2000759103597893;0.7675307258907423
40.35758;1.19039933933993;0.9256080520573072;0.7776937448401741;0.41647393738395433;0.3499535149134367;9.99928568442225;0.8333691577239535;1.0969171713425703;0.6945379197611244;-0.32647599565448826;1.2000739129707856;0.7675307833566191
40.36758;1.190400162140452;0.9256102508842353;0.7776941118138959;0.41647241520485423;0.34995266073080666;9.999279064499708;0.8333697005166758;1.0969177855611347;0.6945384207013914;-0.3264759949922018;1.2000718638546697;0.7675308178491879
40.37758;1.190400941464962;0.9256124641186978;0.77769447313481;0.4164709264441556;0.3499518250463656;9.999273278987724;0.8333702848149033;1.0969184248155723;0.6945388915412518;-0.32647599432972807;1.2000697637397844;0.7675308296099211
40.38758;1.190401677453513;0.9256146852515912;0.7776948313064498;0.4164694716550492;0.3499510085200456;9.999268337068516;0.8333709117607376;1.0969190863010834;0.6945393276978181;-0.3264759936680541;1.2000676132601116;0.7675308196511027
40.39758;1.1904023717723777;0.9256169079251428;0.7776951880084991;0.41646805080372234;0.34995021160157197;9.9992642539309;0.8333715824376953;1.0969197668776998;0.6945397257594687;-0.3264759930087472;1.2000654141416145;0.7675307888271784
40.40758;1.1904030261938752;0.9256191259104806;0.7776955436989381;0.4164666637558025;0.3499494343928695;9.999261046004557;0.8333722970462234;1.0969204635413354;0.6945400833633978;-0.3264759923536871;1.2000631695545265;0.7675307372709004
40.41758;1.1904036416292294;0.92562133320518;0.7776958973218687;0.41646531074781723;0.34994867637590654;9.999258729516923;0.8333730547727886;1.0969211738589058;0.6945403995093545;-0.3264769917048382;1.20006088290759;0.7675310902724023
40.42758;1.1904042178930558;0.9256235239562437;0.7776962465291068;0.41646399228078057;0.34994793648647937;9.999257317894589;0.8333738545746207;1.0969218961191767;0.6945406749744176;-0.3264769910641775;1.200058556312052;0.7675309976327304
40.43758;1.1904057139588893;0.9256265366285393;0.7776966709159858;0.4164628272185151;0.3499470308205807;9.99925682044864;0.8333746955205946;1.0969226294305163;0.694540911706343;-0.3264769904336312;1.2000561907636194;0.7675308865647337
40.44758;1.1904062084639824;0.9256286755379423;0.7776970034019233;0.416461579392364;0.3499463242820441;9.999257244103728;0.8333755764794027;1.0969233736200372;0.6945411116838577;-0.32647698981505513;1.2000537872910915;0.7675307603356134
40.45758;1.190406660965364;0.9256307776750178;0.7776973233445523;0.4164603677259056;0.3499456337378349;9.99925859164423;0.8333764960061434;1.096924128862774;0.6945412764594576;-0.3264769892101523;1.200051347109285;0.7675306232146472
40.46758;1.1904070720170143;0.9256324644992313;0.7776973165797582;0.4164604624344558;0.34994602575624123;9.999260858930858;0.8333774522954718;1.0969248952234671;0.6945414072112606;-0.3264769886202409;1.2000488713146604;0.7675304796331966
40.47758;1.1904074427212912;0.9256344671422654;0.7776976019081308;0.4164593243504596;0.3499453664941262;9.999264034507796;0.8333784429031107;1.0969256720764367;0.694541505072424;-0.3264769880462052;1.200046361213447;0.7675303335964204
40.48758;1.1904077741184877;0.925636406857454;0.7776978657490364;0.41645822325666093;0.3499447218950045;9.999268099395058;0.8333794649022018;1.0969264575073905;0.6945415716858282;-0.3264769874888148;1.2000438187247606;0.7675301886830064
40.49758;1.1904080664126437;0.9256382764355069;0.7776981055742153;0.41645715909747827;0.3499440909880276;9.999273030129853;0.8333805159418093;1.0969272480351546;0.6945416091195793;-0.32647698694896554;1.2000412463773418;0.7675300480771011
40.50758;1.190408318271799;0.9256400705217693;0.7776983192386215;0.41645613188362496;0.3499434728996684;9.999278804687938;0.8333815953972631;1.0969280390587728;0.6945416191199266;-0.32647698642749196;1.200038647217871;0.7675299141635789
40.51758;1.1904085273200349;0.9256417852229757;0.7776985057495671;0.41645514161611696;0.34994286717572587;9.999285406241125;0.8333827046348777;1.0969288260080012;0.6945416029061501;-0.32647698592497587;1.2000360245589943;0.7675297880902319
40.52758;1.1904086914889656;0.9256434178119466;0.777698665800975;0.4164541881761471;0.34994227401239225;9.999292825585963;0.8333838462028087;1.0969296052301922;0.6945415616988824;-0.32647698544191667;1.200033381476103;0.7675296698842
40.53758;1.190408810112003;0.9256449667963803;0.7776988012563101;0.41645327129753845;0.3499416939956185;9.99930106135989;0.8333850224829359;1.0969303741016208;0.6945414967496766;-0.32647698497894656;1.200030721176513;0.7675295589498364
40.54758;1.1904088842590166;0.9256464320317429;0.7776989137575017;0.4164523906091854;0.3499411274526831;9.999310117091161;0.833386235175089;1.0969311311328527;0.6945414085581124;-0.32647698453675605;1.200028048651556;0.767529454530494
40.55758;1.1904089163467049;0.925647814684843;0.7776990037375476;0.41645154573398857;0.349940574106075;9.999319997848682;0.8333874859697245;1.096931876429829;0.6945412969470205;-0.3264769841159629;1.200025371931747;0.7675293561433038
40.56758;1.1904089100304496;0.925649116682149;0.7776990708197552;0.4164507362312603;0.34994003323588346;9.999330705809815;0.8333887766892518;1.096932611761141;0.6945411624966324;-0.3264769837171512;1.2000227021480971;0.767529263901815
40.57758;1.190408870363163;0.9256503397829867;0.7776991148687072;0.4164499614073362;0.34993950386407335;9.999342238071442;0.8333901081392179;1.0969333396942764;0.694541007225181;-0.32647698334082237;1.2000200530949017;0.7675291786413012
40.58758;1.1904088028412272;0.9256514850014369;0.7776991363810403;0.4164492201335451;0.34993898472845847;9.999354589508162;0.8333914790451986;1.0969340622402357;0.694540833690335;-0.326476982987254;1.2000174401748123;0.7675291018081121
40.59758;1.190408711920063;0.9256525525408027;0.7776991362861053;0.4164485107378429;0.349938474400859;9.99936775115656;0.8333928865285681;1.0969347798193192;0.6945406442335922;-0.3264769826565296;1.2000148790675516;0.7675290348334314
40.60758;1.1904086005458225;0.9256535422319667;0.7776991158461634;0.4164478312492165;0.34993797168394003;9.999381698358961;0.8333943278768691;1.0969354908819438;0.6945404412864403;-0.32647698234866684;1.2000123852472817;0.7675289782851176
40.61758;1.1904084705482623;0.9256544543247669;0.7776990767318749;0.41644717988307345;0.3499374758479627;9.999396381446422;0.8333958017321399;1.0969361919091885;0.6945402277384993;-0.326476982063651;1.2000099737493635;0.7675289317078385
40.62758;1.1904083233624776;0.92565528986828;0.7776990210481673;0.41644655533227676;0.34993698646228966;9.999411732711835;0.833397307667873;1.096936877295542;0.6945400066500638;-0.3264769818011931;1.2000076586800084;0.7675288943346463
40.63758;1.190408160921092;0.9256560503159313;0.7776989508671959;0.41644595682657987;0.3499365032146674;9.999427682108307;0.8333988451094192;1.096937539181609;0.6945397810795783;-0.3264769815603626;1.2000054533477662;0.7675288659642947
40.64758;1.1904079864558652;0.9256567366858819;0.7776988672263199;0.4164453841036924;0.34993602602491886;9.99944416841925;0.8334004127398275;1.0969381680478778;0.6945395544052866;-0.3264769813396231;1.2000033703831279;0.7675288473200627
40.65758;1.190407804733923;0.9256573491993504;0.7776987697109942;0.41644483728164555;0.34993555512363494;9.999461145292175;0.8334020084196976;1.0969387541542321;0.69453933030094;-0.3264769811372723;1.2000014204914164;0.767528839612907
40.66758;1.1904076208341607;0.9256578880331455;0.7776986570762281;0.41644431650212693;0.34993509079374363;9.999478580662878;0.8334036293377514;1.0969392888714267;0.6945391122477416;-0.3264769809517566;1.1999996111682258;0.7675288436178763
40.67758;1.190407437907638;0.9256583541626751;0.7776985276745498;0.41644382153050463;0.3499346330383201;9.99949644811191;0.833405272488095;1.0969397653245445;0.6945389033161848;-0.3264769807818075;1.1999979475896212;0.7675288587004532
40.68758;1.1904072563512125;0.9256587492328151;0.7776983791841193;0.4164433517227759;0.3499341816246949;9.999514717797203;0.8334069352305571;1.096940178255787;0.6945387064442634;-0.3264769806265757;1.1999964342174256;0.7675288820212585
40.69758;1.1904070753000957;0.9256590750386013;0.7776982084587366;0.41644290629654535;0.3499337364547289;9.999533352054774;0.8334086154902716;1.0969405236134075;0.6945385246486868;-0.32647698048556884;1.199995074149893;0.7675289085870542
40.70758;1.1904068943958983;0.925659333514798;0.777698011862009;0.4164424844906368;0.3499332977685364;9.999552307621762;0.833410311706947;1.0969407989016866;0.6945383605916384;-0.32647698035834416;1.1999938674008446;0.7675289324068952
40.71758;1.1904067143502577;0.9256595271481355;0.7776977858527352;0.41644208548142647;0.34993286608707924;9.999571545055206;0.8334120225051;1.0969410038204126;0.6945382161160627;-0.3264769802442164;1.1999928111013174;0.767528947668252
40.72758;1.1904065367874956;0.9256596589275073;0.7776975275847331;0.4164417082458394;0.34993244217689873;9.99959103515938;0.8334137460458562;1.0969411396321789;0.6945380924557664;-0.3264769801422708;1.199991901187793;0.7675289488689492
40.73758;1.190406363620739;0.9256597312808933;0.7776972354012411;0.41644135130503024;0.34993202708796967;9.999610752141852;0.8334154798240456;1.096941207274756;0.6945379903362867;-0.3264769800517581;1.1999911337318931;0.767528930211541
40.74758;1.1904061963165327;0.9256597450441019;0.7776969090164243;0.4164410124613942;0.3499316220977557;9.999630659949048;0.8334172209746313;1.0969412060008228;0.6945379095572108;-0.3264769799724141;1.1999905053792796;0.7675288856191245
40.75758;1.1904060361326314;0.9256596998005193;0.7776965493193297;0.4164406890723259;0.3499312284928834;9.999650706762884;0.8334189661982665;1.0969411340327146;0.6945378488486426;-0.32647697990430147;1.1999900127792014;0.7675288098437182
40.76758;1.1904058850819428;0.9256595951135671;0.7776961581905728;0.4164403784978308;0.34993084731103974;9.999670831269368;0.8334207115009835;1.096940990502921;0.6945378062900057;-0.32647697984744356;1.1999896519868687;0.7675286995191161
40.77758;1.190405746223419;0.9256590614786735;0.7776954273928383;0.41644134775952024;0.34993154598199605;9.99969096939261;0.8334224524327554;1.0969407764076138;0.6945377799550164;-0.32647797980168564;1.1999894191829767;0.767528978600189
40.78758;1.1904056228900084;0.925658841477414;0.7776949817699135;0.4164410544459297;0.3499311917491366;9.999711055002386;0.8334241846564131;1.0969404935527785;0.6945377681859761;-0.32647797976693144;1.1999893119499543;0.7675287962952896
40.79758;1.190405517812817;0.9256585698490535;0.7776945131890367;0.4164407653240439;0.3499308524871984;9.999731023457121;0.8334259044884215;1.0969401432209487;0.6945377692213252;-0.32647797974351733;1.1999893297498763;0.7675285791388069
40.80758;1.1904054331766252;0.9256582534614304;0.7776940235908908;0.416440477560866;0.34993052979070627;9.99975082106946;0.8334276090007101;1.0969397265989085;0.6945377810420176;-0.3264779797321726;1.1999894734832541;0.7675283295741804
40.81758;1.1904053714161908;0.9256579003769372;0.7776935139688904;0.4164401884554931;0.3499302254336654;9.999770406970477;0.8334292956014372;1.0969392460721363;0.6945378020057099;-0.3264779797335019;1.199989744373808;0.7675280508506378
40.82758;1.1904053355911872;0.9256575191036502;0.7776929845360205;0.4164398956128858;0.3499299413916172;9.999789743006342;0.8334309617733391;1.096938705206118;0.694537831308246;-0.3264779797475669;1.1999901427051174;0.7675277458543359
40.83758;1.190405328495115;0.9256571179241273;0.7776924344831959;0.41643959720307283;0.34992967990087565;9.999808788751032;0.8334326050972551;1.0969381073467885;0.6945378683921968;-0.32647797977383597;1.1999906674950294;0.7675274161733594
40.84758;1.1904053510838921;0.9256567047773282;0.7776918619721406;0.41643929200256014;0.3499294433343523;9.99982750899012;0.8334342233511418;1.0969374544182025;0.694537911882491;-0.3264779798114236;1.1999913175432617;0.7675270619057344
40.85758;1.1904054016495422;0.9256562877999277;0.777691264749382;0.41643897922548423;0.3499292340804841;9.999845876583375;0.8334358150103056;1.0969367469678182;0.6945379593059303;-0.32647797985949645;1.1999920927168926;0.7675266819183011
40.86758;1.1904054760442455;0.9256558754111996;0.7776906406116874;0.4164386584743638;0.34992905439261207;9.999863862434237;0.8334373797504411;1.0969359851755491;0.6945380079017668;-0.3264779799175929;1.1999929938116656;0.7675262741010354
40.87758;1.1904055681863235;0.9256554754260093;0.7776899879500505;0.41643832997530883;0.34992890619688904;9.999881426437533;0.8334389183007472;1.0969351694792426;0.6945380554574583;-0.32647797998577033;1.1999940209341677;0.7675258355393637
40.88758;1.1904056703774843;0.9256550942024988;0.7776893066818176;0.41643799474851045;0.34992879099604374;9.999898518127043;0.8334404321994179;1.096934300140882;0.6945381002443798;-0.32647798006461165;1.199995172087559;0.7675253627756703
40.89758;1.1904057739746459;0.9256547366649918;0.7776885985002967;0.4164376545284907;0.34992870980736407;9.999915081968659;0.8334419238167668;1.0969333768667604;0.6945381403345797;-0.326477980154989;1.1999964431240515;0.7675248522597192
40.90758;1.1904058705760405;0.9256544066933288;0.7776878661049578;0.41643731151553187;0.34992866311142773;9.999931064133012;0.833443396089382;1.0969323992596127;0.6945381734006818;-0.3264779802577633;1.1999978284844615;0.7675243010213856
40.91758;1.1904059525771198;0.9256541072552574;0.7776871125361573;0.4164369680158472;0.34992865092361364;9.999946421931716;0.833444851910031;1.096931367371034;0.6945381974795278;-0.3264779803737054;1.1999993218072007;0.7675237073288016
40.92758;1.1904060131989906;0.9256538405293977;0.777686341029338;0.4164366262222881;0.3499286729064813;9.999961133513736;0.8334462937222009;1.0969302817148172;0.6945372116916075;-0.326477980503481;1.200000916587122;0.7675221660874456
40.93758;1.1904060467461361;0.9256536083009504;0.7776855548916031;0.4164362882446409;0.349928728437478;9.999975201818076;0.8334477233782126;1.0969291430329118;0.6945372160708353;-0.32647798064755046;1.2000026068641483;0.7675214889598074
40.94758;1.1904060483612477;0.925653412373523;0.7776847574663547;0.4164359563149727;0.3499288166778149;9.999988650768092;0.833449142055211;1.09692795230007;0.6945372108641902;-0.32647798080598006;1.200005387202987;0.7675207735536622
40.95758;1.1904060133350882;0.925653254749476;0.7776839525467698;0.41643563300079567;0.3499289365322538;10.00000151776371;0.8334505505456015;1.0969267107617973;0.6945371960474206;-0.3264779809782014;1.2000072519379457;0.7675200224221371
40.96758;1.1904059371256643;0.925653137778467;0.7776831449014157;0.41643532112513887;0.34992908654031396;10.000013846134479;0.8334519499502099;1.096925419358382;0.6945371713273818;-0.3264779811630192;1.200009194249891;0.7675192380630403
40.97758;1.1904058159680568;0.925653064513987;0.7776823400103814;0.41643502360924245;0.34992926491919724;10.000025679114433;0.8334533421138864;1.096924077686637;0.6945371362038905;-0.3264779813589595;1.200011205772467;0.7675184237256871
40.98758;1.1904056474760836;0.9256530388956773;0.7776815431111701;0.4164347436024859;0.3499294696336794;10.00003705848786;0.8334547295763374;1.0969226840742778;0.6945370901676347;-0.32647798156457974;1.2000132769709042;0.7675175835255327
40.99758;1.1904054311855905;0.9256530652502771;0.7776807587090067;0.41643448459056526;0.349929698336366;10.000048029075826;0.833456115251827;1.0969212372423247;0.6945370333228073;-0.3264779817785475;1.2000153975515992;0.7675167218994939
41.00758;1.1904051684791621;0.9256531471403323;0.7776799907608631;0.4164342501463526;0.34992994831503704;10.000058642966634;0.8334575019318651;1.096919737525973;0.6945369666642489;-0.3264779819996911;1.2000175566992037;0.7675158434677917
41.01758;1.190404861318805;0.9256532861155984;0.7776792430138632;0.41643404351193086;0.34993021657593554;10.000068959526917;0.8334588918775289;1.0969181867165363;0.6945368918442796;-0.32647798222709085;1.2000197436214266;0.7675149532440626
41.02758;1.1904045106994747;0.9256534814902593;0.7776785189622167;0.4164338672531805;0.3499305001206143;10.00007904334715;0.8334602865443803;1.096916587337157;0.6945368114174834;-0.3264779824600869;1.2000219480013727;0.7675140566476015
41.03758;1.1904041162068566;0.9256537313936755;0.7776778210618878;0.4164337230900382;0.3499307962264503;10.000088959676296;0.8334616861868233;1.0969149418761746;0.6945367294460218;-0.32647798269824135;1.2000241598368209;0.7675131594902485
41.04758;1.1904036766582158;0.9256540336134877;0.7776771501418978;0.4164336120167269;0.3499311023712697;10.000098766959013;0.8334630899179281;1.0969132527416166;0.69453665136054;-0.3264779829413269;1.200026369170024;0.7675122678775862
41.05758;1.1904031909464126;0.9256543853990356;0.7776765059284066;0.41643353466745076;0.34993141607728123;10.000108510040912;0.8334644963695249;1.0969115230555835;0.6945365829134278;-0.32647798318931315;1.2000285667240322;0.767511387938872
41.06758;1.1904026586092817;0.9256547833976969;0.7776758882266949;0.41643349161829324;0.34993173506505515;10.000118216340656;0.833465903746351;1.0969097570292106;0.6945365290495208;-0.32647798344226625;1.2000307453016006;0.7675105258943752
41.07758;1.1904020801204327;0.9256552242453698;0.7776752979630844;0.4164334833398068;0.3499320574087216;10.000127894818997;0.8334673093146817;1.096907959512053;0.6945364934727032;-0.3264779836999809;1.2000329006383823;0.7675096881706361
41.08758;1.1904014566390781;0.9256557045296943;0.7776747372305844;0.416433509938405;0.3499323815988066;10.000137539917082;0.8334687095538403;1.0969061355253684;0.6945364787997946;-0.3264779839615234;1.2000350317337998;0.767508880938269
41.09758;1.1904007888479682;0.9256558498920286;0.7776738974184692;0.4164348407677237;0.34993377340918;10.00014713975472;0.8334701008657723;1.0969042901473691;0.6945364866902349;-0.326477984225223;1.2000371412633013;0.7675081094705501
41.10758;1.1904000757928122;0.9256563950574538;0.7776734020817203;0.41643493554688943;0.3499340989248391;10.000156680792852;0.8334714800099511;1.0969024284766373;0.69453651797225;-0.3264779844891549;1.2000392355088214;0.7675073776699115
41.11758;1.1903993145872362;0.9256569638988008;0.7776729413865184;0.41643506273924163;0.34993442453730966;10.000166149279721;0.8334728442074596;1.096900555207718;0.6945365727810618;-0.32647798475170664;1.2000413232225324;0.7675066877940564
41.12758;1.1903985003649475;0.92565755038484;0.7776725160204294;0.4164352203904267;0.3499347498459673;10.000175537262905;0.8334741910043019;1.0968986737613735;0.694536650405194;-0.32647798501186076;1.2000434136386182;0.767506040642987
41.13758;1.190397626202309;0.9256581489533839;0.7776721267573804;0.4164354058163278;0.34993507447320576;10.000184848257557;0.8334755179140815;1.0968967858906788;0.6945367491068124;-0.32647798526902705;1.200045514654747;0.7675054360100036
41.14758;1.190397643274684;0.9256595993992912;0.7776718568485071;0.4164357342854747;0.3499352153540399;10.000194092207279;0.8334768225009701;1.0968948923148387;0.6945368660878917;-0.3264779855226967;1.2000476320751496;0.7675048729369542
41.15758;1.190396621157777;0.9256602085812641;0.7776715422873721;0.4164359657680335;0.34993553797830074;10.000203276745266;0.8334781029325455;1.0968929935248333;0.6945369973399477;-0.32647798577234133;1.2000497696961574;0.7675043498622276
41.16758;1.1903955096659027;0.9256608165465853;0.7776712646221993;0.41643621493175226;0.3499358594364618;10.000212406036884;0.8334793578814412;1.0968910900599445;0.6945371377366151;-0.32647798601756367;1.20005192955108;0.7675038647469673
41.17758;1.1903943005999225;0.9256614179371527;0.7776710217356442;0.416436477708411;0.34993617944235006;10.000221479291937;0.8334805859871633;1.0968891822565368;0.6945372818660474;-0.32647898625820576;1.2000541119499104;0.7675038404738762
41.18758;1.190392988325609;0.925662007137457;0.7776708105283721;0.4164367501284545;0.3499364971751222;10.00023048490524;0.8334817860251942;1.096887269782955;0.6945374249215027;-0.32647898649430235;1.2000563152726331;0.7675034234163973
41.19758;1.1903915686664124;0.9256625788550309;0.7776706277850269;0.4164370286669665;0.3499368112971235;10.000239404126006;0.8334829573926257;1.0968853515049977;0.6945375628656559;-0.32647898672596687;1.2000585359903015;0.767503035763767
41.20758;1.1903900379837615;0.9256631278478924;0.7776704711734018;0.4164373100082636;0.34993712047281694;10.00024822270098;0.8334841003079957;1.0968834254123538;0.6945376924997323;-0.3264789869532504;1.2000607693824452;0.7675026737981968
41.21758;1.1903883929286005;0.9256636487015882;0.777670339628148;0.4164375907223461;0.34993742372564496;10.000256936577035;0.8334852159055737;1.0968814887450373;0.6945378118228882;-0.3264789871759848;1.2000630102983358;0.7675023336524192
41.22758;1.1903866301743495;0.9256641360448403;0.777670233092429;0.41643786740891103;0.349937720236687;10.000265553279052;0.833486305938291;1.0968795392928603;0.694537919724862;-0.3264789873937003;1.2000652533241885;0.767502012259078
41.23758;1.1903847465642485;0.92566458478131;0.7776701522678434;0.4164381369709421;0.34993800904917044;10.000274092444911;0.8334873717981883;1.0968775763847478;0.6945380151290194;-0.3264789876057306;1.2000674929001345;0.7675017072992525
41.24758;1.1903827397707076;0.9256649902719095;0.7776700984162322;0.4164383966173527;0.34993828922682696;10.00028258594898;0.8334884133859543;1.0968755995115078;0.6945380969721208;-0.3264789878114806;1.2000697239546765;0.7675014160873066
41.25758;1.1903806088609183;0.9256653482952131;0.7776700731293118;0.4164386438433521;0.3499385602874565;10.000291080065498;0.8334894286382943;1.096873606654233;0.6945381648402337;-0.3264789880106643;1.2000719424199302;0.7675011351766199
41.26758;1.190378354942223;0.9256656549669292;0.7776700780680098;0.41643887651310046;0.3499388223400314;10.000299632739278;0.8334904138805054;1.0968715951419086;0.6945382190572503;-0.32647898820340343;1.2000741445239973;0.7675008607314693
41.27758;1.1903759814882189;0.9256659070024063;0.7776701144449586;0.41643909294269704;0.3499390758365963;10.000308302075478;0.8334913645770533;1.0968695635313592;0.6945382603993282;-0.3264789883902064;1.2000763255440943;0.7675005885215006
41.28758;1.1903734934460626;0.9256661015901101;0.7776701825010004;0.41643929202986957;0.34993932121993127;10.000317134216377;0.8334922761950225;1.0968675117948385;0.6945382901363076;-0.3264789885718419;1.2000784796936759;0.7675003138895108
41.29758;1.1903708959630903;0.9256662357338377;0.7776702813854678;0.4164394732919839;0.3499395587727331;10.000326154988908;0.8334931448977869;1.096865440309877;0.6945383102182027;-0.32647898874910314;1.200080600851775;0.7675000325553061
41.30758;1.1903681938945876;0.9256663063749115;0.7776704094940481;0.41643963674619816;0.3499397887087346;10.000335367049274;0.8334939676134161;1.0968633494718052;0.6945383232224864;-0.32647898892252897;1.2000826830306892;0.7674997418679327
41.31758;1.1903653918885084;0.9256663111970721;0.7776705651430117;0.41643978283711436;0.3499400110938018;10.000344758784435;0.8334947415123598;1.0968612401026423;0.6945383321068715;-0.326478989092309;1.2000847208133527;0.7674994412768937
41.32758;1.1903624947303022;0.9256662487325621;0.7776707469228007;0.4164399123572969;0.34994022558666205;10.000354324013388;0.8334954637041309;1.096859113733423;0.6945383400276364;-0.32647898925835483;1.200086710117111;0.7674991320363372
41.33758;1.1903595078421183;0.9256661180267395;0.7776709533898739;0.4164400262438617;0.34994043146262693;10.00036407661101;0.8334961316587851;1.096856972410812;0.694538350467416;-0.32647898942036374;1.2000886487880476;0.7674988172148227
41.34758;1.1903564374921434;0.925665918756688;0.777671183053255;0.41644012548173687;0.3499406278971623;10.000374044697889;0.8334967437578662;1.0968548184373557;0.6945383676232101;-0.3264789895780024;1.20009053619723;0.7674985015093885
41.35758;1.190353290494279;0.9256656516369449;0.7776714349375224;0.4164402112872257;0.34994081407836003;10.00038425114292;0.8334972994441144;1.0968526544231514;0.6945383965738531;-0.32647898973120115;1.200092371947879;0.767498190156439
41.36758;1.1903500739673174;0.9256653187461092;0.7776717086092503;0.41644028534803795;0.34994098910456745;10.000394703231288;0.83349779918717;1.09685048361293;0.6945384429987564;-0.3264789898803281;1.2000941552365814;0.7674978880289498
41.37758;1.1903467954607638;0.9256649233982025;0.7776720034414293;0.4164403497789135;0.34994115208308363;10.000405398732047;0.8334982443946065;1.096848310029684;0.694538512785609;-0.3264789900260884;1.2000958851806165;0.7674975993992383
41.38758;1.190343463031457;0.9256644697123382;0.7776723178896873;0.41644040671119564;0.34994130233663684;10.000416335384541;0.8334986370718392;1.0968461383614456;0.6945386115655624;-0.32647899016909027;1.2000975607217013;0.7674973276611553
