time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.39758;1.190340085473506;0.9256639624647026;0.7776726493888638;0.4164404578953903;0.3499414392500581;10.000427516162185;0.8334989793165467;1.0968439742756193;0.6945387439517848;-0.3264789903093903;1.2000991803400345;0.7674970749919888
41.40758;1.1903366729201164;0.92566340650004;0.7776729951498226;0.41644050477936395;0.3499415620732187;10.000438949158557;0.8334992729621338;1.0968418250512881;0.6945389128288112;-0.3264789904464753;1.2001007427530785;0.7674968422029905
41.41758;1.1903332369850947;0.9256628054568325;0.7776733531504569;0.4164405488711622;0.34994167011849203;10.000450639857949;0.8334995192882642;1.0968396992577103;0.6945391193172701;-0.32647899057967317;1.2001022478672654;0.7674966286379717
41.42758;1.1903297901746959;0.925662161517466;0.7776737223472292;0.416440591859237;0.3499417630201742;10.000462581867778;0.8334997189404101;1.0968376050293192;0.6945393634578692;-0.32647899070851605;1.200103697244305;0.7674964322695662
41.43758;1.1903263452572816;0.9256614762020514;0.7776741022802383;0.4164406355083313;0.3499418406751876;10.000474754473458;0.8334998722897642;1.09683554842156;0.6945396448418906;-0.3264789908326957;1.2001050947086265;0.7674962502327184
41.44758;1.19032291469371;0.9256607505774698;0.777674492568979;0.41644068160247794;0.34994190293073785;10.000487126976555;0.8334999795825482;1.0968335334595427;0.6945399628358406;-0.3264789909518378;1.200106446428981;0.7674960792481399
41.45758;1.1903195101192894;0.9256596151296278;0.7776745816606913;0.4164420015962997;0.3499430160989494;10.000499664037193;0.8335000409019343;1.0968315631738195;0.6945403170398422;-0.326478991065533;1.2001077594431044;0.7674959154073479
41.46758;1.1903161423934232;0.9256588105906062;0.7776749906345166;0.41644205755178726;0.34994304622262484;10.000512324667843;0.8335000565293186;1.0968296403309126;0.6945407077437683;-0.32647899117358864;1.2001090398823364;0.7674957540952849
41.47758;1.1903128218478203;0.9256579678224898;0.7776754082122123;0.4164421206778527;0.3499430596030436;10.000525055481877;0.8335000270106923;1.096827768162041;0.6945411355665377;-0.3264789912761236;1.2001102922725193;0.7674955906529992
41.48758;1.1903095577183394;0.9256570879577393;0.7776758345266709;0.41644219279199474;0.34994305568285317;10.00053778890341;0.8334999527074213;1.0968259507813716;0.6945416008428642;-0.3264789913734874;1.2001115197036432;0.7674954211116722
41.49758;1.1903063569742773;0.9256561723213921;0.777676269875202;0.41644227630695785;0.34994303349093786;10.00055044994795;0.8334998336380626;1.0968241929337597;0.694542103481747;-0.3264789914662577;1.2001127243218699;0.7674952426247884
41.50758;1.190303223539103;0.92565522288267;0.7776767144195776;0.4164423740550536;0.34994299162413095;10.00056296293323;0.8334996698024361;1.096822500214796;0.6945426430593614;-0.3264789915553002;1.2001139077555405;0.7674950534608326
41.51758;1.1903001584729898;0.9256542425580108;0.7776771681606504;0.416442489043685;0.3499429285021615;10.000575255198973;0.833499461904186;1.0968208793435434;0.6945432189389756;-0.32647899164174427;1.2001150711101822;0.7674948522201386
41.52758;1.1902971609389845;0.9256532351087107;0.7776776308541853;0.41644262442071306;0.34994284283768606;10.000587260474543;0.833499211834162;1.0968193374045512;0.694543830387673;-0.32647899172688016;1.2001162145563191;0.7674946369907336
41.53758;1.1902942289716827;0.9256522045270862;0.7776781018589624;0.41644278345020985;0.349942733955011;10.000598918773514;0.8334989220277755;1.096817880830916;0.6945444767337303;-0.32647899181205664;1.2001173371739693;0.7674944054455607
41.54758;1.1902913596581954;0.9256511537771525;0.7776785801715826;0.41644296938752545;0.3499426015562365;10.000610175985361;0.8334985944276866;1.096816514529169;0.6945451575833361;-0.3264789918986711;1.2001184374425975;0.7674941555130825
41.55758;1.190288549357657;0.9256500839626657;0.7776790643185553;0.4164431852184648;0.3499424451668934;10.000620993448251;0.8334982301769058;1.0968152416010788;0.6945458727321207;-0.3264789919881563;1.2001195140598275;0.7674938858526485
41.56758;1.1902857942222929;0.9256489949604707;0.7776795522361735;0.4164434334219876;0.3499422638609498;10.00063135869064;0.8334978296378486;1.0968140645464306;0.6945466217581504;-0.32647899208185827;1.200120566412379;0.7674935960491693
41.57758;1.19028309103191;0.9256478868812676;0.7776800420094799;0.4164437160469318;0.34994205645432735;10.00064127970658;0.8334973922937486;1.096812986281808;0.694547403797577;-0.32647899218094734;1.2001215940424477;0.7674932864649113
41.58758;1.1902804380495473;0.9256467614036157;0.7776805330263916;0.41644403489168935;0.3499418219182013;10.000650772743453;0.8334969170192863;1.0968120093462341;0.6945482175867574;-0.3264789922863804;1.2001225956511297;0.767492957486478
41.59758;1.1902778346504614;0.9256456220689775;0.777681026069694;0.4164443915916447;0.34994155968310897;10.00065985901291;0.833496402802169;1.0968111349673757;0.6945490614060018;-0.32647899239877026;1.2001235691212127;0.7674926084211106
41.60758;1.1902752797603633;0.9256444731717488;0.7776815223872583;0.4164447876413821;0.3499412697391209;10.000668564192802;0.8334958493297353;1.0968103635542983;0.6945499330153015;-0.32647899251819457;1.200124513358738;0.7674922371324859
41.61758;1.1902727709980798;0.9256433184350519;0.7776820230439091;0.41644522425267844;0.3499409526930032;10.000676916694145;0.8334952570294812;1.0968096957689035;0.6945508300680702;-0.32647999264405747;1.2001254306946305;0.7674922662720629
41.62758;1.1902703050103025;0.9256421604631786;0.7776825288355345;0.41644570224750393;0.3499406098243662;10.000684946837533;0.8334946267548697;1.0968091326170706;0.6945517507847165;-0.3264799927751578;1.2001263273699316;0.767491842744412
41.63758;1.1902678781023919;0.92564100106223;0.7776830402325577;0.41644622205565435;0.3499402431253423;10.000692684372776;0.8334939597904373;1.0968086743906311;0.6945526942107649;-0.32647999291008845;1.2001272117912727;0.7674913903979683
41.64758;1.190265486686165;0.9256398418784164;0.7776835572749348;0.41644678353116077;0.3499398552386135;10.000700154835238;0.8334932581963143;1.096808319909417;0.6945536597846407;-0.32647999304764597;1.2001280923030517;0.7674909085786392
41.65758;1.1902631273004938;0.9256386844142884;0.7776840795501587;0.41644738579551116;0.34993944906889324;10.0007073790767;0.8334925245457078;1.0968080670332285;0.6945546465569592;-0.32647999318686716;1.2001289754774798;0.7674903974652706
41.66758;1.1902607963819076;0.9256375297738181;0.7776846061803069;0.4164480273555528;0.34993902732622933;10.000714378598023;0.833491761170261;1.0968079137762416;0.694555652693252;-0.3264799933268952;1.2001298651528474;0.7674898577064486
41.67758;1.1902584904314077;0.9256363790254095;0.7776851355914629;0.4164487061832951;0.3499385923604118;10.000721184084094;0.8334909700066356;1.0968078587552588;0.6945566754742905;-0.32647999346698603;1.2001307624760031;0.7674892899855904
41.68758;1.1902562068787828;0.925635233732237;0.7776856654598681;0.416449419672099;0.34993814603646445;10.000727836602156;0.8334901527261297;1.0968079007174685;0.694557711756435;-0.32647999360653684;1.2001316669244733;0.7674886948978332
41.69758;1.1902539450986063;0.9256340957286205;0.7776861932326072;0.4164501648530231;0.349937689641092;10.00073437966046;0.8334893105005955;1.0968080381183183;0.6945587585729803;-0.32647999374490566;1.2001325776440868;0.7674880731904694
41.70758;1.1902517064859701;0.9256329662421086;0.7776867163920006;0.4164509389068923;0.34993722410341627;10.00074085728002;0.833488443954287;1.096808269370002;0.6945598132518102;-0.3264799938811677;1.2001334940652388;0.7674874262473572
41.71758;1.1902494933412873;0.9256318452784281;0.7776872322810598;0.4164517395207624;0.3499367502728489;10.000747319311184;0.8334875535130888;1.0968085934054173;0.6945608730991405;-0.3264799940142017;1.2001344155233389;0.7674867561720481
41.72758;1.1902473078438975;0.9256307320424737;0.7776877382580248;0.4164525649190656;0.34993626895563784;10.000753818133752;0.8334866398490783;1.0968090100202796;0.6945619351704397;-0.32647999414305934;1.2001353404133797;0.7674860651730983
41.73758;1.190245151903546;0.9256296262178277;0.7776882320647572;0.41645341379882633;0.349935780979268;10.000760398013528;0.8334857042011269;1.0968095196727168;0.6945629963712533;-0.3264799942672715;1.2001362657918424;0.7674853550839658
41.74758;1.1902430270688933;0.9256285286781971;0.7776887119638569;0.41645428532367534;0.3499352874828239;10.00076708939412;0.8334847481998486;1.0968101231107743;0.6945640538338393;-0.32647999438692854;1.2001371882412446;0.7674846271170733
41.75758;1.1902409338510007;0.9256274409428001;0.7776891765574171;0.4164551791052146;0.3499347900464474;10.000773906617614;0.8334837734662834;1.0968108214492018;0.6945651052603035;-0.3264799945024555;1.2001381050595796;0.7674838814443079
41.76758;1.1902388710512037;0.9256263646695075;0.7776896245171199;0.416456094925842;0.3499342904488728;10.000780844923872;0.8334827815274325;1.0968116161438626;0.6945661490041687;-0.32647999461419575;1.20013901436526;0.7674831171805819
41.77758;1.1902368361247675;0.9256253019064372;0.7776900547071685;0.41645703226047803;0.34993379027016286;10.000787881714396;0.8334817739597747;1.0968125085182956;0.6945671837828681;-0.32647999472218286;1.2001399144733051;0.7674823330724071
41.78758;1.1902348265335758;0.9256242554687764;0.777690466851339;0.416457990118928;0.34993329054480576;10.000794983772844;0.8334807526621054;1.0968134996537717;0.6945682080993593;-0.32647999482640977;1.2001418034334115;0.767481528501585
41.79758;1.190232840679201;0.9256232290830367;0.777690861866828;0.41645896727168036;0.34993279178553427;10.000802113075904;0.8334797201305226;1.096814590655301;0.694569219920946;-0.32647999492738794;1.200142679316658;0.7674807041112741
41.80758;1.1902308775969221;0.9256222268763743;0.7776912409987256;0.4164599622931442;0.34993229440367285;10.0008092272933;0.8334786794928428;1.0968157828411957;0.6945702166674642;-0.32647999502633684;1.2001435412648493;0.7674798612704395
41.81758;1.190228936294124;0.9256212520575856;0.7776916048157382;0.4164609733624082;0.34993179907588456;10.000816279358032;0.8334776342006561;1.096817077734173;0.6945711950061458;-0.32647999512493253;1.2001443899492803;0.7674790012887828
41.82758;1.190227015711802;0.9256203060516204;0.7776919532646327;0.4164619983832898;0.34993130691979396;10.00082321835854;0.8334765870843012;1.0968184767311862;0.694572150778693;-0.3264799952252135;1.2001452267823778;0.7674781261252055
41.83758;1.1902251149216911;0.9256193889984681;0.7776922862763727;0.41646303539053825;0.3499308195881739;10.000829987990596;0.8334755391718973;1.0968199807625085;0.6945730795045706;-0.3264799953296664;1.200146053049133;0.7674772398755054
41.84758;1.190223233074222;0.9256181306204334;0.7776922935445086;0.41646535239212756;0.3499314059103875;10.000836521337604;0.8334744896262656;1.0968215897983933;0.6945739770720532;-0.32647999544102946;1.200146869420111;0.7674763491108489
41.85758;1.1902213694160466;0.9256172710909153;0.7776925987687702;0.4164664082665758;0.3499309347574019;10.00084273766235;0.8334734366185454;1.096823302068796;0.6945748400483053;-0.3264799955619495;1.2001476757401592;0.7674754618238626
41.86758;1.1902195233123474;0.925616440934041;0.7776928942474153;0.4164674711028147;0.34993047515925885;10.000848546601198;0.8334723777456724;1.0968251139268286;0.6945756654292516;-0.32647999569483316;1.2001484714945918;0.7674745859308352
41.87758;1.1902176941562885;0.9256156415952341;0.7776931839429363;0.4164685392420314;0.3499300291307754;10.000853859477647;0.8334713102514325;1.0968270204310342;0.6945764503062781;-0.32647999584171383;1.2001492561061935;0.7674737285600731
41.88758;1.1902158816491022;0.9256148753968418;0.7776934717073942;0.4164696110431574;0.3499295981706842;10.000858596746248;0.8334702317436574;1.0968290156458467;0.6945771917616528;-0.326479996004079;1.2001500283157829;0.7674728965237714
41.89758;1.190214086491297;0.9256141455115876;0.7776937608118045;0.4164706848845499;0.3499291833704143;10.000862682163516;0.8334691406671031;1.0968310925709666;0.6945778867985655;-0.3264799961829322;1.20015078595786;0.7674720967391306
41.90758;1.19021231078878;0.925613455661153;0.777694054116534;0.4164717589057692;0.34992878574388087;10.000866038591246;0.8334680360063517;1.0968332434651642;0.6945785325139264;-0.32647999637904385;1.2001515262196287;0.7674713360410271
41.91758;1.190210557660679;0.9256128095126843;0.7776943542069933;0.4164728307652733;0.3499284062818547;10.000868596546301;0.8334669169737312;1.096835460477703;0.6945791266230336;-0.32647999659321786;1.2001522452955196;0.7674706212775829
41.92758;1.1902088305824972;0.9256122100925663;0.7776946632575552;0.41647389776842975;0.3499280457383161;10.00087030018177;0.8334657832196416;1.096837735901375;0.6945796677606216;-0.32647999682647466;1.2001529382397402;0.7674699595571631
41.93758;1.19020713308593;0.9256116591930658;0.7776949828746018;0.4164749571730145;0.3499277045933944;10.000871103615701;0.833464634997657;1.096840062294096;0.694580155192767;-0.3264799970799126;1.2001535995075179;0.767469357879422
41.94758;1.1902054688214032;0.9256111569559544;0.7776953140971746;0.4164760064474111;0.34992738324872874;10.000870967333045;0.8334634729337678;1.0968424331152689;0.6945805882240151;-0.32647999735437494;1.2001542232622628;0.7674688225852885
41.95758;1.1902038416857146;0.9256107018246718;0.7776956579319443;0.41647704333940505;0.3499270821898473;10.00086985953454;0.8334622979840489;1.0968448435126321;0.6945809658023482;-0.32647999765038765;1.2001548033916478;0.7674683592156472
41.96758;1.1902022551634914;0.9256102906580139;0.7776960162016778;0.41647806579558605;0.3499268019304686;10.000867759804157;0.833461112007253;1.096847289983095;0.6945812867742609;-0.3264799979683587;1.2001553338712345;0.7674679727412327
41.97758;1.1902007114204065;0.9256099191188976;0.7776963920027828;0.416479072092826;0.3499265428021087;10.000864659783314;0.8334599181652456;1.0968497690476622;0.6945815505178027;-0.3264799983087208;1.2001558095037723;0.7674676681411631
41.98758;1.1901992116247353;0.9256095824669376;0.7776967895245123;0.4164800610560999;0.34992630487785287;10.000860555106327;0.8334587200124319;1.096852276859499;0.6945817569316525;-0.3264799986718776;1.2001562263113066;0.7674674510215574
41.99758;1.1901977572083338;0.9256092765937798;0.7776972133425817;0.41648103204203346;0.3499260881903585;10.000855431433187;0.8334575201218436;1.0968548102409081;0.6945819059412409;-0.32647999905798103;1.2001565810847616;0.7674673275602507
42.00758;1.190196351143468;0.9256089986951384;0.7776976679610931;0.4164819849047105;0.3499258929621419;10.000849262019086;0.8334563201584003;1.0968573677048274;0.6945819977368025;-0.3264799994668131;1.2001568709228905;0.7674673037597818
42.01758;1.1901959582035706;0.9256095915006634;0.7776982402584299;0.4164830383208262;0.34992553662479753;10.000842025934118;0.8334551219519393;1.0968599493838023;0.6945820335722118;-0.32647999989792975;1.2001570934595267;0.7674673846209362
42.02758;1.1901946636882526;0.9256093647358464;0.7776987701776803;0.4164839562680306;0.3499253846495555;10.000833729784674;0.8334539277128817;1.0968625560749232;0.6945820159477087;-0.32648000035081587;1.200157247132901;0.7674675735693743
42.03758;1.1901934333826265;0.9256091621094636;0.7776993433376124;0.4164848584698415;0.349925253577766;10.000824412111132;0.8334527393823863;1.0968651881863254;0.694581947972105;-0.3264800008248895;1.200157330904471;0.7674678725190462
42.04758;1.1901922743013604;0.9256089828617862;0.7776999615479225;0.41648574721623755;0.34992514265336;10.000814129529818;0.8334515583734011;1.0968678447293374;0.6945818327439514;-0.32648000131941773;1.2001573431808348;0.7674682825814222
42.05758;1.1901911950017379;0.9256088259701419;0.7777006257821472;0.41648662527675556;0.3499250513646348;10.00080293849489;0.8334503859596885;1.09687052244537;0.694581673392187;-0.3264800018334617;1.2001572805269698;0.7674688043595527
42.06758;1.1901902042246544;0.9256086903606531;0.777701336931344;0.41648749506876875;0.34992497942726825;10.000790886248051;0.8334492236600591;1.096873216000408;0.6945814733332047;-0.32648000236590663;1.200157137302826;0.7674694374110904
42.07758;1.1901893093888363;0.92560857513486;0.777702095863392;0.41648835830248015;0.34992492669135056;10.000778014891305;0.8334480732607756;1.0968759190212907;0.6945812359580149;-0.32648000291556584;1.2001569057333452;0.7674701797999766
42.08758;1.1901885159854517;0.9256084796414601;0.7777029032376472;0.41648921627611907;0.3499248932427274;10.000764367790575;0.8334469365405242;1.0968786246691695;0.6945809640777845;-0.3264800034813732;1.2001565763620654;0.7674710279466432
42.09758;1.1901878269442192;0.9256084031246421;0.7777037592075575;0.4164900704062913;0.3499248795677078;10.000749987577265;0.8334458148726623;1.096881325705563;0.6945806600599014;-0.32648000406241773;1.2001561398011065;0.7674719765464804
42.10758;1.1901872419089061;0.9256083441271377;0.7777046630585013;0.4164909222714023;0.3499248866637568;10.00073491146397;0.8334447089995889;1.0968840147454593;0.6945803264825853;-0.3264810046576947;1.2001555881780324;0.767473444606779
42.11758;1.1901867579428784;0.925608300638375;0.7777056131040039;0.4164917729309154;0.34992491601764686;10.000719171182757;0.8334436191379052;1.0968866852150074;0.6945799662799154;-0.3264810052660377;1.200154914804008;0.7674745749996359
42.12758;1.1901863712196936;0.9256082706448089;0.7777066065678641;0.41649262241602186;0.34992496935022493;10.000702794330456;0.8334425452834737;1.0968893324742606;0.6945795822511579;-0.32648100588636747;1.2001541135699172;0.767475787010733
42.13758;1.1901860777799897;0.9256082523753332;0.7777076394537715;0.4164934699655127;0.3499250482349752;10.000685804804693;0.8334414874216243;1.0968919538347743;0.6945791767361147;-0.3264810065178159;1.2001531794963092;0.7674770744661474
42.14758;1.1901858735081903;0.9256082446880333;0.7777087069837472;0.41649431443221735;0.34992515386708173;10.00066822707237;0.8334404452010296;1.0968945478476708;0.6945787515202969;-0.3264810071596516;1.2001521098108838;0.7674784310856183
42.15758;1.1901857544600685;0.9256082476808695;0.777709804245478;0.4164951545428126;0.34992528716116394;10.000650093754816;0.8334394173667321;1.0968971140278365;0.6945783076712294;-0.3264810078112671;1.200150904243968;0.7674798503406391
42.16758;1.1901857173718522;0.9256082630807625;0.7777109261787598;0.4164959891315811;0.34992544894625716;10.000631447182382;0.8334384020258947;1.0968996530229322;0.6945778456729311;-0.3264810084721525;1.200149564526738;0.7674813249143798
42.17758;1.1901857598602603;0.9256082940906175;0.777712067486661;0.41649681716761916;0.34992563984715874;10.000612330851625;0.8334373975249556;1.0969021667640544;0.6945773659516107;-0.3264810091417233;1.2001480937451643;0.767482846696861
42.18758;1.1901858803569307;0.9256083444712263;0.7777132233928955;0.4164976375880745;0.3499258598642711;10.000592777546862;0.8334364027871234;1.0969046584719906;0.6945768694064469;-0.3264810098192372;1.2001464956303054;0.7674844077808731
42.19758;1.190186078224922;0.925608417269627;0.7777143900430917;0.4164984492679396;0.34992610812467306;10.000572805234802;0.8334354171248148;1.0969071323962754;0.6945763576638307;-0.32648101050390727;1.200144774158356;0.7674860014281341
42.20758;1.1901863541587179;0.9256085140401108;0.7777155635945501;0.4164992511308654;0.3499263831080772;10.000552425395792;0.8334344399767984;1.0969095931396375;0.6945758329772889;-0.3264810111950115;1.2001429337909073;0.7674876222318734
42.21758;1.1901867102633672;0.9256086347352577;0.7777167398517733;0.4165000422256912;0.34992668291521445;10.000531654702552;0.8334334706520785;1.0969120451016685;0.6945752980018388;-0.32648101189193235;1.2001409792210007;0.7674892658263903
42.22758;1.1901871496098186;0.925608777928655;0.7777179154046171;0.41650082176420583;0.3499270051756427;10.000510521927424;0.8334325082118482;1.0969144920004492;0.6945747557701462;-0.3264810125941236;1.2001389138996152;0.7674909284772636
42.23758;1.1901876757520964;0.9256089413217672;0.7777190882811114;0.4165015890775684;0.34992734702821693;10.00048907228514;0.8334315511807548;1.0969169355064214;0.694574209821169;-0.3264810133009388;1.2001367395693896;0.767492606621141
42.24758;1.1901882928631071;0.9256091223455811;0.7777202571744122;0.41650234364712124;0.3499277055288055;10.000467364752785;0.8334305969429124;1.0969193740459133;0.6945736640757575;-0.3264810140114942;1.2001344583969884;0.7674942965388241
42.25758;1.190189006219536;0.9256093183968132;0.7777214210098522;0.4165030854154387;0.34992807816983745;10.000445461662958;0.8334296418691552;1.0969218037559094;0.6945731224959074;-0.3264810147247994;1.2001320750127116;0.7674959943310331
42.26758;1.1901898220193807;0.9256095268870134;0.7777225797740334;0.4165038150189526;0.3499284632227528;10.000423425226579;0.8334286825246104;1.0969242208661447;0.694572588896489;-0.3264810154399288;1.2001295960241043;0.7674976961615413
42.27758;1.1901907466904653;0.9256093754515269;0.7777234240113613;0.41650580338907495;0.34992992657294375;10.000401321729365;0.8334277164431135;1.0969266235574113;0.6945720667317177;-0.3264810161559104;1.2001270288289756;0.7674993984784864
42.28758;1.1901917864455447;0.9256096024543706;0.7777245775310234;0.41650651248154136;0.3499303346306697;10.00037921993258;0.8334267416208673;1.0969290123348676;0.6945715588319881;-0.326481016871542;1.2001243818342058;0.7675010981845383
42.29758;1.1901929471665975;0.9256098362785314;0.7777257310122048;0.41650721341727576;0.34993075433966453;10.000357181670298;0.8334257559275838;1.0969313885210235;0.6945710676407352;-0.326481017585486;1.2001216647201074;0.76750279304011
42.30758;1.1901942342447802;0.9256100755874419;0.7777268854516098;0.41650790751437744;0.3499311859988147;10.000335253708522;0.8334247578536729;1.0969337520110625;0.6945705957106382;-0.32648101829650966;1.2001188872066053;0.7675044819095038
42.31758;1.1901956520325532;0.9256103195059808;0.7777280412924737;0.41650859615393193;0.3499316297869113;10.000313467849706;0.8334237481807294;1.0969361005784302;0.69457014567374;-0.32648101900353504;1.2001160576585546;0.7675061643789564
42.32758;1.1901972035985349;0.9256105672915181;0.7777291984980985;0.41650928073312;0.34993208555343613;10.000291843940122;0.8334227305342994;1.0969384307759982;0.6945697200498289;-0.3264810197055047;1.2001131826263642;0.7675078403428389
42.33758;1.1901988912141734;0.9256108173322101;0.7777303570105369;0.4165099624946119;0.34993255252714534;10.000270390072247;0.8334217102237359;1.0969407385010244;0.694569321683082;-0.3264810204013334;1.2001102668867638;0.7675095100060698
42.34758;1.1902007163375095;0.9256110667940973;0.7777315171739675;0.41651064245980807;0.3499330292969766;10.000249106181702;0.8334206931420356;1.0969430185226023;0.6945689540303732;-0.32648102109001104;1.2001073141910177;0.7675111739177072
42.35758;1.190202679153983;0.9256113125826482;0.7777326791115436;0.41651132145803393;0.3499335143009946;10.000227990059365;0.8334196853796919;1.096945264110669;0.6945686202042555;-0.326481021770688;1.2001043284143043;0.7675128330219203
42.36758;1.1902047786511767;0.9256115525123138;0.7777338418191323;0.4165120002009499;0.34993400616336595;10.000207036164491;0.8334186925391376;1.09694746761967;0.694568321802101;-0.3264810224426847;1.2001013139791732;0.7675144888127408
42.37758;1.190207012423299;0.9256117857273507;0.7777350032177697;0.41651267944663295;0.3499345036356803;10.000186230704244;0.8334177189832279;1.0969496214489793;0.6945680588871899;-0.32648102310541743;1.2000982753515141;0.7675161428586289
42.38758;1.1902093764449582;0.9256120129234254;0.7777361607351643;0.4165133601138941;0.3499350056270774;10.00016555206053;0.8334167680854251;1.0969517189864506;0.6945678306427053;-0.3264810237582371;1.2000952158725364;0.7675177955605494
42.39758;1.1902118658269816;0.9256122365253897;0.7777373119706005;0.41651404323121033;0.34993551124056127;10.000144973467098;0.8334158433562898;1.0969537553617084;0.6945676358011675;-0.3264810244003783;1.200092136982931;0.7675194456510764
42.40758;1.190214475418812;0.9256124601312635;0.7777384552425298;0.4165147298243584;0.3499360195232031;10.000124464116283;0.833414949310217;1.0969557273063082;0.6945674725749514;-0.32648102503108406;1.200089039105124;0.7675210913004126
42.41758;1.1902171997792423;0.9256126874503202;0.7777395895546272;0.4165154205541291;0.34993652923441276;10.000103988942058;0.8334140911620334;1.0969576325034474;0.6945673383287071;-0.32648102564966186;1.200085922986621;0.7675227317832927
42.42758;1.190220033536696;0.9256129214812014;0.7777407138806094;0.41651611504667857;0.34993703897878303;10.00008350526858;0.833413273838376;1.0969594692647913;0.6945672295501024;-0.32648102625538433;1.200082789618409;0.7675243684819495
42.43758;1.190222971685788;0.9256131641480732;0.7777418260290163;0.4165168116155769;0.3499375474170276;10.000062964256314;0.8334125015565333;1.0969612362582635;0.6945671421464732;-0.32648102684744346;1.2000796393772113;0.7675260047261333
42.44758;1.1902260092433548;0.9256134164785438;0.7777429220863415;0.41651750765703044;0.3499380532286558;10.000042320918617;0.833411778167683;1.0969629322905425;0.6945670717639516;-0.3264810274250284;1.200076471834487;0.7675276449239127
42.45758;1.190229141175715;0.9256136793221543;0.777743996944942;0.41651820007708096;0.3499385550714301;10.000021540654227;0.8334111077600956;1.0969645566327146;0.6945660141778465;-0.3264810279873353;1.2000732864777715;0.7675283887140434
42.46758;1.1902323625388689;0.9256139539570044;0.777745044711346;0.41651888564524747;0.3499390516430037;10.000000600538394;0.8334104950800332;1.0969661095384575;0.6945659657333303;-0.3264810285334607;1.2000700836765836;0.7675300502170388
42.47758;1.1902356684546083;0.925614241680037;0.7777460587746239;0.4165195616047614;0.3499395416530078;9.999979493143272;0.8334099452018777;1.0969675923386604;0.694565923496978;-0.3264810290624084;1.2000668646540893;0.7675317275099027
42.48758;1.1902390543162122;0.9256145424511387;0.7777470327357484;0.41652022606345934;0.3499400237435302;9.999958231152139;0.8334094627846202;1.0969690068782885;0.6945658849741662;-0.3264810295733183;1.200063630724391;0.7675334227779582
42.49758;1.1902425156012464;0.9256148539402272;0.7777479616598194;0.41652087779025937;0.34994049639796454;9.999936846231872;0.8334090518110913;1.096970354420833;0.694565847942609;-0.32648103006559154;1.2000603834843357;0.7675351371117011
42.50758;1.1902460471274952;0.9256151722296767;0.7777488422835878;0.41652151582113534;0.34994095783614293;9.999915383858886;0.8334087156471184;1.096971635008063;0.6945658105878701;-0.3264810305386754;1.2000571255976615;0.7675368700043015
42.51758;1.190249642401279;0.9256154936267675;0.7777496725075879;0.416522139134651;0.34994140601767565;9.999893898476047;0.8334084572625909;1.0969728480414875;0.69456577114765;-0.32648103099196024;1.2000538606548072;0.7675386195177014
42.52758;1.1902532931617635;0.9256158158504155;0.777750451028941;0.41652274656065974;0.34994183887868296;9.999872444405863;0.83340827979875;1.0969739933693703;0.6945657272485509;-0.3264810314250795;1.20005059222348;0.7675403829732949
42.53758;1.1902569897663062;0.9256161378498543;0.777751177181426;0.41652333700753374;0.3499422547918669;9.999851064336704;0.8334081865812184;1.0969750718566988;0.6945656758770703;-0.3264810318381187;1.2000473231076623;0.767542157278462
42.54758;1.1902607226868145;0.9256164588831672;0.7777518508200091;0.4165239096924387;0.3499426528659173;9.999829788059834;0.8334081800510258;1.0969760850990284;0.6945656136976224;-0.32648103223141195;1.2000440551849987;0.7675439387271229
42.55758;1.1902644838108751;0.9256167779665334;0.777752472116892;0.4165244641738756;0.3499430327662004;9.999808639561254;0.8334082608307362;1.0969770346916097;0.6945655372197393;-0.32648103260518535;1.200040789746076;0.7675457225871308
42.56758;1.1902682662592363;0.9256170944183247;0.7777530410863595;0.41652500017887817;0.3499433943773168;9.999787640675546;0.8334084279433566;1.0969779222543814;0.694565443167569;-0.3264810329593896;1.20003752857004;0.7675475028431296
42.57758;1.1902720632999304;0.925617408646346;0.777753557205559;0.416525517285205;0.3499437377079233;9.999766812567534;0.8334086798236732;1.096978750354604;0.694565329064565;-0.32648103329380723;1.200034275163488;0.7675492722869763
42.58758;1.1902758680523935;0.9256177218330802;0.777754019434239;0.4165260146993253;0.34994406293662933;9.999746177815513;0.8334090150099557;1.0969795227332761;0.6945651933882493;-0.32648103360818925;1.2000310349085082;0.7675510228244823
42.59758;1.1902796735954453;0.9256180352089497;0.7777544261601358;0.41652649142854814;0.34994437027857045;9.999725758767692;0.8334094319645157;1.0969802435203755;0.694565035300423;-0.3264810339022645;1.2000278142790275;0.7675527460648589
42.60758;1.1902834721452398;0.9256183501655966;0.7777547751149089;0.41652694673413015;0.34994465972749245;9.999705573736382;0.8334099288604544;1.096980916935983;0.6945648546881673;-0.32648103417575164;1.2000246201734985;0.7675544340378765
42.61758;1.1902872546148036;0.9256186683422628;0.7777550634910333;0.4165273803239295;0.34994493100746343;9.999685637848664;0.8334105037841605;1.0969815478231775;0.6945646524046577;-0.3264810344283415;1.2000214596276837;0.7675560795058012
42.62758;1.1902910116267869;0.9256189907707812;0.7777552879288654;0.4165277921913237;0.3499451837459547;9.999665972284767;0.8334111548251942;1.0969821415403722;0.6945644299569096;-0.3264810346596324;1.2000183397154975;0.7675576762372346
42.63758;1.1902947344451231;0.9256193172210362;0.7777554446567827;0.4165281823590307;0.3499454176666629;9.999646615320522;0.8334118801277132;1.096982703007082;0.6945641888830785;-0.326481034869305;1.2000152673536517;0.7675592196208724
42.64758;1.1902984153545313;0.9256196463851853;0.7777555303846593;0.4165285506876591;0.3499456327028305;9.999627622437728;0.8334126779533839;1.0969832361646141;0.6945639305261908;-0.3264810350574335;1.2000122485483364;0.7675607068750504
42.65758;1.1903020479272972;0.9256199761423618;0.7777555434563058;0.41652889687982186;0.3499458290870209;9.999609053047534;0.8334135463698518;1.0969837435671532;0.6945636562655347;-0.326482035224496;1.2000092875983643;0.7675625622986675
42.66758;1.190305626283938;0.9256203039709694;0.7777554841262504;0.4165292204282673;0.3499460074573288;9.999590953586717;0.833414482984589;1.0969842259064744;0.6945633677866234;-0.32648203537117765;1.2000063869762203;0.7675639359641651
42.67758;1.190309143825461;0.9256206275520108;0.7777553538073102;0.4165295204001577;0.3499461687242338;9.99957334723478;0.8334154852593394;1.0969846826267975;0.6945630669509555;-0.3264820354983333;1.2000035474304849;0.7675652560233193
42.68758;1.1903125934231424;0.92562094480764;0.7777551541049993;0.41652979562753545;0.3499463138375361;9.99955623441883;0.8334165507373209;1.0969851132829105;0.6945627556848119;-0.32648203560708566;1.2000007684773202;0.767566526427995
42.69758;1.1903159685001201;0.9256212540097168;0.7777548863753887;0.4165300452658841;0.3499464439066682;9.99953960260801;0.83341767671362;1.0969855180762995;0.6945624365064257;-0.3264820356987767;1.199998049677521;0.7675677515844409
42.70758;1.190319263260911;0.9256215548238068;0.7777545520465651;0.4165302689451927;0.34994656024888793;9.999523438165644;0.8334188602493031;1.0969858973294178;0.6945621129067092;-0.32648203577477214;1.1999953916920236;0.7675689356716738
42.71758;1.1903224728550004;0.925621849045599;0.7777541534240632;0.4165304665992156;0.34994666401585517;9.999507734555852;0.8334200988135916;1.0969862508819344;0.6945617887701385;-0.326482035836337;1.1999927964710155;0.767570081794554
42.72758;1.1903255940877464;0.9256221398325398;0.7777536945221288;0.41653063842439236;0.34994675600979014;9.999492495202407;0.8334213904413144;1.0969865783373431;0.6945614676143878;-0.3264820358845588;1.1999902667622422;0.7675711918324228
42.73758;1.1903286253912269;0.925622430015648;0.7777531811953112;0.41653078486335116;0.34994683697055845;9.999477730254826;0.833422733033904;1.0969868801851326;0.6945611523862861;-0.32648203592033914;1.1999878054263666;0.7675722671340107
42.74758;1.190331565991738;0.9256227209638445;0.7777526204194658;0.41653090670252985;0.34994690795894073;9.99946345153458;0.8334241237478761;1.0969871587557476;0.6945608453184539;-0.32648203594455283;1.1999854156309544;0.7675733088463031
42.75758;1.1903344152435844;0.9256226426374672;0.7777517088474293;0.4165322749553816;0.3499480371928108;9.99944966813338;0.8334255590096851;1.0969874182529054;0.6945605476701915;-0.3264820359580902;1.199983101550052;0.7675743174513647
42.76758;1.1903371723002938;0.925622934374446;0.7777510763542121;0.41653235177608716;0.3499480927800811;9.999436384178841;0.8334270349874043;1.0969876645028178;0.6945602597927495;-0.3264820359617045;1.1999808679835187;0.767575292332379
42.77758;1.1903398363500468;0.9256232249067746;0.7777504202895347;0.41653240868056834;0.3499481425951615;9.999423600230267;0.8334285483351427;1.0969879053361196;0.694559981261245;-0.32648203595595837;1.199978719120953;0.7675762321457335
42.78758;1.1903424076462283;0.9256235136849825;0.7777497484063169;0.4165324474744002;0.34994818746650336;9.999411313802534;0.833430096697335;1.0969881508022412;0.6945597109618069;-0.3264820359411672;1.199976657689903;0.7675771355015768
42.79758;1.190344888141712;0.9256238011239157;0.7777490671431229;0.4165324697423876;0.34994822830197786;9.999399520500187;0.833431678582741;1.0969884120681137;0.694559447644685;-0.3264820359172978;1.1999746853092832;0.7675780009694898
42.80758;1.1903472806950415;0.9256240878206579;0.7777483815560285;0.4165324766476232;0.34994826614256797;9.999388218007555;0.8334332928549678;1.0969887002481857;0.6945591904935338;-0.3264820358840905;1.1999728038036899;0.7675788266928535
42.81758;1.1903495881594814;0.9256243744980038;0.7777476957893719;0.41653246916656134;0.3499483020787927;9.999377406556588;0.8334349382074345;1.096989026181627;0.6945589390524215;-0.32648203584128704;1.1999710155248657;0.7675796102156789
42.82758;1.1903518133675675;0.9256246628170187;0.7777470130676032;0.41653244867938066;0.34994833739152165;9.999367082893617;0.8334366129253844;1.0969893999465004;0.6945586931752016;-0.3264820357886928;1.199970321992866;0.7675803486037961
42.83758;1.1903539591692482;0.925624955592307;0.7777463357206565;0.4165324172311108;0.3499483736411817;9.999357234984881;0.8334383150109518;1.0969898300722525;0.6945584533420481;-0.3264820357260785;1.199968722729632;0.7675810390250007
42.84758;1.1903560283743055;0.9256252566105361;0.7777456659159915;0.4165323772889264;0.3499484124120441;9.999347849388814;0.8334400425797976;1.096990323504684;0.694558220686938;-0.3264820356531589;1.1999672155888739;0.7675816796566584
42.85758;1.1903580236481082;0.9256255701625038;0.777745006111954;0.41653233146239194;0.34994845498620336;9.999338926830623;0.8334417943845138;1.0969908856360988;0.6945579967344704;-0.3264820355698237;1.1999657978150673;0.7675822701695292
42.86758;1.1903599473286945;0.9256258995899231;0.7777443587733825;0.41653228234069944;0.34994850233615127;9.999330486366516;0.8334435699087036;1.0969915197615578;0.6945577833186494;-0.3264820354763268;1.1999644662534517;0.7675828111428517
42.87758;1.1903618021461189;0.9256262460971475;0.7777437261402516;0.416532232434703;0.3499485553028169;9.999322554725422;0.8334453687489594;1.0969922271261003;0.6945575826029345;-0.3264820353731843;1.1999632167290104;0.7675833029442533
42.88758;1.1903635920385873;0.9256266091420963;0.7777431099702856;0.41653218406562437;0.3499486146382574;9.999315151682122;0.8334471900930656;1.0969930081180204;0.6945573970528731;-0.32648203526098535;1.199962044168521;0.7675837452140327
42.89758;1.1903653214425496;0.9256269872479663;0.7777425108260811;0.4165321390901862;0.3499486808292557;9.999308278480866;0.8334490327439189;1.0969938634771343;0.6945572296637127;-0.3264820351401448;1.1999609432316036;0.7675841369054457
42.90758;1.190366993926123;0.9256273784598749;0.7777419275515223;0.4165320988170574;0.3499487537332233;9.999301915117748;0.8334508948258522;1.0969947944929144;0.6945570842712845;-0.32648203501065093;1.1999599081578414;0.7675844763799673
42.91758;1.1903686112706862;0.9256277812385802;0.777741357567678;0.416532064133154;0.34994883229790485;9.9992960288613;0.833452773117457;1.0969958019819532;0.6945569653429069;-0.3264820348722412;1.1999589328733558;0.7675847618885612
42.92758;1.1903701733424972;0.9256281953788216;0.777740797566255;0.4165320355404418;0.34994891480351026;9.999290585466483;0.8334546631530928;1.096996884731215;0.6945568775514661;-0.32648203472483217;1.1999580120691653;0.7675849923726195
42.93758;1.190371679254927;0.9256286218802867;0.7777402437785239;0.41653201316287297;0.3499489995749856;9.999285551053301;0.8334565599788055;1.0969980390584195;0.6945568255536871;-0.3264820345686053;1.1999571413361556;0.7675851678535028
42.94758;1.1903731290350128;0.925629062397805;0.7777396919009402;0.4165319968848505;0.34994908553135795;9.999280885661827;0.8334584585133887;1.096999260099257;0.6945568136048403;-0.3264820344038028;1.1999563160342104;0.7675852892440689
42.95758;1.1903745241691301;0.9256295190605622;0.7777391373541465;0.41653198658965424;0.3499491721262299;9.999276538067658;0.833460353551818;1.0970005428800145;0.6945568448166053;-0.32648203423054467;1.1999555309103889;0.7675853578470512
42.96758;1.1903758670825653;0.9256299940620105;0.7777385759498164;0.41653198230764815;0.349949259035802;9.999272444158004;0.8334622401217684;1.097001881750073;0.6945569204810668;-0.3264820340488371;1.1999547809981568;0.7675853747425312
42.97758;1.1903771604822426;0.9256304888667306;0.7777380047123867;0.4165319842684642;0.3499493462079689;9.999268530721954;0.8334641140348835;1.0970032698255363;0.6945570399647546;-0.3264820338588436;1.19995406264453;0.7675853404349527
42.98758;1.1903784065819216;0.9256310043313003;0.7777374222151155;0.41653199286031495;0.34994943404581946;9.999264728483464;0.8334659719531179;1.0970046995844704;0.6945572011887101;-0.3264820336612134;1.1999533734759245;0.7675852547712054
42.99758;1.1903796066678636;0.9256315422618394;0.7777368276927554;0.4165320082675067;0.34994952315669137;9.999260987335154;0.8334678114250812;1.0970061635678103;0.6945574012975807;-0.326482033457223;1.1999527112542014;0.767585116626188
43.00758;1.1903807615232878;0.9256321064316217;0.7777362200396368;0.4165320300472257;0.3499496139138797;9.999257279339892;0.8334696313667178;1.0970076549605925;0.6945576371918947;-0.3264820332485402;1.1999520731938347;0.7675849236105493
43.01758;1.1903818717131929;0.9256327012621931;0.7777355982878662;0.4165320572052258;0.34994970623856764;9.99925358991316;0.8334714317823438;1.0970091681797884;0.6945579059309916;-0.32648203303651585;1.199951456563607;0.767584672269273
43.02758;1.1903829371992691;0.9256333297226523;0.7777349623272675;0.41653208862910823;0.34994979943923743;9.99924991258024;0.8334732123683815;1.097010698827669;0.6945582050061752;-0.32648203282164956;1.199950859112254;0.7675843586228478
43.03758;1.19038395700283;0.9256339927475717;0.7777343121441598;0.4165321233778473;0.34994989202181337;9.99924624762483;0.8334749716218481;1.0970122433066793;0.6945585320093549;-0.3264820326039772;1.1999502785361853;0.7675839790546273
43.04758;1.1903849291599509;0.9256346898977171;0.7777336468995811;0.41653216076361016;0.3499499817223596;9.99924259715465;0.8334767069512015;1.0970137985631334;0.6945588839053659;-0.3264820323837848;1.199949712335472;0.76758353107962
43.05758;1.1903858508476937;0.9256354199119446;0.777732965373059;0.41653220037612876;0.34995006590199956;9.999238961495346;0.833478414857774;1.0970153613279268;0.6945592571415193;-0.32648203216175675;1.1999491586686102;0.7675830133940668
43.06758;1.1903867185868173;0.9256361805655857;0.7777322665991067;0.41653224204786066;0.3499501420273156;9.999235340398322;0.8334800913410135;1.0970169273387593;0.6945596483752238;-0.3264820319387563;1.1999486171424398;0.7675824254182424
43.07758;1.1903875283264564;0.9256369681493379;0.7777315496343138;0.4165322857854185;0.34995020781408925;9.999231738409453;0.8334817331032113;1.0970184919036001;0.6945600544800405;-0.3264820317155231;1.19994808860551;0.767581766480829
43.08758;1.1903882755068855;0.925637777444605;0.7777308133193481;0.41653233170890497;0.3499502611145295;9.999228170350547;0.8334833384957187;1.0970200510577237;0.6945604722738757;-0.32648203149228533;1.1999475743438432;0.7675810353844257
43.09758;1.1903889550700737;0.9256386024293219;0.777730056385924;0.4165323799187588;0.34995029992877197;9.99922466283958;0.8334849070663157;1.0970216016518095;0.6945608989688832;-0.32648203126861625;1.1999470759476716;0.7675802309527285
43.10758;1.190390521701116;0.9256402815387564;0.7777293597085859;0.4165325485557098;0.34995013973600353;9.999221252364972;0.8334864384795078;1.0970231403315513;0.6945613325908819;-0.3264820310436178;1.1999465958291275;0.7675793524190877
43.11758;1.19039105043796;0.9256411199995211;0.7777285572363675;0.4165325999217851;0.34995014485268383;9.999217976352424;0.8334879319496838;1.0970246626775226;0.6945617716206036;-0.32648203081606997;1.1999461371882023;0.7675783993187008
43.12758;1.1903914974730467;0.9256419568213167;0.7777277295909687;0.41653265054560684;0.3499501315820239;9.999214862499032;0.833489386202027;1.0970261633530805;0.6945622145930708;-0.32648203058449654;1.1999457035209125;0.7675773716297775
43.13758;1.1903918596403533;0.9256427862303446;0.77772687480194;0.41653269821733774;0.3499500993217029;9.999211928447801;0.8334907998252399;1.0970276370030112;0.694562660192806;-0.3264820303473444;1.1999452984991286;0.7675762698973155
43.14758;1.1903921346150415;0.9256436022415528;0.7777259904873854;0.41653274101155646;0.3499500474890779;9.999209188036952;0.8334921717998744;1.097029079362623;0.6945631075700321;-0.32648203010319865;1.1999449259049406;0.7675750951548131
43.15758;1.1903923210907;0.9256443991109425;0.777725074192638;0.41653277729366883;0.3499499754419358;9.999206654489951;0.833493501412341;1.0970304876987478;0.6945635566213788;-0.326482029850909;1.1999445891259068;0.7675738490196907
43.16758;1.1903924184364;0.9256451711143053;0.7777241236830608;0.4165328051959553;0.34994988277384004;9.999204337375994;0.8334947876130454;1.0970318606367737;0.6945640079920133;-0.32648202958966877;1.199944290841418;0.767572533943645
43.17758;1.190392427307663;0.9256459121315832;0.7777231366780728;0.416532822398258;0.3499497695674873;9.99920223370556;0.8334960286535937;1.0970331985355533;0.6945644628809572;-0.3264820293188582;1.1999440329917608;0.7675711532732107
43.18758;1.1903923505480234;0.9256466158837583;0.7777221105281081;0.41653282647532386;0.34994963612553903;9.999200320149393;0.833497222221431;1.097034503727117;0.694564923059327;-0.32648202903763596;1.1999438163300404;0.7675697109802647
43.19758;1.1903921925675698;0.9256472766331193;0.7777210423199268;0.41653281541057513;0.34994948269364945;9.999198554318319;0.8334983658101079;1.0970357797395476;0.6945653910399792;-0.32648202874490884;1.1999436402978365;0.7675682110577869
43.20758;1.1903919584427234;0.9256478898982441;0.7777199291623789;0.41653278786383013;0.34994930983460865;9.999196878825048;0.8334994572227027;1.0970370304037669;0.6945658699742984;-0.32648202843969754;1.1999435037504624;0.7675666566736962
43.21758;1.1903916539488324;0.92564845240145;0.7777187685615011;0.4165327429882454;0.34994911890483005;9.99919522309185;0.8335004954689281;1.0970382592443426;0.6945663633351221;-0.3264820281211255;1.1999434051194087;0.7675650500968769
43.22758;1.190391285312295;0.9256489608866734;0.7777175587486602;0.4165326800286218;0.3499489119942853;9.999193514591656;0.8335014814609092;1.097039468732605;0.6945668746593108;-0.3264820277881345;1.1999433416413374;0.7675633939931495
43.23758;1.1903908582334592;0.9256494113759047;0.777716298546587;0.41653259824783434;0.3499486917207342;9.99919169784894;0.8335024172965185;1.0970406595006135;0.6945674070991132;-0.3264820274396002;1.1999433094186398;0.7675616927125395
43.24758;1.1903903777088318;0.9256497999798338;0.7777149868782215;0.4165324971458881;0.34994846118878137;9.999189740956433;0.8335033048247825;1.0970418301103952;0.6945679628279264;-0.32648202707472235;1.1999433051885404;0.7675599522763552
43.25758;1.1903898490914915;0.9256501237225425;0.7777136223513341;0.41653237646321806;0.3499482238601345;9.999187625707899;0.8335041453147755;1.0970429775395762;0.6945685428664702;-0.3264820266932217;1.199943328436464;0.7675581793336701
43.26758;1.1903892786506318;0.925650380413014;0.7777122030531073;0.41653223590325866;0.34994798336186206;9.999185334061849;0.8335049403500127;1.0970440977448632;0.6945691473182156;-0.326482026295244;1.1999433819182548;0.7675563801621293
43.27758;1.1903886727700006;0.9256505684644579;0.7777107266005124;0.416532074824926;0.3499477433346758;9.999182839533693;0.8335056925262754;1.0970451858006964;0.6945697755078489;-0.32648202588109554;1.1999434698651175;0.7675545604241557
43.28758;1.1903880368350739;0.9256506869985072;0.7777091906240319;0.41653189219603204;0.3499475070499283;9.999180109641328;0.8335064051159228;1.0970462359718902;0.6945704259163219;-0.32648202545108695;1.1999435950713728;0.7675527252866851
43.29758;1.1903873747817015;0.9256507358367636;0.7777075934379187;0.41653168699473125;0.34994727688424127;9.999177123246215;0.8335070810280001;1.097047241956593;0.6945710962317398;-0.3264830250055992;1.1999437571149834;0.7675513047832241
43.30758;1.1903866895755093;0.9256503451171915;0.7777056232920928;0.4165327283841338;0.34994812090691707;9.999173888235577;0.833507721972669;1.0970481970649157;0.6945717836488583;-0.32648302454512135;1.1999439528749;0.7675494523528007
43.31758;1.1903859841292712;0.9256502555562325;0.7777039016510707;0.4165324767015836;0.34994790626246;9.999170438571316;0.8335083288658063;1.0970490942223505;0.6945724854155868;-0.32648302407011465;1.1999441781517053;0.7675475975145502
43.32758;1.1903852617508497;0.9256500986086525;0.7777021174647031;0.4165322015659854;0.3499476998627961;9.999166817355752;0.8335089028218943;1.0970499258085242;0.6945731993628814;-0.3264830235808834;1.199944428849968;0.7675457445661756
43.33758;1.1903845261315786;0.925649877235458;0.7777002709449621;0.4165319027934309;0.349947501721749;9.999163069379778;0.83350944490753;1.097050684288162;0.6945739240160266;-0.32648302307766885;1.19994470156901;0.7675438979743526
43.34758;1.1903837813640556;0.9256495953907372;0.7776983632630361;0.41653158017144365;0.3499473119062628;9.999159248583222;0.8335099551978852;1.0970513640291077;0.6945746584593954;-0.3264830225608577;1.199944993386676;0.7675420621439243
43.35758;1.190383032062643;0.9256492574165199;0.777696397458023;0.4165312336162278;0.34994713081327594;9.999155424515967;0.8335104327236709;1.0970519621908696;0.6945754019610557;-0.3264830220309677;1.1999453014333858;0.767540240998066
43.36758;1.190382283409666;0.9256488676281563;0.7776943788911247;0.41653086351358826;0.34994695925461416;9.999151676406095;0.8335108757816706;1.0970524773792232;0.694576153410952;-0.32648302148844344;1.199945623914024;0.7675384376926366
43.37758;1.1903815406183118;0.9256484297427365;0.7776923144212092;0.41653047104419677;0.3499467982840053;9.999148086711266;0.833511281985397;1.0970529075734945;0.6945769112581898;-0.32648302093355164;1.1999459616091646;0.7675366546684123
43.38758;1.1903808078661058;0.9256479466211307;0.7776902109802143;0.4165300582805694;0.3499466490911902;9.99914474365598;0.8335116487128822;1.097053249359025;0.6945776737313607;-0.32648302036649585;1.1999463174899925;0.7675348938729372
43.39758;1.190380087883221;0.9256474206790447;0.7776880751538674;0.4165296280680937;0.3499465130185264;9.999141740013462;0.8335119740773284;1.0970534988891163;0.6945784387599563;-0.3264830197877057;1.1999466947497177;0.7675331568552801
43.40758;1.19037938262709;0.9256468543254877;0.7776859134690711;0.4165291835820194;0.34994639153277607;9.999139163789776;0.8335122578037443;1.0970536533226352;0.6945792039671719;-0.32648301919802314;1.199947095191286;0.7675314446551746
