time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.41758;1.190378694258599;0.925646250216853;0.7776837319295689;0.41652872765268323;0.3499462861577999;9.999137094944189;0.8335125013660396;1.097053711570477;0.6945799668356756;-0.32648301859854517;1.1999475187930715;0.7675297576811312
43.42758;1.1903780257563676;0.9256456113455134;0.777681535290036;0.4165282624366238;0.3499461983446524;9.999135611560456;0.8335127068936898;1.097053674355109;0.6945807247147575;-0.32648301799034934;1.19994796362412;0.7675280959529918
43.43758;1.1903773807675386;0.9256449407019106;0.7776793273293007;0.4165277896639249;0.349946129268373;9.999134796114316;0.8335128757427654;1.0970535445938265;0.6945814747384291;-0.3264830173744365;1.1999484257552315;0.7675264597152833
43.44758;1.190376762909561;0.9256442408619466;0.7776771117300595;0.41652731084651884;0.3499460796751456;9.999134738123114;0.8335130084998332;1.0970533283884207;0.6945822136870533;-0.3264830167518367;1.199948900279322;0.7675248494633734
43.45758;1.1903761750507769;0.9256435139510046;0.7776748924647126;0.4165268270094798;0.34994604981615285;9.999135532792168;0.8335131058032655;1.0970530352768693;0.6945829377626088;-0.32648301612368114;1.1999493829671373;0.7675232650768069
43.46758;1.1903756187770818;0.925642761784616;0.7776726735249567;0.4165263385403647;0.34994603947034575;9.999137274012066;0.8335131685321338;1.097052676696464;0.6945836425123916;-0.3264830154911551;1.1999498706223202;0.7675217053195242
43.47758;1.1903750946409164;0.9256419859319182;0.7776704587258477;0.41652584564382444;0.34994604802005275;9.999140044886838;0.8335131980757517;1.0970522634964053;0.694584322883267;-0.32648301485533565;1.1999503605168866;0.7675201683152364
43.48758;1.1903746030996811;0.9256411876030874;0.7776682519527174;0.41652534899571503;0.34994607448987397;9.999143912616614;0.8335131969140424;1.0970518048314573;0.6945849733111443;-0.326483014217043;1.199950850298674;0.7675186521978267
43.49758;1.1903741443971438;0.9256403672905791;0.7776660573780632;0.41652485019466917;0.34994611763244016;9.99914892922086;0.8335131687531125;1.0970513087945886;0.6945855880055913;-0.32648301357688403;1.1999513380470692;0.7675171553265961
43.50758;1.1903737171030764;0.9256395242866962;0.7776638791639793;0.4165243518370906;0.3499461761018655;9.99915513168153;0.833513118394943;1.0970507822713003;0.694586161028507;-0.3264830129355002;1.1999518220182752;0.7675156762763755
43.51758;1.1903733177054474;0.9256386565034013;0.7776617207724326;0.4165238570943585;0.34994624859453916;9.999162539041034;0.8335130515032789;1.0970502298576987;0.6945866859019912;-0.32648301229372434;1.1999523005413664;0.7675142138434202
43.52758;1.1903729419733704;0.9256377609339477;0.7776595843920029;0.4165233691565596;0.34994633391547025;9.999171153348954;0.8335129742025014;1.097049653931823;0.69458715568266;-0.32648301165240584;1.1999527722832852;0.7675127669495921
43.53758;1.1903725861209504;0.9256368342155264;0.7776574708936298;0.4165228910471379;0.3499464309209177;9.999180963672066;0.8335128927403244;1.0970490553635233;0.6945875638008319;-0.3264830110122286;1.199953236493081;0.7675113346290015
43.54758;1.1903722469955853;0.9256358726023065;0.7776553803909374;0.41652242568392406;0.34994653832160255;9.999191944947901;0.8335128134539435;1.0970484336877555;0.6945879046857596;-0.32648301037382843;1.1999536929693306;0.767509916305815
43.55758;1.1903719222699933;0.9256348717476425;0.7776533130435475;0.41652197586960965;0.3499466544752985;9.9992040548735;0.833512742872515;1.0970477876212834;0.6945881739315153;-0.32648300973788674;1.1999541416559536;0.7675085119052891
43.56758;1.1903716111397227;0.9256338270093523;0.7776512696034105;0.41652154434326116;0.349946777280341;9.999217237023517;0.8335126874129958;1.0970471162933733;0.6945883683630409;-0.326483009104974;1.1999545819153636;0.7675071216563581
43.57758;1.190371314542347;0.9256327341917963;0.77764925139528;0.41652113387775447;0.34994690434935743;9.999231432258663;0.833512652889612;1.097046420279606;0.6945884858824616;-0.3264830084753977;1.19995501208166;0.7675057460372662
43.58758;1.1903710340111677;0.9256315900845116;0.7776472596842336;0.4165207470902166;0.34994703347854983;9.999246593263132;0.8335126441872122;1.0970457022553801;0.6945885250941646;-0.3264830078491951;1.1999554295433712;0.7675043856262529
43.59758;1.1903707705064919;0.9256303927202403;0.7776452950171929;0.4165203860631258;0.34994716294817396;9.999262688614007;0.8335126648364276;1.0970449674577545;0.6945884850788836;-0.32648300722621765;1.1999558312839924;0.767503040381658
43.60758;1.190370524703904;0.9256291417768948;0.7776433572493835;0.41652005216908405;0.34994729147511766;9.999279696112314;0.8335127168001388;1.0970442233798605;0.6945883655802674;-0.3264830066062969;1.1999562149472727;0.7675017089547457
43.61758;1.1903702977757686;0.9256278390400239;0.7776414457731962;0.41651974618901344;0.34994741809808627;9.999297601926626;0.833512800920703;1.0970434783461684;0.6945881674160557;-0.3264830059894969;1.1999565795807035;0.7675003889245968
43.62758;1.190370091269402;0.925626488387675;0.7776395594270226;0.4165194685153589;0.34994754198094524;9.999316402765604;0.8335129178140844;1.097042739932563;0.6945878926164096;-0.3264830053763762;1.199956925303728;0.7674990778307028
43.63758;1.1903699063374413;0.9256250945996739;0.7776376970030979;0.41651921927214675;0.34994766211393163;9.999336098275174;0.8335130685776705;1.0970420143079198;0.694587544116407;-0.3264830047681221;1.1999572527367617;0.7674977741149931
43.64758;1.19036974333366;0.9256236614251784;0.7776358582566144;0.4165189983263673;0.34994777709690006;9.999356681642622;0.8335132549293932;1.0970413063791071;0.694587125235169;-0.3264830041665079;1.199957563051261;0.7674964775548974
43.65758;1.190369602067254;0.9256221906675618;0.7776340439323742;0.41651880530430496;0.3499478850755898;9.999378140212523;0.8335134787347385;1.0970406207310008;0.694586639366646;-0.3264830035737114;1.199957858375351;0.767495189419636
43.66758;1.1903694823534179;0.9256206828100266;0.7776322550741228;0.41651863972747394;0.34994798393854687;9.999400462117611;0.8335137409412096;1.0970399630422265;0.6945860902339658;-0.32648300299206434;1.1999581419959515;0.7674939122350823
43.67758;1.190369384675243;0.925619138317877;0.777630492693403;0.41651850109140137;0.34994807161591734;9.999423638342678;0.833514041007826;1.0970393400756788;0.694585482280905;-0.32648300242375083;1.1999584180334717;0.7674926491013475
43.68758;1.1903693104490025;0.9256175587282419;0.7776287578933697;0.41651838882880554;0.3499481460253861;9.999447657955994;0.8335143776383175;1.097038758127151;0.6945848203857239;-0.3264830018704426;1.1999586912492293;0.7674914029998448
43.69758;1.190369261114635;0.9256159468574613;0.7776270520707412;0.41651830231805415;0.34994820478802025;9.999472502401648;0.8335147494235994;1.0970382225057902;0.694584109089224;-0.3264830013331124;1.1999589678637914;0.76749017614346
43.70758;1.1903692367969152;0.9256143063459767;0.7776253767119288;0.4165182407880779;0.3499482452327119;9.999498142595016;0.8335151543377076;1.0970377384091305;0.6945833521197067;-0.3264830008122577;1.1999592560151513;0.7674889693632114
43.71758;1.1903692359757259;0.9256126415386059;0.7776237332483835;0.4165182031489025;0.34994826471125096;9.999524539233692;0.8335155892897574;1.0970373111228298;0.6945825523873118;-0.3264830003082581;1.1999595644157524;0.76748778216558
43.72758;1.1903692558563634;0.9256109579617333;0.7776221235370829;0.4165181880584163;0.34994826090419223;9.999551647292233;0.8335160509070905;1.0970369453211017;0.6945817123819352;-0.3264829998214963;1.1999599007130564;0.7674866135300118
43.73758;1.1903692928490843;0.9256092623254157;0.7776205503047865;0.41651819410595897;0.34994823196610747;9.999579421956701;0.833516536579932;1.0970366445698239;0.6945808348807093;-0.32648299935227737;1.1999602712090427;0.7674854624101517
43.74758;1.1903693435328893;0.9256075614429768;0.777619017075274;0.4165182199369228;0.34994817665356726;9.999607819700309;0.8335170444449336;1.0970364114325541;0.6945799237100944;-0.32648299890075255;1.1999606815216737;0.7674843277795227
43.75758;1.190369405700536;0.9256058609123554;0.7776175277695647;0.41651826439654743;0.3499480945566534;9.99963679377707;0.8335175730438188;1.0970362481369476;0.694578984093292;-0.32648299846690865;1.1999611369662508;0.7674832091282232
43.76758;1.1903694788021193;0.9256041644291709;0.7776160864076515;0.4165183266080508;0.34994798617492906;9.999666288751015;0.8335181216400646;1.097036156856186;0.6945780220518968;-0.3264829980506177;1.1999616423382216;0.7674821071836361
43.77758;1.1903695638022975;0.925602474107607;0.7776146971833835;0.41651840587362726;0.3499478526184952;9.999696237993284;0.8335186905982502;1.0970361388094627;0.6945770433518978;-0.32648299765166433;1.1999622020669127;0.7674810237742871
43.78758;1.1903696623153688;0.9256007913486278;0.7776133642431569;0.4165185015105306;0.3499476950654569;9.99972656591547;0.8335192812837942;1.0970361931941273;0.6945760529262158;-0.32648299726959346;1.1999628209764872;0.7674799609807559
43.79758;1.1903697753150733;0.9255991172416682;0.7776120908408337;0.41651861277292007;0.34994751441024086;9.999757193607747;0.8335198957477883;1.097036317255379;0.6945750549971954;-0.3264829969034975;1.1999635047451882;0.7674789207311624
43.80758;1.1903699023907595;0.9255974530874306;0.7776108789716355;0.41651873888416774;0.34994731146474956;9.999788046577754;0.833520536481703;1.0970365074099349;0.6945740536079121;-0.3264829965520503;1.1999642598562188;0.7674779052481084
43.81758;1.1903700420326697;0.9255958013841574;0.7776097297036334;0.4165188790823049;0.34994708725172835;9.999819063523677;0.8335212063586374;1.097036760365863;0.6945730529578369;-0.3264829962138384;1.1999650933234087;0.7674769177000756
43.82758;1.1903701925324737;0.9255941655045983;0.7776086433908563;0.4165190326997396;0.3499468428290711;9.99985019693557;0.8335219086387509;1.0970370734738495;0.6945720573474906;-0.3264829958877312;1.1999660120309386;0.7674759624176288
43.83758;1.1903703522631124;0.9255925482672501;0.7776076200601311;0.41651919931781023;0.3499465789844883;9.999881398816953;0.8335226465629332;1.0970374444347806;0.6945710710083861;-0.32648299557303423;1.199967021933726;0.7674750446608696
43.84758;1.1903705190916785;0.9255909513715438;0.7776066599048784;0.4165193788138577;0.34994629624335233;9.999912606218789;0.8335234224222468;1.0970378711450945;0.6945700978816024;-0.3264829952694204;1.1999681277651517;0.7674741702240357
43.85758;1.1903706902791016;0.9255893754260884;0.7776057631999057;0.4165195713107615;0.3499459950770691;9.999943745701135;0.8335242369361493;1.0970383524896001;0.6945691412759014;-0.326482994976785;1.1999693328438816;0.7674733448066225
43.86758;1.1903708633091494;0.9255878199556187;0.7776049301256743;0.4165197770906002;0.34994567599393017;9.999974748993877;0.8335250894609803;1.0970388892853153;0.6945682035539044;-0.3264829946951696;1.1999706386905922;0.7674725731913283
43.87758;1.190371036737586;0.9255862840144499;0.777604160908821;0.41651999627756453;0.34994533932894556;10.000005554398037;0.8335259785237278;1.0970394837035593;0.6945672861218228;-0.32648299442471573;1.1999720454473983;0.7674718590359529
43.88758;1.190371210189467;0.9255847671449144;0.7776034560551404;0.4165202285001515;0.34994498503832916;10.000036093050795;0.8335269021096524;1.0970401376593726;0.6945663895299362;-0.3264829941656024;1.1999735530152102;0.767471205415828
43.89758;1.1903713837458265;0.9255832699832395;0.777602816528799;0.4165204729113338;0.3499446129387561;10.000066282432732;0.8335278575569687;1.097040851895511;0.694565513324074;-0.32648299391812297;1.1999751616609238;0.7674706151925718
43.90758;1.1903715576294382;0.9255817945358776;0.7776022436108039;0.4165207283307167;0.3499442231308568;10.000096029329395;0.8335288415618642;1.097041626093163;0.6945646560205371;-0.32648299368279526;1.1999768722417947;0.7674700909150032
43.91758;1.1903717320207576;0.9255803440948993;0.7776017384209879;0.4165209934174143;0.34994381613589615;10.000125232795412;0.8335298507682485;1.0970424594718893;0.6945638156097793;-0.32648299346026527;1.19997868667358;0.7674696345750065
43.92758;1.1903719066514615;0.9255785524727289;0.7776009904661496;0.41652253691396707;0.349944459430037;10.00015379299938;0.8335308822149508;1.0970433515698141;0.6945629901263575;-0.3264829932512349;1.1999806080226865;0.767469247301019
43.93758;1.1903720808442184;0.9255771632585434;0.7776006210787129;0.41652281911479816;0.34994402021466814;10.00018162348675;0.8335319329444781;1.0970443028135195;0.6945621778788673;-0.32648299305664963;1.1999826400756215;0.7674689290434455
43.94758;1.1903722541832444;0.9255758087662399;0.7776003184728615;0.4165231099084663;0.3499435655592136;10.000208651748373;0.8335329994580433;1.0970453144768626;0.6945613773911564;-0.3264829928778629;1.199984786996867;0.7674686783851478
43.95758;1.190372426952912;0.9255744903748762;0.7776000820781596;0.41652340900506163;0.3499430954604303;10.00023481233477;0.8335340776851484;1.0970463880423424;0.6945605869210265;-0.3264829927165114;1.19998705275847;0.7674684925222282
43.96758;1.1903725998302312;0.9255732083775648;0.7775999116882971;0.4165237153783778;0.3499426096425681;10.00026004679549;0.8335351631987388;1.0970475243508708;0.694559803873123;-0.32648299257418767;1.1999894404559952;0.7674683675094093
43.97758;1.190372773179552;0.9255719624294013;0.7775998073244738;0.416524027596873;0.349942107849056;10.00028430729407;0.8335362512760387;1.0970487230192576;0.6945590249529663;-0.32648299245214357;1.199991952649999;0.7674682987808937
43.98758;1.1903729460683279;0.9255707530452238;0.7775997694437573;0.4165243442042391;0.34994159015005044;10.0003075578217;0.8335373366698433;1.097049982115771;0.6945582469689217;-0.326482992351251;1.1999945923949737;0.7674682816247058
43.99758;1.1903731155375268;0.9255695825397927;0.7775997987880292;0.41652466390926873;0.34994105671491604;10.000329779143604;0.8335384136189304;1.0970512982859453;0.6945574675687735;-0.32648299227220456;1.1999973633264422;0.7674683112485149
44.00758;1.190373277521164;0.9255684541501644;0.7775998955041875;0.4165249856312672;0.34994050714594144;10.000350975915044;0.8335394766508603;1.0970526676711525;0.6945566855848947;-0.3264829922157901;1.2000002687347648;0.7674683824049242
44.01758;1.1903734284457723;0.9255673705495053;0.7776000584665667;0.41652530843754315;0.34993994011995844;10.0003711741295;0.8335405214088832;1.0970540865480805;0.6945559006035781;-0.326482992183111;1.2000033108119272;0.7674684891023325
44.02758;1.1903735653362097;0.925566333279165;0.7776002855597222;0.4165256314364294;0.3499393536433815;10.000390411947896;0.8335415445886393;1.0970555512653708;0.6945551119406201;-0.3264829921755333;1.200006489922775;0.767468624854495
44.03758;1.1903736854759093;0.9255653429856048;0.777600574083262;0.4165259537678799;0.3499387457291541;10.000408734866252;0.833542543323216;1.0970570586744521;0.6945543182647113;-0.32648299219432086;1.200009803225034;0.76746878296411
44.04758;1.1903737872930964;0.9255643996428138;0.7776009204064384;0.4165262747150882;0.34993811503886474;10.000426194905502;0.8335435146547693;1.0970586067149066;0.6945535182384358;-0.32648399224043473;1.2000132438231799;0.7674693821391492
44.05758;1.1903738710622802;0.9255635025091002;0.7776013197837758;0.4165265936299995;0.34993746096566064;10.000442850636233;0.8335444551157731;1.0970601939306937;0.69455271095976;-0.32648399231470643;1.2000168017569053;0.7674695658873563
44.06758;1.190373937774041;0.9255626501584877;0.7776017669941012;0.4165269097150477;0.3499367834103648;10.000458766297893;0.8335453606389515;1.0970618184994925;0.6945518956708336;-0.3264839924179757;1.2000204656310127;0.7674697559383464
44.07758;1.1903739874783335;0.9255618405257691;0.7776022570341702;0.4165272221945736;0.34993608266454784;10.000474007656418;0.8335462272141756;1.0970634778898245;0.694551071557357;-0.3264839925509202;1.2000242230825648;0.7674699506263197
44.08758;1.190374019060192;0.9255610705974099;0.777602785335729;0.41652753074915266;0.3499353591780378;10.000488635667352;0.8335470516043149;1.097065168925585;0.6945502378594982;-0.32648399271381673;1.2000280602994744;0.7674701495275537
44.09758;1.1903740309051338;0.9255603364141913;0.7776033475292102;0.41652783553513173;0.3499346133996701;10.00050270281039;0.8335478311284917;1.097066887714574;0.6945493938894303;-0.32648399290638563;1.200031961890411;0.7674703529919338
44.10758;1.190374021059864;0.9255596340549261;0.7776039389952887;0.416528136775478;0.34993384602186134;10.000516251954123;0.8335485629169243;1.0970686294876608;0.6945485391301924;-0.3264839931276962;1.2000359113382293;0.7674705617087438
44.11758;1.1903739872175159;0.9255589605838367;0.7776045548371643;0.41652843460131567;0.34993305807717323;10.000529313616244;0.8335492437855142;1.0970703887366817;0.6945476734512426;-0.32648399337626044;1.200039891373113;0.7674707763597404
44.12758;1.1903739270017875;0.9255583139465589;0.7776051904108005;0.416528729381481;0.3499322506142495;10.000541907334615;0.8335498706952996;1.0970721598747986;0.6945467969958876;-0.32648399365023406;1.2000438844493515;0.7674709976563379
44.13758;1.1903738381959694;0.9255576925080625;0.7776058416867001;0.41652902181001283;0.34993142451866427;10.0005540473367;0.8335504409005602;1.0970739375671057;0.6945459099058947;-0.32648399394755906;1.2000478739206393;0.7674712263369636
44.14758;1.190373719167785;0.9255570952940939;0.7776065050173337;0.41652931239600105;0.349930580626688;10.00056573991701;0.8335509516251915;1.0970757163271367;0.6945450121349219;-0.3264839942661766;1.2000518452060405;0.7674714633742542
44.15758;1.1903735691517772;0.9255565227449886;0.7776071767641249;0.41652960118100235;0.3499297198445208;10.000576974257005;0.8335513997063245;1.0970774903925968;0.6945441031523839;-0.32648399460421745;1.2000557859904506;0.7674717105307283
44.16758;1.1903733877418496;0.9255559770710575;0.7776078533732423;0.41652988817478437;0.34992884324458173;10.000587719502038;0.8335517818714793;1.0970792540582566;0.6945431819437529;-0.32648399495988634;1.2000596860417942;0.7674719703239361
44.17758;1.1903731745854007;0.9255554617234415;0.7776085315538867;0.4165301737395924;0.34992795219031264;10.000597931761675;0.8335520956071036;1.0970810017198158;0.6945422474563949;-0.3264839953311586;1.2000635373023614;0.7674722452014063
44.18758;1.1903729294920986;0.9255549802937583;0.7776092080850835;0.41653045833169083;0.34992704849967277;10.00060756695332;0.8335523395327161;1.0970827274027664;0.6945412988822285;-0.3264839957156172;1.2000673334659921;0.7674725365711104
44.19758;1.1903726521228446;0.9255545359090153;0.7776098797668324;0.4165307422650167;0.3499261345322007;10.000616590161965;0.8335525132501928;1.0970844245068763;0.6945403358411973;-0.32648399611051415;1.2000710687923521;0.7674728443558929
44.20758;1.190372341662283;0.9255541313649335;0.7776105438342257;0.41653102590346636;0.34992521300921964;10.00062497527437;0.8335526171243922;1.0970860863781153;0.6945393587295405;-0.3264839965128752;1.200074737279313;0.767473167463034
44.21758;1.1903719970542421;0.9255537693013919;0.7776111984219439;0.4165313096962304;0.3499242867780746;10.000632702099058;0.8335526517166052;1.0970877065666635;0.6945383688079871;-0.32648399691952007;1.2000783328965619;0.7674735044877663
44.22758;1.1903716175686063;0.9255534525343772;0.7776118426352661;0.4165315940149649;0.3499233588058927;10.000639756736994;0.8335526173472583;1.0970892783710817;0.6945373676535398;-0.326483997327119;1.200082850704902;0.7674738537275622
44.23758;1.1903712030914375;0.9255531843123175;0.777612475924813;0.4165318791280613;0.34992243229895914;10.000646132651902;0.8335525139880705;1.0970907951401818;0.6945363564890434;-0.3264839977323858;1.2000862878370075;0.7674742129433626
44.24758;1.1903707540792239;0.9255529678197926;0.7776130971587957;0.4165321651172486;0.34992151080274747;10.000651829862747;0.8335523410536845;1.0970922506808665;0.6945353361366204;-0.32648399813234524;1.2000896429644035;0.7674745797744943
44.25758;1.1903702714164452;0.9255528055429885;0.7776137044808534;0.4165324517869515;0.3499205981330863;10.000656850008365;0.8335520975460147;1.0970936385964474;0.6945343074498438;-0.32648399852446;1.2000929143762242;0.7674749522592215
44.26758;1.190369756112935;0.9255526988501873;0.7776142959916484;0.41653273872641083;0.349919698099649;10.000661192493173;0.8335517826367783;1.0970949523413283;0.6945332715572011;-0.3264839989064479;1.2000960983948674;0.7674753284998148
44.27758;1.190369209245073;0.9255526473387644;0.777614870163829;0.41653302521727825;0.34991881423200355;10.000664858147836;0.833551396211158;1.0970961867480968;0.6945322296786829;-0.32648399927607763;1.2000991891971602;0.7674757061286819
44.28758;1.190368632186133;0.925552648567553;0.7776154259726821;0.41653330995488835;0.3499179496327831;10.000667855531523;0.8335509393378746;1.0970973388612195;0.6945311827839755;-0.32648399963123925;1.2001021797563465;0.7674760823917436
44.29758;1.190368026599555;0.925552699128126;0.7776159634092609;0.41653359095331105;0.3499171070159402;10.000670204362475;0.8335504144828909;1.0970984069714855;0.6945301312508574;-0.32648399997015454;1.200105063310587;0.7674764543925388
44.30758;1.1903673942869337;0.9255527963333811;0.7776164838904063;0.41653386580408075;0.3499162888183973;10.000671934390919;0.8335498251331704;1.0970993896025247;0.6945290746865558;-0.32648400029156077;1.2001078342274412;0.7674768190412848
44.31758;1.1903667370213458;0.925552938671001;0.7776169899345975;0.41653413210559675;0.3499154971060859;10.000673078740821;0.8335491749765994;1.0971002861418575;0.6945280122669273;-0.3264840005947299;1.200110487559802;0.7674771730026063
44.32758;1.1903660562642866;0.9255531250142168;0.7776174844071745;0.4165343877338885;0.34991473337472473;10.000673667715247;0.8335484670104331;1.0971010979771294;0.6945269434364779;-0.3264840008793067;1.200113018413576;0.7674775131774
44.33758;1.1903653528818505;0.9255533543323688;0.7776179697263991;0.4165346308755253;0.3499139985371589;10.000673725992375;0.8335477030125306;1.0971018285111227;0.6945258682863293;-0.3264840011452092;1.200115421982349;0.7674778373269088
44.34758;1.190364627392983;0.9255536259212628;0.7776184472233301;0.41653486001043133;0.3499132931067693;10.000673267055369;0.8335468837418984;1.0971024823747348;0.6945247873975513;-0.3264840013924622;1.2001176941333598;0.7674781438110407
44.35758;1.1903638811931636;0.9255539390314519;0.7776189168653976;0.4165350739402635;0.34991261746169233;10.000672292012466;0.8335460095731329;1.0971030646366153;0.6945237016290469;-0.32648400162084;1.200119832162063;0.7674784308623068
44.36758;1.190363117266688;0.9255542921339819;0.7776193773084772;0.41653527180486916;0.34991197202381774;10.000670800843178;0.8335450806929735;1.0971035803091729;0.6945226121985276;-0.3264840018298808;1.2001218345730158;0.7674786963809817
44.37758;1.1903623388402451;0.9255546826843444;0.7776198261431049;0.4165354529702577;0.34991135722471034;10.000668799288238;0.833544096574439;1.0971040342120324;0.694521520864313;-0.32648400201942207;1.2001237000170508;0.7674789378346677
44.38758;1.1903615479023084;0.9255551074957725;0.7776202604182213;0.416535616750424;0.34991077338315013;10.000666291144425;0.8335430559777227;1.0971044310130438;0.6945204299217232;-0.32648400218997065;1.2001254268951;0.7674791521991878
44.39758;1.1903607454186549;0.9255555632088146;0.7776206773376648;0.41653576218995275;0.34991022066549915;10.000663268803066;0.8335419581559538;1.0971047751041483;0.6945193420305361;-0.32648400234250863;1.2001270138721454;0.7674793367121449
44.40758;1.1903599316590239;0.9255560467214605;0.7776210748208718;0.4165358881669214;0.34990969909142633;10.000659712009599;0.8335408036002632;1.0971050704481984;0.6945182598036987;-0.3264840024780129;1.2001284607588096;0.7674794896833781
44.41758;1.1903591056025031;0.9255565556584441;0.7776214517569029;0.4165359938103076;0.34990920852689483;10.000655595445542;0.8335395933764903;1.0971053211440163;0.6945171851797648;-0.3264840025970833;1.2001297689693646;0.7674796105871563
44.42758;1.1903582646027218;0.9255570886462701;0.7776218080189935;0.41653607889712335;0.3499087487688641;10.00065089739019;0.8335383285810745;1.0971055323191041;0.6945161192189191;-0.32648400269985345;1.200130940921676;0.7674797003379391
44.43758;1.1903574051298598;0.9255576453780556;0.7776221444600486;0.41653614390912824;0.34990831967925173;10.00064559922586;0.8335370108400447;1.0971057098775028;0.6945150624658557;-0.3264840027861027;1.20013197876064;0.7674797615996212
44.44758;1.1903565243187784;0.9255582261447824;0.7776224628147657;0.41653618982318563;0.3499079212305022;10.000639676802361;0.8335356424082686;1.0971058591706828;0.6945140150878232;-0.32648400285531454;1.2001328831126918;0.767479797980045
44.45758;1.1903556210123218;0.9255588306489689;0.7776227656088699;0.41653621775660427;0.34990755359056425;10.000633093403614;0.8335342249121284;1.0971059837905746;0.6945129767651109;-0.3264840029067056;1.2001336528952347;0.7674798127366242
44.46758;1.1903546954405135;0.9255594573632767;0.7776230562083513;0.41653622864800316;0.3499072173222604;10.000625804397288;0.8335327583443295;1.0971060850898826;0.6945119470787698;-0.3264840029394436;1.2001342860579254;0.7674798082834653
44.47758;1.1903537485651385;0.9255601040804691;0.7776233385501202;0.41653622320389233;0.349906913571151;10.000617771630107;0.8335312415540113;1.0971061625621743;0.6945109261146968;-0.3264840029528728;1.2001347802205773;0.7674797864800736
44.48758;1.1903527813768815;0.9255607685066203;0.7776236166380035;0.4165362019318161;0.34990664408461186;10.000608975745948;0.833529673317533;1.097106214559928;0.6945099145926488;-0.32648400294651975;1.2001351337298658;0.767479749295812
44.49758;1.1903517935415915;0.9255614481406903;0.7776238941898438;0.41653616516783964;0.3499064110401726;10.000599421068054;0.8335280531267394;1.097106238830475;0.6945089138144401;-0.32648400292005186;1.2001353466800433;0.7674796994522836
44.50758;1.1903507826653188;0.9255621399826348;0.777624174125566;0.4165361132099466;0.34990621690542945;10.000589132200883;0.8335263814042312;1.0971062331079373;0.6945079258489021;-0.326484002873449;1.2001354206554733;0.7674796404128679
44.51758;1.1903497451859864;0.9255628409691806;0.7776244579476238;0.41653604642349623;0.3499060643330418;10.000578147551472;0.8335246589593313;1.0971061954069672;0.6945069536905986;-0.3264840028073113;1.2001353581569123;0.767479575841271
44.52758;1.1903486776304448;0.9255635489998475;0.7776247457675602;0.41653596524205905;0.34990595589617746;10.000566519128121;0.8335228861365637;1.0971061236656143;0.6945060011641913;-0.3264840027228623;1.2001351624038872;0.7674795092379592
44.53758;1.1903475773608663;0.9255642632874574;0.7776250370397056;0.4165358701428657;0.34990589369450714;10.00055431770291;0.833521062640261;1.0971060159935584;0.694505072773806;-0.3264840026215351;1.2001348375689327;0.7674794440022046
44.54758;1.190346442943232;0.9255649835234685;0.7776253311606257;0.4165357617694548;0.34990587905246995;10.000541636141778;0.8335191886697297;1.097105871860928;0.6945041732075554;-0.32648400250463405;1.2001343900570907;0.7674793836228572
44.55758;1.1903452738881455;0.9255657089800625;0.7776256276957356;0.4165356411627888;0.3499059125716002;10.000528582876404;0.833517266258462;1.0971056926550782;0.6945033062422309;-0.3264840023733317;1.2001338296449393;0.767479331648294
44.56758;1.1903440699073258;0.9255664386222356;0.7776259266369544;0.416535509613322;0.3499059942920139;10.000515263627323;0.833515299352076;1.097105480844853;0.6945024742669434;-0.32648400222879004;1.200133169145568;0.7674792913515567
44.57758;1.1903428306879023;0.9255671714756531;0.7776262286584215;0.41653536810127234;0.3499061235326488;10.000501768717859;0.8335132932835155;1.0971052383864677;0.6945016791159634;-0.3264840020723122;1.2001324233014798;0.7674792652023696
44.58758;1.1903425165435881;0.9255687508930458;0.7776266174931837;0.41653533544513754;0.34990611599371424;10.000488177739387;0.833511254529606;1.0971049656891978;0.6945009228782616;-0.32648400190549653;1.2001316074134647;0.7674792544381654
44.59758;1.1903412084498532;0.9255694864347691;0.7776269308276235;0.4165351752649026;0.3499063353951918;10.000474563504454;0.8335091903837157;1.0971046616656617;0.6945002077604365;-0.3264840017301822;1.2001307363751037;0.7674792591073037
44.60758;1.1903398679169108;0.9255702212504026;0.7776272535946781;0.4165350066495089;0.34990659710622357;10.000460986729271;0.8335071083705349;1.097104323922507;0.6944995356637624;-0.32648400154819274;1.2001298244490832;0.7674792784196035
44.61758;1.19033849679251;0.9255709535551957;0.7776275882517732;0.4165348307468983;0.34990689964591076;10.000447497664261;0.8335050154940723;1.0971039490075576;0.6944989081877484;-0.32648400136115685;1.2001288844731988;0.7674793107751058
44.62758;1.1903370975989702;0.9255716805232471;0.7776279363146196;0.4165346490084578;0.3499072418743133;10.000434144517685;0.8335029175557581;1.097103533224089;0.6944983269390074;-0.3264840011706124;1.2001279265050135;0.7674793537676943
44.63758;1.1903356731837071;0.9255723989234271;0.7776282983078383;0.4165344630572344;0.34990762297944694;10.000420977684607;0.8335008189225452;1.0971030730608242;0.6944977938442073;-0.32648400097832686;1.2001269572535251;0.7674794048149773
44.64758;1.1903342264022623;0.925573106325178;0.7776286743704471;0.41653427448714764;0.3499080425645284;10.000408051247259;0.833498722783498;1.0971025649855994;0.694497311294651;-0.3264840007863828;1.2001259804541067;0.7674794617241231
44.65758;1.1903327602773228;0.9255738013122365;0.7776290644133377;0.416534084633295;0.3499085004669024;10.000395423814116;0.8334966317995053;1.0971020058367786;0.6944968818762317;-0.32648400059685556;1.2001249978226118;0.7674795226741286
44.66758;1.1903312777514916;0.9255741127228683;0.7776291567998611;0.4165351643457819;0.3499100629792323;10.000383156725139;0.83349454863159;1.0971013935000027;0.6944965078639065;-0.326484000411527;1.2001240100638484;0.7674795861962986
44.67758;1.1903297812288427;0.925574779314485;0.7776295721220154;0.41653497533646283;0.34991059577426975;10.000371310689868;0.8334924760256961;1.0971007265041004;0.6944961909864649;-0.32648400023183727;1.2001230169215962;0.7674796513332108
44.68758;1.1903282727303697;0.9255754292581965;0.7776299983603836;0.41653478872679073;0.349911164584669;10.000359946951006;0.833490416986559;1.0971000026682463;0.6944959325995079;-0.3264840000588941;1.2001220167442297;0.7674797178951914
44.69758;1.1903267540902807;0.9255760610381482;0.7776304344230908;0.41653460587621277;0.34991176845305877;10.000349129328312;0.8334883751557713;1.0970992185286046;0.6944957339281569;-0.3264839998933905;1.2001210073712327;0.7674797868270595
44.70758;1.1903252270922282;0.9255766736736626;0.7776308788287359;0.4165344280117211;0.3499124062283132;10.000338916463681;0.8334863550299126;1.097098370596696;0.6944955959899842;-0.3264839997354316;1.2001199877551731;0.7674798603945805
44.71758;1.1903236943992626;0.9255772665095515;0.7776313299246338;0.4165342564642237;0.3499130764343402;10.000329352796015;0.8334843616382545;1.0970974569993783;0.6944955194917198;-0.3264839995845716;1.200118957857854;0.767479941797862
44.72758;1.1903221605108618;0.9255778393208054;0.7776317860875549;0.4165340927947549;0.349913777335355;10.000320468400231;0.8334823995586591;1.0970964777836123;0.694495505075085;-0.3264839994401462;1.200117916840257;0.7674800341845391
44.73758;1.1903206313383794;0.9255783925366788;0.7776322455320553;0.4165339385822306;0.34991450693713627;10.000312282163298;0.8334804720699295;1.097095434032781;0.6944955535110575;-0.32648399930142574;1.2001168617393945;0.7674801398125477
44.74758;1.1903191130403117;0.9255789267338945;0.7776327063696469;0.41653379529513757;0.3499152629078219;10.00030480518563;0.8334785810984289;1.0970943266679292;0.694495665581672;-0.3264839991675193;1.200115787556129;0.7674802600940344
44.75758;1.1903176113743146;0.925579442078131;0.777633166935242;0.4165336643579082;0.34991604275032573;10.000298041542779;0.8334767276784261;1.0970931556236416;0.6944958420186682;-0.32648399903754666;1.2001146881365676;0.7674803963573398
44.76758;1.1903161316845092;0.9255799387011446;0.7776336258120827;0.41653354714072094;0.34991684431261155;10.000291987352131;0.8334749123429704;1.0970919199073197;0.6944960836019691;-0.32648399891103314;1.200113556882749;0.7674805505568745
44.77758;1.1903146790392678;0.9255804174851142;0.7776340815895261;0.4165334447829151;0.34991766610124925;10.00028663582278;0.8334731351172409;1.0970906183365081;0.6944963910183228;-0.3264839987878812;1.2001123871466364;0.7674807252139527
44.78758;1.1903132581905664;0.9255808804726587;0.7776345326708913;0.41653335790527285;0.34991850719395307;10.000281985052032;0.8334713955044797;1.0970892501100946;0.6944967643798633;-0.32648399866794764;1.2001111732027328;0.7674809228379081
44.79758;1.1903118740626364;0.9255813307386086;0.7776349770185996;0.41653328646683596;0.3499193671044202;10.000278041981817;0.8334696931112322;1.0970878150005696;0.6944972027175991;-0.32648399855092647;1.2001099110373499;0.7674811457430913
44.80758;1.1903105329920867;0.9255817716566714;0.7776354117872514;0.4165332299626132;0.3499202456828161;10.000274821058646;0.8334680284699995;1.0970863136147309;0.6944977036279976;-0.32648399843669396;1.2001085975557135;0.7674813963661017
44.81758;1.1903092433891214;0.925582206088135;0.7776358331383976;0.4165331875640066;0.3499211429094584;10.000272336807173;0.8334664027983123;1.0970847476898253;0.6944982631955345;-0.32648399832560343;1.2001072297448305;0.7674816773493733
44.82758;1.19030801516664;0.9255826361028799;0.7776362365154494;0.41653315795599055;0.349922058624597;10.000270594716815;0.833464816984754;1.0970831200541873;0.6944988764025166;-0.3264839982183632;1.2001058052949334;0.7674819911062404
44.83758;1.1903068585680487;0.9255830630828472;0.7776366172914129;0.4165331393493175;0.34992299244328035;10.000269587438504;0.8334632713612009;1.097081434391428;0.6944995379614737;-0.3264839981157336;1.200104323354615;0.7674823394591516
44.84758;1.1903057836453916;0.9255834882497144;0.7776369713462499;0.41653312994357455;0.3499239439785616;10.000269295403594;0.8334617661268326;1.0970796950324766;0.6945002430718038;-0.32648399801843464;1.200102784170926;0.7674827235095995
44.85758;1.1903048006280155;0.9255839132193294;0.7776372952170499;0.4165331284781597;0.34992491307631435;10.000269685135889;0.8334603011239196;1.0970779065396323;0.6945009876328659;-0.3264839979272798;1.2001011882715986;0.7674831431723118
44.86758;1.1903039193326608;0.9255843396492295;0.7776375859280868;0.41653313430473726;0.34992589977490035;10.000270710835087;0.8334588751460827;1.0970760729974183;0.6945017680710921;-0.3264839978432683;1.200099536440776;0.7674835968889392
44.87758;1.1903031477138633;0.925584768442848;0.777637840978206;0.4165331468969916;0.3499269041163432;10.000272327952342;0.833457486112674;1.0970741972679101;0.6945025811780631;-0.326483997767474;1.200097830297932;0.7674840822863093
44.88758;1.190302491763904;0.9255851995160681;0.7776380585816116;0.4165331655236009;0.3499279260238512;10.000274504341961;0.8334561323288396;1.097072280714953;0.6945034239915497;-0.32648399770084635;1.2000960722540723;0.7674845969300089
44.89758;1.19030195643339;0.9255856317710688;0.7776382377765282;0.41653318954539376;0.3499289652897311;10.000277215427785;0.8334548136211403;1.0970703237173782;0.6945042936533565;-0.3264839976441096;1.200094264895905;0.767485138459366
44.90758;1.190301546265288;0.9255860628810814;0.7776383783208355;0.4165332187484974;0.3499300215505081;10.000280434355222;0.8334535315418936;1.0970683263896106;0.694505187395941;-0.3264839975978182;1.2000924104317798;0.7674857046041639
44.91758;1.1903012655514709;0.9255864894329258;0.7776384805595432;0.41653325315777806;0.349931094249743;10.000284128040638;0.833452288959866;1.0970662890050316;0.6945061028393001;-0.32648399756251945;1.2000905103834065;0.7674862933423298
44.92758;1.1903011180447407;0.9255869072272073;0.7776385452359785;0.4165332925824317;0.34993218273348364;10.00028826039764;0.8334510893402102;1.0970642124350216;0.6945070383015941;-0.3264839975389188;1.2000885658026976;0.7674869028618134
44.93758;1.1903011069130058;0.9255873116345285;0.7776385733300079;0.4165333363098158;0.3499332862867594;10.00029279926261;0.8334499356842402;1.0970620986014759;0.6945069926091834;-0.3264839975278709;1.2000865777938001;0.767486626201407
44.94758;1.1903012352003302;0.9255876988348096;0.7776385663453386;0.4165333831138545;0.34993440400410164;10.000297715532103;0.8334488297682613;1.0970599506754684;0.6945079644877696;-0.32648399753012053;1.2000845479183073;0.7674872710917267
44.95758;1.1903015057073156;0.9255880670964977;0.7776385266541427;0.4165334314442165;0.3499355346704748;10.00030297454174;0.8334477723815955;1.0970577731547924;0.6945089521978864;-0.32648399754600443;1.2000824785633786;0.7674879301302432
44.96758;1.1903019202914344;0.9255884165466365;0.7776384570340749;0.4165334795690439;0.34993667666904127;10.000308533122112;0.8334467641368566;1.097055571325419;0.6945099538524684;-0.32648399757537555;1.2000803734521688;0.7674886010314841
44.97758;1.1903024803112927;0.9255887479751218;0.7776383599943114;0.41653352581913095;0.34993782805282525;10.000314341451187;0.833445805965923;1.0970533498650685;0.6945109678812341;-0.32648499761774286;1.2000782384374886;0.767489707088973
44.98758;1.1903031879421588;0.9255890619502173;0.7776382376443759;0.416533568941549;0.3499389868564659;10.00032034548313;0.8334448989594634;1.0970511118873638;0.6945119926533888;-0.32648499767246647;1.2000760821717684;0.7674903960127749
44.99758;1.1903040460971201;0.9255893585115734;0.7776380917590827;0.4165336081919361;0.34994015129713685;10.000326494675186;0.8334440439290337;1.0970488590235086;0.6945130254867449;-0.32648499773898165;1.2000739156451765;0.767491092385175
45.00758;1.190305056958096;0.9255896370216796;0.7776379240133342;0.41653364317997293;0.3499413196004762;10.000332752390598;0.8334432411032545;1.0970465918943084;0.6945140624270093;-0.326484997816871;1.2000717506484566;0.7674917954106527
45.01758;1.1903062211273607;0.9255898960487955;0.7776377362024787;0.4165336737384114;0.34994248964668195;10.000339103832369;0.8334424901581788;1.097044310854095;0.6945150990049159;-0.326484997905647;1.2000695983137915;0.7674925038998913
45.02758;1.1903075384718875;0.9255901334697654;0.7776375297939233;0.4165336997749966;0.34994365880859685;10.000345555848664;0.8334417906696769;1.0970420168555353;0.6945161309744183;-0.3264849980046406;1.2000674679951262;0.7674932167680043
45.03758;1.1903090096061404;0.9255903467021089;0.7776373052852407;0.41653372101753616;0.349944824159476;10.000352125485652;0.8334411426623496;1.097039711759952;0.6945171548425032;-0.32648499811314;1.20006536643118;0.7674939336903419
45.04758;1.1903106362153446;0.9255905332024632;0.7776370622246188;0.41653373702091545;0.3499459830256409;10.000358831533752;0.83344054717626;1.0970373981617407;0.6945181685057548;-0.3264849982304481;1.2000632980841468;0.7674946553298092
45.05758;1.1903124203447286;0.9255906909760127;0.7776367998033229;0.4165337476053878;0.3499471335040632;10.00036569703173;0.8334400067122221;1.0970350791976757;0.6945191717519414;-0.32648499835587874;1.2000612664886459;0.767495383017269
45.06758;1.190314363866735;0.9255908183251305;0.777636517512128;0.4165337530210801;0.3499482742493711;10.000372751098004;0.8334395246607461;1.097032758372422;0.6945201661235533;-0.32648499848884066;1.2000592749156858;0.7674961180421825
45.07758;1.1903164680887703;0.9255909137247397;0.7776362152439507;0.41653375365561734;0.3499494036104949;10.00038002367221;0.8334391040668804;1.097030439713355;0.694521154111482;-0.3264849986288389;1.20005732601223;0.7674968611063325
45.08758;1.190318733284432;0.925590977131693;0.7776358929122832;0.4165337500886956;0.34995051918978026;10.0003875351862;0.8334387472943955;1.0970281281151613;0.6945221381769898;-0.32648499877528037;1.2000554214597206;0.7674976123240234
45.09758;1.1903211587999698;0.925591011479093;0.7776355505234657;0.41653374359571627;0.34995161826795795;10.000395287965947;0.8334384563275303;1.0970258287342942;0.694523119828395;-0.3264849989272751;1.2000535621880055;0.7674983715880603
45.10758;1.1903237432905265;0.9255910226026637;0.7776351887857499;0.416533736387261;0.3499526983790151;10.00040326698554;0.8334382326636092;1.0970235457589614;0.6945240990525666;-0.32648499908376677;1.200051748810467;0.7674991391372787
45.11758;1.1903264841570083;0.9255910181213752;0.7776348095240365;0.41653373136186594;0.3499537574010084;10.000411445721909;0.8334380773134803;1.0970212820589518;0.6945250747348684;-0.3264849992439445;1.2000499818567916;0.7674999161271712
45.12758;1.1903293770886259;0.9255910061782328;0.7776344157529875;0.4165337317603704;0.34995479335211144;10.000419792303754;0.8334379909855456;1.0970190397680797;0.6945260455982608;-0.3264849994073341;1.2000482621448538;0.7675007045924298
45.13758;1.190332416468113;0.9255909940311176;0.7776340117032693;0.4165337409275959;0.3499558044960602;10.000428275829117;0.8334379739423914;1.0970168213250893;0.6945270107542111;-0.3264849995734319;1.2000465908748679;0.7675015065788026
45.14758;1.190335595709351;0.9255909869388642;0.7776336026572622;0.4165337620090621;0.3499567897741708;10.000436868924789;0.8334380265152921;1.0970146304635096;0.6945279701191821;-0.3264849997414689;1.200044968901398;0.7675023228043394
45.15758;1.1903389070324335;0.9255909879793326;0.7776331941958863;0.4165337975145522;0.3499577488883332;10.00044554866294;0.8334381504222063;1.09701247200315;0.6945289248656539;-0.3264849999105055;1.2000433964353507;0.7675031517870832
45.16758;1.1903423416348178;0.9255909987536901;0.7776327911501658;0.4165338489877899;0.3499586818400667;10.000454298892931;0.8334383490337505;1.0970103504512507;0.6945298771987919;-0.32648500007958153;1.200041873538497;0.7675039906952024
45.17758;1.1903458906702649;0.9255910203018497;0.7776323971504665;0.41653391702710757;0.34995958844981356;10.000463110660741;0.833438626083732;1.097008268865488;0.6945308293536515;-0.3264850002477359;1.2000404004527392;0.7675048371620415
45.18758;1.1903495461278286;0.9255910531182533;0.7776320152922405;0.41653400158930093;0.34996046820228627;10.000471986943726;0.83343898424647;1.0970062287970015;0.6945317827327881;-0.3264850004139851;1.200038977396451;0.7675056896959244
45.19758;1.1903533012042324;0.9255910964891784;0.7776316492362227;0.4165341021564964;0.3499613203260563;10.000480954369857;0.8334394244362026;1.097004230926204;0.6945327377374982;-0.32648500057751545;1.2000376038658056;0.767506546719852
45.20758;1.1903571501192338;0.9255911491411969;0.7776313036983704;0.41653421755454983;0.34996214393714525;10.000490066246163;0.833439945618624;1.0970022757662838;0.6945336941053812;-0.32648500073800013;1.2000362781899385;0.7675074062426821
45.21758;1.1903610872302792;0.9255912109118708;0.7776309841279453;0.4165343458559149;0.3499629381307804;10.000499393696204;0.8334405451670868;1.0970003639290624;0.6945346514560249;-0.32648500089552196;1.200034997799066;0.7675082661577411
45.22758;1.1903651060312705;0.9255912828670393;0.7776306960017505;0.4165344846803344;0.3499637020002273;10.000509016216299;0.8334412199429653;1.0969984958529075;0.6945356096263523;-0.32648500105010414;1.2000337597547757;0.7675091239492734
45.23758;1.1903691987722202;0.9255913661090948;0.7776304445653999;0.41653463165136007;0.34996443469297894;10.000519010864943;0.8334419674264495;1.09699667144418;0.6945365688382389;-0.32648500120146773;1.2000325612771428;0.7675099761080119
45.24758;1.1903733570287554;0.9255914611111925;0.7776302349691169;0.41653478462662125;0.3499651355650302;10.000529439975598;0.8334427860753473;1.0969948897860147;0.6945375301705822;-0.3264850013491009;1.2000313998660594;0.7675108181438168
45.25758;1.1903775727370476;0.9255915675373851;0.7776300718137582;0.41653494140402286;0.3499658043020802;10.000540347022982;0.8334436747191557;1.0969931488928526;0.694538495760245;-0.3264850014922405;1.2000302728070984;0.7675116453549333
45.26758;1.190381838227197;0.9255916840818219;0.7776299583627648;0.41653509916258064;0.34996644090070106;10.00055175950342;0.8334446316066513;1.096991445467834;0.6945394680703679;-0.3264850016298446;1.200029176498435;0.7675124538828745
45.27758;1.1903861445740291;0.9255918083263279;0.7776298964231644;0.41653525438085;0.3499670456772647;10.000563687705446;0.8334456543762117;1.096989774494644;0.6945404490315769;-0.3264850017607995;1.2000281058339457;0.7675132412243636
45.28758;1.190390480045747;0.9255919367298663;0.7776298870404421;0.4165354032645723;0.3499676192870954;10.000576119880016;0.8334467406524125;1.096988129364585;0.6945414397097958;-0.32648500188406326;1.2000270539460607;0.767514005928943
45.29758;1.1903948308327799;0.9255920646876724;0.7776299313243933;0.4165355420102732;0.34996816247113477;10.000589024365977;0.8334478876808212;1.0969865030924706;0.6945424402092526;-0.32648500199849056;1.2000260131212293;0.7675147472372787
45.30758;1.1903991830460088;0.9255921862827868;0.7776300305641899;0.4165356668599505;0.3499686756617053;10.000602360266752;0.8334490915080535;1.096984889850678;0.6945434497216719;-0.3264850021026685;1.2000249769346416;0.7675154653428766
45.31758;1.1904035236384205;0.9255922942499115;0.7776301854848158;0.41653577437992717;0.3499691587777903;10.00061608712524;0.8334503471748573;1.0969832861397841;0.6945444667902525;-0.3264850021950754;1.2000239415399303;0.7675161618714688
45.32758;1.1904078403811988;0.9255923809816399;0.7776303952663135;0.4165358618432041;0.34996961141739946;10.000630163536655;0.8334516493656761;1.0969816911501045;0.6945454896397616;-0.32648500227445454;1.2000229046159203;0.7675168396550964
45.33758;1.1904121218807093;0.925592440132485;0.7776306571968296;0.41653592732386663;0.34997003345401023;10.000644537295763;0.8334529924460474;1.0969801060912683;0.6945465165092395;-0.3264850023401811;1.2000218641644578;0.767517501813824
45.34758;1.1904163576108509;0.9255924679120078;0.7776309673829573;0.4165359696649061;0.34997042546931506;10.000659143496431;0.8334543702199871;1.0969785330738615;0.6945475460737972;-0.3264850023924706;1.2000208188613757;0.7675181509404471
45.35758;1.1904205380296913;0.9255924633843746;0.7776313218681511;0.41653598852914364;0.34997078858969133;10.000673917789426;0.8334557760359488;1.09697697401545;0.6945485776414291;-0.3264850024322702;1.2000197684268659;0.7675187886666506
45.36758;1.1904246548709179;0.9255924276565781;0.7776317174782844;0.41653598419206334;0.34997112419919274;10.000688810289152;0.8334572032888629;1.0969754302197148;0.6945496107617948;-0.32648500246087064;1.2000187133328268;0.7675194157378865
45.37758;1.190428701182753;0.9255923630081518;0.7776321524302886;0.4165359572197741;0.3499714338985177;10.000703782990431;0.8334586459015473;1.0969739032305788;0.6945506446885965;-0.32648500247955425;1.2000176545439096;0.7675200325603727
45.38758;1.1904326708596653;0.9255922725574302;0.7776326263302226;0.41653590855233824;0.34997171933887733;10.000718795188343;0.8334600982804135;1.09697239619106;0.6945516780755698;-0.3264850024894536;1.2000165931509728;0.7675206395079354
45.39758;1.190436557701543;0.925592159644925;0.7776331393478356;0.4165358396582892;0.3499719818395505;10.000733795048147;0.8334615550401494;1.096970914369371;0.6945527088827125;-0.32648500249154894;1.2000155298353294;0.7675212369177986
45.40758;1.190440354390709;0.9255920268523506;0.7776336915749505;0.41653575238380924;0.34997222221552454;10.000748720354071;0.8334630110485115;1.0969694643296704;0.6945537345711263;-0.32648500248664836;1.2000144647352984;0.7675218253656718
45.41758;1.1904440525101825;0.9255918756496054;0.7776342829822895;0.41653564875860055;0.3499724408777479;10.000763500494996;0.8334644613784449;1.0969680525401482;0.6945547524041839;-0.3264850024752975;1.20001339789728;0.7675224059599131
45.42758;1.1904476437338603;0.9255917067247528;0.7776349132212318;0.41653553071383514;0.3499726379074082;10.000778061046928;0.8334659007967073;1.0969666844587536;0.6945557596244666;-0.32648500245778095;1.2000123303299073;0.7675229798914085
