time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.43758;1.1904511207329758;0.9255915202349257;0.7776355812595998;0.4165353996341799;0.34997281303848404;10.000792332009292;0.833467323606033;1.0969653646026685;0.6945567535855482;-0.32648500243433587;1.200011264930678;0.767523547674231
45.44758;1.190454477231409;0.9255913157571406;0.7776362853745312;0.41653525626641846;0.3499729657144067;10.000806255176908;0.8334687243614509;1.0969640973930297;0.694557731857488;-0.32648500240538253;1.200010206092497;0.7675241092907098
45.45758;1.1904577079022738;0.9255910924788306;0.7776370232910417;0.41653510122572956;0.34997309530377846;10.000819789053192;0.8334700985404947;1.0969628873855362;0.6945586920789076;-0.3264850023714905;1.2000091587606794;0.7675246649612736
45.46758;1.1904608083519923;0.9255908497403584;0.7776377921487494;0.4165349356263083;0.34997320137039817;10.000832905804122;0.8334714422756855;1.0969617384502406;0.6945596318014646;-0.3264850023330885;1.2000081281250294;0.7675252157098216
45.47758;1.1904637747842572;0.9255905871930189;0.7776385887142185;0.4165347611685726;0.3499732837987548;10.000845579632983;0.8334727515938427;1.0969606532956233;0.6945605490062798;-0.32648500229020216;1.2000071199428435;0.7675257638796366
45.48758;1.190466603714875;0.9255903044619408;0.7776394100725981;0.41653457953612166;0.34997334269694724;10.000857776558185;0.8334740221062118;1.0969596336114011;0.6945614427640716;-0.32648500224242955;1.2000061411586314;0.7675263131783268
45.49758;1.1904692926044245;0.9255900005437587;0.7776402539345046;0.4165343918423151;0.34997337821497776;10.000869448293276;0.8334752492452503;1.0969586799037752;0.6945623128028323;-0.3264850021890622;1.2000051998453525;0.7675268675870686
45.50758;1.190471840487866;0.9255896732130691;0.7776411180175827;0.4165341987331124;0.3499733904349886;10.000880530829154;0.8334764285226206;1.0969577911879154;0.6945631584374005;-0.3264850021291938;1.200004304015578;0.7675274297773972
45.51758;1.1904742473611998;0.9255893192641611;0.777641999309682;0.41653400074387714;0.34997337940136425;10.000890951982544;0.8334775556764149;1.0969569652042623;0.6945639782261346;-0.3264850020618075;1.20000346030006;0.7675280002806375
45.52758;1.1904765132711017;0.9255889354181059;0.7776428939544303;0.4165337983646078;0.34997334526533025;10.000900646143311;0.8334786270558324;1.0969561992653987;0.6945647702605326;-0.326485001985831;1.2000026736430656;0.7675285779590059
45.53758;1.1904786384471702;0.9255885188579532;0.7776437975425423;0.41653359189305506;0.34997328839713815;10.00090956652269;0.8334796400491019;1.096955491381357;0.694565532468028;-0.32648500190012375;1.2000019482356021;0.7675291609018144
45.54758;1.1904806239434562;0.9255880671900423;0.7776447054781641;0.4165333814317254;0.3499732093563597;10.000917684164943;0.833480592767988;1.0969548406706142;0.6945662629603154;-0.32648500180343026;1.2000012886453895;0.7675297469746154
45.55758;1.190482471290565;0.9255872081174503;0.7776453024126619;0.41653443691768854;0.34997417543559317;10.000924978259182;0.8334814833408257;1.0969542465376556;0.6945669600082505;-0.3264850016944446;1.2000006998119441;0.7675303346778708
45.56758;1.1904841815639682;0.9255866794932281;0.7776462059528073;0.41653421936415025;0.34997405355442956;10.00093143135746;0.8334823098397453;1.0969537076253368;0.6945676214425324;-0.32648500157196675;1.2000001862775518;0.7675309239393199
45.57758;1.1904857551515469;0.9255861087174466;0.7776471010187777;0.4165339990503539;0.3499739105542597;10.000937029232869;0.8334830706608968;1.0969532212417206;0.6945682444459629;-0.32648500143492837;1.1999997522635464;0.7675315155332357
45.58758;1.190487191902724;0.9255854931873057;0.7776479834538065;0.4165337764299998;0.34997374634570383;10.00094176021345;0.8334837647184875;1.096952783025238;0.6945688262481678;-0.3264850012823667;1.1999994022549154;0.7675321100659923
45.59758;1.1904884916420644;0.9255848304213379;0.7776488492371149;0.4165335522124204;0.3499735606688849;10.000945618402817;0.8334843912240514;1.0969523874760132;0.6945693650722371;-0.32648500111342676;1.199999140615452;0.767532708154336
45.60758;1.1904896548355908;0.9255841182254975;0.777649694423759;0.4165333275975927;0.34997335303603305;10.000948609287391;0.8334849493790307;1.0969520297115254;0.6945698606181001;-0.32648500092728194;1.1999989709264605;0.7675333114098923
45.61758;1.1904906820514645;0.9255833549884385;0.7776505152253961;0.4165331040571294;0.3499731227955086;10.00095074854217;0.8334854388113284;1.096951706537569;0.6945703139447187;-0.32648500072316905;1.199998896032617;0.7675339230524351
45.62758;1.1904915728409404;0.9255825404047594;0.7776513086403687;0.416532882834985;0.3499728694945228;10.000952054519818;0.8334858605493348;1.09695141563932;0.6945707270764069;-0.32648500050051454;1.1999989179078054;0.767534547652212
45.63758;1.1904923256788846;0.9255816763240767;0.7776520731602662;0.41653266453991894;0.3499725929624299;10.00095253915431;0.8334862175118254;1.0969511549083617;0.6945711027735357;-0.3264850002589112;1.1999990368612306;0.7675351900026558
45.64758;1.1904929387174192;0.9255807667040337;0.7776528089538637;0.4165324492848853;0.3499722928770806;10.000952203044768;0.8334865142408312;1.096950922900011;0.6945714443787602;-0.3264849999981013;1.1999992514467461;0.7675358539760802
45.65758;1.190493410281841;0.9255798164778375;0.777653517323512;0.4165322371764388;0.34997196854818163;10.00095103905242;0.8334867557659487;1.0969507186717145;0.6945717553046502;-0.32648499971792727;1.1999995599739044;0.7675365426505618
45.66758;1.1904937388615229;0.9255788303078674;0.7776541999070075;0.4165320286380985;0.3499716191390263;10.000949038012498;0.8334869459285627;1.096950540775926;0.6945720385901794;-0.32648499941810055;1.199999961677434;0.7675372590917581
45.67758;1.1904939231380407;0.9255778121364827;0.7776548584610732;0.4165318246416126;0.349971243797746;10.000946192494588;0.8334870866451443;1.0969503872789734;0.694572296984305;-0.3264849990980844;1.2000004558541224;0.7675380063901008
45.68758;1.1904939624787163;0.9255767655570863;0.7776554949393809;0.4165316269288837;0.3499708415555019;10.000942501455569;0.8334871785629311;1.096950257339479;0.6945725328926043;-0.3264849987572347;1.2000010408063149;0.7675387873461346
45.69758;1.1904938579856146;0.9255756942877754;0.7776561111080474;0.41653143774319645;0.34997041130975887;10.000937978793424;0.8334872216929365;1.0969501523020038;0.6945727482143966;-0.32648499839498824;1.200001714113704;0.7675396043261431
45.70758;1.1904936137368352;0.9255746023403734;0.7776567080285421;0.41653125902640115;0.34996995199119335;10.000932663202043;0.8334872151844827;1.096950074988046;0.6945729448847231;-0.3264849980110005;1.200002473147324;0.76754045886404
45.71758;1.1904932373464134;0.9255734939244846;0.7776572858390486;0.4165310918495584;0.3499694627271735;10.000926615648643;0.8334871569903527;1.096950028535092;0.6945731256389948;-0.32648499760522975;1.2000033154175698;0.7675413512670164
45.72758;1.1904927392910685;0.9255723729940265;0.7776578435202063;0.41653093636826394;0.3499689429081318;10.00091990441177;0.8334870441186449;1.0969500157397014;0.6945732940791305;-0.3264849971779674;1.2000042392770531;0.7675422808953016
45.73758;1.1904921314852193;0.9255712425504391;0.7776583789140536;0.4165307919374011;0.3499683921904407;10.00091259557606;0.8334868733298764;1.096950038872809;0.6945734539016172;-0.32648499672978354;1.2000052437665165;0.7675432467709868
45.74758;1.1904914259616763;0.9255701042218141;0.7776588894456059;0.4165306573558811;0.3499678104781422;10.000904751555117;0.8334866421036069;1.0969501000877466;0.6945736077741622;-0.32648499626129945;1.200006326670719;0.7675442478939664
45.75758;1.190490633596719;0.9255689582840537;0.7776593729010031;0.41653053138558754;0.34996719799561454;10.000896427394975;0.8334863493808299;1.096950201794043;0.6945737571677524;-0.32648499577295825;1.200007483248262;0.7675452832359148
45.76758;1.1904897629810727;0.92556780376835;0.7776598280269013;0.41653041331177904;0.3499665554513085;10.000887663213875;0.8334859955030725;1.0969503465730193;0.6945739035512172;-0.32648499526511776;1.2000087075139292;0.7675463516179076
45.77758;1.1904888204726918;0.9255666384480372;0.7776602551960051;0.41653030307006933;0.3499658839937206;10.000878481382596;0.8334855819090751;1.0969505370485464;0.6945740492918941;-0.32648499473838977;1.2000099941117741;0.7675474516484296
45.78758;1.1904878117541065;0.9255654589397443;0.7776606562969052;0.41653020064524193;0.34996518481967853;10.000868895794543;0.8334851109663017;1.0969507755643018;0.6945741974446882;-0.32648499419384597;1.2000113388691864;0.7675485816502674
45.79758;1.1904867441308777;0.9255642617354632;0.7776610335285168;0.4165301053069886;0.3499644587635902;10.000858927578353;0.8334845855377974;1.096951063354248;0.6945743512579633;-0.3264849936329681;1.2000127385232962;0.7675497397160844
45.80758;1.1904856278686653;0.925563045229349;0.7776613885262847;0.41653001552754715;0.34996370623794043;10.000848616688513;0.8334840085600729;1.0969514001062366;0.6945745136191706;-0.32648499305755657;1.2000141902551489;0.7675509243459335
45.81758;1.1904844750666461;0.9255618108415954;0.7776617224650104;0.41652992933681326;0.3499629275450487;10.000838025961528;0.8334833830414586;1.0969517847511534;0.6945746866760972;-0.3264849924696669;1.200015690904332;0.7675521351893542
45.82758;1.1904832969457189;0.9255605622940204;0.7776620363655009;0.41652984452237357;0.34996212318877284;10.000827236747924;0.833482712327418;1.0969522167298038;0.6945748720431839;-0.32648499187146357;1.2000172362712813;0.7675533730435301
45.83758;1.1904821014152926;0.9255593045752011;0.7776623313519558;0.41652975878810733;0.34996129388359076;10.000816337155836;0.8334820004139681;1.096952697072719;0.6945750708761879;-0.3264849912650946;1.2000188215513612;0.7675546393365584
45.84758;1.1904808918287593;0.9255580434482611;0.7776626087521744;0.4165296700130048;0.34996044047725766;10.000805411615323;0.8334812521229541;1.096953228789703;0.6945752837577573;-0.32648499065263387;1.2000204430926926;0.767555935220953
45.85758;1.1904796672847604;0.9255567848794891;0.7776628697527663;0.41652957650074657;0.3499595639914978;10.000794539853818;0.8334804728312183;1.0969538157444718;0.6945755115245733;-0.326484990035952;1.2000220993638837;0.7675572604075397
45.86758;1.1904784236511223;0.9255555342825319;0.7776631150683265;0.41652947716883965;0.3499586656943185;10.000783800216613;0.8334796676466093;1.0969544610224047;0.6945757566071271;-0.3264849894166826;1.2000237895748127;0.7675586129978098
45.87758;1.1904771542803627;0.9255542960364197;0.7776633453468503;0.41652937157505043;0.3499577472114133;10.000773264356338;0.833478840738055;1.0969551664196882;0.6945760231848365;-0.326484988796404;1.200025512304788;0.7675599903516441
45.88758;1.1904758508418551;0.9255530735487999;0.777663562131572;0.4165292598584005;0.3499568106860594;10.000762984987626;0.8334779956567259;1.0969559329442555;0.6945763162091613;-0.3264849881767586;1.200027265912136;0.7675613897455035
45.89758;1.1904745043080633;0.925551869826255;0.7776637684888597;0.4165291427778625;0.34995585880720637;10.000752992619365;0.8334771364183948;1.0969567615328755;0.6945766407051883;-0.32648498755941313;1.2000290490053012;0.7675628087521523
45.90758;1.190473105452979;0.9255506883150514;0.7776639689155103;0.41652902173849565;0.34995489453095624;10.000743303796929;0.8334762682877228;1.0969576531219452;0.6945770015417945;-0.3264849869460276;1.2000308597255258;0.7675642456175568
45.91758;1.1904716452193456;0.9255495337523787;0.7776641688607405;0.4165288986887944;0.3499539206868506;10.000733928309607;0.8334753976468222;1.0969586077029445;0.69457740304731;-0.32648498633831063;1.2000326945916293;0.7675656994126852
45.92758;1.1904701153683404;0.9255484126823145;0.7776643742715723;0.416528775935587;0.3499529399551059;10.000724870059496;0.8334745311180664;1.0969596231965095;0.694577848763691;-0.3264849857381482;1.2000345484310109;0.7675671697580619
45.93758;1.1904685086862168;0.9255473332688425;0.7776645910752014;0.4165286559314139;0.34995195524499073;10.000716129290481;0.8334736744471593;1.096960694786092;0.6945783416707101;-0.3264849851477324;1.2000364158917443;0.7675686563185841
45.94758;1.1904668183864404;0.9255463042771482;0.7776648244107865;0.4165285410612018;0.3499509698103313;10.000707709169626;0.8334728320791822;1.0969618151737568;0.6945788842023259;-0.32648498456947495;1.2000382929476165;0.7675701586696841
45.95758;1.1904650375349428;0.9255453336295577;0.7776650781469812;0.41652843354148317;0.34994998691929147;10.000699617396629;0.8334720076134052;1.0969629762581041;0.6945794779876805;-0.3264849840057253;1.200040176863396;0.7675716766085711
45.96758;1.1904631592105386;0.9255444273186332;0.7776653554409798;0.4165283356566331;0.3499490097974283;10.000691858517117;0.8334712040936445;1.096964170780424;0.6945801241850013;-0.3264849834586552;1.2000420651743096;0.7675732104174444
45.97758;1.1904611775838572;0.9255435892601989;0.7776656597478415;0.41652825018203055;0.3499480420012007;10.000684425322623;0.8334704238723668;1.0969653923722271;0.6945808241239289;-0.32648498293034045;1.2000439551877615;0.7675747607295679
45.98758;1.1904590891536981;0.925542821894569;0.7776659947460126;0.41652818041975165;0.3499470875766548;10.000677296898177;0.8334696684259827;1.096966634821927;0.6945815791286788;-0.32648498242277946;1.2000458441184791;0.7675763278909001
45.99758;1.1904568929074366;0.9255421268579349;0.7776663635194957;0.4165281296964481;0.34994615077997987;10.000670442326975;0.8334689380756812;1.096967891650555;0.6945823894795395;-0.3264849819378908;1.2000477293788252;0.767577911304879
46.00758;1.1904545896192813;0.9255415057997276;0.7776667684379527;0.41652810076672303;0.349945235669048;10.000663825864333;0.8334682321375962;1.0969691565713895;0.694583253678472;-0.32648498147763005;1.2000496092732582;0.7675795095663074
46.01758;1.1904521814169542;0.9255409609146065;0.7776672114875477;0.41652809557025605;0.3499443458940923;10.000657411052728;0.8334675499247665;1.0969704249065064;0.6945841689779844;-0.32648498104401874;1.2000514833928473;0.7675811210375736
46.02758;1.1904496716787971;0.92554049413289;0.7776676941192561;0.4165281155144458;0.34994348486332655;10.000651164584369;0.8334668914078843;1.0969716945332186;0.6945851325094593;-0.3264849806388688;1.200053351746841;0.7675827439222457
46.03758;1.1904470646216312;0.9255401062612844;0.7776682165795051;0.41652816190631975;0.34994265599224555;10.000645059677083;0.8334662565001975;1.0969729652345015;0.6945861417228325;-0.326484980263514;1.2000552135439395;0.7675843758404471
46.04758;1.190444365090966;0.9255397973585512;0.7776687777101967;0.41652823600461675;0.3499418625499909;10.00063907607326;0.8334656441039247;1.096974237601673;0.6945871941881694;-0.32648497991885567;1.2000570669339148;0.7675860133869834
46.05758;1.1904415791394214;0.9255395669506985;0.7776693759830698;0.41652833890167446;0.3499411073443506;10.000633199388723;0.8334650525717451;1.0969755131754282;0.6945882873310306;-0.3264849796054719;1.2000589097715006;0.7675876522476084
46.06758;1.1904387142950639;0.9255394134240649;0.7776700105535408;0.4165284714622786;0.34994039269518096;10.000627422658997;0.8334644811987312;1.0969767952156733;0.6945894178762801;-0.3264849793236324;1.2000607406523858;0.7675892881276848
46.07758;1.1904357789309135;0.9255393339439661;0.7776706807853166;0.41652863405051815;0.3499397204695114;10.00062174373328;0.833463930866839;1.096978088596741;0.6945905812878767;-0.326484979073345;1.2000625592949599;0.7675909175590184
46.08758;1.1904327814886015;0.9255393255603841;0.7776713850324307;0.41652882631870775;0.34993909201943646;10.000616156792008;0.8334634033456652;1.096979399230263;0.6945917721438359;-0.3264849788542316;1.2000643663279131;0.7675925375137286
46.09758;1.1904297295708701;0.9255393864883615;0.7776721204226993;0.4165290474317917;0.3499385081628414;10.000610646661361;0.8334629007739539;1.0969807335267143;0.6945929850132169;-0.3264849786651209;1.2000661634368615;0.7675941446412753
46.10758;1.1904266291178287;0.9255395165040589;0.7776728835131362;0.4165292963274983;0.34993796912496206;10.000605189871512;0.8334624259124895;1.0969820972705562;0.694594214926097;-0.3264849785038846;1.2000679535893963;0.7675957357273924
46.11758;1.190423484557134;0.9255397166685941;0.7776736707178622;0.41652957173713967;0.3499374745979083;10.00059976006055;0.8334619820691755;1.0969834942685963;0.6945954576450323;-0.3264849783677618;1.2000697405121754;0.7675973087024867
46.12758;1.19042029920315;0.9255399890787986;0.7776744786642649;0.4165298722507975;0.34993702409151345;10.00059433622285;0.8334615727137344;1.0969849259684348;0.694596709918529;-0.326484978253696;1.200071527748614;0.7675988624792753
46.13758;1.1904170748202842;0.925540336411561;0.7776753045116808;0.4165301965050114;0.3499366170555945;10.000588909661019;0.8334612016872601;1.0969863923707506;0.6945979694149385;-0.326484978158512;1.2000733178148937;0.7676003957848143
46.14758;1.190413811391374;0.9255407610766619;0.7776761456114545;0.4165305432707137;0.34993625254809624;10.000583482855433;0.8334608733628625;1.096987893491345;0.6945992344453521;-0.32648497807922083;1.2000751116561672;0.7676019064068057
46.15758;1.1904105083620498;0.9255412649415286;0.7776769991142637;0.416530911448182;0.34993592903289217;10.00057806177678;0.8334605918710702;1.0969894298861227;0.6946005036756719;-0.32648497801337634;1.200076908455133;0.7676033915451492
46.16758;1.1904071664642129;0.9255418496613174;0.7776778622544009;0.41653130001983907;0.3499356446305335;10.000572650300999;0.833460360074128;1.0969910017856714;0.694601775515728;-0.3264859779590901;1.2000787058072961;0.7676052740626096
46.17758;1.1904037883830343;0.9255425164328365;0.777678732725048;0.41653170798602335;0.3499353975549536;10.000567250886768;0.8334601789604562;1.0969926085958648;0.6946030472841411;-0.3264859779147137;1.2000805004426265;0.767606701572726
46.18758;1.1904003779487216;0.9255432653509384;0.7776796084323904;0.4165321344545221;0.34993518631206194;10.000561869674105;0.8334600475620314;1.0969942498755347;0.694604314885384;-0.3264859778786144;1.200082289404629;0.7676080991716641
46.19758;1.1903969389587252;0.9255440954776358;0.7776804869896538;0.41653257878023425;0.3499350094705575;10.000556517409578;0.8334599635703962;1.0969959265277445;0.6946055731597073;-0.326485977849191;1.2000840708869;0.7676094678804587
46.20758;1.1903934745835751;0.9255450053268407;0.777681365718424;0.4165330406116609;0.34993486534536444;10.000551200990571;0.8334599240720245;1.096997640887284;0.6946068165228381;-0.32648597782490446;1.2000858439401958;0.7676108095234127
46.21758;1.1903899871958121;0.9255459926361864;0.7776822421378191;0.4165335199193464;0.3499347520080278;10.000545917503356;0.8334599257957858;1.096999396102032;0.6946080395565751;-0.32648597780425015;1.2000876075449307;0.7676121261351528
46.22758;1.190386478107014;0.9255470535332508;0.7776831144811284;0.41653401683486685;0.34993466742653856;10.00054065877745;0.8334599652831569;1.0970011955902794;0.6946092373633602;-0.3264859777857818;1.2000893598725202;0.7676134196416621
46.23758;1.1903829477617727;0.9255481822436468;0.7776839817317549;0.41653453123036493;0.3499346093692738;10.000535420159938;0.8334600393311031;1.097003042653096;0.6946104057954217;-0.3264859777681833;1.20009109795872;0.7676146918255696
46.24758;1.1903793971863548;0.9255493717786277;0.7776848432446936;0.41653506243416244;0.34993457518130167;10.000530211614608;0.8334601454191827;1.0970049407112579;0.6946115415988265;-0.32648597775022203;1.2000928180786117;0.7676159445318717
46.25758;1.1903758293580695;0.9255506148240663;0.7776856985005922;0.4165356092752722;0.3499345618012524;10.000525066999026;0.8334602817683618;1.0970068940588507;0.6946126426888626;-0.32648597773056187;1.2000945167019106;0.7676171795943313
46.26758;1.1903722489474826;0.9255519041077482;0.7776865465984636;0.416536170199494;0.3499345662378928;10.000520043133193;0.8334604472063529;1.097008907845656;0.6946137086061007;-0.32648597770769283;1.2000961913526167;0.7676183984734464
46.27758;1.1903686612200703;0.925553232429233;0.7776873853092976;0.4165367433752048;0.3499345860824685;10.000515209616603;0.8334606410983351;1.0970109873110327;0.6946147403735085;-0.3264859776800711;1.2000978407213672;0.7676196023398861
46.28758;1.1903650709696032;0.9255545929211534;0.7776882109078874;0.4165373269057485;0.3499346195334718;10.000510631318324;0.8334608630885996;1.097013137142204;0.6946157396935102;-0.3264859776462848;1.2000994638406137;0.7676207922971192
46.29758;1.190361481911153;0.9255559797327592;0.7776890194013787;0.4165379190340828;0.3499346652460414;10.00050634836755;0.8334611128345255;1.0970153610276512;0.6946167081300598;-0.32648597760515075;1.2001010592798764;0.7676219693281034
46.30758;1.1903578973363362;0.9255573884790332;0.7776898080209551;0.41653851813372317;0.3499347221884579;10.000502369037255;0.8334613904139941;1.0970176612452842;0.694617646700572;-0.32648597755571174;1.2001026252479092;0.7676231345354945
46.31758;1.1903543211975876;0.9255588158081685;0.7776905757158431;0.41653912249879155;0.34993478930360483;10.000498681055287;0.8334616969125898;1.097020037944168;0.694618555987945;-0.3264859774971147;1.2001041597195363;0.7676242892979867
46.32758;1.1903507582306914;0.9255602586166346;0.7776913225674053;0.416539730290452;0.34993486537968616;10.000495264695337;0.8334620342854425;1.0970224886121949;0.6946194360171613;-0.3264859774284655;1.2001056600930868;0.7676254346919459
46.33758;1.1903472135745765;0.9255617136678524;0.7776920486055662;0.4165403397985794;0.3499349493039341;10.000492093442473;0.8334624052204215;1.0970250092033749;0.6946202857998408;-0.32648597734873863;1.2001071237305623;0.7676265712227436
46.34758;1.1903436923241957;0.9255631774609226;0.7776927529104773;0.4165409495972047;0.34993504014991517;10.000489129061052;0.8334628135600111;1.0970275963928235;0.6946211035355067;-0.3264859772568255;1.2001095492928653;0.7676276993154435
46.35758;1.190340198684917;0.9255646458631325;0.7776934340061635;0.41654155841043433;0.3499351370651483;10.000486322239189;0.833463264012138;1.0970302488231405;0.6946218874464748;-0.3264859771517838;1.2001109372337657;0.7676288192773781
46.36758;1.1903367345840759;0.9255661137214196;0.7776940910750639;0.4165421649707007;0.3499352393142622;10.000483619852655;0.8334637608196932;1.0970329668459657;0.6946226362071222;-0.3264859770330258;1.2001122890958704;0.7676299307808195
46.37758;1.190333298623117;0.9255675751274433;0.7776947246796269;0.4165427680360567;0.3499353463404793;10.000480973524073;0.8334643069432844;1.097035751537061;0.6946233487111684;-0.32648597690011627;1.200113606057494;0.7676310329529932
46.38758;1.190329887073725;0.9255690240170872;0.7776953366408744;0.4165433665833535;0.3499354577053057;10.000478344754361;0.8334649042804436;1.0970386036206539;0.6946240242081574;-0.32648597675241037;1.20011488772021;0.7676321246682374
46.39758;1.1903264960069893;0.9255704544302149;0.7776959293751173;0.4165439599547789;0.34993557300886813;10.000475703272194;0.8334655540870008;1.0970415230108985;0.6946246628466368;-0.3264859765890404;1.2001161317512434;0.7676332046891509
46.40758;1.190323122242959;0.9255718608746036;0.7776965054173237;0.41654454772111876;0.34993569182290907;10.000473017805477;0.8334662571877892;1.097044508945439;0.6946252652094405;-0.3264859764091938;1.200117333705327;0.7676342720105734
46.41758;1.1903197636158163;0.9255732388922028;0.777697067611165;0.41654512962360235;0.3499358137236383;10.000470251457175;0.8334670141299031;1.0970475598302922;0.6946258311091887;-0.3264859762123127;1.200118487597059;0.767635326110032
46.42758;1.1903164193915248;0.9255745851668209;0.7776976190597973;0.416545705844156;0.34993593837769604;10.000467370842818;0.8334678255221001;1.0970506729755025;0.6946263594518455;-0.32648597599817925;1.2001195878878737;0.7676363670120714
46.43758;1.1903130899975016;0.9255758973769102;0.7776981621195937;0.41654627705609915;0.3499360655141689;10.000464352654712;0.8334686922741642;1.097053844895503;0.6946268493634422;-0.3264859757669151;1.2001206310115027;0.7676373952241873
46.44758;1.1903097764889392;0.9255771740045915;0.7776986972130596;0.41654684399569303;0.3499361949226532;10.000461177621943;0.8334696154089708;1.0970570715143884;0.6946273011245233;-0.32648597551888797;1.2001216153204237;0.7676384109937495
46.45758;1.1903064808301673;0.9255784137387494;0.7776992225790752;0.4165474071529423;0.3499363265482888;10.000457828920977;0.8334705956645523;1.0970603477778513;0.6946277163267546;-0.3264859752546191;1.2001225407015346;0.7676394133361016
46.46758;1.190303205841271;0.9255796148846526;0.7776997351849039;0.41654796688591006;0.3499364604198124;10.000454301329023;0.8334716330932449;1.0970636675692076;0.6946280977740265;-0.3264859749747111;1.2001234085381347;0.7676403999593095
46.47758;1.190299953911044;0.9255807755180668;0.7777002319142722;0.4165485235189499;0.349936596373099;10.000450604777917;0.8334727270398908;1.097067024401717;0.6946284491458941;-0.3264859746797812;1.200124221538866;0.7676413678233454
46.48758;1.1902967261668842;0.9255818943133755;0.7777007101102468;0.4165490771988318;0.3499367338275227;10.000446756587895;0.8334738764372207;1.0970704118808492;0.694628774311163;-0.3264859743704126;1.2001249831200462;0.7676423136609563
46.49758;1.1902935234237029;0.92558297134108;0.7777011675787675;0.41654962781278354;0.3499368717994828;10.000442775726968;0.8334750797858377;1.0970738232581405;0.694629076637199;-0.32648597404717083;1.2001256966689335;0.767643234305396
46.50758;1.1902903477444131;0.9255840080981327;0.7777016025322472;0.41655017511393394;0.3499370091273325;10.000438686842584;0.8334763351173249;1.0970772512027953;0.6946293585939557;-0.32648597371074484;1.200126365187967;0.767644126696871
46.51758;1.1902872027432043;0.9255850067280521;0.7777020132506964;0.41655071873450084;0.34993714464999204;10.000434526553697;0.8334776405090762;1.0970806883536444;0.6946296217296957;-0.32648597336203766;1.2001269911359864;0.7676449875636621
46.52758;1.1902840927913976;0.9255859692051092;0.7777023975041322;0.4165512579686689;0.34993727715212236;10.000430342823455;0.8334789945621625;1.0970841274714802;0.6946298668218039;-0.3264859730019484;1.2001275763432422;0.7676458129996182
46.53758;1.1902810228892595;0.9255868973982304;0.7777027527625151;0.4165517917938333;0.3499374052411566;10.000426186274932;0.8334803960733425;1.0970875613969902;0.6946300942739427;-0.32648597263107204;1.2001281225009743;0.7676465982584154
46.54758;1.1902779991353802;0.9255877938459764;0.7777030770976106;0.41655231940012427;0.34993752742680334;10.00042210153394;0.8334818431433575;1.0970909837995653;0.6946303048849745;-0.32648597224966974;1.2001286321293934;0.767647337984215
46.55758;1.190275028221566;0.9255886616046602;0.7777033691429481;0.41655284076568394;0.34993764235021574;10.000418126653301;0.8334833323693626;1.0970943894632448;0.6946305002748503;-0.3264859718577993;1.2001291091904518;0.7676480269825107
46.56758;1.1902721162078147;0.9255895030759755;0.777703626953645;0.4165533566325414;0.3499377489922772;10.000414296394782;0.8334848584343835;1.0970977731711442;0.6946306825040895;-0.32648597145543456;1.2001295587907956;0.7676486609530243
46.57758;1.1902692679213855;0.9255903199791014;0.7777038474889394;0.41655386797329486;0.34993784696164176;10.000410642296917;0.8334864142449593;1.0971011288341994;0.6946308535698121;-0.3264859710425798;1.2001299859757937;0.7676492364400239
46.58758;1.190266487270118;0.9255911148001514;0.7777040272263638;0.41655437562667497;0.34993793673611207;10.000407192290126;0.8334879917344493;1.097104449826203;0.6946310153236583;-0.3264859706193579;1.2001303939756696;0.7676497507133588
46.59758;1.190263777884577;0.9255918919018997;0.7777041626182473;0.4165548801940152;0.34993801953263864;10.000403974309464;0.8334895829707508;1.0971077293970022;0.6946311695236872;-0.326485970186067;1.2001307829932362;0.7676502023124628
46.60758;1.1902611436122945;0.9255926572160278;0.7777042500960865;0.4165553818432552;0.34993809697261224;10.000401023155808;0.8334911808517443;1.0971109608425686;0.6946313177313216;-0.3264859697432912;1.200131151071124;0.767650591276988
46.61758;1.190258588764172;0.925593417050502;0.7777042867085718;0.416555880032851;0.3499381707710659;10.00039838513556;0.8334927790823439;1.0971141382143175;0.6946314610752682;-0.3264859692919869;1.200131496436793;0.7676509184399002
46.62758;1.1902561180421825;0.9255941773300156;0.777704270904445;0.41655637341676405;0.34993824239248933;10.000396112310476;0.8334943717149583;1.0971172572621153;0.6946316000695753;-0.3264859688333341;1.2001318186031302;0.7676511848378145
46.63758;1.1902537366820867;0.9255949437747244;0.7777042019774947;0.4165568601292804;0.34993831283034066;10.000394248326042;0.8334959528680692;1.0971203157461293;0.694631734667079;-0.3264859683685328;1.2001321178350919;0.7676513918658835
46.64758;1.190251451093759;0.9255957222262525;0.7777040788004941;0.41655733809370327;0.34993838278634565;10.000392817121924;0.8334975169505917;1.0971233131229705;0.6946318644206031;-0.3264859678987819;1.200132394824173;0.7676515416108278
46.65758;1.190249268964793;0.9255965182491284;0.7777038992555149;0.41655780502900336;0.34993845308036486;10.000391818243529;0.8334990592264194;1.0971262498516365;0.6946319886933132;-0.32648596742535985;1.2001326505543712;0.7676516368738274
46.66758;1.190247198316944;0.9255973364684879;0.7777036604790307;0.41655825866110047;0.3499385248350577;10.000391224674637;0.8335005763638721;1.0971291261704836;0.6946321068309737;-0.3264859669497035;1.200132885532128;0.7676516808186443
46.67758;1.1902452459728798;0.9255981806762125;0.7777033597811435;0.4165586970434504;0.3499385993590798;10.000390982487188;0.8335020665020628;1.097131940646267;0.6946322180532493;-0.3264859664732861;1.2001330993530477;0.7676516766887497
46.68758;1.1902434162695208;0.9255990541981161;0.7777029956841832;0.41655911833793025;0.34993867793544353;10.000391019010468;0.8335035288877828;1.0971346895087395;0.6946323212270255;-0.3264859659973801;1.2001332915104195;0.767651627742076
46.69758;1.1902417112048356;0.9255999597146132;0.7777025680410437;0.4165595205996177;0.3499387615388567;10.000391259594961;0.8335049635194215;1.0971373674473397;0.6946324148087071;-0.32648596552307857;1.2001334622432576;0.7676515365925943
46.70758;1.1902401318196416;0.9256005290072596;0.7777017667789706;0.4165611718503534;0.34993991733691454;10.000391641987695;0.8335063705146862;1.0971399690536696;0.6946324970341906;-0.3264859650514598;1.2001336123316446;0.7676514040409818
46.71758;1.190238679124682;0.9256015033746211;0.7777012154825964;0.41656153142317565;0.34994001177099343;10.000392120702898;0.8335077491170071;1.0971424891565318;0.6946325662065704;-0.3264859645836475;1.2001337429193284;0.7676512286648696
46.72758;1.1902373538154793;0.9256025135965762;0.7777006054886568;0.4165618684396155;0.3499401108933869;10.000392658573084;0.8335090972397177;1.0971449224234495;0.6946326206196379;-0.32648596412081166;1.2001338557306624;0.7676510074253793
46.73758;1.190236155685147;0.9256035612723169;0.7776999386420231;0.41656218301638925;0.349940213523412;10.000393212548646;0.8335104115157872;1.0971472639249025;0.6946326580061509;-0.32648596366413;1.2001339522553005;0.76765073666974
46.74758;1.1902350836819688;0.9256046492673268;0.7776992160230551;0.416562476102745;0.34994031835133754;10.000393730964161;0.833511687173316;1.0971495098589168;0.6946326751965164;-0.32648596321466056;1.200134032318255;0.7676504132368808
46.75758;1.190234136558222;0.9256057812145649;0.7776984382553107;0.41656274903521356;0.34994042425097155;10.00039416359024;0.8335129183768695;1.0971516571081308;0.6946326683775421;-0.3264859627731972;1.2001340938110165;0.7676500352336402
46.76758;1.1902333136403611;0.9256069608966052;0.7776976059588592;0.41656300288588827;0.34994053017654064;10.00039446809981;0.8335140994104786;1.0971537024998068;0.694632633486234;-0.3264859623401864;1.2001341336314133;0.7676496022143844
46.77758;1.1902326150057765;0.9256081916070176;0.7776967200542015;0.41656323829197534;0.34994063496810934;10.000394611668149;0.8335152256767252;1.0971556431577285;0.6946325663921208;-0.32648596191569307;1.200134148834241;0.7676491153639314
46.78758;1.190232040894154;0.9256094754594226;0.7776957820584813;0.41656345550113316;0.3499407372805418;10.000394576662433;0.8335162938479361;1.0971574777409263;0.6946324629324105;-0.3264859614995256;1.2001341371517624;0.7676485776674026
46.79758;1.190231591162326;0.9256108134467522;0.7776947941615702;0.4165636543225342;0.3499408354229027;10.000394363789656;0.8335173014462433;1.0971592072343848;0.6946323190255754;-0.3264859610915947;1.2001340966338987;0.7676479930975426
46.80758;1.1902312648638627;0.925612206078156;0.7776937585485232;0.416563834325539;0.3499409272470296;10.000393985777553;0.8335182464264348;1.0971608347555701;0.6946321311409303;-0.32648596069223657;1.2001340250717716;0.7676473652029722
46.81758;1.1902310598574977;0.9256136537629222;0.7776926764827021;0.4165639951255884;0.34994101055121835;10.000393451757354;0.8335191271853185;1.097162364555735;0.6946318968690504;-0.32648596030219057;1.200133919966549;0.767646696388939
46.82758;1.1902309729635276;0.9256151571388517;0.7776915481929333;0.41656413646151963;0.3499410837206957;10.000392750315154;0.8335199428096836;1.0971638009067117;0.69463161499827;-0.32648595992235574;1.2001337789973214;0.7676459880690014
46.83758;1.1902310002273282;0.9256167174037583;0.7776903736832508;0.41656425822711374;0.3499411458333085;10.000391853682425;0.8335206930815028;1.0971651476260305;0.6946312852829687;-0.3264859595536999;1.200133600202155;0.7676452413585481
46.84758;1.1902311371680871;0.9256183360995648;0.7776891538738012;0.41656436052437706;0.3499411962090357;10.000390739320355;0.8335213782235169;1.0971664078204153;0.6946309085616387;-0.3264859591973064;1.200133381891945;0.7676444578419722
46.85758;1.1902313796135435;0.9256200146840594;0.7776878914096795;0.4165644438216284;0.3499412339399412;10.000389395590656;0.8335219987482829;1.0971675833986578;0.694630487020706;-0.32648595885420434;1.2001331230781944;0.7676436397835579
46.86758;1.19023172419231;0.9256217543260585;0.7776865909270634;0.4165645091291132;0.3499412577287466;10.000387811793347;0.833522555385641;1.097168674843856;0.6946300238259325;-0.3264859585250827;1.2001328241020215;0.7676427897327354
46.87758;1.1902321677750067;0.9256235555759441;0.7776852587977382;0.41656455786174174;0.34994126606579745;10.00038597800766;0.8335230487638301;1.0971696816305612;0.6946295222875389;-0.3264859582103816;1.2001324869452876;0.7676419100545259
46.88758;1.1902327066156362;0.9256254178818326;0.7776839022083732;0.4165645915997596;0.3499412575681874;10.000383892222791;0.8335234792984275;1.097170602564286;0.6946289854037275;-0.3264859579107124;1.2001321153598035;0.7676410027197117
46.89758;1.1902333357070647;0.9256273393849047;0.7776825282721754;0.41656461202564743;0.34994123115641507;10.000381563073635;0.8335238477162467;1.0971714358399984;0.6946284158067032;-0.3264859576270077;1.2001317149602202;0.7676400690699884
46.90758;1.190234048802564;0.9256293171056019;0.7776811438598047;0.41656462080578016;0.3499411857606044;10.000379012770122;0.8335241552997892;1.09717218017963;0.6946278157199646;-0.32648595736028957;1.2001312932541963;0.7676391097816265
46.91758;1.190235799032434;0.9256321918851186;0.7776798378180817;0.41656473777843783;0.3499409371032601;10.000376276726898;0.8335244032600682;1.097172836272624;0.6946271869496287;-0.3264859571114945;1.2001308591060895;0.7676381255546985
46.92758;1.190236659050014;0.9256342710463995;0.7776784516690886;0.4165647275012873;0.34994084909040757;10.000373392392417;0.8335245921916372;1.097173406435595;0.6946265310248794;-0.3264859568815021;1.2001304219222844;0.7676371178050424
46.93758;1.1902375817523794;0.9256363964167436;0.7776770730716234;0.41656470978878324;0.3499407372959839;10.000370386355982;0.8335247223255323;1.0971738936832083;0.6946258493734566;-0.3264859566711346;1.2001299916083128;0.7676360883148804
46.94758;1.1902385605444736;0.9256385665216277;0.777675706612162;0.4165646865462267;0.3499406003048545;10.000367270466043;0.8335247939608225;1.0971743016634847;0.6946251432734882;-0.32648595648092055;1.2001295786105994;0.7676350383759742
46.95758;1.190239589107341;0.9256407800269271;0.777674355767577;0.4165646600929378;0.3499404371421991;10.000364047580044;0.8335248073590361;1.0971746345748983;0.694624413914523;-0.32648595631076033;1.2001291926895912;0.7676339686915751
46.96758;1.1902406606268574;0.9256430344573383;0.7776730226463823;0.4165646328918427;0.349940247720502;10.000360719663782;0.8335247622705477;1.0971748966786994;0.6946236628225725;-0.32648595616004555;1.2001288411404702;0.7676328795115867
46.97758;1.1902417677388566;0.9256453263756839;0.7776717080810653;0.4165646073826878;0.3499400330426553;10.000357292635544;0.8335246578118258;1.0971750919524086;0.6946228918326229;-0.3264859560281936;1.2001285281964855;0.7676317702710451
46.98758;1.1902429030723036;0.9256476523729078;0.7776704120150807;0.4165645857042059;0.3499397949700533;10.000353781120356;0.8335244932236489;1.0971752242695478;0.6946221023169481;-0.32648595591481316;1.2001282558011128;0.7676306396811416
46.99758;1.1902440593331496;0.9256500090235855;0.7776691339883809;0.41656456943571896;0.34993953584727394;10.000350210419109;0.8335242690957313;1.0971752978634124;0.6946212945731668;-0.32648595581955686;1.200128024697744;0.7676294862593851
47.00758;1.1902452290679624;0.9256523916819781;0.7776678736081621;0.4165645598268461;0.3499392584041258;10.000346610855887;0.8335239878258789;1.0971753172762178;0.694620467993531;-0.3264859557421659;1.2001278352403306;0.7676283085196871
47.01758;1.1902464045605448;0.9256547934991265;0.7776666309123521;0.4165645580213348;0.34993896572163025;10.000343013702343;0.8335236529042694;1.0971752868432327;0.694619621701971;-0.32648595568249617;1.2001276875323232;0.7676271052004825
47.02758;1.1902475777714594;0.925657205640656;0.7776654066755015;0.4165645649094649;0.349938660914607;10.00033945530558;0.8335232681920448;1.0971752105053003;0.6946187550104184;-0.3264859556404634;1.2001275808770193;0.7676258754832761
47.03758;1.190248740703163;0.9256596184806223;0.7776642026802287;0.4165645812447569;0.3499383467546253;10.000335980779306;0.833522837957037;1.097175091949513;0.6946178674835866;-0.3264859556161766;1.2001275136000091;0.7676246186638813
47.04758;1.1902498860453472;0.9256620227873574;0.7776630215852329;0.4165646080205649;0.349938025505433;10.000332640468885;0.8335223668245019;1.0971749346679491;0.6946169588767448;-0.3264859556100726;1.2001274834352489;0.7676233338810137
47.05758;1.190251007014447;0.9256644099175514;0.7776618662616962;0.4165646464990703;0.34993769897336036;10.000329484736902;0.8335218590766266;1.0971747418566922;0.6946160291545515;-0.3264859556227193;1.200127487539575;0.7676220203864655
47.06758;1.1902520968056447;0.9256667713118347;0.7776607394608328;0.4165646979374298;0.34993736870656605;10.000326560681462;0.8335213179815403;1.0971745166079387;0.6946150785299011;-0.3264859556543721;1.2001275222263623;0.7676206775861905
47.07758;1.1902531486949535;0.9256690987170387;0.7776596442977195;0.4165647632502309;0.34993703631061485;10.00032390738245;0.8335207458144963;1.0971742628987744;0.6946141073428874;-0.3264859557046817;1.200127582631318;0.7676193045467895
47.08758;1.190254156165124;0.9256713851704947;0.7776585844480145;0.4165648425923161;0.34993670366047297;10.000321553263172;0.8335201445623563;1.0971739862634695;0.6946131158597231;-0.32648595577285056;1.2001276622806856;0.7676178998063401
47.09758;1.190255113186636;0.9256736254440916;0.777657563464165;0.4165649350917686;0.34993637279219464;10.000319522322425;0.8335195167113897;1.0971736931343137;0.6946121043575134;-0.32648595585799295;1.2001277534628654;0.7676164618700969
47.10758;1.1902560149310395;0.925675815647194;0.7776565843743788;0.41656503912143583;0.3499360457491235;10.00031784450336;0.8335188653908355;1.0971733898255271;0.694611073292758;-0.3264859559591847;1.200127848966051;0.7676149897675472
47.11758;1.1902568573868104;0.925677952611316;0.7776556498232516;0.4165651528803219;0.3499357246037779;10.000316560040334;0.8335181939438007;1.097173081848015;0.6946100231781839;-0.32648595607524916;1.2001279440409998;0.7676134831911282
47.12758;1.1902576364635356;0.9256800336524648;0.7776547618093328;0.41656527472314303;0.34993541149732327;10.000315717515237;0.8335175054943573;1.0971727735249388;0.6946089547294435;-0.32648595620477555;1.2001280366391183;0.7676119424460598
47.13758;1.1902583484065425;0.9256820571484782;0.77765392126381;0.4165654031651087;0.34993510874127703;10.000315369456231;0.8335168026021633;1.0971724680646526;0.6946078692904267;-0.32648595634646055;1.2001281259489425;0.7676103683192288
47.14758;1.19025899064605;0.9256840234048581;0.7776531277964587;0.4165655367672702;0.3499348189103195;10.000315563011913;0.833516087024496;1.0971721679094382;0.6946067685735212;-0.3264859564993591;1.200128210956721;0.7676087616881861
47.15758;1.1902595622396255;0.9256859344054871;0.7776523791980624;0.4165656740332967;0.3499345445794016;10.000316326307907;0.8335153598510711;1.0971718747886572;0.6946056540097255;-0.32648595666280106;1.2001282897635297;0.7676071232330438
47.16758;1.1902600642160408;0.9256877925082426;0.7776516713348961;0.4165658133826481;0.34993428793014963;10.000317658771108;0.8335146220280147;1.0971715894505867;0.694604526514931;-0.32648595683622483;1.2001283598429275;0.7676054536187855
47.17758;1.1902604990283259;0.9256895996243922;0.7776509990828556;0.41656595322005147;0.34993405063896244;10.000319532442974;0.8335138749061659;1.0971713120800113;0.6946033863333088;-0.32648595701919975;1.200128418681538;0.7676037537446846
47.18758;1.1902608688194822;0.925691357191569;0.7776503574948568;0.41656609193979116;0.3499338339561017;10.000321902820096;0.8335131201442811;1.0971710435197555;0.6946022330025172;-0.32648595721145984;1.2001284635905771;0.7676020247495459
47.19758;1.1902611740994111;0.9256930661732091;0.7776497424538032;0.4165662277106194;0.3499336388843559;10.000324721639986;0.8335123590064357;1.0971707861037054;0.6946010659934109;-0.32648595741280584;1.2001284908988348;0.767600267931894
47.20758;1.1902614138148098;0.925694726843619;0.7776491506978888;0.4165663583104584;0.34993346634159006;10.000327944133252;0.8335115918862505;1.0971705435226142;0.6945998852158163;-0.3264859576230885;1.200128495379856;0.7675984845615585
47.21758;1.1902615864304327;0.9256963386587476;0.7776485790336453;0.4165664812687707;0.34993331704272124;10.000331526837085;0.8335108183855553;1.097170319763364;0.6945986906536997;-0.32648595784224993;1.2001284703652157;0.7675966755836479
47.22758;1.1902616915284552;0.9256979007729489;0.7776480233647561;0.41656659419213904;0.34993319133139505;10.000335422427394;0.8335100380234068;1.0971701177559334;0.694597482070911;-0.3264859580702882;1.200128408888458;0.7675948412554675
47.23758;1.1902617308546497;0.925699412935652;0.7776474789647628;0.4165666949583081;0.3499330893075868;10.000339582894295;0.8335092509662072;1.0971699388100757;0.6945962593035597;-0.32648595830727556;1.200128305424393;0.7675929808198129
47.24758;1.1902617079993782;0.9257008755559255;0.7776469416615767;0.4165667815891312;0.34993301092465245;10.000343967519653;0.8335084576377697;1.0971697831389036;0.6945950225302269;-0.3264859585534334;1.2001281572243632;0.7675910928049797
47.25758;1.1902616273963966;0.9257022891439702;0.7776464080333949;0.41656685214054817;0.3499329557627199;10.000348543150437;0.8335076577002489;1.097169651042268;0.6945937724819614;-0.3264859588091689;1.2001279645496026;0.7675891757859905
47.26758;1.1902614933711324;0.9257036543551506;0.7776458746135864;0.41656690486444775;0.34993292277340005;10.00035327908993;0.8335068497380026;1.0971695436971027;0.6945925107858686;-0.3264859590751487;1.2001277297264101;0.7675872286704031
47.27758;1.1902613095252887;0.9257049724388187;0.7776453378470743;0.4165669381642989;0.34993291026222867;10.000358146172688;0.8335060317736652;1.097169462855929;0.6945912399615448;-0.3264859593524353;1.200127456120247;0.7675852504323668
47.28758;1.190261078671407;0.9257062455186351;0.7776447948644182;0.4165669501447828;0.3499329160775985;10.0003631182143;0.8335052020209226;1.0971694104091154;0.6945899629658386;-0.3264859596424749;1.2001271478845246;0.7675832395699116
47.29758;1.1902608034861673;0.9257074767453398;0.7776442437551544;0.41656693827814384;0.34993293790189595;10.000368173255849;0.8335043595576201;1.0971693882948284;0.69458868291134;-0.3264859599467763;1.200126809590717;0.7675811936246733
47.30758;1.190260487859954;0.9257086699181369;0.7776436832125313;0.41656689961734095;0.3499329735552804;10.000373297209393;0.8335035046353068;1.0971693980116803;0.6945874030545116;-0.32648596026655824;1.2001264453481588;0.7675791093468901
47.31758;1.1902601373599062;0.9257098285676667;0.7776431121870864;0.41656683138902834;0.34993302119814496;10.00037848458018;0.8335026384233214;1.0971694396600824;0.6945861265814001;-0.3264859606025874;1.2001260580304594;0.7675769833596655
47.32758;1.190259757732558;0.9257109555863008;0.7776425297292584;0.41656673131425537;0.3499330793994279;10.00038373193983;0.8335017625399255;1.0971695111758029;0.6945848562606487;-0.326485960955048;1.2001256488733643;0.767574812747779
47.33758;1.1902593534789685;0.9257120535542965;0.7776419348462907;0.41656659762909254;0.34993314714114176;10.000389032989279;0.8335008786657172;1.0971696086869118;0.6945835944521604;-0.3264859613235672;1.200125218178052;0.767572595257982
47.34758;1.1902589282595768;0.9257131244702057;0.7776413263156128;0.41656642942107686;0.3499332237150354;10.000394379589086;0.8334999882072589;1.097169727871381;0.6945823436535317;-0.32648596170751715;1.2001247668198642;0.76757032924744
47.35758;1.1902584863910652;0.9257141688255774;0.7776407029377279;0.4165662270040438;0.3499333084890792;10.000399761996773;0.8334990922116604;1.0971698648282429;0.6945811070579676;-0.32648596210609904;1.2001242966500403;0.7675680138242436
47.36758;1.1902580338170863;0.9257151856591225;0.7776400643902854;0.4165659915828816;0.34993340071564505;10.000405167296085;0.8334981917439783;1.0971700160363775;0.694579888288408;-0.3264859625180577;1.2001238096325604;0.767565649070262
47.37758;1.1902575776891953;0.9257161738302117;0.7776394117982771;0.41656572457556196;0.34993349956059755;10.00041058103609;0.8334972880835917;1.097170178209748;0.6945786906167166;-0.32648596294165394;1.2001233071299295;0.7675632360317949
47.38758;1.190257125388427;0.9257171327654071;0.7776387474854641;0.4165654273656524;0.3499336043287257;10.000415988821654;0.8334963820731398;1.0971703487138396;0.6945775166881124;-0.326485963375094;1.2001227897768456;0.7675607764981516
47.39758;1.1902566839545443;0.9257180619621319;0.7776380742104934;0.41656510145515824;0.34993371463666173;10.000421372076845;0.8334954736729985;1.0971705263292402;0.6945763689749047;-0.3264859638168468;1.2001222575799024;0.7675582727553026
47.40758;1.1902562594270245;0.925718960520153;0.7776373942795494;0.4165647487324904;0.3499338303736938;10.000426705523141;0.833494562636366;1.0971707110745428;0.6945752504315174;-0.32648596426561144;1.2001217102095971;0.7675557274333868
47.41758;1.1902558557764997;0.9257198277181407;0.7776367092774421;0.4165643715578055;0.34993395162143315;10.000431963681315;0.8334936490681621;1.097170902662992;0.6945741645611618;-0.32648596472031416;1.2001211476465035;0.7675531431875572
47.42758;1.1902554748154892;0.9257206641295909;0.7776360206458353;0.41656397240597914;0.3499340786714178;10.000437128486428;0.8334927331130706;1.0971710992658146;0.6945731149640578;-0.32648596518020034;1.2001205705770541;0.7675505225783992
47.43758;1.1902551175080964;0.9257214722224318;0.7776353300482564;0.41656355337698003;0.34993421195959495;10.000442190784732;0.8334918146585079;1.0971712981503396;0.6945721050439304;-0.3264859656447748;1.2001199798583118;0.7675478688487108
