time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.44758;1.1902547845978453;0.925722256232427;0.7776346391000045;0.41656311595978673;0.3499343518582129;10.000447146825431;0.8334908934991894;1.097171497482195;0.6945711377847444;-0.3264859661137009;1.2001193757199313;0.7675451868617603
47.45758;1.1902544758916047;0.9257230218877194;0.7776339493017514;0.41656266103713996;0.3499344986147635;10.000451994435478;0.8334899695870867;1.0971716974201657;0.6945702157154828;-0.3264859665867542;1.2001187573681915;0.7675424829433416
47.46758;1.1902541897287817;0.9257237757569914;0.7776332626249896;0.41656218907827636;0.34993465263705736;10.00045673326097;0.8334890428590083;1.0971718997685713;0.6945693412724094;-0.3264859670636032;1.2001181228101632;0.7675397636253652
47.47758;1.1902539233707627;0.9257245239051544;0.7776325823735635;0.4165617004547517;0.3499348147987809;10.000461363751617;0.8334881127110861;1.0971721069577114;0.6945685169703828;-0.3264859675435148;1.2001174695189376;0.7675370345243326
47.48758;1.1902536738431648;0.9257252710431032;0.7776319136203325;0.4165611956984514;0.3499349862933331;10.00046587824704;0.8334871778844815;1.0971723212656188;0.6945677453064688;-0.32648596802541097;1.2001167961694992;0.767534300272827
47.49758;1.1902534381934122;0.9257260209941877;0.777631262796939;0.41656067551383025;0.34993516834296345;10.000470251438108;0.8334862370294724;1.0971725443767586;0.6945670284395871;-0.3264859685082633;1.200116103424562;0.7675315650708648
47.50758;1.1902532129329484;0.9257267773393725;0.7776306368371915;0.41656014062341856;0.3499353623667352;10.000474441435113;0.8334852893038243;1.0971727769857935;0.694566367415171;-0.32648596899135385;1.200115392635899;0.7675288330443538
47.51758;1.1902529942094013;0.9257275426637056;0.7776300424520709;0.41655959178590335;0.3499355703297724;10.000478401705656;0.8334843343326888;1.09717301863711;0.6945657617743121;-0.3264859694741541;1.2001146643993337;0.7675261081324726
47.52758;1.1902527792886488;0.9257283171082374;0.7776294856761851;0.4165590298669236;0.34993579467457264;10.000482094871835;0.8334833718755397;1.097173268379168;0.6945652101671395;-0.326485969955988;1.2001139188514787;0.7675233937363664
47.53758;1.1902525672543522;0.9257290985034047;0.7776289716846764;0.4165584555474371;0.3499360379049888;10.00048550053183;0.8334824018597431;1.097173525705865;0.6945647112874092;-0.3264859704357719;1.2001131568243066;0.7675206925131223
47.54758;1.1902523579305573;0.9257298841552072;0.7776285046254529;0.41655786894728414;0.34993630224419014;10.00048861707114;0.8334814245145544;1.0971737906320176;0.6945642644733679;-0.3264859709120278;1.200112380113368;0.7675180066398564
47.55758;1.1902521507744956;0.9257306723008308;0.7776280873250876;0.41655726966029133;0.34993658954555684;10.00049146120099;0.8334804404957246;1.0971740633731695;0.6945638698599572;-0.32648597138310076;1.2001115911920641;0.7675153385085395
47.56758;1.1902519446619588;0.9257314621853782;0.7776277212377946;0.4165566570534811;0.34993690135832495;10.000494066297989;0.8334794511152145;1.0971743442794355;0.6945635283546933;-0.32648597184739536;1.2001107930979638;0.7675126910845135
47.57758;1.1902517378782476;0.9257322534868787;0.7776274066343133;0.4165560304999048;0.3499372389228097;10.00049647815875;0.8334784581352119;1.0971746337289419;0.6945632415659485;-0.3264859723036361;1.2001099892689542;0.7675100675853387
47.58758;1.190251528277699;0.92573304596476;0.7776271429428776;0.4165553894784062;0.34993760297231213;10.000498747539188;0.8334774630825554;1.097174932478016;0.6945630113837483;-0.3264859727509945;1.2001091836000581;0.7675074710812323
47.59758;1.190251314012008;0.9257338391893005;0.7776269293559969;0.4165547337021446;0.34993799357150623;10.000500919567754;0.8334764670896226;1.0971752423947791;0.6945628394659027;-0.326485973188898;1.2001083804206978;0.7675049043857864
47.60758;1.1902510942327027;0.925734631999477;0.7776267651982129;0.4165540633411946;0.34993841018137056;10.00050302322111;0.8334754717826057;1.0971755662591176;0.6945627272715726;-0.3264859736168643;1.2001075838330018;0.7675023700951219
47.61758;1.1902508689270699;0.9257354218411318;0.7776266499675663;0.41655337895194094;0.3499388517082836;10.000505070390112;0.8334744800843198;1.0971759066686602;0.694562676298502;-0.32648597403459484;1.200106797042086;0.7674998704969996
47.62758;1.1902506379426314;0.9257362046873908;0.777626583663042;0.41655268098289117;0.34993931645270077;10.000507065812613;0.8334734960070659;1.0971762652932566;0.6945626878768586;-0.32648597444202465;1.200106021721907;0.7674974072440857
47.63758;1.1902504002719814;0.9257369759467584;0.7776265670900175;0.41655196946242856;0.34993980219922105;10.000509016409833;0.8334725239418616;1.0971766428899028;0.69456276281264;-0.32648597483925895;1.200105257210982;0.7674949810172409
47.64758;1.1902501546611721;0.9257377316598225;0.7776266014781913;0.41655124425898876;0.34994030641958807;10.000510935804785;0.8334715677825221;1.0971770396107934;0.6945629011086916;-0.32648597522664335;1.2001045006526554;0.7674925915824382
47.65758;1.1902499007233363;0.9257384690127477;0.7776266878087754;0.4165505056003146;0.3499408263639557;10.000512844901934;0.8334706300545335;1.0971774552414824;0.69456310139446;-0.32648597560484904;1.2001037482927726;0.7674902383698696
47.66758;1.1902496392504516;0.9257391858525524;0.7776268265174104;0.4165497543784155;0.3499413590459429;10.000514765338442;0.8334697114763224;1.097177889375563;0.6945633602945785;-0.3264859759746905;1.2001029965397918;0.7674879210033938
47.67758;1.1902493719216114;0.9257398798836466;0.7776270174090144;0.41654899207356516;0.34994190138489706;10.000516709417806;0.833468811272246;1.0971783416057128;0.694563672649217;-0.3264859763368561;1.2001022422245595;0.7674856394312859
47.68758;1.190249100759775;0.925740548651724;0.777627259509927;0.4165482205785668;0.349942450595933;10.000518674928998;0.8334679281437013;1.0971788114819931;0.694564032806625;-0.32648597669187296;1.200101482455966;0.7674833940364645
47.69758;1.1902488276889158;0.9257411901819249;0.7776275510037339;0.4165474421031697;0.3499430045204617;10.000520645206072;0.8334670610387637;1.097179297970018;0.6945644360311578;-0.32648597704016824;1.2001007143315932;0.7674811857890608
47.70758;1.1902485545429942;0.925741803203249;0.7776278893486025;0.41654665893102744;0.34994356173496755;10.000522590766277;0.8334662093983747;1.0971797989123333;0.694564879015739;-0.32648597738199264;1.2000999346497794;0.7674790160897929
47.71758;1.190248282839191;0.9257423867151261;0.7776282716231689;0.41654587310080676;0.34994412144254733;10.000524474161068;0.8334653734492486;1.0971803109447593;0.694565359250347;-0.32648597771734145;1.2000991397092151;0.767476886304452
47.72758;1.1902480130910085;0.9257429394453268;0.7776286947585193;0.4165450864133037;0.3499446831589048;10.000526261640559;0.8334645546583134;1.097180829504804;0.6945658739283318;-0.3264859780460804;1.2000983256327031;0.7674747974741298
47.73758;1.190247744443481;0.9257434599295805;0.77762915538113;0.4165443007220206;0.3499452465741664;10.000527935585668;0.833463755944032;1.0971813489816002;0.6945664196644815;-0.3264859783682919;1.2000974897483172;0.7674727504111813
47.74758;1.1902474749784901;0.9257439471782677;0.7776296498323092;0.4165435180825711;0.3499458116320088;10.000529495378771;0.8334629813830855;1.0971818632178214;0.6945669931563193;-0.3264859786845896;1.2000966321805575;0.7674707458535894
47.75758;1.1902472020398853;0.9257444008628053;0.7776301744393525;0.4165427407490085;0.3499463783219668;10.000530948488558;0.8334622358407251;1.0971823658306592;0.6945675916614359;-0.32648597899607157;1.200095755989334;0.7674687845233324
47.76758;1.190246922053308;0.9257448208243325;0.7776307254372552;0.4165419713561171;0.34994694637587426;10.000532304197133;0.8334615248315483;1.0971828503912948;0.694568213047963;-0.3264859793039552;1.2000948657462334;0.7674668670804459
47.77758;1.1902466309115907;0.925745206685135;0.7776312986067789;0.4165412131475524;0.349947515373958;10.000533571226288;0.8334608538650847;1.0971833108047486;0.6945688559380508;-0.32648597960919223;1.2000939658792171;0.7674649937832566
47.78758;1.19024632491026;0.925745557774875;0.7776318891669811;0.41654046987641946;0.34994808499403357;10.000534751465844;0.833460227386269;1.0971837415003978;0.6945695197640317;-0.32648597991222983;1.2000930599467992;0.7674631638570506
47.79758;1.1902460003144177;0.9257458732800968;0.7776324921499562;0.41653974550792205;0.34994865499075634;10.000535833326355;0.8334596485507842;1.097184137278275;0.6945702045077204;-0.3264859802129468;1.200092150867077;0.7674613751108974
47.80758;1.1902456523362417;0.9257461525010519;0.7776331030812214;0.4165390438539728;0.34994922508909865;10.00053679505731;0.8334591195953143;1.0971844929164145;0.6945709105918486;-0.32648598051073174;1.2000912406221982;0.7674596242338547
47.81758;1.1902452756845439;0.9257463948532433;0.777633718514072;0.41653836816527867;0.34994979504213636;10.000537611437144;0.8334586418714767;1.0971848028935178;0.6945716391951045;-0.3264859808046151;1.2000903291732348;0.767457907237222
47.82758;1.1902448655922218;0.9257465994978806;0.7776343361356506;0.4165377211043676;0.3499503646450268;10.00053825533168;0.8334582158245917;1.0971850619550885;0.6945723925036545;-0.3264859810934409;1.2000894145445924;0.7674562194172022
47.83758;1.190244417687337;0.9257467648171729;0.7776349546033714;0.4165371051072949;0.3499509335359915;10.000538700498767;0.8334578412861613;1.0971852661333312;0.694573173165073;-0.32648598137611107;1.200088493981355;0.7674545552860111
47.84758;1.1902439273939436;0.9257468882478507;0.777635573025159;0.41653652257312074;0.34995150100398925;10.000538925926891;0.83345751776061;1.097185413242535;0.6945739830875977;-0.3264869816517843;1.2000875642954683;0.7674533345093234
47.85758;1.1902433899258629;0.9257469670857567;0.7776361901373301;0.4165359757912369;0.349952065998621;10.000538915491056;0.833457244400512;1.0971855027842352;0.6945748228970362;-0.32648698191992315;1.2000866219549065;0.7674517009279566
47.86758;1.1902428011971689;0.9257470000093184;0.7776368041052469;0.4165354668912302;0.3499526273389704;10.000538652194688;0.8334570198710343;1.0971855350973605;0.6945756924259252;-0.3264869821802005;1.2000856639906519;0.7674500746399912
47.87758;1.1902421586499836;0.9257469879549658;0.7776374130618683;0.41653499792875404;0.3499531839957434;10.000538110336496;0.83345684241129;1.0971855100973185;0.6945765910506065;-0.3264869824323418;1.200084688234389;0.7674484500521278
47.88758;1.1902414606570666;0.9257469334386214;0.7776380152767208;0.41653457101013136;0.34995373519156325;10.000537253286907;0.8334567099212337;1.097185426996397;0.6945775175228879;-0.32648698267603243;1.2000836922150464;0.7674468220263299
47.89758;1.1902407054484256;0.9257468393458103;0.7776386087969586;0.41653418832338507;0.3499542803190271;10.000536039851271;0.8334566199503065;1.0971852849972181;0.6945784697960247;-0.3264869829109225;1.200082672855248;0.7674451869096673
47.90758;1.1902398912409993;0.925746708407313;0.7776391913682622;0.4165338520512575;0.34995481888512275;10.000534433071252;0.8334565696386573;1.0971850843150988;0.6945794448178553;-0.3264869831366267;1.2000816275042752;0.7674435424513636
47.91758;1.1902390169542534;0.9257465429084559;0.7776397607446057;0.41653356413844445;0.3499553504082117;10.000532403166783;0.8334565554447155;1.0971848271457063;0.6945804385222673;-0.32648698335267273;1.2000805543722652;0.7674418871591635
47.92758;1.190238082098553;0.9257463442138784;0.7776403147018914;0.41653332605063115;0.34995587421202856;10.00052992100851;0.833456572978872;1.0971845174413488;0.6945814465751797;-0.3264869835585803;1.2000794522211045;0.7674402197916935
47.93758;1.1902370860910023;0.9257461125991239;0.7776408507223;0.4165331387711907;0.3499563892444819;10.000526950166067;0.8334566176252945;1.0971841598969192;0.6945824655165401;-0.32648698375412527;1.2000783204480712;0.7674385385922537
47.94758;1.1902360280951612;0.9257458473645332;0.777641366159059;0.416533002941405;0.3499568939537373;10.000523448991059;0.8334566856293562;1.097183759658624;0.694583493258119;-0.3264869839394142;1.2000771591064392;0.7674368405921914
47.95758;1.190234907561104;0.9257455471962351;0.7776418588824392;0.41653291897681255;0.3499573862517846;10.00051938369721;0.8334567746040608;1.0971833223844691;0.6945845286670829;-0.3264869841147205;1.2000759685772755;0.7674351217319934
47.96758;1.1902337245862828;0.9257452110909102;0.7776423276849872;0.41653288712290615;0.3499578636170626;10.000514739849493;0.8334568832457879;1.0971828536823978;0.694585570980894;-0.32648698428050704;1.2000747498476556;0.7674333774581427
47.97758;1.190232479520504;0.925744839239889;0.7776427719993507;0.41653290737852955;0.34995832325205495;10.000509520138863;0.8334570108898028;1.0971823583178324;0.6945866196099915;-0.32648698443756596;1.2000735051453433;0.7674316031200992
47.98758;1.1902311725776653;0.925744433323392;0.7776431911327859;0.4165329792698535;0.3499587622553027;10.000503735959194;0.8334571572524818;1.0971818404181581;0.6945876743127093;-0.3264869845868743;1.200072237837335;0.7674297940419659
47.99758;1.1902298039315478;0.9257439963543388;0.7776435842270187;0.4165331015266316;0.3499591778634583;10.000497405315762;0.8334573222547296;1.0971813045561856;0.6945887354607025;-0.3264869847292933;1.2000709517154897;0.7674279454033208
48.00758;1.1902283739871518;0.9257435319280252;0.7776439511753221;0.41653327194911893;0.34995956759111874;10.000490552409373;0.8334575060478215;1.097180755935978;0.6945898039522436;-0.3264869848653754;1.2000696500639356;0.7674260521089273
48.01758;1.1902268842763446;0.9257430431849238;0.7776442928625453;0.4165334876780509;0.34995992915158775;10.000483202035856;0.8334577094359463;1.0971801995186445;0.6945908806945023;-0.32648698499522466;1.2000683344172445;0.7674241088905697
48.02758;1.1902253383026642;0.9257425323393285;0.7776446104371851;0.4165337454894299;0.3499602603950602;10.000475376855599;0.8334579343676263;1.0971796396289741;0.6945919661471562;-0.3264869851183706;1.2000670033579266;0.7674221106898267
48.03758;1.1902237410187533;0.9257420012937028;0.7776449050921913;0.41653404194003046;0.3499605594022324;10.000467102092697;0.8334581840991716;1.0971790801226087;0.6945930604947694;-0.32648698523383757;1.2000656523064974;0.7674200532367979
48.04758;1.1902220979791782;0.92574145294429;0.7776451787693108;0.4165343735532236;0.3499608246328777;10.000458407252298;0.8334584628614831;1.0971785243788708;0.6945941642846478;-0.3264869853404726;1.2000642747739945;0.7674179338443063
48.05758;1.1902204150632352;0.9257408918306365;0.7776454347079867;0.4165347367367618;0.3499610548877829;10.000449324520043;0.8334587752193005;1.0971779751673223;0.6945952787084116;-0.3264869854371777;1.200062864015083;0.7674157519706032
48.06758;1.19021869808919;0.9257403236785962;0.7776456770683603;0.4165351273611525;0.3499612489898464;10.000439895373397;0.8334591258394417;1.097177434748872;0.6945964053809259;-0.3264869855229109;1.200061413692447;0.7674135089568076
48.07758;1.1902169520085568;0.9257397543357531;0.777645910296191;0.41653554073137694;0.34996140563164146;10.00043017960668;0.8334595195964744;1.0971769053329912;0.6945975460442434;-0.32648698559684763;1.2000599177915408;0.76741120740144
48.08758;1.1902151803075163;0.9257391886347842;0.7776461388834085;0.4165359721507543;0.34996152354682786;10.000420250742359;0.8334599611805111;1.0971763891598445;0.6945987021215626;-0.326486985658761;1.200058370777015;0.7674088511218645
48.09758;1.1902133856963617;0.9257386303662204;0.777646367207036;0.41653641738633923;0.3499616014807477;10.000410179830297;0.8334604546957977;1.0971758878071947;0.6945998741096682;-0.3264869857092028;1.200056767801264;0.7674064455574245
48.10758;1.190211571350278;0.9257380832494042;0.7776465994009605;0.416536872636594;0.3499616380531787;10.000400022029492;0.8334610039400352;1.097175401907879;0.694601061408737;-0.32648698574931084;1.2000551045297665;0.7674039973497051
48.11758;1.1902097405889602;0.9257375510835948;0.7776468394063205;0.4165373341584643;0.34996163209272524;10.000389815202384;0.8334616126564539;1.097174931929475;0.694602262705195;-0.32648698578048074;1.200053377093132;0.7674015127788537
48.12758;1.1902078957427664;0.9257370367207645;0.777647090791817;0.4165377978740617;0.34996158313534526;10.000379589838657;0.8334622845215327;1.0971744789834466;0.6946034762355998;-0.32648698580415575;1.200051582640906;0.7673989966680708
48.13758;1.1902060383277258;0.9257365410791016;0.7776473562582409;0.41653825937916333;0.3499614915574982;10.000369382109351;0.8334630230421949;1.097174044975036;0.6946046997248542;-0.3264869858217554;1.2000497203387377;0.7673964528972883
48.14758;1.1902041700030186;0.9257360630549163;0.777647637557306;0.4165387142842207;0.3499613585681734;10.000359241399904;0.8334638311325118;1.0971736322597534;0.6946059303425313;-0.32648698583462826;1.2000477918891717;0.7673938853306949
48.15758;1.190202292942285;0.9257355999576358;0.777647935968397;0.41653915839556144;0.3499611861250624;10.000349225837047;0.8334647109279517;1.097173242697928;0.6946071648115861;-0.3264869858439926;1.2000458007895434;0.7673912978492996
48.16758;1.190200409333076;0.9257351476277027;0.7776482525049788;0.41653958778111266;0.34996097650441915;10.000339390058613;0.8334656642080122;1.097172876273096;0.6946083994748893;-0.3264869858509282;1.200043750769849;0.767388694156745
48.17758;1.1901985205508454;0.9257347004856871;0.7776485874275277;0.4165399987846471;0.349960731837603;10.000329782161218;0.8334666928342778;1.0971725304646693;0.6946096301709238;-0.32648698585648245;1.200041644383022;0.7673860781457993
48.18758;1.1901966274003872;0.9257342523117549;0.7776489397421679;0.4165403878700028;0.3499604539910558;10.00032045490873;0.8334677989102398;1.0971722015572374;0.694610852378969;-0.32648698586184394;1.200039482686839;0.7673834543666715
48.19758;1.1901947314209915;0.9257337975317075;0.7776493075546101;0.41654075175165584;0.34996014459004265;10.000311476610422;0.8334689847192832;1.0971718870082678;0.6946120617570496;-0.32648698586836233;1.200037266180111;0.7673808279611325
48.20758;1.1901928350460798;0.9257333317644939;0.7776496888509417;0.4165410879279914;0.3499598050449079;10.000302927477568;0.833470252599097;1.097171586788896;0.6946132543851988;-0.32648698587736047;1.200034995775542;0.7673782040678143
48.21758;1.1901909404952662;0.9257328511771912;0.7776500817488451;0.41654139481867747;0.34995943666765233;10.00029488393347;0.833471604844009;1.097171303653943;0.694614426803391;-0.3264869858899869;1.2000326732735047;0.7673755875274203
48.22758;1.19018904964719;0.9257323517557794;0.7776504842885342;0.4165416712212914;0.3499590408633057;10.000287408703816;0.8334730432276132;1.0971710429152621;0.6946155762761171;-0.3264869859071976;1.200030302192464;0.7673729831797215
48.23758;1.1901871647610656;0.9257318292420063;0.7776508943460486;0.41654191581230676;0.34995861927824345;10.000280552143797;0.8334745683618554;1.0971708111535128;0.6946167009364237;-0.3264869859297592;1.2000278888623543;0.767370395964538
48.24758;1.1901852886588336;0.9257312793687124;0.7776513097763089;0.41654212715354005;0.34995817375228483;10.00027435093366;0.8334761799548244;1.0971706146342544;0.6946177996731696;-0.32648698595825254;1.2000254427501527;0.7673678307448148
48.25758;1.1901834247564507;0.9257306981956765;0.7776517284309286;0.4165423037935793;0.3499577062023761;10.000268822704383;0.8334778776751834;1.0971704589143056;0.6946188717817863;-0.32648698599307335;1.2000229755189087;0.7673652922983124
48.26758;1.190181577455712;0.9257300823550567;0.7776521479267927;0.41654244423876957;0.3499572187244777;10.000263967558883;0.8334796611505675;1.0971703492507185;0.6946199163071626;-0.3264869860344118;1.2000204995513382;0.7673627854270799
48.27758;1.1901797526874445;0.9257294289325354;0.7776525653751554;0.41654254718042133;0.34995671368695547;10.00025977449831;0.8334815290471919;1.0971702907245395;0.6946209317800306;-0.3264869860823071;1.2000180274939414;0.7673603151497081
48.28758;1.1901779581624408;0.9257283656300246;0.7776526664421259;0.416543881699067;0.3499572602775244;10.000256223693624;0.8334834785363405;1.0971702880117615;0.6946219166829788;-0.3264869861368866;1.200015572621596;0.7673578869338418
48.29758;1.190176202760563;0.925727631807873;0.7776530692440545;0.4165439085899011;0.34995672743915357;10.000253282559672;0.8334855056513103;1.0971703449265866;0.6946228698187059;-0.32648698619860667;1.200013148193304;0.7673555066997716
48.30758;1.1901744954896425;0.9257268580438366;0.7776534590326585;0.4165438987758606;0.3499561842329538;10.000250900430267;0.8334876058979895;1.09717046386532;0.6946237902217255;-0.3264869862681838;1.200010765752447;0.7673531804941993
48.31758;1.1901728449623261;0.9257260458853258;0.7776538319841728;0.4165438541581374;0.34995563301047533;10.000249014903206;0.8334897745858045;1.0971706457003783;0.6946246771163901;-0.32648698634626877;1.2000084342156752;0.7673509141423205
48.32758;1.1901712590587357;0.9257251974002012;0.7776541849683746;0.41654377716589397;0.34995507633168904;10.000247570441756;0.8334920071654413;1.097170890272578;0.6946255301571241;-0.32648698643319884;1.200006160695996;0.7673487130261291
48.33758;1.1901697443655352;0.9257243148209356;0.7776545162700994;0.4165436705333089;0.34995451712080705;10.000246528466736;0.8334942996888981;1.097171197091215;0.694626349589029;-0.32648698652903585;1.2000039521700725;0.7673465815075446
48.34758;1.1901683061844983;0.9257233998862051;0.7776548255308166;0.4165435371336611;0.3499539583910421;10.000245865363132;0.833496648797914;1.0971715654877756;0.694627135999013;-0.32648698663381404;1.2000018162442216;0.7673445224957007
48.35758;1.190166949293721;0.9257224534931705;0.7776551130438119;0.41654338002338076;0.3499534027016242;10.000245569929934;0.8334990513649788;1.0971719940955178;0.6946278899936211;-0.3264869867477906;1.1999997603518682;0.767342538325198
48.36758;1.1901656783961687;0.9257214762551096;0.7776553794453164;0.4165432025664817;0.3499528519105798;10.000245640613572;0.8335015043880905;1.0971724806391427;0.694628612348368;-0.32648698687160144;1.199997790894977;0.7673406317390629
48.37758;1.1901644975779517;0.9257204687837943;0.777655626124535;0.4165430084392728;0.3499523072814596;10.000246082347429;0.8335040050148415;1.0971730219738995;0.6946293043251504;-0.3264869870061481;1.1999959133374871;0.767338805418151
48.38758;1.1901634094264255;0.9257194305307931;0.77765585532188;0.4165428014422069;0.34995176967789976;10.000246902175249;0.8335065503595886;1.097173613543548;0.694629967406699;-0.32648698715218;1.1999941323263583;0.7673370613742717
48.39758;1.1901624148667795;0.9257183587281865;0.7776560696184026;0.41654258535913863;0.34995123969468545;10.000248100883859;0.8335091372687531;1.0971742487829859;0.6946306023771197;-0.3264869873100933;1.1999924514847131;0.7673354013219021
48.40758;1.1901615135743433;0.9257172492895008;0.7776562714446419;0.41654236411950973;0.3499507175800041;10.000249668535444;0.8335117622016148;1.097174919213242;0.694631208535355;-0.3264869874802292;1.199990873571376;0.767333826899195
48.41758;1.1901607041534588;0.9257160986698241;0.7776564628211031;0.41654214198624884;0.34995020298468305;10.000251592301518;0.8335144210438012;1.0971756151437182;0.6946317838812139;-0.32648698766320594;1.1999894010222545;0.7673323392190262
48.42758;1.1901599844176454;0.9257149044387869;0.7776566456464257;0.41654192336820006;0.3499496949835873;10.000253867386624;0.8335171091304763;1.0971763267937162;0.6946323260143193;-0.3264869878598658;1.1999880359469868;0.7673309384862453
48.43758;1.1901593521783351;0.9257136644612615;0.7776568224223864;0.41654171236675414;0.34994919248648837;10.000256496145566;0.8335198218009237;1.0971770452455443;0.6946328326937042;-0.3264869880709592;1.1999867796291095;0.7673296240329024
48.44758;1.1901588054539234;0.9257123764458214;0.7776569962301028;0.4165415125586321;0.3499486944052041;10.000259477495499;0.8335225551712656;1.0971777625796613;0.6946333016413158;-0.3264869882970523;1.19998563288167;0.7673283947722657
48.45758;1.1901583417464094;0.9257110387388455;0.7776571697012516;0.41654132716542996;0.34994819942251515;10.000262798246174;0.8335253067825392;1.0971784712298185;0.6946337303082954;-0.32648698853880187;1.1999845972538004;0.767327249822869
48.46758;1.1901579576173513;0.9257096517401776;0.7776573444358581;0.41654115924864316;0.3499477059264931;10.000266432706502;0.8335280758982645;1.0971791630427932;0.6946341163108236;-0.32648698879708854;1.199983675527653;0.767326188645771
48.47758;1.190157648975087;0.9257082186324078;0.7776575217012593;0.416541011808806;0.3499472122462186;10.00027034896944;0.8335308633252249;1.0971798291648103;0.69463445820466;-0.32648698907278434;1.1999828709972276;0.7673252104518461
48.48758;1.190157411422854;0.925706744575917;0.7776577034368984;0.4165408877528898;0.349946716942772;10.000274513053887;0.8335336704774213;1.0971804611928058;0.6946347558275456;-0.32648698936653353;1.1999821863615683;0.767324313857947
48.49758;1.19015724021125;0.925705235143112;0.7776578923339341;0.41654078953377127;0.3499462190796043;10.000278890099633;0.833536497934337;1.0971810523067371;0.6946350097034708;-0.3264869896787432;1.1999816228929423;0.7673234977289387
48.50758;1.1901571301823566;0.9257036952352794;0.777658090998257;0.4165407188270834;0.3499457183075041;10.000283449497893;0.8335393448759848;1.097181597486408;0.6946352200029029;-0.32648699000956927;1.1999811804010805;0.767322762358459
48.51758;1.1901570761909892;0.9257021287531353;0.7776583014893288;0.416540676629291;0.3499452145684111;10.000288171335018;0.8335422097454698;1.0971820926766531;0.6946353863899176;-0.3264869903588127;1.199980858126149;0.7673221095404863
48.52758;1.1901570734349973;0.925700538732848;0.7776585259805658;0.4165406634806092;0.34994470786224;10.000293050930646;0.8335450909970368;1.0971825333020486;0.6946355087435226;-0.3264869907259041;1.199980655487541;0.767321541526376
48.53758;1.19015711736873;0.9256989275951815;0.7776587673249168;0.41654067968033753;0.34994419845202096;10.000298099411069;0.8335479873572513;1.0971829139777518;0.6946355872444059;-0.3264869911099259;1.1999805719105068;0.7673210600200564
48.54758;1.190157203628516;0.9256972977179069;0.7776590285315199;0.41654072560183275;0.34994368697285316;10.000303334753871;0.8335508979599979;1.0971832294667303;0.6946356216241705;-0.32648699150951566;1.1999806062990321;0.7673206657388426
48.55758;1.1901573281975033;0.9256956524471636;0.7776593119350375;0.4165408019476973;0.3499431742792754;10.00030877100655;0.833553822545173;1.0971834747591218;0.6946356110848328;-0.32648699192273345;1.1999807565199008;0.7673203584206432
48.56758;1.1901574881368615;0.9256939963509091;0.7776596187702896;0.4165409098097577;0.3499426614774067;10.000314417529346;0.8335567612195606;1.097183644897871;0.6946355552459288;-0.3264869923470259;1.1999810190259683;0.7673201373422573
48.57758;1.1901576820943005;0.9256923342258572;0.777659949094735;0.41654105051060486;0.3499421499880521;10.000320283917882;0.8335597138088523;1.0971837360916834;0.6946354546034338;-0.3264869927794668;1.1999813895090765;0.7673200019835582
48.58758;1.190157908819565;0.9256906698495811;0.7776603022341855;0.41654122526677473;0.34994164135900274;10.000326381948934;0.8335626793326283;1.097183747005366;0.6946353098423723;-0.3264869932173444;1.1999818643988132;0.7673199520719644
48.59758;1.1901581650591666;0.9256890050505885;0.7776606775285687;0.416541434820939;0.34994113703854113;10.000332723655323;0.8335656554351877;1.0971836786686209;0.6946351213357278;-0.32648699365862444;1.1999824413784899;0.7673199869778028
48.60758;1.1901584458440633;0.9256873399239925;0.7776610744145502;0.4165416791565548;0.3499406382907762;10.000339316190626;0.8335686380704432;1.0971835330596493;0.6946348895528826;-0.32648699410182264;1.199983118271839;0.7673201054069076
48.61758;1.1901587463588519;0.9256856747289579;0.7776614919027062;0.4165419574279326;0.34994014615865204;10.00034615405089;0.8335716219822646;1.0971833120803007;0.6946346153522966;-0.3264869945455572;1.1999838917331331;0.7673203056302504
48.62758;1.1901590628283933;0.9256840114869427;0.777661928402478;0.41654226815030787;0.3499396614961888;10.000353217201333;0.8335746014299902;1.097183017865764;0.6946342996997812;-0.3264869949882838;1.1999847572683164;0.767320585363398
48.63758;1.1901593917000217;0.925682353621427;0.7776623821755102;0.41654260941932464;0.3499391851464536;10.000360478701673;0.8335775708442317;1.0971826529203816;0.6946339434390614;-0.32648699542839943;1.199985710605485;0.7673209412631388
48.64758;1.1901597280279284;0.9256807049420561;0.7776628518245596;0.41654297901916437;0.3499387179339498;10.000367908329473;0.8335805256055385;1.0971822193909964;0.6946335473853106;-0.32648699586454166;1.199986749187448;0.7673213688171326
48.65758;1.1901600653660438;0.925679069172993;0.7776633360290252;0.41654337442946493;0.3499382603547006;10.000375466671748;0.8335834622425143;1.0971817184984387;0.6946331125177307;-0.3264869962956378;1.1999878724176245;0.7673218628310863
48.66758;1.1901603976469366;0.9256774494737252;0.777663832954942;0.41654379266404284;0.34993781243867494;10.000383100249199;0.8335863773387557;1.0971811502580862;0.6946326399392814;-0.32648699672062265;1.1999890806596798;0.7673224183126576
48.67758;1.190160720429483;0.925675847944085;0.7776643406041268;0.4165442301594399;0.3499373739338123;10.000390745247932;0.8335892663724849;1.0971805134068928;0.6946321306309503;-0.32648699713821294;1.1999903745451446;0.7673230314253645
48.68758;1.190161030951338;0.9256742657579788;0.7776648577939921;0.41654468308088644;0.34993694439342476;10.000398339607647;0.8335921240340979;1.0971798057909015;0.6946315854849409;-0.3264869975469019;1.1999917549002335;0.7673237000364186
48.69758;1.190161328309689;0.9256727034364688;0.7776653842421112;0.4165451479633235;0.349936523030011;10.000405835056915;0.8335949450912927;1.0971790252324682;0.6946310057271198;-0.3264869979450753;1.1999932220843161;0.7673244235177838
48.70758;1.1901616133744364;0.9256711608816102;0.7776659199547313;0.4165456222273502;0.3499361086696905;10.000413197846965;0.8335977244798797;1.0971781706897483;0.6946303933833734;-0.3264869983311889;1.1999947747184474;0.7673252020060499
48.71758;1.1901618880692044;0.9256696378222848;0.7776664651423472;0.4165461041367776;0.3499356998926779;10.000420399757346;0.8336004573116601;1.0971772427428936;0.694629751401053;-0.3264869987038969;1.1999964088835462;0.7673260358383815
48.72758;1.1901621542497998;0.9256681345149633;0.7776670199493935;0.41654659231208335;0.349935295137502;10.000427412017558;0.8336031393239762;1.0971762433685164;0.6946290833956429;-0.32648699906204637;1.199998118563307;0.767326925219218
48.73758;1.1901624125649206;0.9256666520331106;0.7776675833447099;0.41654708544465263;0.3499348927362603;10.000434208291768;0.8336057672116575;1.0971751763825535;0.694628393476276;-0.3264869994046471;1.199999896955107;0.7673278697129369
48.74758;1.190162662157903;0.9256651921735535;0.7776681529181338;0.4165475824581661;0.34993449106355706;10.000440772432224;0.8336083385537258;1.0971740481086338;0.6946276861432796;-0.3264869997309364;1.2000017374111072;0.7673288679762618
48.75758;1.1901629012843054;0.9256637568225965;0.777668726329635;0.4165480826238738;0.3499340887927321;10.000447102757503;0.833610851197426;1.0971728665647917;0.6946269660987704;-0.32648700004052733;1.2000036339089142;0.7673299180691221
48.76758;1.190163128191966;0.9256623468987595;0.7776693024581594;0.41654858525500993;0.3499336850148641;10.000453209138476;0.8336133025428577;1.0971716398524498;0.6946262382237784;-0.3264870003335783;1.200005581777435;0.7673310177231806
48.77758;1.190163341485926;0.9256609619774623;0.7776698811277898;0.4165490893019287;0.3499332791628115;10.000459110137895;0.8336156895776322;1.0971703758876692;0.6946255076675492;-0.3264870006108158;1.2000075781049866;0.7673321641446846
48.78758;1.190163540014979;0.92565960093578;0.7776704621542265;0.41654959322750457;0.34993287084724806;10.000464832916315;0.8336180091046942;1.097169083312609;0.6946247798721864;-0.32648700087336907;1.2000096207727302;0.76733335396233
48.79758;1.1901637230460864;0.9256582629420516;0.7776710444358087;0.4165500949840752;0.3499324596766826;10.00047040656072;0.8336202576189574;1.097167771642965;0.6946240605671424;-0.3264870011226062;1.2000117071538179;0.7673345836670066
48.80758;1.1901638908353;0.9256569481827378;0.7776716257989459;0.4165505919806248;0.3499320450490104;10.000475851255219;0.8336224315546936;1.0971664506047654;0.6946233557338968;-0.32648700135998143;1.2000138341636493;0.7673358499400412
48.81758;1.1901640453164994;0.9256556577995109;0.7776722038240723;0.4165510813470858;0.34993162596571104;10.000481176501614;0.8336245277064454;1.0971651297376677;0.6946226715855026;-0.3264870015869019;1.2000159988319574;0.7673371496879576
48.82758;1.190164190250926;0.9256543928216545;0.7776727765830127;0.41655156032493545;0.3499312011161255;10.000486386018483;0.8336265430473612;1.0971638179577936;0.6946220144595138;-0.3264870018048389;1.200018198668043;0.7673384801424091
48.83758;1.1901643310348506;0.9256531528058517;0.7776733427065787;0.4165520263283587;0.3499307691349047;10.000491478867962;0.8336284743035514;1.0971625229634587;0.6946213904235023;-0.32648700201558584;1.2000204322882817;0.7673398391099898
48.84758;1.1901644754247949;0.9256519355241197;0.7776739015032567;0.4165524770696283;0.3499303287328858;10.000496452950141;0.8336303180821454;1.0971612509418487;0.69462080493689;-0.32648700222120103;1.2000226993877416;0.7673412253186805
48.85758;1.1901646338377507;0.9256507379048363;0.777674453177263;0.41655291109321463;0.3499298788806601;10.000501319770173;0.8336320715282751;1.0971600066403195;0.6946202627850971;-0.32648700242356704;1.2000249998819488;0.7673426384211937
48.86758;1.1901648172878911;0.925649557333442;0.7776749985055466;0.41655332793215116;0.34992941913173387;10.00050611468148;0.8336337326776013;1.097158794087048;0.6946197681198051;-0.3264870026239329;1.2000273334426481;0.7673440781982815
48.87758;1.1901650352755226;0.9256483924315615;0.7776755385090288;0.4165537276069483;0.3499289497440461;10.000510885676217;0.8336353003895308;1.0971576176917326;0.6946193246978263;-0.32648700282261855;1.20002969938533;0.7673455437428983
48.88758;1.1901652965890626;0.9256472426749085;0.7776760745461067;0.4165541103406434;0.34992847157943213;10.000515675767042;0.833636774199837;1.0971564825911406;0.6946189359162296;-0.3264870030189851;1.2000320963694637;0.7673470335394016
48.89758;1.1901656112853258;0.9256461072071891;0.7776766081258798;0.416554476567615;0.3499279860080539;10.000520516146578;0.8336381538914154;1.0971553940056347;0.6946186042248907;-0.3264870032117507;1.2000345224853568;0.7673485458402848
48.90758;1.190165990355541;0.9256449836275098;0.7776771405979951;0.41655482673860805;0.34992749475905816;10.000525426788142;0.8336394391440682;1.0971543564328903;0.6946183306473955;-0.32648700339940895;1.200036976457209;0.7673500788034067
48.91758;1.1901664434664745;0.9256438674725092;0.7776776732175719;0.41655516122399283;0.3499269996494954;10.000530426117278;0.8336406296164658;1.0971533730592025;0.6946181150523145;-0.3264870035805215;1.2000394589834782;0.7673516306943091
48.92758;1.1901669775724824;0.9256427529258785;0.777678207290583;0.4165554804538286;0.34992650229841693;10.000535543836484;0.8336417250065989;1.0971524453896655;0.6946179565975525;-0.3264870037539564;1.2000419725779237;0.767353199761005
48.93758;1.1901675971186931;0.9256416338707655;0.777678744259937;0.4165557848450079;0.3499260039072594;10.000540816329698;0.8336427252616458;1.0971515732634927;0.6946178537651417;-0.32648700391901786;1.2000445202773953;0.7673547837404452
48.94758;1.190168304435324;0.9256405040981911;0.7776792857390771;0.41655607445325665;0.3499255052027731;10.000546272415432;0.8336436313927242;1.097150755264072;0.694617804376747;-0.3264870040752967;1.2000471044665435;0.7673563799529578
48.95758;1.190169099670763;0.9256393571264729;0.777679833647061;0.4165563488533759;0.34992500665000176;10.000551931616235;0.8336444460209479;1.0971499894411652;0.6946178060064637;-0.32648700422236493;1.2000497262545826;0.7673579857966986
48.96758;1.1901699810018775;0.9256381869209135;0.7776803902106949;0.4165566076167468;0.3499245087614037;10.000557809287766;0.8336451728394428;1.0971492740475823;0.6946178566598711;-0.32648700435963346;1.200052385655298;0.7673595986183013
48.97758;1.1901709449642184;0.9256369893050147;0.7776809570440306;0.41655685085879496;0.34992401215716595;10.000563916529416;0.8336458157631614;1.097148607927435;0.6946179552220048;-0.32648700448652224;1.2000550821395084;0.7673612149817322
48.98758;1.1901719864793703;0.9256357624582622;0.7776815340262487;0.41655707919376606;0.34992351740131344;10.000570257771448;0.8336463782128571;1.0971479904868835;0.6946181011341063;-0.32648700460274643;1.2000578145527476;0.7673628302311345
48.99758;1.1901730991624413;0.9256345061995183;0.7776821193878859;0.41655729348356246;0.3499230250159857;10.000576827614587;0.8336468625464787;1.0971474212069343;0.694618293648582;-0.326487004708427;1.2000605802691924;0.7673644389169411
49.00758;1.1901742760937082;0.9256332211078273;0.7776827106301737;0.41655749483038296;0.3499225357586302;10.000583607865202;0.8336472702403985;1.0971468990855728;0.6946185314683991;-0.3264870048040323;1.200063374429039;0.7673660355829988
49.01758;1.1901755106516658;0.9256319083893958;0.7776833052955013;0.4165576845743867;0.34992205074650323;10.000590569385581;0.8336476023707055;1.0971464227698593;0.6946188129367035;-0.3264870048901515;1.2000661902272782;0.7673676149837965
49.02758;1.1901767966783448;0.9256305706620456;0.777683901342222;0.4165578642326636;0.34992157132483886;10.000597676314962;0.833647859909906;1.0971459912114763;0.6946191366454558;-0.3264870049671018;1.2000690200820754;0.7673691716819081
49.03758;1.1901781278328434;0.9256292125241424;0.7776844970407559;0.41655803546985043;0.3499210989369323;10.00060488815951;0.8336480448757508;1.0971456038383265;0.6946195018915562;-0.326487005034726;1.2000718564541288;0.7673706997491808
49.04758;1.1901794972132629;0.9256278400320733;0.7776850904394431;0.41655820001731975;0.34992063497417003;10.000612158729556;0.833648161960237;1.0971452599224676;0.6946199084505448;-0.32648700509260453;1.200074691961062;0.7673721932464448
49.05758;1.1901808975182748;0.925626459625481;0.7776856785880389;0.4165583595407984;0.3499201804778967;10.00061943438685;0.8336482185555947;1.0971449581205222;0.6946203562191329;-0.32648700514038315;1.2000775197108953;0.767373647367422
49.06758;1.1901823209789204;0.9256250771714861;0.7776862568873942;0.4165585154817875;0.3499197357900641;10.00062665699525;0.8336482231185122;1.0971446973278254;0.6946208450552145;-0.32648700517781687;1.2000803340071935;0.7673750591319345
49.07758;1.1901837589118451;0.9256236976348777;0.7776868192679497;0.41655866897395477;0.34991930053109405;10.000633769069692;0.8336481834563869;1.097144478144665;0.6946213743656587;-0.32648700520451884;1.2000831302861248;0.7673764268024297
49.08758;1.1901852014544516;0.9256223253511889;0.7776873590605942;0.41655882091668095;0.3499188740688188;10.000640716769839;0.8336481058881577;1.0971443030076318;0.6946219423944913;-0.3264870052197848;1.200085904310094;0.7673777486916242
49.09758;1.1901866386371052;0.9256209643997164;0.7776878694841451;0.41655897193937824;0.34991845593777354;10.000647456906629;0.8336479955748731;1.0971441751017768;0.6946225459838985;-0.32648700522273555;1.2000886518735516;0.7673790228106782
49.10758;1.1901880626941386;0.9256196191494535;0.7776883435746668;0.4165591221180456;0.34991804593251996;10.000653965431313;0.8336478570203677;1.0971440978394869;0.6946231813099979;-0.3264870052126818;1.200091368874215;0.7673802474504996
49.11758;1.19018946883165;0.9256182942220763;0.7776887742442736;0.4165592709022475;0.34991764418413435;10.000660235283007;0.833647693661241;1.097144074840306;0.6946238446077373;-0.3264870051894918;1.200094051245125;0.7673814215137006
49.12758;1.190190853421723;0.925616993275091;0.777689154520017;0.4165594175382178;0.34991725109282174;10.000666270544619;0.8336475077114976;1.0971441096123915;0.6946245319707829;-0.3264870051536885;1.2000966955094035;0.7673825445308619
49.13758;1.1901922124680409;0.9256157185353482;0.7776894779180187;0.4165595615735488;0.3499168670206512;10.00067208506854;0.8336473010838754;1.0971442057039582;0.6946252387204681;-0.32648700510617534;1.2000992994040938;0.7673836169880097
49.14758;1.1901935418157916;0.9256144716224604;0.7776897393471557;0.41655970308483925;0.349916492157776;10.000677695138199;0.8336470758522907;1.0971443670630356;0.6946259591276435;-0.3264870050478876;1.2001018613448937;0.7673846405556036
49.15758;1.1901948373450113;0.9256132536844933;0.777689935937431;0.4165598425801455;0.34991612651642573;10.000683106165905;0.8336468337135137;1.0971445972777378;0.6946266869226783;-0.32648700497973054;1.200104379927272;0.7673856175404182
49.16758;1.1901960945262837;0.9256120648581256;0.7776900668148053;0.41655998067147043;0.3499157698278942;10.000688307066836;0.8336465754379003;1.0971448983735574;0.6946274163589676;-0.32648700490273447;1.2001068544433537;0.7673865498307327
49.17758;1.1901973090611797;0.9256109045052237;0.7776901323186748;0.4165601178093517;0.34991542158828337;10.000693274680593;0.8336463004471303;1.0971452705542644;0.6946281428128219;-0.32648700481805765;1.2001092851016337;0.7673874382399717
49.18758;1.1901984784471076;0.9256097720353851;0.7776901336181321;0.4165602541314513;0.34991508124444115;10.000697979942114;0.8336460066737971;1.097145712679016;0.6946288623156164;-0.326487004726843;1.2001116720040743;0.7673882826052263
49.19758;1.1901996018591827;0.9256086673322642;0.7776900727525173;0.4165603893735436;0.3499147482087009;10.000702389444658;0.8336456910630268;1.097146222453891;0.6946295708892477;-0.3264870046301713;1.2001140137233735;0.7673890823689107
49.20758;1.1902006782879686;0.9256075908559952;0.7776899527669254;0.4165605229618943;0.34991442170058057;10.000706464378492;0.8336453503494261;1.0971467964165507;0.6946302646786444;-0.3264870045290005;1.200116306627151;0.7673898374766707
49.21758;1.1902017055299847;0.9256065440867388;0.7776897778598613;0.4165606541713938;0.34991410060694067;10.000710162738276;0.8336449817433146;1.097147430492038;0.6946309403758917;-0.32648700442396433;1.200118544894142;0.7673905490775058
49.22758;1.1902026809195119;0.9256055300449472;0.777689553323068;0.4165607823178435;0.3499137834858255;10.000713440461217;0.8336445830477289;1.0971481206788647;0.6946315952644986;-0.32648700431525246;1.200120720826626;0.7673912191551285
49.23758;1.1902036023889815;0.9256045529564257;0.7776892849475231;0.41656090706319254;0.3499134687393322;10.000716243495361;0.8336441520792501;1.09714886332292;0.6946322270174745;-0.3264870042026999;1.200122825505291;0.7673918493535088
49.24758;1.1902044685267499;0.9256036174028696;0.7776889781030226;0.4165610284585424;0.34991315480659224;10.000718498923732;0.8336436865082992;1.0971496554546916;0.6946328334983155;-0.3264870040859417;1.2001248496958552;0.7673924404713288
49.25758;1.1902052782205506;0.9256027282803053;0.777688637035813;0.4165611466494417;0.34991284022482944;10.000720120945697;0.8336431844378717;1.0971504946165087;0.6946334127542332;-0.32648700396461144;1.2001267848566795;0.7673929930001492
49.26758;1.1902060310823888;0.9256018913814028;0.7776882646575202;0.4165612615852025;0.3499125237081502;10.000721027832402;0.8336426444809809;1.097151377527016;0.6946339630767506;-0.32648700383864204;1.200128623642995;0.7673935075465506
49.27758;1.1902067280177977;0.9256011131637495;0.7776878629675311;0.4165613728277125;0.34991220427096714;10.000721149473861;0.8336420651482146;1.0971522992973035;0.6946344829362081;-0.32648700370843914;1.2001303592663681;0.7673939848216962
49.28758;1.1902073708928063;0.9256003999496035;0.7776874339262323;0.41656147976944663;0.34991188122209727;10.000720425187948;0.8336414444297491;1.0971532544296505;0.6946349709920397;-0.32648700357462623;1.200131984987862;0.7673944255096289
49.29758;1.1902079623996005;0.9255997579681389;0.7776869799557061;0.41656158210346617;0.3499115541854469;10.000718808423283;0.8336407795989411;1.0971542381553434;0.6946354262381356;-0.32648700343759157;1.2001334953955236;0.7673948299782039
49.30758;1.1902085075489222;0.925599193700615;0.7776865038675456;0.41656167970552965;0.34991122315051165;10.000716274313449;0.8336400673285587;1.0971552466284877;0.6946358480407036;-0.32648700329740427;1.2001348882924971;0.7673951983936244
49.31758;1.1902090151323659;0.9255987133610531;0.7776860089488391;0.41656177212583184;0.34991088839782636;10.000712817791097;0.8336393046963007;1.097156276493704;0.6946362358745205;-0.32648700315414686;1.2001361650278264;0.7673955311995829
49.32758;1.1902094969254025;0.9255983223392579;0.7776854990441825;0.4165618584423324;0.3499105504856223;10.000708445984117;0.8336384904698859;1.0971573247806379;0.694636588867706;-0.3264870030082127;1.2001373292184456;0.7673958291744098
49.33758;1.1902099658136498;0.9255980254095503;0.7776849779407844;0.41656193746609677;0.3499102102140981;10.000703169199852;0.833637625462615;1.097158388971139;0.6946369057900768;-0.3264870028603718;1.200138385144823;0.7673960933042479
49.34758;1.1902104342215787;0.9255978266665957;0.7776844487409065;0.41656200798179005;0.34990986837479765;10.000696993314728;0.8336367118814806;1.0971594667067996;0.6946371857403763;-0.3264870027117034;1.200139336651986;0.7673963246242768
49.35758;1.1902109124772817;0.9255977289419767;0.7776839142946197;0.41656206875000895;0.3499095256109749;10.00068991760902;0.833635752453165;1.0971605548849837;0.694637428874381;-0.32648700256334723;1.2001401866209855;0.767396523792745
49.36758;1.19021140785031;0.9255977340752505;0.7776833782903183;0.41656211844558183;0.34990918253194914;10.000681933397383;0.8336347498829844;1.097161648994255;0.6946376365939506;-0.32648700241614087;1.2001409371877103;0.7673966909174337
49.37758;1.1902119249367848;0.925597843701474;0.77768284561814;0.4165621558921305;0.3499088397068375;10.000673024332434;0.833633706641688;1.0971627437704208;0.6946378109787668;-0.32648700227051297;1.20014159079748;0.7673968257183875
49.38758;1.190212466293651;0.9255980588047981;0.7776823213574431;0.41656218014955304;0.34990849751795355;10.000663177276806;0.8336326249100627;1.0971638345883454;0.6946379536556061;-0.326487002126633;1.2001421510832195;0.7673969273978902
49.39758;1.190213032200316;0.9255983785556785;0.7776818093495703;0.41656219024563873;0.34990815612285114;10.000652399138605;0.8336315063300461;1.0971649182676977;0.6946380648662078;-0.32648700198457437;1.2001426227649874;0.7673969944481858
49.40758;1.1902136201669253;0.9255988001852796;0.7776813117614564;0.41656218505569526;0.3499078153731998;10.000640723315488;0.8336303513954483;1.0971659926308568;0.6946381432500282;-0.3264870018444693;1.2001430112704674;0.7673970250757367
49.41758;1.1902142257327606;0.9255993194609656;0.7776808295951736;0.41656216336304125;0.34990747478451867;10.0006281972643;0.8336291593282948;1.097167055673528;0.6946381864416956;-0.326487001706541;1.2001433226558271;0.7673970179908634
49.42758;1.190214844539169;0.9255999304912693;0.7776803632769828;0.4165621238832829;0.34990713386887534;10.00061486479056;0.833627928993127;1.0971681057416107;0.6946381923011332;-0.3264870015709242;1.200143562857457;0.7673969727516904
49.43758;1.1902154739027617;0.9256006254536323;0.7776799135596408;0.4165620652562805;0.3499067924869312;10.000600762882604;0.8336266598457639;1.0971691419981102;0.6946381598308513;-0.32648700143750786;1.2001437362212615;0.7673968895889896
49.44758;1.190216112378941;0.9256013951664427;0.7776794826828184;0.416561986188484;0.34990645086276106;10.000585927255486;0.8336253519699747;1.097170163834716;0.6946380891435815;-0.3264870013059699;1.2001438450251514;0.7673967693639481
49.45758;1.1902167583157877;0.9256022301235721;0.7776790744865721;0.4165618857120963;0.349906109462048;10.000570389522672;0.8336240056198764;1.097171169878715;0.6946379810344351;-0.32648700117587975;1.2001438899792105;0.7673966137108535
