time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.46758;1.190217409408816;0.9256031215721523;0.7776786934192073;0.41656176321138927;0.3499057688585269;10.000554172872885;0.8336226210742188;1.0971721574658302;0.694637836576262;-0.3264870010467933;1.2001438704777954;0.7673964249112898
49.47758;1.190218062933981;0.9256040622064973;0.777678343461334;0.4165616184324443;0.3499054296181598;10.000537299869963;0.8336211990355022;1.097173122553731;0.6946376568902676;-0.3264870009183628;1.2001437848414414;0.7673962055227386
49.48758;1.1902187155330963;0.9256050457078704;0.7776780273281547;0.41656145174915565;0.34990509236678935;10.00051980450346;0.8336197412222192;1.0971740601943403;0.6946374434992577;-0.3264870007904164;1.2001436312493552;0.7673959579784279
49.49758;1.190219362914517;0.9256060654501556;0.7776777461318528;0.4165612642676692;0.3499047579146292;10.000501737722809;0.8336182506912413;1.0971749650248335;0.6946371988077354;-0.32648700066302827;1.2001434087894418;0.7673956844160237
49.50758;1.1902200002537995;0.9256071135897075;0.777677499609884;0.41656105751004885;0.34990442712797987;10.000483168243917;0.8336167316148745;1.0971758313258344;0.6946369257297969;-0.32648700053654844;1.2001431176357173;0.7673953870669736
49.51758;1.1902206230562205;0.9256081810342436;0.7776772867817703;0.41656083299667507;0.3499041007558986;10.000464182354001;0.8336151883898771;1.0971766534930547;0.6946366267211825;-0.32648700041152046;1.2001427587996847;0.7673950688252866
49.52758;1.1902212277847675;0.9256092579076888;0.7776771067728688;0.4165605922365564;0.34990377962133573;10.00044488066723;0.8336136249280148;1.0971774264595715;0.6946363032356604;-0.32648700028857225;1.2001423339746085;0.7673947330615214
49.53758;1.1902218121158339;0.9256103340724168;0.7776769592258772;0.41656033715624347;0.34990346491037166;10.000425368326235;0.8336120451927707;1.0971781449916922;0.6946359558587631;-0.32648700016827603;1.2001418452971946;0.7673943829697818
49.54758;1.1902223748829581;0.9256113995276851;0.7776768439505464;0.41656007024759634;0.3499031581515487;10.000405744695199;0.833610454070118;1.0971788029894638;0.6946355847724565;-0.3264870000509657;1.2001412951089576;0.7673940220057434
49.55758;1.190222916127285;0.92561244506116;0.7776767601470869;0.41655979402661486;0.3499028610115391;10.00038609751678;0.8336088572176493;1.097179394020403;0.6946351903696637;-0.32648699993682634;1.2001406854615428;0.7673936550566878
49.56758;1.1902234377440686;0.925613463593776;0.7776767058819781;0.41655951048332196;0.3499025751266048;10.000366497750113;0.8336072603882374;1.0971799127974937;0.6946347736084225;-0.32648699982635015;1.200140017901233;0.7673932881179574
49.57758;1.190223943962112;0.9256144513724182;0.777676678040264;0.4165592211998181;0.34990230210037987;10.000346997221635;0.8336056690822574;1.0971803564628422;0.6946343358527305;-0.3264869997205248;1.2001392941879403;0.7673929268504892
49.58758;1.1902244405839912;0.9256154081933528;0.7776766723455473;0.41655892773211806;0.34990204358833105;10.0003276326165;0.8336040883767942;1.0971807244446996;0.6946338789155636;-0.3264869996203054;1.2001385163996279;0.7673925762195432
49.59758;1.1902249334446324;0.9256163367307301;0.7776766834051299;0.41655863167979024;0.3499018012373745;10.000308430431348;0.8336025226572773;1.0971810170303957;0.6946334053459171;-0.32648699952603283;1.2001376861221287;0.7673922411345194
49.60758;1.190225427631451;0.9256172407352886;0.7776767050834027;0.4165583347352007;0.3499015765643298;10.000289405976932;0.8336009753863323;1.0971812339500069;0.694632917913623;-0.3264869994374661;1.2001368044313332;0.7673919268591375
49.61758;1.1902259280693037;0.9256181229371356;0.7776767312034022;0.4165580389407076;0.34990137095028945;10.000270559008564;0.8335994491605646;1.0971813739163885;0.6946324184325088;-0.3264869993540598;1.2001358723096562;0.7673916387897537
49.62758;1.190226440243934;0.9256189844347764;0.7776767563619652;0.4165577466370106;0.3499011857193373;10.000251873445078;0.8335979460158894;1.097181435084323;0.6946319070448267;-0.3264869992750804;1.2001348904914981;0.7673913816818617
49.63758;1.190226969698879;0.9256198253865325;0.7776767764692936;0.4165574599477021;0.34990102210135143;10.000233322686546;0.8335964677373912;1.0971814154048798;0.6946313824359691;-0.32648699919976953;1.2001338589916364;0.7673911590268565
49.64758;1.1902275206495545;0.9256206454794089;0.7776767886187299;0.4165571803494463;0.3499008809054198;10.000214878436294;0.8335950161941109;1.0971813124493224;0.6946308429207242;-0.3264869991275958;1.2001327767241075;0.7673909731811575
49.65758;1.190228095533525;0.9256214439757503;0.777676790491192;0.4165569086128925;0.3499007621430731;10.000196518220902;0.8335935935951029;1.097181123650136;0.6946302875099769;-0.3264869990583893;1.200131641792485;0.7673908259250382
49.66758;1.1902286961408661;0.9256222199951337;0.7776767800023433;0.4165566448297225;0.34990066495724953;10.00017822777673;0.8335922025141956;1.0971808470865025;0.6946297158824747;-0.3264869989923894;1.2001304521010483;0.7673907189618404
49.67758;1.1902293245599542;0.9256229727158143;0.7776767552394467;0.41655638832476943;0.34990058788009715;10.000160000115642;0.8335908457184026;1.0971804820243665;0.6946291280633603;-0.32648699893023997;1.2001292051056183;0.7673906540391725
49.68758;1.1902299830092467;0.925623701196106;0.7776767143761997;0.4165561377317564;0.3499005292424449;10.000141833592213;0.8335895255700634;1.0971800291365552;0.6946285247686671;-0.3264869988728002;1.200127897508128;0.767390632633409
49.69758;1.1902306731109442;0.9256244045093238;0.7776766560597483;0.416555891278394;0.34990048739442936;10.000123729627793;0.8335882435679323;1.0971794905800527;0.694627907613597;-0.32648699882089455;1.2001265262888217;0.767390655724772
49.70758;1.1902313949544592;0.9256250821613417;0.7776765801166378;0.4165556468361139;0.34990046058990254;10.000105687964224;0.8335870009681895;1.097178870002222;0.6946272787532706;-0.32648699877528853;1.2001250901176346;0.7673907239193555
49.71758;1.1902321470317776;0.9256257342593093;0.7776764873359754;0.4165554018787706;0.34990044689970046;10.000087700173934;0.8335857995422076;1.0971781722208351;0.6946266406046042;-0.32648699873685366;1.2001235897577267;0.7673908374656307
49.72758;1.1902329273843406;0.9256263616234292;0.7776763784415643;0.41655515379573205;0.3499004443310229;10.000069750744878;0.8335846412050041;1.0971774021781984;0.6946259959514324;-0.3264869987066604;1.200122027485264;0.7673909959894831
49.73758;1.1902337342108216;0.9256269654046487;0.7776762532722842;0.416554900208476;0.34990045095266764;10.000051826915254;0.8335835274565428;1.0971765643252158;0.6946253480002279;-0.3264869986858743;1.200120406360682;0.7673911982486787
49.74758;1.1902345654373314;0.9256275459050375;0.7776761104777288;0.41655463903337214;0.3499004650341981;10.000033924555968;0.8335824599177347;1.0971756637120615;0.6946247000950206;-0.32648699867554587;1.2001187302244687;0.7673914423371179
49.75758;1.190235418934685;0.9256281019300986;0.7776759480297148;0.41655436851391764;0.34990048526862544;10.000016045188762;0.8335814410702556;1.0971747073518976;0.6946240555753663;-0.3264869986764945;1.2001170047000522;0.7673917262754385
49.76758;1.1902362939326734;0.9256286313755273;0.7776757642218821;0.41655408715548015;0.3499005108925432;9.999998190469164;0.8335804737930989;1.0971737042956622;0.694623417888719;-0.32648699868937037;1.200115238624945;0.7673920481762443
49.77758;1.1902371918846535;0.9256291321219449;0.7776755580172413;0.4165537935980054;0.3499005414870688;9.999980359876108;0.8335795602323868;1.097172664862797;0.6946227905431571;-0.3264869987147961;1.2001134440661532;0.7673924058136715
49.78758;1.190238115133513;0.9256296025109343;0.7776753288526813;0.41655348666083175;0.349900576581679;9.999962555685736;0.8335787012511643;1.09717159947698;0.6946221768210826;-0.32648699875343856;1.2001116343809715;0.7673927962531031
49.79758;1.1902390645526943;0.9256300413734699;0.777675076901906;0.4165531654444921;0.34990061547271284;9.999944791919297;0.8335778965550464;1.0971705174372361;0.6946215793161972;-0.3264869988059483;1.200109822531223;0.7673932158667861
49.80758;1.1902400387298993;0.9256304476831789;0.777674803795823;0.41655282921150266;0.34990065736620035;9.999927097119505;0.8335771451539037;1.0971694262279255;0.6946209995435468;-0.3264869988728596;1.2001080204362338;0.7673936607334315
49.81758;1.1902410348111974;0.9256308200605441;0.7776745129712564;0.4165524771570015;0.349900701511382;9.999909511928763;0.8335764457815296;1.0971683314925633;0.6946204378041434;-0.3264869989544894;1.2001062387356403;0.7673941275686
49.82758;1.1902420494880863;0.9256311564719496;0.7776742091908002;0.4165521084518199;0.3499007471050104;9.999892086776809;0.8335757969083434;1.0971672376249872;0.6946198934290735;-0.32648699905077194;1.2001044868929989;0.7673946148196262
49.83758;1.1902430793778969;0.9256314542322411;0.7776738976942792;0.41655172241740446;0.3499007931487046;9.999874872771214;0.8335751968768665;1.0971661486099422;0.6946193654685298;-0.3264869991612546;1.2001027726067144;0.7673951225880898
49.84758;1.1902441211499448;0.9256317103170271;0.7776735837119971;0.4165513184493034;0.3499008385158785;9.999857906726273;0.8335746443198426;1.0971650681799943;0.6946188531291335;-0.326486999285284;1.2001011003273478;0.7673956512678621
49.85758;1.1902451719981455;0.9256319219924862;0.7776732722685497;0.4165508958630803;0.3499008821882217;9.999841208951656;0.8335741379010365;1.0971639990902222;0.694618355535442;-0.32648699942193943;1.200099470862828;0.7673962006508965
49.86758;1.1902462298439698;0.9256320873677054;0.7776729679778507;0.41655045392423823;0.3499009233949982;9.999824798187538;0.8335736753382955;1.09716294256645;0.6946178714339856;-0.32648699956983707;1.2000978828577935;0.7673967703169675
49.87758;1.190247292629542;0.9256322053103159;0.777672674988705;0.4165499919607971;0.34990096153298955;9.99980870260751;0.8335732528179493;1.0971618984826073;0.6946173992830725;-0.32648699972724626;1.2000963347974978;0.7673973602839392
49.88758;1.1902483568659743;0.9256322750183505;0.7776723970304186;0.4165495094144776;0.3499009961147549;9.999792956409467;0.8335728654785952;1.0971608656667278;0.6946169376994757;-0.3264869998924132;1.2000948264899634;0.7673979710354929
49.89758;1.1902494160704138;0.925632295996428;0.7776721375769952;0.41654900578292425;0.3499010268604417;9.999777592883998;0.8335725085889499;1.0971598423651645;0.6946164859275659;-0.3264870000638837;1.2000933593226344;0.7673986033698039
49.90758;1.1902504607604638;0.9256322682352144;0.7776719001084835;0.4165484805407106;0.3499010536420875;9.999762639605109;0.8335721783755252;1.0971588269616055;0.6946160437226505;-0.32648700024075195;1.200091935186969;0.7673992584180327
49.91758;1.1902514804325712;0.9256321922940413;0.777671687874378;0.41654793336428286;0.3499010763240871;9.999748115375455;0.8335718719673941;1.097157818006339;0.6946156109503692;-0.32648700042265627;1.200090555731553;0.7673999374814747
49.92758;1.1902524654981643;0.9256320695434299;0.7776715033150531;0.4165473646746865;0.34990109476457887;9.999734031186717;0.8335715867986893;1.0971568138036498;0.6946151876325745;-0.3264870006094044;1.200089222371245;0.7674006417937069
49.93758;1.1902534076788123;0.9256319020736331;0.777671347986017;0.4165467758314589;0.3499011087955849;9.999720395136004;0.8335713198440665;1.0971558127113858;0.6946147741259898;-0.3264870008005358;1.2000879355842873;0.7674013724331217
49.94758;1.1902542993124374;0.9256316922086795;0.7776712228421159;0.41654616868112615;0.34990111814968483;9.999707216925657;0.8335710672208129;1.0971548135000253;0.6946143710483524;-0.3264870009953123;1.2000866937649;0.7674021302826874
49.95758;1.1902551332469893;0.9256314427157151;0.7776711283451184;0.4165455448998167;0.3499011225588;9.99969450624143;0.8335708246356857;1.0971538145700024;0.6946139789184863;-0.3264870011930918;1.2000854932305662;0.7674029160706304
49.96758;1.1902559037839748;0.9256311572827965;0.77767106449831;0.41654490541746086;0.3499011218289183;9.99968226776223;0.8335705879138261;1.097152813182101;0.6946135975472782;-0.3264870013936251;1.2000843295897285;0.7674037304461051
49.97758;1.1902566068334903;0.9256308399943877;0.7776710310263631;0.4165442501061388;0.34990111588546274;9.999670500751117;0.8335703529241932;1.0971518059473147;0.6946132257528866;-0.3264870015970201;1.2000831990349954;0.7674045738362758
49.98758;1.1902572393377453;0.9256304945641183;0.7776710275549529;0.41654357800097097;0.3499011050897393;9.999659201637746;0.833570115550122;1.0971507889376053;0.6946128614712924;-0.3264870018034933;1.2000820983992693;0.76740544608018
49.99758;1.1902577995406507;0.9256301244573286;0.7776710534183261;0.41654288790009664;0.3499010904933081;9.99964836348549;0.8335698716130364;1.0971497567167368;0.694612501653416;-0.3264870020132743;1.2000810244748805;0.7674063460958507
50.00758;1.1902582872364569;0.9256297332415119;0.7776711073663644;0.4165421787463341;0.34990107362708023;9.99963797075337;0.8335696161907906;1.0971487021164004;0.6946121421637701;-0.3264870022268102;1.200079973621082;0.7674072716853004
50.01758;1.1902587033121683;0.9256293247081654;0.7776711878163557;0.4165414495592375;0.349901056046114;9.999627991451469;0.8335693431251137;1.0971476171013617;0.6946117782849062;-0.3264870024449386;1.2000789418581317;0.7674082196872737
50.02758;1.1902590494822642;0.925628903207252;0.7776712933309845;0.416540699265604;0.3499010389840302;9.999618374878928;0.833569045340415;1.09714649355653;0.694611405677958;-0.3264870026687548;1.2000779251544442;0.767409186467334
50.03758;1.1902593284799254;0.9256284735173597;0.777671422888582;0.4165399266432132;0.3499010232654527;9.99960906234386;0.8335687156561572;1.0971453238199054;0.6946110212355581;-0.32648700289934907;1.2000769197638639;0.7674101681887063
50.04758;1.1902595444682342;0.9256280399112049;0.777671576211552;0.41653913049098207;0.3499010093438602;9.999600001498182;0.8335683475297496;1.0971441010553935;0.6946106233388295;-0.3264870031376679;1.2000759225684612;0.7674111609829177
50.05758;1.1902597031212117;0.9256276060633616;0.7776717540249447;0.4165383099394879;0.3499009972860762;9.999591150074426;0.8335679353063641;1.0971428188629755;0.6946102113819145;-0.32648700338448583;1.2000749312527104;0.7674121613316547
50.06758;1.1902598109881188;0.9256271762514511;0.777671957838527;0.4165374644751784;0.3499009867576606;9.999582471575282;0.8335674740128334;1.0971414706358351;0.6946097850881352;-0.32648700364029565;1.2000739440958608;0.7674131665210009
50.07758;1.1902598746231126;0.9256267560924617;0.7776721894246295;0.4165365938691053;0.3499009770942449;9.999573932484822;0.8335669589336697;1.0971400498575228;0.6946093442774475;-0.32648700390507485;1.2000729596286144;0.7674141749830922
50.08758;1.190259899920981;0.925626352036029;0.7776724503446014;0.4165356984768181;0.3499009674346786;9.99956550741729;0.8335663856595055;1.0971385509280505;0.6946088891805116;-0.32648700417824317;1.2000719764960754;0.767415185896595
50.09758;1.1902598920461356;0.925625970475614;0.7776727418768271;0.416534779519614;0.3499009569127429;9.999557189543047;0.8335657510742064;1.0971369697227753;0.6946084208862943;-0.32648700445886514;1.200070993100398;0.7674161984195571
50.10758;1.1902598559139252;0.9256256173557329;0.7776730654823997;0.41653383885134176;0.349900944909889;9.999548990002555;0.8335650544190304;1.0971353038192975;0.6946079416580935;-0.3264870047456977;1.2000700067577572;0.7674172116936997
50.11758;1.190259796213939;0.9256252983580879;0.7776734232164919;0.41653287854690746;0.3499009311883713;9.999540926041485;0.8335642975386047;1.0971335526219823;0.6946074551658353;-0.32648700503704825;1.200069013135057;0.7674182250515461
50.12758;1.1902597167649018;0.9256250191118087;0.7776738176796051;0.4165319008137186;0.34990091576235155;9.99953301744032;0.8335634845672443;1.0971317176258075;0.6946069663240911;-0.32648700533079966;1.2000680066835252;0.7674192378620741
50.13758;1.1902596199725866;0.9256247848068666;0.7776742516407964;0.4165309082029727;0.34990089860127294;9.999525291350682;0.8335626213933406;1.097129802323606;0.6946064804777459;-0.3264870056248152;1.2000669817141165;0.7674202499190655
50.14758;1.1902595068947852;0.9256245994058971;0.7776747274017359;0.4165299037858301;0.34990087937984826;9.999517783452479;0.8335617148370964;1.097127811206553;0.6946060023660666;-0.32648700591753094;1.2000659331389254;0.7674212624351291
50.15758;1.1902593777016863;0.9256244655129678;0.7776752464379239;0.41652889101805474;0.34990085767561097;9.999510536675269;0.8335607717653929;1.0971257485241754;0.6946055353470301;-0.32648700620821586;1.2000648567604488;0.7674222783205003
50.16758;1.190259231770887;0.9256243845392705;0.7776758097329203;0.41652787340133757;0.34990083353443197;9.99950360116029;0.83355979836399;1.097123617898845;0.6946050810658815;-0.326487006496732;1.2000637498380335;0.7674233010639862
50.17758;1.1902590679182528;0.925624355953187;0.7776764181161117;0.4165268542362938;0.3499008076806256;9.999497032751009;0.8335587996452538;1.0971214227063386;0.6946046396294319;-0.32648700678310044;1.200062611805144;0.767424333287456
50.18758;1.1902588855546927;0.9256243767226536;0.7776770722126312;0.4165258364621833;0.34990078124651797;9.999490889277158;0.8335577793525097;1.0971191661969146;0.6946042102529163;-0.32648700706721157;1.2000614443715891;0.7674253763924154
50.19758;1.1902586858141038;0.9256244422101314;0.7776777722856448;0.41652482259987683;0.34990075546892213;9.999485229395269;0.8335567403073226;1.0971168512510645;0.6946037921447272;-0.3264870073489121;1.2000602507413725;0.767426431221174
50.20758;1.1902584718031224;0.9256245472245024;0.7776785179929886;0.4165238148964191;0.3499007316472429;9.999480113328632;0.833555685049373;1.0971144805265303;0.6946033852690064;-0.32648700762838406;1.200059034308423;0.767427498574493
50.21758;1.1902582479914052;0.9256246860804017;0.7776793082902484;0.41652281544471315;0.34990071138526696;9.999475600228559;0.8335546162533272;1.0971120564102677;0.6946029908283646;-0.3264870079063727;1.2000577976118598;0.7674285788835191
50.22758;1.1902580195792152;0.9256248522173692;0.7776801415265238;0.4165218262209566;0.34990069674880014;9.9994717439384;0.8335535365406489;1.097109580042874;0.6946026112339668;-0.32648700818406773;1.2000565418306994;0.7674296716748593
50.23758;1.1902577928941798;0.9256250383192954;0.7776810153182124;0.41652084913024895;0.3499006901117251;9.999468591610574;0.8335524479375666;1.097107050886755;0.6946022494073277;-0.3264870084629525;1.2000552665646884;0.7674307756624921
50.24758;1.1902575756499132;0.9256252375868229;0.7776819264301694;0.41651988575908777;0.3499006939393419;9.999466188274987;0.833551351443012;1.097104467258021;0.6946019080156276;-0.32648700874471553;1.2000539699372499;0.7674318888809941
50.25758;1.190257375577639;0.9256254455182074;0.7776828710853145;0.41651893702579124;0.3499007106892706;9.999464586980022;0.8335502471964392;1.0971018263091534;0.6946015891962739;-0.32648700903099975;1.2000526491125634;0.7674330082504385
50.26758;1.1902571990494166;0.9256256604378997;0.7776838455776518;0.4165180033607823;0.34990074275838934;9.999463856470333;0.8335491351150852;1.097099124241464;0.6946012945772017;-0.32648700932313895;1.2000513011768226;0.7674341293450891
50.27758;1.1902570515111497;0.9256258825391847;0.7776848467146382;0.41651708511799135;0.34990079236028804;9.999464077494823;0.8335480151365435;1.0970963580787907;0.6946010251066961;-0.3264870096221877;1.2000499238517368;0.7674352469069192
50.28758;1.1902569380034873;0.9256261129903154;0.7776858719525214;0.4165161825929132;0.349900861325639;9.99946533057289;0.8335468871456027;1.0970935270464246;0.6946007805632437;-0.32648700992916985;1.2000485152431586;0.7674363555585114
50.29758;1.190256862204612;0.9256263537227171;0.777686919718345;0.41651529567610746;0.3499009510153687;9.99946768900744;0.8335457514207947;1.0970906319099587;0.6946005594058836;-0.3264870102452763;1.200047073301322;0.7674374503454175
50.30758;1.1902568259046031;0.9256266071982974;0.7776879896017244;0.4165144235609386;0.34990106245918523;9.999471219239874;0.8335446089573767;1.0970876741480007;0.694600359351005;-0.3264870105718319;1.200045596003872;0.7674385272424127
50.31758;1.19025682988493;0.9256268757405699;0.7776890818632294;0.416513564971019;0.34990119648613854;9.999475979047899;0.8335434606095526;1.0970846563553178;0.6946001780414481;-0.32648701091006005;1.2000440816369662;0.7674395835155507
50.32758;1.1902568744953443;0.9256271608011397;0.7776901968560065;0.4165127187005664;0.3499013537095737;9.999482015173067;0.8335423061467571;1.0970815823051774;0.6946000134419086;-0.3264870112608913;1.2000425286242933;0.7674406176099455
50.33758;1.1902569592664316;0.9256274626520524;0.7776913345758824;0.41651188371952413;0.34990153459188467;9.999489365269438;0.8335411444389916;1.0970784558954472;0.694599864087388;-0.3264870116249652;1.2000409355886354;0.7674416287615355
50.34758;1.1902570825189938;0.9256277804405039;0.7776924942894787;0.4165110589476309;0.3499017395944729;9.999498057800471;0.8335399740442208;1.097075280838569;0.6945997290455762;-0.3264870120027273;1.200039302387456;0.767442616723359
50.35758;1.1902572417579902;0.9256281126504508;0.7776936746984571;0.41651024331985115;0.349901969188495;9.999508103226004;0.8335387936490964;1.0970720614990432;0.6945996078108477;-0.3264870123944566;1.2000376312802554;0.7674435816946101
50.36758;1.1902574345167065;0.9256284579181623;0.7776948741635712;0.41650943592101164;0.3499022238430931;9.99951948818789;0.833537602560295;1.0970688029216618;0.6945995004703773;-0.3264870128000877;1.2000359265659062;0.7674445247182905
50.37758;1.1902576586647522;0.9256288153299899;0.7776960905394087;0.41650863586987763;0.3499025040152526;9.999532185937571;0.8335364007589419;1.097065509989155;0.694599407618581;-0.326487013218942;1.2000341928120282;0.7674454482637847
50.38758;1.1902579120372898;0.9256291840562073;0.7776973213200088;0.4165078423528863;0.34990280993536893;9.999546167167622;0.8335351882298967;1.0970621870858184;0.6945993297387044;-0.32648701364980387;1.2000324330012395;0.7674463562172138
50.39758;1.1902581919625164;0.9256295632134118;0.7776985641138906;0.4165070549177198;0.3499031414097712;9.999561397132423;0.8335339644568877;1.0970588383384954;0.6945992668065983;-0.32648701409143166;1.2000306476666576;0.7674472534672493
50.40758;1.1902584950450497;0.9256299523279166;0.7776998167982528;0.4165062736700641;0.3499034978433131;9.999577830120774;0.833532728726901;1.097055467892081;0.6945992185916288;-0.3264870145430203;1.200028835626333;0.7674481457534537
50.41758;1.1902588171996884;0.9256303517832949;0.7777010771571432;0.41650549928659053;0.3499038782579644;9.999595409607348;0.833531480740261;1.097052079809062;0.6945991852791493;-0.32648701500419913;1.2000269956877074;0.7674490395134961
50.42758;1.190259154011634;0.9256307623801098;0.7777023424258906;0.41650473281880174;0.3499042811671882;9.999614073812465;0.8335302208606226;1.097048677689043;0.6945991679592279;-0.3264870154745913;1.2000251281852978;0.7674499409816011
50.43758;1.1902595016115354;0.9256311843968952;0.7777036095434186;0.41650397528772337;0.3499047044374133;9.99963376014317;0.8335289498598822;1.0970452647168538;0.6945991686989432;-0.3264870159534383;1.2000232356930958;0.7674508552981968
50.44758;1.1902598572346272;0.925631617398813;0.7777048758871441;0.4165032274072962;0.34990514527658617;9.999654405441214;0.8335276684721249;1.097041844249273;0.6945991902050286;-0.3264870164397397;1.200021322492484;0.7674517868701946
50.45758;1.1902602186707103;0.9256320607467302;0.7777061393761493;0.41650248965932074;0.3499056004552612;9.999675951669849;0.8335263773446401;1.0970384197851883;0.6945992354400331;-0.32648701693260035;1.2000193937849137;0.7674527398610119
50.46758;1.1902605839864377;0.9256325139979862;0.777707397927691;0.4165017624997668;0.3499060668230612;9.99969835334797;0.8335250774899257;1.0970349934866461;0.6945993072765918;-0.32648701743132974;1.2000174562846928;0.7674537174840975
50.47758;1.1902609528227914;0.9256329771512307;0.7777086492519388;0.41650104657662645;0.34990654174347685;9.999721573802583;0.8335237704859935;1.0970315644674544;0.6945994081732062;-0.32648701793531587;1.2000155192180626;0.7674547212894508
50.48758;1.1902613278106233;0.9256334506498505;0.7777098908225584;0.416500342925616;0.34990702311399313;9.999745574206232;0.8335224578698618;1.0970281286448142;0.6945995400160944;-0.3264870184438457;1.2000135935541756;0.7674557513532322
50.49758;1.1902617140988307;0.9256339348168536;0.7777111195573162;0.4164996529295658;0.34990750923509933;9.999770303936987;0.8335211404233784;1.0970246803080796;0.6945997040695989;-0.326487018955982;1.2000116901351283;0.7674568064304831
50.50758;1.1902621172380006;0.9256344292161566;0.7777123322439312;0.4164989781886716;0.3499079986712896;9.999795697844263;0.833519818399161;1.097021214357281;0.6945999010753101;-0.32648701947051884;1.200009818945355;0.7674578839924884
50.51758;1.1902625415850336;0.9256349327046772;0.777713526487469;0.4164983203415657;0.34990849005836555;9.999821686086111;0.8335184923238597;1.097017728093207;0.6946001314500675;-0.32648701998606994;1.2000079892751416;0.7674589809425164
50.52758;1.1902629906342317;0.925635444067805;0.7777147004083996;0.41649768058542996;0.349908982072712;9.9998482056261;0.8335171633657643;1.0970142219179755;0.6946003953565054;-0.32648702050134837;1.2000062093025659;0.7674600943354271
50.53758;1.1902634676794432;0.9256359624437241;0.7777158514333827;0.4164970591879656;0.34990947367425507;9.999875197173855;0.8335158333396219;1.097010698924503;0.6946006927584456;-0.326487021015426;1.2000044856275787;0.7674612212944907
50.54758;1.1902639749573403;0.9256364871838765;0.7777169758637196;0.41649645535731966;0.3499099643481485;9.999902598962512;0.8335145047529017;1.0970071639140389;0.6946010235544534;-0.32648702152772574;1.2000028233397178;0.7674623587898713
50.55758;1.1902645124001339;0.9256370175788751;0.7777180695286584;0.4164958675513246;0.34991045401078963;9.999930353483666;0.8335131806597555;1.097003622843202;0.6946013875508033;-0.32648702203781854;1.200001225932216;0.7674635036602002
50.56758;1.1902650777741137;0.9256375524985127;0.7777191286705843;0.41649529409706404;0.3499109426642227;9.999958416265871;0.8335118644371154;1.097000082723709;0.6946017841509986;-0.32648702254520245;1.1999996954576349;0.7674646527550405
50.57758;1.1902656679908226;0.9256380898102182;0.7777201504609037;0.4164947335736854;0.3499114302547361;9.999986752987477;0.8335105600239303;1.0969965509749737;0.6946022121786419;-0.32648702304915156;1.1999982334422699;0.7674658033776299
50.58758;1.1902662801575956;0.9256386262180367;0.7777211330633252;0.41649418467694205;0.34991191684911255;10.000015328171836;0.8335092721834256;1.0969930344132128;0.6946026701464152;-0.3264870235487408;1.199996841757746;0.7674669536894815
50.59758;1.190266911902283;0.9256391574091357;0.77772207513132;0.4164936459843226;0.34991240279955826;10.000044096480858;0.8335080061861886;1.0969895391275033;0.6946031567537275;-0.32648702404310065;1.1999955231207664;0.7674681026781974
50.60758;1.1902675615852993;0.9256396779941227;0.7777229751018404;0.4164931159249816;0.34991288868381776;10.000073002326188;0.8335067675088377;1.0969860713181114;0.694603671373735;-0.3264870245317056;1.1999942813694078;0.7674692499714528
50.61758;1.1902682284954447;0.9256401820930642;0.777723831081776;0.41649259281652573;0.3499133750532317;10.000101984119732;0.8335055618524206;1.096982637750105;0.694604214007221;-0.3264870250144204;1.1999931212796762;0.7674703955591746
50.62758;1.1902689131685067;0.925640664284181;0.7777246412927246;0.41649207499344915;0.3499138622921997;10.00013097976743;0.8335043949466159;1.096979245331197;0.69460478461938;-0.3264870254913812;1.1999920476112025;0.767471539201055
50.63758;1.1902696179609156;0.9256411196074629;0.777725404441152;0.4164915610727414;0.34991435082179007;10.0001599299738;0.8335032722138209;1.0969759006262931;0.6946053827354742;-0.32648702596295576;1.1999910636023803;0.7674726800069277
50.64758;1.1902703473064993;0.9256415436177315;0.7777261198309764;0.4164910499874088;0.3499148412505229;10.000188778441311;0.8335021988252197;1.0969726097783112;0.6946060073996393;-0.3264870264296799;1.1999901702641331;0.767473816623039
50.65758;1.1902711074283256;0.9256419334393832;0.777726787359828;0.41649054067640207;0.3499153340667514;10.000217476383055;0.8335011798989137;1.096969378825687;0.6946066569496024;-0.326487026892081;1.1999893671847885;0.7674749475419884
50.66758;1.190271905420934;0.925642288439933;0.7777274073410358;0.4164900318957726;0.349915829191518;10.000245988746745;0.8335002201302543;1.0969662141048384;0.6946073288585564;-0.3264870273505988;1.199988653663766;0.7674760713850879
50.67758;1.190272747781321;0.9256426098341611;0.7777279802792851;0.41648952241774667;0.34991632581971005;10.000274291078865;0.8334993232077628;1.0969631217883025;0.6946080200007143;-0.3264870278055457;1.1999880292769367;0.767477187422783
50.68758;1.1902736392327726;0.9256428999231745;0.7777285069251502;0.4164890112472451;0.3499168225271248;10.000302361542904;0.8334984918197872;1.0969601067957597;0.6946087268510942;-0.32648702825692505;1.1999874937829542;0.7674782959791698
50.69758;1.1902745826499443;0.9256431611523865;0.7777289884691501;0.4164884974542666;0.34991731751892985;10.00033017810303;0.8334977279168666;1.096957172985044;0.6946094455559627;-0.3264870287042608;1.199987046366633;0.7674793984066245
50.70758;1.1902755803153642;0.9256433955295091;0.7777294265349253;0.41648797992288816;0.34991780894532165;10.000357722082907;0.8334970325038518;1.096954324412058;0.6946101725321474;-0.32648802914650943;1.1999866847817915;0.767480922266045
50.71758;1.1902766353406384;0.9256436052627915;0.7777298228360442;0.41648745736831744;0.34991829511714045;10.000384986166171;0.8334964052329779;1.0969515656544524;0.6946109049201904;-0.326488029582101;1.1999864047203397;0.7674820193983577
50.72758;1.1902777515933725;0.925643793851667;0.7777301788747445;0.4164869285279573;0.34991877462278076;10.000411979070217;0.8334958446251984;1.0969489013233817;0.694611640098513;-0.3264880300092735;1.199986199988359;0.7674831176215412
50.73758;1.1902789325509444;0.9256439658534931;0.7777304960818987;0.4164863924425808;0.3499192464306196;10.00043872334093;0.8334953488127916;1.09694633587075;0.6946123753812904;-0.3264880304264887;1.1999860642547269;0.7674842183264886
50.74758;1.1902801806074557;0.9256441249465106;0.7777307758928633;0.41648584857101195;0.34991970994263255;10.000465252632507;0.8334949162204259;1.0969438731774523;0.6946131085439657;-0.3264880308326334;1.1999859929457706;0.7674853212621313
50.75758;1.1902814969989366;0.925644272092371;0.7777310195944596;0.4164852965351752;0.3499201651353974;10.00049160650179;0.8334945461355953;1.0969415153799413;0.6946138381950161;-0.3264880312270672;1.1999859833511664;0.7674864245916226
50.76758;1.1902828813303523;0.9256444053686427;0.7777312284700343;0.41648473586138196;0.3499206126761711;10.00051782367756;0.8334942388524441;1.0969392624057757;0.6946145635320294;-0.32648803160959033;1.1999860331817098;0.767487525764987
50.77758;1.1902843305432056;0.925644520976855;0.777731403980221;0.41648416614408945;0.34992105374969396;10.000543944007346;0.8334939951489722;1.096937113088923;0.6946152840554537;-0.3264880319803296;1.1999861391557356;0.7674886226294867
50.78758;1.1902858386180735;0.9256446143559395;0.7777315476870105;0.4164835874974664;0.349921489900255;10.000570015387101;0.8334938156446832;1.0969350663155601;0.6946159994657723;-0.326488032339657;1.1999862968417006;0.7674897136851315
50.79758;1.1902873977567214;0.9256446811006362;0.777731661129508;0.41648300076615064;0.34992192305051245;10.000596094606916;0.8334937004201374;1.0969331212855287;0.6946167094483598;-0.32648803268811416;1.1999865016875444;0.7674907971357045
50.80758;1.1902890000549162;0.9256447177450723;0.7777317454924184;0.41648240726994656;0.34992235534003163;10.000622239428681;0.8334936488875182;1.096931277444834;0.6946174136794516;-0.32648803302615204;1.1999867502219013;0.7674918698795828
50.81758;1.1902906382308662;0.9256447222092385;0.7777318013795016;0.41648180840839377;0.3499227886953448;10.00064849662473;0.8334936599601306;1.0969295340432028;0.6946181122714117;-0.32648803335386134;1.1999870402678903;0.767492927605596
50.82758;1.1902923051186693;0.9256446938347147;0.7777318293397386;0.41648120557858465;0.34992322451470276;10.000674893962172;0.8334937324614436;1.0969278892093883;0.6946188057741639;-0.3264880336709882;1.199987369877102;0.7674939656532584
50.83758;1.1902939930204057;0.9256446331685626;0.7777318304842483;0.416480600455793;0.3499236638512817;10.000701442502017;0.8334938655069314;1.0969263393077604;0.6946194944865817;-0.32648803397713083;1.1999877362228364;0.7674949794783474
50.84758;1.1902956939362062;0.9256445412603954;0.777731806153512;0.4164799951756551;0.3499241079290509;10.000728147592913;0.8334940588082297;1.0969248790123878;0.694620178027357;-0.3264880342718911;1.1999881355850168;0.7674959642213929
50.85758;1.1902974000667275;0.9256444187315115;0.7777317570712932;0.4164793921339909;0.3499245583667825;10.000755014854073;0.8334943126572408;1.096923502104497;0.6946208557603704;-0.32648803455501113;1.1999885640595103;0.7674969140966622
50.86758;1.1902991036546944;0.9256442656192411;0.7777316831508527;0.4164787937261191;0.3499250169042631;10.000782044732405;0.833494627069951;1.0969222027199907;0.6946215275347057;-0.32648803482664374;1.199989018174176;0.7674978225650468
50.87758;1.1903007965727408;0.9256440820341206;0.7777315839070006;0.41647820232945704;0.34992548509867716;10.000809227451613;0.8334950009285667;1.0969209761801932;0.6946221938289534;-0.32648803508755814;1.1999894947627792;0.76749868305822
50.88758;1.1903024703202931;0.925643498659851;0.7777311478486263;0.4164788902812901;0.3499270310923522;10.000836542897705;0.83349543224047;1.0969198191006806;0.6946228553351844;-0.32648803533889575;1.1999899903000164;0.7674994894753379
50.89758;1.190304116041637;0.9256432571222541;0.7777309966682711;0.4164783211737176;0.3499275229060285;10.000863959789443;0.8334959188317105;1.0969187290771147;0.69462351253515;-0.3264880355817267;1.1999905011230871;0.767500236430838
50.90758;1.190305724207523;0.9256429891582749;0.7777308205356086;0.41647776803541287;0.3499280287864892;10.000891439732618;0.8334964585260762;1.0969177041267286;0.6946241655516534;-0.32648803581694946;1.1999920244015307;0.767500919300082
50.91758;1.1903072851462786;0.9256426963801251;0.7777306214067995;0.4164772336542755;0.349928550034894;10.00091894746739;0.8334970488892264;1.0969167423995798;0.6946248141826625;-0.3264880360454128;1.1999925582403719;0.7675015341196945
50.92758;1.1903087906302647;0.925642379740658;0.7777304009625524;0.41647671990472085;0.34992908736723655;10.000946453353416;0.8334976872033788;1.096915842239514;0.6946254576536441;-0.3264880362679741;1.1999931010844755;0.7675020776724752
50.93758;1.190310234528197;0.9256420397410483;0.7777301598821078;0.4164762279471931;0.3499296406695725;10.000973926793735;0.8334983709931767;1.09691500198121;0.69462609409933;-0.32648803648545355;1.1999936510064624;0.7675025474633197
50.94758;1.1903116121100168;0.9256416770590046;0.7777298975094942;0.41647575871433523;0.3499302089802845;10.001001330939443;0.8334990982998816;1.096914219594086;0.6946267203303094;-0.3264880366983898;1.199994204604879;0.7675029415359315
50.95758;1.190312919368319;0.9256412925722193;0.7777296121357444;0.4164753132613937;0.3499307907436351;10.001028622771042;0.8334998672866085;1.0969134927058803;0.6946273322030678;-0.3264880369068198;1.1999947564420699;0.7675032585590683
50.96758;1.1903141529523324;0.9256408869877758;0.7777293022974419;0.4164748928080914;0.3499313843072892;10.001055758629349;0.8335006759179712;1.0969128193058975;0.694627925424498;-0.32648803711038654;1.1999953000467258;0.767503497999464
50.97758;1.1903153102362865;0.9256404611728849;0.7777289676578987;0.4164744986797934;0.34993198827999306;10.00108269930798;0.8335015216789345;1.0969121987152857;0.6946284962486897;-0.32648803730854453;1.1999958296062019;0.7675036602248446
50.98758;1.19031638890917;0.9256400169485131;0.7777286084897186;0.4164741322877351;0.34993260142434457;10.001109406425766;0.8335024009431437;1.0969116315685359;0.6946290416852491;-0.3264880375005857;1.1999963410419587;0.7675037463385953
50.99758;1.190317386667851;0.9256395574083224;0.7777282249274653;0.41647379499771836;0.3499332224021346;10.001135829784777;0.8335033086780577;1.096911118632666;0.6946295595116166;-0.3264880376856136;1.1999968318156164;0.7675037575130071
51.00758;1.1903183017156174;0.9256390868172972;0.7777278170199698;0.4164734879223646;0.3499338497744128;10.001161896474335;0.8335042389735446;1.0969106598743539;0.6946300484935385;-0.3264880378625948;1.1999972993249755;0.7675036944408703
51.01758;1.190319133478976;0.9256386104254144;0.7777273852676678;0.41647321190467684;0.34993448208428174;10.00118751303495;0.8335051860808708;1.096910254637528;0.6946305085226967;-0.32648803803028786;1.1999977392644092;0.7675035571741525
51.02758;1.1903198827919486;0.925638134112483;0.777726930564238;0.4164729677075638;0.34993511777640773;10.001212576857563;0.8335061452233032;1.096909902184;0.6946309401671362;-0.32648803818703104;1.1999981455956337;0.7675033451086778
51.03758;1.1903205516260051;0.9256376640635705;0.777726453454738;0.416472756109578;0.34993575509872654;10.001236985397897;0.8335071125725521;1.0969096019386375;0.6946313439176204;-0.3264880383308014;1.1999985111098497;0.7675030574497912
51.04758;1.1903211432414367;0.9256372066818596;0.7777259541981508;0.4164725778417237;0.3499363920170736;10.001260640077948;0.8335080850409013;1.096909353473723;0.6946317201241616;-0.3264880384596059;1.199998827794418;0.7675026937987848
51.05758;1.1903216625036281;0.9256367684823662;0.7777254334843916;0.41647243368034204;0.3499370259838639;10.001283450614718;0.8335090607131364;1.0969091560824455;0.6946320696591485;-0.3264880385718356;1.1999990883682776;0.7675022541299494
51.06758;1.1903221148955865;0.9256363559563866;0.7777248919264032;0.41647232456315564;0.3499376538221679;10.001305342992163;0.8335100393007807;1.0969090085730702;0.6946323943039671;-0.32648803866650666;1.1999992878717607;0.7675017388354219
51.07758;1.19032250515664;0.9256359754383404;0.7777243287698029;0.4164722512391887;0.3499382720862947;10.001326267544128;0.8335110217571934;1.0969089095758604;0.69463269665959;-0.326488038743457;1.1999994232223283;0.7675011493773709
51.08758;1.190322837372471;0.925635632724359;0.7777237417140624;0.41647221390919886;0.3499388775421187;10.001346201512204;0.8335120094109918;1.096908857358951;0.6946329796897507;-0.3264880388032952;1.199999491921556;0.7675004885291501
51.09758;1.1903231153517093;0.9256353326994919;0.7777231277914554;0.41647221261877815;0.34993946725621594;10.001365140341203;0.8335130035591346;1.096908849790893;0.6946332458191883;-0.3264880388471152;1.199999491279386;0.7674997595593619
51.10758;1.1903233419725017;0.9256350795567011;0.7777224842082999;0.41647224788732157;0.34994003846255534;10.001383085865001;0.8335140058418706;1.0969088852682267;0.6946334963628481;-0.326488038876375;1.1999994182406526;0.7674989652397762
51.11758;1.1903235185178147;0.9256348773899161;0.7777218087053253;0.4164723206720723;0.34994058852511384;10.001400045840448;0.8335150186190152;1.0969089629778817;0.694633731761222;-0.32648803889285793;1.199999270178283;0.7674981074935323
51.12758;1.1903236443349432;0.9256347303945671;0.7777210994658557;0.41647243184062405;0.3499411149842004;10.001416038774373;0.8335160443858451;1.0969090822191252;0.6946339515765897;-0.3264880388983891;1.199999046345904;0.7674971875314297
51.13758;1.1903237161867597;0.9256346427829174;0.777720354988709;0.41647258188860986;0.34994161559276404;10.001431094366906;0.8335170846302078;1.0969092424749776;0.6946341538807841;-0.32648803889460026;1.1999987489465105;0.7674962061782581
51.14758;1.190323728239683;0.9256346185616586;0.7777195741607199;0.41647277099498425;0.34994208833951823;10.001445252688221;0.8335181389462438;1.0969094440415375;0.6946343353007101;-0.3264880388829652;1.1999983831373187;0.7674951643348303
51.15758;1.1903236733124831;0.9256346606264575;0.7777187562700878;0.41647299910732793;0.34994253146938664;10.00145855971725;0.8335192046648239;1.0969096881614644;0.6946344918137132;-0.32648803886475386;1.1999979561956846;0.7674940632736769
51.16758;1.1903235440073447;0.9256347699028036;0.7777179009206721;0.4164732661837805;0.349942943420022;10.001471056186531;0.8335202776728148;1.096909976749107;0.6946346190572262;-0.3264880388407787;1.1999974766354087;0.7674929045301999
51.17758;1.190323333073843;0.9256349456981742;0.7777170078536519;0.416473572605654;0.34994332271951056;10.001482770171183;0.8335213540103659;1.096910312165551;0.6946347120696537;-0.32648803881124155;1.1999969534900137;0.7674916899880576
51.18758;1.1903230337551653;0.9256351862708313;0.7777160767378598;0.4164739193244718;0.34994366798146104;10.001493720863575;0.8335224305533413;1.0969106971151663;0.6946347651175915;-0.3264880387758577;1.1999963955751383;0.767490422452361
51.19758;1.1903226402982379;0.9256354885621373;0.777715107337025;0.41647430756983433;0.34994397790965687;10.001503928623903;0.8335235047299469;1.0969111341387678;0.694634771750581;-0.3264880387340923;1.1999958110818274;0.7674891057113565
51.20758;1.1903221480008768;0.9256358485868355;0.7777140999591255;0.41647473841639915;0.3499442513939881;10.001513422390826;0.8335245741568325;1.0969116250796487;0.6946347251287527;-0.3264880386853006;1.199995208235444;0.7674877436206635
51.21758;1.190321552613581;0.9256362629296916;0.7777130554557358;0.4164752125290322;0.3499444878990746;10.001522236015958;0.8335256365166651;1.096912171503061;0.6946346186510813;-0.3264880386288224;1.199994596538729;0.7674863391914943
51.22758;1.190320849892985;0.9256367290441536;0.7777119745681428;0.4164757301016327;0.3499446876579171;10.001530395360543;0.8335266899567179;1.0969127752692838;0.6946344465535468;-0.3264880385641717;1.1999939869859246;0.7674848944756422
51.23758;1.1903200355528183;0.9256372442047507;0.777710857345695;0.4164762908953382;0.34994485123803803;10.001537910773315;0.8335277335338024;1.0969134384944186;0.6946342042080262;-0.32648803849122526;1.19999339113409;0.7674834110655182
51.24758;1.1903191051232418;0.9256378049747481;0.7777097032825858;0.41647689422901535;0.34994497909128414;10.001544782565816;0.8335287666746745;1.0969141636174065;0.69463388818806;-0.32648803841018165;1.1999928200932035;0.7674818905779974
51.25758;1.1903180542691967;0.9256384073415435;0.7777085117406916;0.41647753888324623;0.3499450715785853;10.00155101179146;0.8335297880439736;1.0969149532439877;0.6946334962690249;-0.3264880383212828;1.1999922837528922;0.7674803347183025
51.26758;1.1903168798494212;0.9256390472429252;0.7777072818144932;0.4164782232265007;0.3499451291945314;10.001556608979365;0.8335307951475388;1.0969158090503022;0.6946330273771613;-0.32648803822456035;1.1999917904041009;0.7674787451060064
51.27758;1.1903155808632835;0.9256397211593964;0.7777060120319134;0.41647894553626513;0.34994515273274096;10.00156159810267;0.8335317845423046;1.0969167308087695;0.6946324814026622;-0.32648803811987376;1.1999913467968806;0.7674771232947486
51.28758;1.190314159131042;0.9256404256896639;0.7777047008051067;0.4164797041704323;0.34994514328918314;10.001566014413541;0.8335327520661465;1.0969177163754604;0.6946318589888969;-0.3264880380072472;1.1999909583322237;0.7674754710220526
51.29758;1.190312619074247;0.9256411567488705;0.7777033471678341;0.4164804975207613;0.3499451022143353;10.001569898767904;0.833533693566811;1.0969187621377177;0.6946311613411335;-0.32648803788714337;1.1999906292858624;0.7674737903244963
51.30758;1.1903109658093667;0.9256419100942426;0.7777019509126593;0.41648132379691494;0.3499450311326946;10.001573290472788;0.8335346055650829;1.0969198638607722;0.6946303900491579;-0.326488037760396;1.1999903629101436;0.7674720836222689
51.31758;1.1903092034319405;0.9256426822436971;0.7777005122170058;0.4164821808970513;0.3499449318005485;10.00157622314568;0.833535484912096;1.0969210176626198;0.6946295471327352;-0.3264880376279322;1.199990161343626;0.7674703540648945
51.32758;1.190307334857245;0.9256434699748987;0.7776990314125781;0.41648306667577045;0.3499448058191652;10.001578730006939;0.8335363284222299;1.0969222198391073;0.6946286350359779;-0.32648803749061206;1.1999900257596439;0.7674686056748106
51.33758;1.1903053617698036;0.92564426930172;0.7776975092895049;0.4164839794185526;0.3499446545317684;10.001580850821352;0.8335371329326452;1.096923466008459;0.6946276564460586;-0.32648803734928356;1.1999899573487485;0.76746684297738
51.34758;1.1903032843028416;0.925645075614723;0.7776959476148456;0.41648491793621145;0.34994447920170657;10.001582628627764;0.8335378951181353;1.0969247514010816;0.6946266146260911;-0.32648803720481606;1.1999899585389961;0.7674650706639592
51.35758;1.1903011017633964;0.9256458845672645;0.7776943494223751;0.41648588113467333;0.3499442812973843;10.001584102356343;0.8335386116477039;1.0969260718865586;0.6946255139752315;-0.32648803705806523;1.1999900329174285;0.767463293407229
51.36758;1.190298814206604;0.9256466924081671;0.7776927192086399;0.4164868676810417;0.34994406262702743;10.001585306752624;0.8335392799477725;1.0969274242104365;0.6946243598387566;-0.32648803690990036;1.1999901838858371;0.7674615155539375
51.37758;1.19029642321025;0.92564749564969;0.7776910631801414;0.41648787618899435;0.34994382526379175;10.001586277540678;0.8335398983741668;1.09692880570531;0.6946231578329454;-0.32648803676125476;1.1999904137294535;0.7674597412158483
51.38758;1.190293931385834;0.9256482906956774;0.7776893890723642;0.4164889055594913;0.3499435713783245;10.001587055959762;0.8335404654812254;1.0969302143889512;0.6946219135499277;-0.3264880366131414;1.1999907241726149;0.7674579746905538
51.39758;1.1902913416763365;0.9256490740413915;0.777687705343107;0.41648995489613266;0.34994330308328403;10.001587689637145;0.8335409792919041;1.0969316490796985;0.6946206327109941;-0.3264880364665828;1.199991117303074;0.7674562202581178
51.40758;1.1902886571295639;0.9256498434046564;0.7776860202007053;0.41649102305550434;0.349943022333306;10.001588225831691;0.8335414371533287;1.0969331091558339;0.6946193210574532;-0.32648803632248846;1.1999915952211335;0.7674544816282217
51.41758;1.1902858809188799;0.9256505987466402;0.7776843408965958;0.4164921085563071;0.3499427308001174;10.00158870514828;0.8335418361471302;1.0969345942263031;0.6946179836534581;-0.32648803618160904;1.1999921594302951;0.7674527619644792
51.42758;1.1902830164556666;0.925651341832164;0.7776826736582202;0.4164932100086762;0.3499424297753589;10.001589168417654;0.8335421737549707;1.0969361038271856;0.6946166243033288;-0.3264880360445804;1.1999928112550111;0.767451064302608
51.43758;1.1902800676864478;0.9256520751297717;0.7776810240976678;0.4164943264434697;0.34994212028197874;10.001589668084723;0.8335424483835743;1.0969376373138786;0.6946152458534205;-0.32648803591197506;1.1999935519150597;0.767449391578896
51.44758;1.1902770394797144;0.9256528012184462;0.7776793974711805;0.4164954573449055;0.34994180330827684;10.001590269766607;0.8335426596256212;1.0969391938230504;0.6946138510522791;-0.3264880357842582;1.1999943818898564;0.7674477463556766
51.45758;1.190273937486103;0.9256535225003119;0.7776777987383664;0.41649660261065297;0.3499414799490283;10.001591043226346;0.8335428084240742;1.0969407720253204;0.6946124428759738;-0.3264880356616478;1.1999953011346656;0.7674461306997589
51.46758;1.1902707673213806;0.9256542409276098;0.7776762325952418;0.4164977624600625;0.34994115132932446;10.001592047566977;0.8335428969877441;1.0969423697821856;0.694611023967407;-0.32648803554402756;1.199996309979686;0.7674445459325451
51.47758;1.1902675342578346;0.9256549578360548;0.7776747034661613;0.41649893732356047;0.349940818366215;10.001593318293848;0.8335429283126431;1.0969439839615356;0.6946095959178724;-0.3264880354309963;1.1999974093839025;0.7674429921721266
