time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
51.48758;1.190264243601607;0.9256556743886346;0.7776732154965144;0.4165001277819268;0.3499404817087761;10.001594865280225;0.8335429058239859;1.0969456110463705;0.6946081590446008;-0.32648803532199705;1.1999986005400862;0.7674414681488323
51.49758;1.190260901141332;0.925656392377439;0.7776717724123344;0.41650133451170346;0.3499401420315069;10.001596683033256;0.8335428334977509;1.096947248851395;0.6946067126890272;-0.32648803521639896;1.1999998847089972;0.7674399713019309
51.50758;1.1902575140114504;0.9256571143055204;0.7776703770745892;0.4165025582815235;0.34993980033632693;10.001598761795947;0.8335427158228134;1.0969488979252537;0.6946052557225607;-0.32648803511355207;1.2000012630770573;0.7674384979120558
51.51758;1.1902540912261084;0.9256578428321375;0.7776690311318664;0.41650380012351096;0.3499394578790873;10.00160109177283;0.8335425572727203;1.0969505612807768;0.694603787222224;-0.32648803501294865;1.2000027362813763;0.7674370437831841
51.52758;1.190250642795395;0.9256585802580608;0.777667735202782;0.4165050615150209;0.3499391158032635;10.001603665395457;0.8335423622750889;1.0969522433911367;0.6946023073061848;-0.3264880349144022;1.2000043045997286;0.7674356056107154
51.53758;1.1902471782525037;0.9256593283270333;0.7776664890246411;0.4165063441882527;0.34993877491958814;10.001606477463021;0.8335421357911676;1.096953949310773;0.6946008173368583;-0.3264880348180962;1.2000059686817626;0.7674341816967947
51.54758;1.190243705807217;0.9256600885622638;0.7776652912314898;0.4165076496007142;0.34993843575060196;10.001609517572096;0.8335418834163445;1.0969556834432281;0.6945993191373989;-0.3264880347245586;1.2000077298768081;0.7674327715055206
51.55758;1.1902402319566507;0.9256608631226518;0.7776641394208714;0.4165089783989616;0.34993809857184616;10.001612759690236;0.8335416110867871;1.0969574487888913;0.6945978142767862;-0.3264880346346069;1.2000095905036199;0.76743137529641
51.56758;1.190236760761473;0.925661655495324;0.7776630304275783;0.41651033009935173;0.34993776352153244;10.001616162146082;0.8335413245299085;1.0969592475861187;0.6945963043886166;-0.3264880345491514;1.2000115540226097;0.767429994356063
51.57758;1.1902332932613666;0.9256624702568226;0.7776619604667642;0.41651170318280506;0.34993743099489516;10.001619678722868;0.8335410283291652;1.0969610817068762;0.6945947918719667;-0.326488034468891;1.2000136244260053;0.7674286311931661
51.58758;1.1902298281485721;0.9256633122684056;0.7776609255623893;0.41651309555760335;0.3499371019983845;10.001623269937221;0.8335407256853274;1.0969629515339538;0.6945932795985772;-0.3264880343941621;1.2000158051779912;0.7674272895330428
51.59758;1.190226363479026;0.925664186038384;0.7776599219565397;0.4165145050448427;0.3499367779193052;10.00162690955378;0.8335404188799405;1.0969648547718018;0.694591769950764;-0.32648803432500156;1.200018098800699;0.7674259740329145
51.60758;1.1902228977356535;0.9256650951134201;0.777658945848487;0.416515929574064;0.34993645991551325;10.001630581714;0.8335401093618101;1.0969667866721426;0.6945902646182217;-0.326488034261296;1.200020507332676;0.7674246892581881
51.61758;1.1902194294142956;0.9256660415657377;0.7776579929617274;0.41651736710908566;0.34993614871463513;10.001634267976804;0.8335397978705407;1.0969687410214775;0.6945887652284899;-0.32648803420292594;1.2000230323430428;0.7674234384668289
51.62758;1.190215956616252;0.9256670262950459;0.7776570587359253;0.4165188155658445;0.3499358449711408;10.001637938410086;0.833539485138412;1.0969707107351145;0.6945872735404932;-0.3264880341498307;1.2000256736682031;0.7674222232935414
51.63758;1.1902124773558194;0.9256680500014504;0.7776561389158855;0.4165202728609517;0.3499355496221972;10.001641554003951;0.8335391725899447;1.096972688132933;0.6945857905009483;-0.3264880341020163;1.2000284280952769;0.7674210442094724
51.64758;1.1902089896455184;0.9256691134306125;0.7776552298549679;0.41652173708931256;0.3499352638538289;10.001645069554296;0.8335388625171681;1.0969746655371377;0.6945843152526695;-0.3264880340595481;1.2000312889009415;0.7674199010519487
51.65758;1.190205491500962;0.9256702161594328;0.7776543283133084;0.4165232066153019;0.34993498875237816;10.00164843282305;0.8335385577721759;1.0969766362219937;0.6945828453187126;-0.32648803402248006;1.200034245805178;0.7674187933569334
51.66758;1.1902019812120497;0.9256713554407464;0.7776534309899259;0.416524679824609;0.34993472491946975;10.001651587543927;0.8335382614927538;1.096978595036647;0.6945813777255236;-0.32648803399082404;1.2000372858235797;0.767417720443217
51.67758;1.1901984574966182;0.9256725267282955;0.777652534462408;0.4165261547220097;0.3499344722914327;10.001654482765494;0.8335379770268222;1.0969805381330717;0.6945799101341825;-0.3264880339645702;1.2000403953678982;0.7674166815165814
51.68758;1.1901949196098285;0.9256737252436436;0.7776516357420786;0.41652762879194494;0.3499342301425446;10.001657080860834;0.8335377075066562;1.0969824622774302;0.6945784413314995;-0.3264880339435717;1.2000435618297067;0.7674156758676342
51.69758;1.19019136766358;0.9256749469941321;0.7776507327501362;0.41652909920564685;0.34993399713955126;10.001659354985673;0.833537455400274;1.0969843650077276;0.6945769712889818;-0.3264880339275638;1.2000467734742315;0.7674147028031619
51.70758;1.1901878033482882;0.9256761885938765;0.7776498241736474;0.4165305630593726;0.3499337715914138;10.001661282047724;0.8335372228119895;1.0969862455678658;0.6945755012830865;-0.3264880339164028;1.2000500190375474;0.7674137612843672
51.71758;1.190184230690871;0.9256774466864224;0.7776489086873036;0.4165320174708321;0.34993355185306074;10.001662841764237;0.8335370119005665;1.09698810497016;0.6945740337551405;-0.32648803390994274;1.200053288065963;0.7674128493288566
51.72758;1.1901806555962955;0.9256787177797181;0.7776479841053858;0.4165334597719942;0.3499333364786266;10.001664018572688;0.8335368246877575;1.0969899449632956;0.6945725714582122;-0.32648803390764797;1.20005657097831;0.7674119635434485
51.73758;1.190177084350802;0.9256799982920496;0.777647047368248;0.4165348877857339;0.34993312417950656;10.001664802222074;0.8335366627444012;1.0969917672324605;0.6945711165216394;-0.326488033908579;1.2000598586046782;0.7674110994487156
51.74758;1.190173522822404;0.9256812845396639;0.7776460953267695;0.41653629990098917;0.3499329139097781;10.001665186175439;0.8335365273894225;1.0969935732446494;0.6945696701802646;-0.32648803391164877;1.2000631422692056;0.7674102523014995
51.75758;1.1901699766957476;0.9256825725079;0.7776451253159187;0.4165376951546417;0.34993270494167283;10.001665165507543;0.8335364204428541;1.0969953641551176;0.6945682327792945;-0.32648803391579523;1.200066414076804;0.7674094176207611
51.76758;1.1901664519638104;0.9256838577221734;0.7776441353283423;0.4165390733883251;0.3499324968734234;10.001664740584147;0.8335363446309283;1.096997140150836;0.6945668037894148;-0.3264880339200344;1.200069666409892;0.7674085914606064
51.77758;1.1901629552182038;0.9256851358168995;0.7776431243291225;0.416540434982686;0.3499322896935314;10.001663921562589;0.833536302761344;1.0969988995031859;0.6945653824149944;-0.3264880339234266;1.200072891234858;0.7674077707419108
51.78758;1.1901594933563369;0.9256864033867566;0.7776420925312597;0.4165417801739399;0.34993208369281403;10.001662721180873;0.8335362966805278;1.0970006385741993;0.6945639683603667;-0.32648803392506903;1.2000760801850203;0.7674069531349837
51.79758;1.1901560727549043;0.9256876582471132;0.7776410412711195;0.4165431085140954;0.3499318792216216;10.001661141259563;0.8335363272772015;1.0970023533182824;0.6945625616841622;-0.3264880339240863;1.2000792251811414;0.7674061364639868
51.80758;1.190152698365944;0.9256888987690863;0.7776399727657327;0.4165444187572353;0.3499316765424149;10.001659169659632;0.8335363951753322;1.0970040413386462;0.6945611623562467;-0.32648803391951287;1.2000823188156176;0.7674053185219334
51.81758;1.1901493734097581;0.9256901230103797;0.7776388901946637;0.4165457090834513;0.3499314757608412;10.001656786076445;0.8335365013539013;1.0970057029369544;0.6945597702765473;-0.32648803391017106;1.2000853540015866;0.767404497321514
51.82758;1.1901461000656712;0.9256913291382654;0.7776377979800689;0.41654697754122916;0.3499312768601108;10.001653963461704;0.8335366471846197;1.0970073405214535;0.6945583852092971;-0.3264880338946332;1.2000883235298334;0.7674036713984428
51.83758;1.1901428804367518;0.9256925167430342;0.7776367016641796;0.4165482225692398;0.34993107988366395;10.001650666182496;0.8335368340168958;1.0970089575411888;0.6945570066737256;-0.3264880338713224;1.2000912205977887;0.7674028400306507
51.84758;1.1901397171186845;0.9256936866377904;0.7776356073048531;0.416549443113266;0.3499308849941423;10.001646851670785;0.833537063212592;1.0970105581619678;0.6945556342360658;-0.3264880338386519;1.200094039651686;0.7674020032132373
51.85758;1.1901366131828826;0.9256948392427666;0.7776345209382546;0.41655063810736;0.34993069233617907;10.001642474728905;0.8335373367173817;1.0970121471663197;0.6945542677634952;-0.3264880337949358;1.2000967763918033;0.7674011617170283
51.86758;1.1901335710785854;0.9256959738940423;0.7776334483285575;0.4165518061082046;0.34993050204407855;10.00163749303884;0.8335376571917499;1.0970137294589748;0.6945529072795287;-0.32648803373832486;1.2000994270935388;0.7674003170418037
51.87758;1.1901305915382856;0.9256970891544856;0.7776323948100083;0.41655294561432943;0.3499303144587905;10.001631876276747;0.8335380276432593;1.097015309674646;0.694551552784054;-0.3264880336671544;1.2001019881492503;0.7673994706751212
51.88758;1.1901276745967087;0.925698183022657;0.7776313651204536;0.4165540554451377;0.3499301303410863;10.001625616067795;0.8335384512785586;1.0970168916020957;0.6945502044110968;-0.32648803358032386;1.200104456404381;0.767398623452284
51.89758;1.1901248212492364;0.9256992532179524;0.7776303631456658;0.4165551347272206;0.3499299509959293;10.001618723389337;0.8335389314270683;1.097018476677624;0.6945488625197419;-0.32648803347726374;1.2001068298901645;0.7673977759266974
51.90758;1.1901220331239377;0.9257002977638459;0.7776293917118299;0.41655618280929607;0.3499297782574528;10.001611215649229;0.8335394713088553;1.097020062960005;0.6945475272228779;-0.32648803335777377;1.2001091084508713;0.767396929294881
51.91758;1.19011931165651;0.9257013154616871;0.7776284528605857;0.4165571993847493;0.3499296143148202;10.001603113432964;0.833540074156621;1.0970216461893398;0.6945451981463533;-0.32648803322200587;1.2001112939188927;0.7673951809770787
51.92758;1.1901166585631824;0.9257023054594898;0.7776275483873949;0.416558184673697;0.34992946131082664;10.00159444495119;0.8335407434616708;1.0970232216794007;0.6945438747913872;-0.326488033070376;1.2001133897911553;0.767394344413665
51.93758;1.1901140761141586;0.9257032658463233;0.7776266800019591;0.4165591393971803;0.3499293208405286;10.001585245101833;0.8335414821120635;1.0970247857039532;0.6945425564007122;-0.3264880329033083;1.2001154008581658;0.7673935182457771
51.94758;1.190111566372777;0.9257041929728606;0.7776258492466929;0.4165600645071702;0.3499291938740869;10.001575552986447;0.8335422908928424;1.0970263364671617;0.6945412415217876;-0.32648803272090754;1.200117332614108;0.7673927057968915
51.95758;1.1901091309622274;0.9257050819701735;0.777625057701895;0.41656096100664;0.34992908103407067;10.00156540998565;0.8335431683984007;1.0970278739003063;0.694539928227738;-0.32648803252272013;1.2001191901416255;0.7673919100067838
51.96758;1.1901067716952771;0.9257059270042154;0.7776243073329752;0.4165618302121657;0.349928982509634;10.001554856308315;0.8335441124323067;1.0970293980309695;0.6945386145952984;-0.3264880323078302;1.2001209770537469;0.767391133327049
51.97758;1.1901044907660991;0.9257067213715104;0.7776236002343985;0.41656267407002906;0.3499288976973061;10.001543931111057;0.833545121293487;1.0970309075143505;0.6945372993511147;-0.32648803207514937;1.2001226953217052;0.7673903773603735
51.98758;1.1901022903855236;0.9257074579626694;0.7776229380911591;0.41656349496933276;0.3499288252754041;10.0015326755118;0.8335461942201255;1.097032399569666;0.6945359828271088;-0.3264880318235271;1.200124345884291;0.7673896431215412
51.99758;1.1901001727102787;0.9257081295783063;0.7776223224833485;0.4165642954584904;0.3499287635503155;10.001521132344173;0.8335473309847431;1.0970338711126215;0.6945346671968363;-0.32648803155177697;1.2001259290393678;0.7673889320204382
52.00758;1.1900981400079702;0.9257087292338018;0.7776217550972464;0.4165650783289767;0.3499287105696743;10.001509342038126;0.8335485309700644;1.097035319534753;0.6945333557132326;-0.32648803125893805;1.2001274443152896;0.7673882465306089
52.01758;1.190096194160411;0.9257092507069473;0.7776212366927847;0.4165658468589062;0.3499286642537902;10.00149733964608;0.8335497926519204;1.0970367421137706;0.6945320520764118;-0.3264880309446099;1.2001288903951681;0.7673875901200391
52.02758;1.1900943360485674;0.9257096890720339;0.7776207664326215;0.4165666049009326;0.3499286226660494;10.001485157432692;0.8335511137011005;1.0970381357830499;0.6945307601850742;-0.3264880306089745;1.200130265475418;0.7673869665529881
52.03758;1.1900925663284618;0.9257100410008926;0.7776203423664628;0.41656735656717814;0.3499285841513687;10.00147283009184;0.8335524911870346;1.0970394984202394;0.6945294837319502;-0.3264880302525908;1.2001315680893092;0.7673863790392652
52.04758;1.1900908866329618;0.9257103046561147;0.7776199616323294;0.41656810576733144;0.3499285474500429;10.001460397559804;0.8335539221379257;1.0970408297308096;0.6945282260217872;-0.3264880298763122;1.200132797811141;0.7673858300026892
52.05758;1.1900892994854868;0.9257104793269397;0.7776196203048439;0.4165688560274733;0.34992851182366524;10.0014479030498;0.8335554044631408;1.0970421308768767;0.694526990155212;-0.3264880294813654;1.2001339549107866;0.7673853213550391
52.06758;1.190087807726247;0.9257105651952735;0.7776193136604717;0.4165696103368995;0.3499284769998633;10.001435389336814;0.8335569371116195;1.0970434037741714;0.6945257787989313;-0.32648802906934465;1.200135038885516;0.7673848546498399
52.07758;1.19008641441379;0.9257105632622239;0.7776190364557707;0.41657037082382947;0.349928443099227;10.001422899810285;0.8335585190151142;1.0970446497655209;0.6945245938166428;-0.32648802864207155;1.2001360470953697;0.7673844312842639
52.08758;1.1900851229509253;0.925710475351325;0.7776187832636687;0.4165711385606801;0.34992841072757985;10.001410480731831;0.8335601481218035;1.0970458684076043;0.6945234366479637;-0.3264880282014787;1.2001369748849062;0.7673840528737668
52.09758;1.1900839374441148;0.9257103041996951;0.7776185493120085;0.4165719137691214;0.3499283809111417;10.001398176389387;0.8335618215784424;1.097047058076881;0.6945223089182541;-0.32648802774947633;1.2001378168435513;0.7673837213340439
52.10758;1.1900828628114977;0.9257100534219533;0.7776183309799757;0.4165726963743771;0.34992835470726197;10.001386018476609;0.833563536483424;1.097048216872233;0.6945212123179525;-0.32648802728774834;1.2001385677639507;0.7673834388683785
52.11758;1.1900819040696278;0.9257097272776534;0.7776181251317229;0.4165734865256648;0.34992833285034325;10.001374020106338;0.833565290374165;1.0970493421824685;0.6945201482121809;-0.32648802681765204;1.2001392229582315;0.7673832082248483
52.12758;1.190081065659065;0.9257093305963894;0.777617928037301;0.41657428480410447;0.3499283156055966;10.001362182596479;0.8335670809921498;1.0970504304969786;0.6945191176766018;-0.32648802634029767;1.200139778295688;0.7673830330141757
52.13758;1.1900803515239877;0.9257088687239815;0.7776177352155312;0.4165750921666925;0.34992830290479743;10.00135050855832;0.8335689054845662;1.0970514782106313;0.6945181214866893;-0.3264880258567213;1.2001402300665238;0.7673829179207646
52.14758;1.1900797654385544;0.9257083470050784;0.7776175421706295;0.4165759098032642;0.3499282947845224;10.001339008825688;0.833570760137571;1.097052482176902;0.6945171600919189;-0.3264880253681362;1.2001405750896332;0.7673828684360026
52.15758;1.1900793110246597;0.9257077704827944;0.7776173446681468;0.4165767390445621;0.3499282916422;10.001327696603374;0.8335726411015275;1.0970534395988245;0.6945162341129564;-0.3264880248760533;1.2001408109300389;0.7673828898625716
52.16758;1.1900789916930408;0.9257071443840188;0.777617138424794;0.41657758119175525;0.34992829397932423;10.001316572255197;0.833574545285408;1.0970543477702395;0.6945153448503834;-0.3264880243819963;1.2001409354900736;0.767382986348414
52.17758;1.1900788109416507;0.9257064742091523;0.7776169192505024;0.41657843725258414;0.34992830203881675;10.001305616263398;0.8335764709195345;1.0970552041120867;0.6945144939824713;-0.3264880238871663;1.2001409465962163;0.7673831609247269
52.18758;1.190078773023955;0.9257057649265182;0.7776166833891984;0.41657930795907344;0.3499283157996532;10.001294797667205;0.8335784176849651;1.0970560069280908;0.6945136827790563;-0.32648802339247224;1.200140842572601;0.767383416107837
52.19758;1.190078883292107;0.9257050204204337;0.7776164274071897;0.41658019402017704;0.3499283351529233;10.001284080188965;0.8335803860661057;1.097056756400659;0.694512912245956;-0.3264880228987224;1.2001406234539171;0.7673837537660961
52.20758;1.190079147089806;0.9257042437612675;0.7776161480087921;0.41658109618578076;0.3499283599300618;10.001273418999581;0.8335823764361152;1.0970574546683007;0.694512184042468;-0.3264880224067738;1.200140291337327;0.7673841742864026
52.21758;1.1900795678684029;0.9257034379761172;0.7776158419282798;0.41658201494778807;0.34992838976743545;10.001262763182288;0.8335843888440657;1.097058104988223;0.6945115005697494;-0.3264880219176213;1.2001398490136033;0.7673846760549846
52.22758;1.1900801465648787;0.9257026065036967;0.7776155057678004;0.4165829500432576;0.3499284238883575;10.00125206873678;0.8335864232146765;1.0970587107852563;0.6945108641702802;-0.32648802143237576;1.2001392981248196;0.7673852555526968
52.23758;1.1900808823380848;0.9257017526084559;0.7776151362555859;0.41658390036082205;0.3499284609491281;10.001241313138467;0.8335884792413703;1.0970592750289043;0.6945102761176984;-0.3264880209521868;1.2001386381512196;0.7673859077499166
52.24758;1.1900817731877105;0.9257008787049535;0.7776147307470237;0.41658486430443925;0.34992849900356604;10.001230503384198;0.8335905561958414;1.097059799925959;0.6945097360440112;-0.326488020478184;1.2001378664830253;0.7673866265440953
52.25758;1.1900828158144419;0.9256999866146605;0.7776142872765028;0.4165858399907336;0.3499285355242567;10.0012196702333;0.8335926530065354;1.0970602867152988;0.6945092425966309;-0.32648802001143395;1.200136979449828;0.7673874052160243
52.26758;1.1900840053614374;0.925699077918838;0.777613804589304;0.4165868254026595;0.34992856753348417;10.001208853867118;0.8335947683405025;1.0970607357161724;0.6945087945702055;-0.3264880195529032;1.2001359735493946;0.7673882370618328
52.27758;1.1900853357312713;0.9256981538530401;0.7776132824045153;0.41658781873452716;0.349928591846167;10.001198098345734;0.8335969006878957;1.0970611469765486;0.6945083912412581;-0.32648801910342873;1.200134846330659;0.7673891162507616
52.28758;1.1900868001347267;0.9256972152219644;0.7776127215261643;0.4165888184876014;0.3499286052418517;10.001187453030925;0.8335990490006235;1.0970615211853751;0.6945080322500582;-0.3264880186636872;1.2001335968113862;0.7673900384224139
52.29758;1.1900883915990677;0.9256962624967788;0.7776121238930765;0.4165898230778469;0.3499286044679401;10.001176967051975;0.8336012136494528;1.0970618602629172;0.6945077175533623;-0.32648801823417883;1.200132225232931;0.7673910003529244
52.30758;1.1900901035454343;0.9256952961039022;0.7776114923979067;0.4165908302738212;0.34992858630696055;10.001166681272164;0.8336033965594735;1.097062167549643;0.6945074471037104;-0.3264880178153233;1.200130732850316;0.7673919990388456
52.31758;1.190091929846184;0.9256943167185082;0.7776108301189041;0.41659183712333003;0.3499285478785288;10.001156625788893;0.8336056003125124;1.0970624472654795;0.6945072203206476;-0.3264880174076315;1.2001291221609025;0.767393031286206
52.32758;1.1900938645166468;0.9256933253779049;0.7776101395043331;0.41659284049097733;0.3499284868835634;10.001146819583985;0.8336078272256395;1.0970627034031437;0.694507035859104;-0.3264880170118536;1.2001273964509676;0.7673940940143045
52.33758;1.1900959019306252;0.9256923237249929;0.7776094224681178;0.41659383741308853;0.34992840155799115;10.00113726905808;0.8336100789541053;1.0970629395791796;0.6945068918589772;-0.32648801662901444;1.200125558770666;0.7673951846195598
52.34758;1.1900980371431178;0.9256913143777353;0.7776086811252187;0.41659482491720223;0.3499282905338588;10.001127966143498;0.8336123565459053;1.0970631595468456;0.6945067865172155;-0.3264880162602192;1.2001236117247656;0.767396301123126
52.35758;1.190100265563232;0.9256903010493862;0.7776079182632465;0.4165957998296892;0.34992815274703765;10.001118889733124;0.8336146609275963;1.0970633663723721;0.6945067183753826;-0.3264880159064358;1.2001215578990023;0.7673974421152193
52.36758;1.1901025820001856;0.925689288230852;0.7776071376004501;0.41659675889987324;0.34992798729568586;10.001110012508674;0.8336169932639087;1.097063561422779;0.6945066860674688;-0.32648801556846907;1.200119399863983;0.7673986062414946
52.37758;1.190104979689853;0.9256882804997693;0.7776063436964095;0.4165976990403509;0.34992779330472;10.001101308961454;0.8336193545768249;1.0970637451457323;0.6945066881492181;-0.32648801524699;1.2001171398471695;0.7673997915100961
52.38758;1.1901074501383968;0.9256872817710976;0.7776055412494208;0.41659861741281806;0.3499275700049229;10.001092758473638;0.8336217448557243;1.0970639180443362;0.694506723235596;-0.3264880149426144;1.2001147799947434;0.7674009951528517
52.39758;1.1901099837694307;0.9256862949262096;0.7776047346202466;0.4165995114638625;0.34992731705528374;10.001084341938554;0.8336241623656386;1.0970640803090093;0.6945067899546417;-0.32648801465599214;1.2001123232580575;0.7674022139723949
52.40758;1.190112570954185;0.9256853220762816;0.777603928048023;0.41660037915223963;0.349927034860451;10.001076037751691;0.8336266036206029;1.0970642315895567;0.6945068868125167;-0.3264880143877289;1.2001097737784205;0.7674034446360763
52.41758;1.19011520311133;0.9256843647481321;0.7776031257434636;0.41660121905399666;0.34992672461336866;10.001067821730093;0.8336290635094493;1.0970643720072206;0.6945070124241073;-0.32648801413820383;1.2001071363095916;0.7674046839377907
52.42758;1.190117872971497;0.9256834232746267;0.7776023312190561;0.4166020299671147;0.3499263881085686;10.001059667501796;0.8336315352674546;1.097064502828061;0.6945071654259939;-0.3264880139074486;1.2001044156794825;0.7674059290969732
52.43758;1.1901205735958358;0.9256824962301978;0.7776015465713608;0.4166028102630619;0.34992602753208685;10.001051544350043;0.8336340107878099;1.0970646257125052;0.6945073436468827;-0.32648801369525643;1.200101616966934;0.767407177794967
52.44758;1.1901232972897886;0.9256815809096047;0.7776007728980144;0.4166035575183195;0.3499256452795735;10.001043417965938;0.8336364811848036;1.0970647419865232;0.6945075438026188;-0.3264880135014943;1.2000987455956933;0.7674084282347172
52.45758;1.1901260355924046;0.9256806743662255;0.7776000114753563;0.41660426876574125;0.3499252437497596;10.00103525609506;0.8336389375105018;1.0970648530112654;0.694507762105439;-0.3264880133262965;1.2000958067113945;0.7674096794629657
52.46758;1.190128780061012;0.9256797735961861;0.7775992643539738;0.41660494105802964;0.3499248250374775;10.001027032314893;0.8336413714181519;1.0970649604369633;0.6945079944111097;-0.326488013169968;1.2000928046495343;0.7674109313685569
52.47758;1.1901315230963383;0.9256788747701534;0.7775985342094477;0.4166055717481769;0.349924390636828;10.001018726436046;0.8336437750355445;1.0970650656350944;0.6945082357699779;-0.3264880130327237;1.2000897433752507;0.7674121842630017
52.48758;1.1901342586776076;0.925677972903559;0.7775978241459526;0.416606158547196;0.3499239414678365;10.001010321874514;0.8336461404138107;1.0970651695777551;0.6945084807808344;-0.32648801291443996;1.2000866274781106;0.767413438665749
52.49758;1.1901369825833135;0.9256770621874719;0.7775971374488212;0.4166066997093374;0.3499234782004339;10.00100180139078;0.8336484593107779;1.097065273114144;0.69450872451238;-0.3264880128145824;1.2000834628828325;0.7674146954626542
52.50758;1.1901396915086426;0.9256761363071454;0.7775964769966369;0.4166071940965432;0.34992300142845356;10.000993143896254;0.8336507232551507;1.097065376391299;0.6945089625887939;-0.32648801273228095;1.200080257182063;0.7674159559971662
52.51758;1.190142382004744;0.9256751887849938;0.7775958448945433;0.41660764078178786;0.3499225114982618;10.000984319039285;0.8336529239920906;1.0970654780918667;0.6945091908910636;-0.3264880126662985;1.200077019723367;0.7674172221477988
52.52758;1.1901450505872766;0.9256742136283405;0.7775952426411268;0.4166080385712885;0.3499220083910093;10.000975285624433;0.833655053867509;1.0970655759565144;0.6945094058767891;-0.32648801261499105;1.2000737613963868;0.7674184966803949
52.53758;1.190147694883722;0.9256732062539076;0.7775946714791179;0.4166083860038976;0.34992149194171573;10.000966000399654;0.8336571054393898;1.0970656682240725;0.6945096049288817;-0.3264880125764768;1.200070494138227;0.7674197833061991
52.54758;1.1901503146518342;0.9256721642137593;0.7775941328796966;0.4166086818196369;0.34992096206049256;10.000956428909165;0.8336590713550551;1.0970657543583662;0.694509786022258;-0.32648801254880305;1.2000672302015347;0.7674210862360435
52.55758;1.1901529116216634;0.9256710872708234;0.7775936289719588;0.4166089253539568;0.3499204187312597;10.000946553004004;0.8336609448764014;1.097065834613734;0.6945099473726087;-0.32648801253014037;1.2000639815684333;0.7674224100911079
52.56758;1.1901554886712125;0.9256699768736383;0.7775931625553699;0.41660911643149723;0.3499198619594455;10.00093636839809;0.833662719791497;1.0970659090425103;0.6945100877080489;-0.32648801251920434;1.2000607599133593;0.7674237601233816
52.57758;1.190158049323268;0.9256688353075581;0.7775927368247717;0.4166092550636156;0.34991929180810105;10.000925871357731;0.8336643901790698;1.0970659765409074;0.6945102062574573;-0.3264880125155426;1.2000575768820652;0.7674251417074585
52.58758;1.1901605975628549;0.9256676648006382;0.7775923552782387;0.41660934135855;0.3499187085501053;10.000915052653935;0.8336659509416037;1.0970660349300287;0.6945103021388175;-0.3264880125193883;1.2000544442410952;0.7674265595230924
52.59758;1.1901631382421343;0.9256664668869039;0.7775920215370928;0.41660937550598964;0.3499181127707865;10.000903902184078;0.833667398404411;1.097066082239553;0.6945103741772416;-0.3264880125312889;1.200051373618704;0.7674280174200501
52.60758;1.1901656775007072;0.9256652423404603;0.7775917384043063;0.4166093576658;0.34991750526231097;10.000892410169907;0.8336687306026451;1.0970661175815561;0.6945104210758972;-0.3264880125517672;1.2000483760110257;0.7674295184064743
52.61758;1.1901682219310301;0.9256639916023313;0.77759150710476;0.41660928792594565;0.34991688690379397;10.000880563855269;0.8336699474327326;1.0970661405755928;0.6945104415458023;-0.326488012581145;1.2000454615779796;0.7674310643411129
52.62758;1.1901707774444388;0.9256627151996898;0.7775913277830057;0.4166091664325868;0.34991625872245935;10.00086834445754;0.833671050357837;1.0970661504989783;0.6945104347625305;-0.32648801261952076;1.2000426393392294;0.7674326559977998
52.63758;1.1901733489956148;0.9256614141238432;0.777591200270536;0.4166089934687667;0.3499156220395185;10.000855723815388;0.8336720415480426;1.0970661463452533;0.6945104008925038;-0.32648801266670957;1.200039915998589;0.7674342936085595
52.64758;1.190175940975772;0.9256600904789575;0.7775911243001353;0.41660876948492614;0.3499149785385524;10.000842667936528;0.8336729231828772;1.0970661273450282;0.6945103410605877;-0.32648801272205663;1.2000372950215967;0.7674359772641791
52.65758;1.1901785580223392;0.9256587478625949;0.7775910996857137;0.41660849541305944;0.34991433020193036;10.000829153712806;0.8336736974469385;1.0970660933429555;0.6945102567954748;-0.32648801278443773;1.200034777629884;0.7674377069589526
52.66758;1.190181205020871;0.9256573909361934;0.7775911263506066;0.41660817301243114;0.3499136792185355;10.000815181925699;0.8336743664558205;1.0970660453615566;0.6945101495528135;-0.32648801285260187;1.2000323647481426;0.767439482523024
52.67758;1.190183886170231;0.9256560246255341;0.7775912036788092;0.4166078045891911;0.349913027913004;10.000800771009253;0.8336749317357788;1.097065986600235;0.6945100207165102;-0.32648801292536594;1.2000300577894412;0.7674413032917177
52.68758;1.19018660517679;0.9256546532942246;0.7775913298470082;0.41660739226458243;0.3499123786266433;10.000785943997421;0.8336753942863516;1.0970659228204254;0.6945098719166184;-0.32648801300154334;1.2000278583140125;0.7674431675518195
52.69758;1.1901893662866967;0.9256532802652033;0.7775915017635743;0.41660693766997403;0.34991173365207795;10.000770723947864;0.8336757551168417;1.0970658609671975;0.6945097054831882;-0.32648801308007847;1.2000257677767925;0.7674450725532636
52.70758;1.1901931335577745;0.9256527526824861;0.7775917977632244;0.4166065606822866;0.3499109123541199;10.000755134175336;0.8336760150524894;1.0970658067851944;0.6945095248698353;-0.32648801316025844;1.2000237875347923;0.7674470148473094
52.71758;1.1901959880215023;0.9256513840772866;0.7775920494982886;0.416606026298593;0.3499102820978753;10.000739196488615;0.8336761743225044;1.0970657632147363;0.6945093345805176;-0.3264880132416286;1.2000219187115764;0.7674489899088819
52.72758;1.1901988864992163;0.925650021598885;0.7775923363267587;0.41660545472518623;0.34990966110655713;10.000722927377565;0.8336762329127891;1.0970657304241034;0.6945091394522528;-0.32648801332374955;1.2000201616824704;0.7674509914256471
52.73758;1.190201822608502;0.925648667878245;0.7775926559149937;0.4166048474552026;0.349909049886152;10.000706332774465;0.8336761910219359;1.0970657074726498;0.6945089438880241;-0.326488013405981;1.2000185153429759;0.7674530115998571
52.74758;1.1902047890259464;0.9256473260207052;0.7775930057522715;0.4166042054451777;0.34990844880654565;10.00068940597033;0.83367604905629;1.097065694446752;0.6945087515140612;-0.32648801348743356;1.2000169768149982;0.7674550425306058
52.75758;1.190207778249979;0.9256460002768767;0.7775933828888077;0.41660352933115247;0.3499078583567548;10.000672133710916;0.8336758074462293;1.0970656931594356;0.6945085650435686;-0.3264880135671002;1.2000155420191219;0.7674570771710341
52.76758;1.190210782072546;0.925644695781065;0.7775937840122933;0.4166028198347526;0.3499072793888146;10.000654507403496;0.8336754664418894;1.0970657060861129;0.6945083861842417;-0.3264880136439611;1.2000142063636563;0.7674591091366028
52.77758;1.1902137919442273;0.9256434173342454;0.7775942055786835;0.4166020778985033;0.349906713218048;10.000636533274475;0.8336750261334012;1.0970657348873876;0.6945082157824225;-0.32648801371704805;1.2000129643676791;0.7674611322070278
52.78758;1.1902168004721345;0.9256421683694989;0.7775946439748034;0.4166013044761237;0.3499061613311556;10.000618238469857;0.8336744867338117;1.097065779759977;0.6945080540269053;-0.3264880137855426;1.2000118091882173;0.7674631404631258
52.79758;1.190219801747862;0.9256409507131678;0.7775950959420475;0.4166005002542234;0.3499056251485188;10.000599669909244;0.8336738490172255;1.0970658393307637;0.6945079005056061;-0.32648801384882836;1.2000107339254789;0.7674651290185117
52.80758;1.1902227896793307;0.925639764792857;0.7775955590858026;0.4165996654125773;0.34990510607912945;10.000580884602071;0.8336731148660924;1.0970659108678784;0.6945077544511861;-0.32648801390639925;1.2000097336394753;0.7674670942554683
52.81758;1.1902257567123744;0.9256386098157267;0.7775960317850047;0.4165987996532537;0.349904605501127;10.000561938908083;0.8336722873931336;1.0970659914642653;0.6945076151973851;-0.32648801395771376;1.2000088057104163;0.7674690333284802
52.82758;1.190228694809176;0.9256374838792024;0.7775965128852215;0.41659790265128865;0.34990412463105935;10.000542881658774;0.833671370570711;1.0970660789407995;0.6945074824947387;-0.3264880140021703;1.2000079486069626;0.7674709440042004
52.83758;1.1902315973101982;0.9256363844036963;0.7775970018710889;0.4165969746289332;0.3499036645501494;10.000523750001841;0.8336703687841546;1.097066171307168;0.6945073566689364;-0.32648801403912864;1.2000071606998481;0.7674728246809966
52.84758;1.1902344595907808;0.9256353091460936;0.7775974989760711;0.4165960166436217;0.3499032263599875;10.000504570410413;0.8336692861286634;1.097066265939643;0.6945072386397555;-0.3264880140678978;1.2000064397269603;0.7674746738405169
52.85758;1.1902372782360309;0.9256342570978641;0.7775980049460987;0.41659503051463387;0.34990281115631566;10.000485364955662;0.8336681259690794;1.0970663592385668;0.6945071296160482;-0.3264880140876955;1.2000057824214316;0.7674764897206576
52.86758;1.1902400499892387;0.9256332282763235;0.7775985208269931;0.4165940185648097;0.34990241976691844;10.000466155247862;0.8336668915778346;1.0970664469843892;0.6945070306226054;-0.32648801409753553;1.2000051840659713;0.7674782705876456
52.87758;1.190242771268392;0.9256322227349179;0.777599047489772;0.4165929833099634;0.3499020525720926;10.000446956970716;0.8336655867299285;1.0970665250820586;0.6945069424017133;-0.32648801409619377;1.2000046385639516;0.7674800149297591
52.88758;1.1902454380087946;0.9256312396787593;0.7775995848919045;0.41659192725820043;0.3499017095544401;10.000427771575005;0.8336642153548522;1.0970665897478897;0.6945068655739647;-0.326488014082386;1.20000413953225;0.7674817218722555
52.89758;1.190248045645297;0.9256302772370968;0.7776001319086152;0.4165908527408931;0.34990139046098173;10.000408585831941;0.8336627812278609;1.0970666379466056;0.6945068004867866;-0.3264880140550068;1.200003681582281;0.7674833917428799
52.90758;1.1902505889606694;0.9256293333517599;0.7776006870467711;0.4165897617051101;0.34990109498427685;10.000389375273807;0.8336612878091432;1.0970666684104968;0.6945067470966791;-0.3264880140132236;1.2000032608371922;0.7674850256109732
52.91758;1.190253062385314;0.9256284069619894;0.7776012495642418;0.41658865573202314;0.34990082285369095;10.00037010739054;0.8336597377649698;1.0970666813818892;0.6945067053016598;-0.3264880139563837;1.2000028749447238;0.7674866241808826
52.92758;1.1902554613031142;0.9256274980645312;0.7776018201483912;0.41658753624764816;0.3499005737718536;10.000350748158496;0.8336581327067948;1.097066676982594;0.6945066750854579;-0.3264880138839952;1.200002522951073;0.767488187612967
52.93758;1.1902577829224046;0.9256266068146167;0.7776024006109927;0.41658640466801866;0.34990034734146475;10.000331266476056;0.8336564733087424;1.0970666542084093;0.694506656186193;-0.3264880137959348;1.200002205201681;0.767489716330977
52.94758;1.1902600262392244;0.925625732858577;0.7776029929006191;0.4165852625286156;0.3499001431061053;10.000311629477176;0.8336547599140856;1.0970666115889722;0.6945066480716091;-0.32648801369247255;1.2000019230721624;0.7674912116496194
52.95758;1.1902621921332732;0.9256248757609892;0.7776035983498688;0.4165841116682441;0.3498999606109131;10.000291798531057;0.8336529935680991;1.0970665484487452;0.6945066506252268;-0.326488013573909;1.200001678036238;0.7674926757364826
52.96758;1.1902642833246369;0.9256240360660601;0.777604218014711;0.41658295409937296;0.3498997993671462;10.000271735280101;0.8336511762929514;1.0970664652024857;0.6945066647727155;-0.3264880134403115;1.2000014710423912;0.7674941111902281
52.97758;1.1902663037924959;0.9256232154813041;0.7776048531860281;0.4165817915109836;0.34989965886064806;10.000251405682413;0.8336493104764;1.0970663627423005;0.6945066921089912;-0.3264880132915406;1.2000013029251466;0.7674955203925764
52.98758;1.19026825866614;0.9256224160575331;0.777605504598317;0.4165806252298452;0.34989953883257074;10.000230773610811;0.8336473987580234;1.0970662420490838;0.6945067337095905;-0.3264880131273311;1.200001174596323;0.7674969048404159
52.99758;1.1902701547083538;0.9256216395068411;0.7776061715683592;0.41657945687005044;0.34989943961182635;10.000209797931022;0.8336454446977415;1.0970661045245287;0.6945067892820092;-0.3264880129474041;1.2000010867993405;0.7674982652268786
53.00758;1.190272000219202;0.925620886786456;0.7776068525729872;0.41657828874476344;0.34989936207834554;10.000188440831424;0.8336434529940001;1.0970659521464943;0.6945068572564792;-0.32648801275156053;1.200001040323771;0.7674996025044125
53.01758;1.1902738042832512;0.9256201577428371;0.7776075461047133;0.41657712353024345;0.34989930718859896;10.000166675678749;0.8336414287074123;1.0970657869697826;0.6945069353898033;-0.326488012539736;1.2000010365541465;0.767500918639085
53.02758;1.1902755757269905;0.9256194511812877;0.7776082507183731;0.41657596360412547;0.34989927536999277;10.000144487181387;0.8336393762191763;1.0970656108205374;0.694507021543177;-0.32648801231215424;1.2000010779942678;0.7675022163339291
53.03758;1.1902773227175998;0.9256187653405393;0.7776089647775181;0.4165748106095162;0.349899266341675;10.000121869951853;0.8336372986843852;1.0970654251114513;0.6945071142036966;-0.32648801206943723;1.2000011684402154;0.7675034985863123
53.04758;1.1902790536765362;0.9256180984041642;0.7776096864077049;0.41657366552691283;0.349899279486119;10.000098831030892;0.8336351985579153;1.0970652304819841;0.6945072120499913;-0.3264880118125352;1.2000013122615973;0.7675047681784186
53.05758;1.1902807772188642;0.9256174486886972;0.7776104137243908;0.4165725292419305;0.3498993142207617;10.000075393564812;0.8336330787440253;1.0970650266641864;0.694507313189696;-0.3264880115426931;1.2000015131270458;0.7675060268760073
53.06758;1.1902825001583497;0.9256168143753796;0.7776111450762158;0.4165714032400841;0.3498993700617366;10.000051596601669;0.833630942760208;1.0970648124482545;0.6945074153064323;-0.3264880112615814;1.2000017732918986;0.7675072753747936
53.07758;1.190284225929242;0.9256161931509216;0.7776118789614691;0.41657028975535615;0.34989944655875854;10.000027490903165;0.8336287937415078;1.097064585902059;0.6945075164408511;-0.32648801097139796;1.2000020938244942;0.7675085140946811
53.08758;1.190285954475618;0.9256155819344758;0.7776126139783147;0.41656919120434815;0.3498995431804371;10.000003133442197;0.8336266339622035;1.0970643449221011;0.6945076156244012;-0.3264880106747177;1.2000024750102916;0.7675097437043715
53.09758;1.1902876832424771;0.9256149767604593;0.7776133492174312;0.41656810959604024;0.3498996591629198;9.999978584998455;0.8336244655028289;1.0970640878025968;0.6945077131706618;-0.326488010374108;1.2000029163415429;0.7675109652278219
53.10758;1.190289408551012;0.925614373233571;0.7776140847147802;0.4165670462827312;0.34989979353496853;9.99995391247646;0.8336222906172348;1.0970638139412634;0.6945078103069853;-0.3264880100718272;1.2000034165259434;0.7675121798308219
53.11758;1.1902911261014297;0.9256137675235601;0.777614821804229;0.4165660019231757;0.3498999453321245;9.999929189961328;0.8336201111072791;1.0970635240822726;0.6945079083238876;-0.32648800976989806;1.2000039737453598;0.767513388292184
53.12758;1.1902928305344935;0.9256131572595236;0.7776155631273083;0.41656497666537573;0.34990011362851126;9.999904493889233;0.8336179277638993;1.0970632194931302;0.6945080083327408;-0.32648800947040646;1.2000045860548458;0.767514590800902
53.13758;1.190294515102994;0.9256125418028136;0.7776163118145708;0.41656397036794424;0.3499002971972927;9.999879896187062;0.8336157401363142;1.0970629010923272;0.6945081120066823;-0.3264880091756473;1.2000052519387137;0.7675157870652
53.14758;1.1902961723001735;0.9256119220823676;0.7776170708049874;0.41656298270707215;0.34990049423399067;9.999855460821948;0.8336135462619749;1.0970625694562817;0.6945082220783543;-0.32648800888795154;1.2000059700891774;0.7675169760936437
53.15758;1.190297795167059;0.9256113003340855;0.7776178431175231;0.41656201325196274;0.34990070264845335;9.999831244253935;0.8336113426655941;1.0970622251734221;0.6945083416476063;-0.3264880086094155;1.2000067385256445;0.7675181557752769
53.16758;1.1902993778800932;0.9256106795644728;0.7776186323204843;0.4165610615802184;0.3499009205437807;9.999807298908934;0.8336091246988853;1.097061869104414;0.6945084734345596;-0.3264880083418636;1.2000075548346187;0.7675193227992272
53.17758;1.1903009154023398;0.9256100629557943;0.7776194428929134;0.4165601275167444;0.3499011462268262;9.999783676131669;0.8336068872297325;1.0970615031910227;0.6945086199568963;-0.32648800808696543;1.200008417055719;0.7675204729596589
53.18758;1.1903024034032654;0.9256094539136275;0.7776202801324096;0.4165592112993683;0.34990137799706583;9.999760425372171;0.8336046257578558;1.097061131742247;0.6945087838211763;-0.326488007846308;1.20000932342455;0.767521601387294
53.19758;1.1903038385554978;0.925608856931714;0.7776211489832585;0.4165583135570841;0.34990161421339355;9.9997375943324;0.8336023370784829;1.0970607615423014;0.6945089678036942;-0.3264880076214051;1.2000102717172703;0.7675227025980991
53.20758;1.1903052181374958;0.92560827795395;0.7776220531546658;0.4165574353059133;0.3499018534889681;9.999715231208436;0.8336000187583884;1.0970604005401727;0.6945091749104076;-0.3264880074135988;1.2000112597060422;0.7675237707306818
53.21758;1.1903065391041718;0.9256077229775441;0.7776229957983222;0.41655657781755556;0.34990209476685047;9.99969338248033;0.8335976685937151;1.0970600568635736;0.6945094080991628;-0.3264880072239321;1.2000122855814765;0.7675247998582612
53.22758;1.1903077975555414;0.9256071964204181;0.77762398019003;0.41655574231939335;0.3499023373865999;9.999672088954414;0.8335952853437946;1.0970597383598188;0.694509670036509;-0.3264880070531135;1.2000133471337828;0.7675257842264349
53.23758;1.1903089886884157;0.9256067007972588;0.7776250091902963;0.41655492983509174;0.34990258108657074;9.999651390363448;0.8335928695156614;1.097059452057326;0.6945099632212779;-0.32648800690147495;1.200014441301524;0.7675267188667121
53.24758;1.1903101075387816;0.9256062371543082;0.7776260846783322;0.41655414106973787;0.34990282578879695;9.99963133153248;0.8335904226182687;1.0970592041006773;0.6945102899364385;-0.3264880067689069;1.2000155651154416;0.7675276003338638
53.25758;1.190311150118968;0.9256058058455718;0.7776272078488066;0.41655337626228073;0.34990307136394594;9.999611954918299;0.8335879458762273;1.097058999838163;0.6945106521628585;-0.3264880066548755;1.2000167163860194;0.767528426810104
53.26758;1.1903121133154193;0.9256054072841553;0.7776283797425304;0.4165526353693218;0.34990331746797887;9.999593290883402;0.833585440003816;1.0970588433127593;0.694511051783913;-0.3264880065585648;1.2000178928337175;0.7675291977411203
53.27758;1.190312993820744;0.9256050421373091;0.7776296015093268;0.4165519186131002;0.34990356337700973;9.999575361200618;0.8335829057924022;1.0970587372222436;0.6945114903077455;-0.3264880064791955;1.200019090666853;0.767529913631536
53.28758;1.1903137879299392;0.9256047112654103;0.7776308744692362;0.4165512268133271;0.3499038080268281;9.999558187206599;0.8335803446142712;1.097058684275586;0.6945119680345838;-0.32648800641639486;1.200020304261698;0.767530576014223
53.29758;1.1903144924437525;0.9256044156574016;0.7776321999704342;0.41655056116881806;0.3499040503327766;9.999541796743381;0.8335777589039085;1.0970586885156308;0.6945124835558523;-0.3264880063702219;1.2000215270228216;0.7675311871652775
53.30758;1.1903151056721821;0.9256041560710481;0.7776335790860106;0.416549922923512;0.3499042894453499;9.999526226975407;0.8335751526653304;1.0970587549577564;0.6945130336994344;-0.3264880063408682;1.2000227521722038;0.7675317497433615
53.31758;1.1903156280062228;0.9256039325798625;0.7776350123136372;0.4165493132400067;0.3499045247732522;9.99951151316834;0.8335725314504396;1.0970588881258054;0.6945136140189158;-0.3264880063284557;1.2000239730237323;0.7675322664478111
53.32758;1.1903160623336038;0.9256037446038898;0.7776364993814299;0.4165487330695819;0.349904755994803;9.999497675518452;0.8335699018225944;1.0970590910539482;0.6945142197584347;-0.3264880063329981;1.2000251831796507;0.7675327392711806
53.33758;1.1903164142286484;0.925603591277711;0.7776380393919532;0.41654818296218243;0.34990498313051244;9.999484726876608;0.8335672709558638;1.0970593653426408;0.6945148465032018;-0.3264880063543976;1.2000263769325146;0.7675331690603906
53.34758;1.190316691058518;0.9256034715226492;0.7776396312542587;0.4165476628977905;0.34990520653350854;9.999472692062177;0.8335646465158145;1.0970597120413417;0.6945154903168103;-0.32648800639249387;1.2000275498873536;0.767533556300829
53.35758;1.1903169002504612;0.9256033838100834;0.7776412737598077;0.4165471722643116;0.34990542686556586;9.999461614583364;0.8335620362554886;1.0970601326036467;0.6945161477412535;-0.32648800644725773;1.2000286990516624;0.7675339023564499
53.36758;1.1903170479111918;0.9256033264115174;0.7776429653505637;0.4165467102041971;0.3499056451606717;9.999451549955735;0.8335594470657192;1.097060629003128;0.694516815935029;-0.3264880065190908;1.2000298221578831;0.7675342100785277
53.37758;1.190317138256265;0.9256032980769392;0.7776447043835044;0.41654627605517014;0.34990586281050984;9.999442557553342;0.8335568842602716;1.0970612030057953;0.6945174927598021;-0.32648800660885074;1.200030916952001;0.7675344837503772
53.38758;1.1903171739404288;0.9256032979299937;0.7776464894922028;0.41654586950021627;0.34990608143445556;9.99943469436553;0.8335543520010659;1.0970618551435687;0.6945181764212183;-0.32648800671746;1.2000319804663437;0.767534728719898
53.39758;1.1903171570914712;0.9256033248637922;0.7776483189991773;0.41654549051722023;0.3499063027857007;9.999428010849256;0.8335518543093356;1.0970625838006756;0.6945188651276304;-0.3264880068454146;1.2000330084843165;0.7675349509012785
53.40758;1.1903170902434175;0.925603377523326;0.7776501899734719;0.4165451391775852;0.3499065286008358;9.999422553266728;0.8335493956498433;1.097063384648925;0.6945195572991852;-0.3264880069924455;1.2000339957209174;0.7675351562026825
53.41758;1.190316976373185;0.925603454318985;0.7776520982781796;0.416544815390514;0.3499067602643773;9.99941836952287;0.8335469812319115;1.0970642505562884;0.6945202517878991;-0.32648800715754633;1.2000349359353533;0.7675353497029574
53.42758;1.190316817831692;0.9256035528748254;0.7776540394994853;0.4165445187646099;0.34990699848331447;9.999415503435463;0.833544616938857;1.0970651723393758;0.6945209476362934;-0.3264880073394281;1.200035821595672;0.7675355348163904
53.43758;1.1903166152301854;0.9256036696243904;0.7776560097008994;0.4165442485682208;0.34990724330353357;9.999413976755447;0.8335423085362682;1.0970661402622002;0.694521643710587;-0.32648800753703316;1.2000366441457053;0.7675357133525811
53.44758;1.1903163677252548;0.9256038002103137;0.7776580056142054;0.416544003814837;0.3499074945116908;9.99941377953414;0.8335400611521294;1.0970671450616067;0.6945223385631744;-0.3264880077497669;1.2000373947059546;0.7675358864535337
53.45758;1.1903160741050391;0.9256039404430957;0.7776600244398518;0.4165437833100285;0.3499077519652449;9.999414877264229;0.8335378796580112;1.0970681776317195;0.6945230304297109;-0.3264880079775177;1.2000380645623976;0.7675360553793213
53.46758;1.1903157331220535;0.9256040869997739;0.7776620634661789;0.41654358557600574;0.3499080154431906;9.99941722516673;0.8335357688699777;1.097069228526273;0.6945237171357515;-0.32648800822062607;1.2000386461195418;0.7675362216588855
53.47758;1.1903153432688813;0.925604237036472;0.7776641196797297;0.4165434089276362;0.34990828443271677;9.99942078053129;0.8335337329122369;1.0970702887667143;0.6945243961785463;-0.3264880084797297;1.2000391337475957;0.7675363866424798
53.48758;1.190314903163945;0.9256043869539139;0.7776661892976028;0.41654325173306844;0.3499085583520239;9.999425505366561;0.8335317745194741;1.0970713508600431;0.6945250653997289;-0.32648800875548434;1.2000395232949679;0.7675365508669351
53.49758;1.1903144126282184;0.9256045317833879;0.7776682676896018;0.41654311261964916;0.3499088367271528;9.999431359480145;0.8335298947622882;1.0970724084426817;0.6945257238151551;-0.32648800904845154;1.200039811234691;0.7675367140687855
