time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
53.50758;1.1903138730456648;0.9256046658434103;0.7776703502375142;0.4165429902311896;0.34990911895923466;9.999438296165984;0.8335280930905842;1.0970734553659152;0.694526371763231;-0.3264880093592162;1.2000399943527273;0.7675368760990816
53.51758;1.190313286274648;0.9256047837425034;0.7776724330168019;0.41654288264343975;0.3499094041959199;9.999446265634758;0.8335263680309756;1.0970744854272487;0.6945270103763466;-0.32648800968845915;1.2000400696848619;0.7675370377207761
53.52758;1.1903126533646546;0.9256048812655748;0.7776745121397505;0.41654278727483346;0.34990969157589336;9.999455221765526;0.8335247180257218;1.0970754926673583;0.6945276412239252;-0.32648801003688377;1.2000400348466578;0.7675372001385667
53.53758;1.1903119742556507;0.9256049562670763;0.7776765827678126;0.41654270132363835;0.34990998056612804;9.999465128609407;0.8335231412891527;1.0970764716065065;0.6945282664698488;-0.32648801040492853;1.200039888117614;0.7675373640501179
53.54758;1.1903112486173741;0.9256050092067952;0.7776786392839085;0.4165426220725537;0.34991027102147365;9.999475959315877;0.8335216352900382;1.0970774168146782;0.6945288888292263;-0.3264880107923366;1.2000396276730196;0.7675375295360539
53.55758;1.1903104770895427;0.9256050431153021;0.7776806763130306;0.4165425471011327;0.34991056281959354;9.99948768408335;0.8335201967726759;1.097078322039335;0.6945295109872592;-0.3264880111981214;1.2000392509894138;0.767537696212201
53.56758;1.1903096617792461;0.9256050628874368;0.7776826893044848;0.41654247451223925;0.3499108554375763;9.99950025895585;0.8335188218055378;1.0970791798361248;0.6945301351414574;-0.3264880116210251;1.200038754469796;0.767537863097554
53.57758;1.1903088061920806;0.9256050741306303;0.7776846743855972;0.4165424028794104;0.349911147860298;9.999513628401695;0.8335175059126694;1.0970799818777666;0.6945307628894204;-0.32648801205983297;1.2000381331191818;0.7675380286821377
53.58758;1.1903079151117955;0.9256050821256878;0.777686628065647;0.4165423311217441;0.3499114387662444;9.999527738068094;0.8335162452312227;1.0970807197807677;0.6945313950611104;-0.32648801251334836;1.2000373815515182;0.7675381911042792
53.59758;1.1903069937762167;0.9256050909806547;0.7776885470530969;0.4165422586460058;0.349911726801763;9.999542546722353;0.8335150379411785;1.0970813865407494;0.6945320317407129;-0.32648801298040014;1.2000364954420024;0.767538348088917
53.60758;1.1903060464127062;0.9256051033744969;0.7776904281515326;0.4165421854454288;0.34991201079604684;9.999558031926336;0.8335138844520069;1.097081977796964;0.6945326725803826;-0.3264880134600122;1.2000354710861698;0.7675384968673928
53.61758;1.1903050755621778;0.9256051212265837;0.7776922683055892;0.41654211194232577;0.34991228995921186;9.999574185396954;0.8335127866162254;1.0970824920705915;0.694533316687696;-0.32648801395145893;1.2000343041092196;0.7675386345410239
53.62758;1.1903040826035678;0.9256051463430041;0.7776940647456114;0.4165420388244887;0.3499125640180665;9.999591001294878;0.833511746766564;1.097082930257531;0.6945339624634682;-0.32648801445400044;1.2000329898154485;0.7675387588845419
53.63758;1.190303068475792;0.9256051803534874;0.7776958149481872;0.4165419670190883;0.34991283290766584;9.999608471873914;0.8335107666995021;1.097083295102072;0.6945346082344038;-0.3264880149665891;1.2000315245925728;0.7675388689775821
53.64758;1.1903020342749402;0.925605224564059;0.7776975164009066;0.41654189780355827;0.34991309628534367;9.999626594716881;0.8335098469470156;1.0970835910457384;0.6945352527409472;-0.32648801548793266;1.200029906458785;0.7675389652820342
53.65758;1.1903009820028756;0.9256052799178137;0.7776991664191347;0.41654183284489343;0.3499133535257619;9.999645376147363;0.8335089869395979;1.097083824099099;0.6945358946421925;-0.32648801601685995;1.2000281350879298;0.767539049475815
53.66758;1.1902999145881419;0.9256053468098506;0.7777007620048226;0.4165417739593396;0.3499136040653685;9.999664824741782;0.8335081856746751;1.0970840010177842;0.6945365319487614;-0.32648801655265497;1.2000262121886531;0.7675391241478933
53.67758;1.190298834456096;0.9256054251730116;0.7777022998245039;0.4165417228697767;0.34991384778256435;9.999684944294492;0.8335074419920053;1.0970841281053598;0.6945371619542834;-0.32648801709501574;1.2000241414103257;0.7675391918794178
53.68758;1.1902977424270207;0.92560551507159;0.7777037764972546;0.4165416811667405;0.34991408524428314;9.999705728652156;0.8335067547478688;1.0970842107048582;0.694537781118837;-0.32648801764367225;1.200021927417179;0.7675392542103111
53.69758;1.1902966387332135;0.9256056173026129;0.7777051890488427;0.41654165031970247;0.34991431750037194;9.999727162426566;0.8335061232323866;1.097084253106654;0.6945383851752597;-0.3264880181981413;1.2000195748705986;0.7675393118771657
53.70758;1.1902955247909175;0.9256057331606522;0.7777065352513678;0.41654163163707764;0.34991454574937647;9.999749231357306;0.8335055473700502;1.0970842582908373;0.6945389701821638;-0.32648801875779004;1.2000170874951517;0.7675393663074034
53.71758;1.190294403796167;0.9256058636271008;0.7777078135516435;0.41654162628004354;0.3499147713900004;9.999771929448197;0.8335050276465199;1.0970842283026834;0.6945395335386566;-0.32648801932186383;1.2000144677618083;0.7675394206246211
53.72758;1.1902932800362065;0.9256060090803936;0.7777090226247164;0.4165416355111785;0.34991499603664833;9.999795255016139;0.8335045647938324;1.097084165341895;0.6945400736917258;-0.3264880198892553;1.2000117174237668;0.7675394788970027
53.73758;1.190292157366142;0.9256061694021068;0.7777101612447695;0.41654166079180915;0.3499152213755565;9.999819206637786;0.8335041591007638;1.09708407226899;0.694540589104339;-0.32648802045821607;1.2000088376871;0.7675395448813257
53.74758;1.1902910380325462;0.9256063440054206;0.77771122870019;0.4165417033005866;0.3499154493474392;9.99984378430392;0.8335038097388511;1.0970839523002813;0.6945410777974504;-0.32648802102641533;1.2000058293302684;0.7675396221919094
53.75758;1.1902899233725797;0.925606531884821;0.7777122249136429;0.41654176343648414;0.3499156822793486;9.999868992740316;0.8335035147901325;1.0970838089471646;0.6945415377915074;-0.32648802159138723;1.200002694245056;0.7675397149473279
53.76758;1.1902888155353482;0.9256067317678158;0.7777131499922083;0.41654184080646955;0.3499159224708788;9.999894845723624;0.8335032720757009;1.0970836464202618;0.6945419676436194;-0.326488022150877;1.1999994372862646;0.7675398272274039
53.77758;1.1902877179287923;0.9256069423214209;0.7777140039781779;0.4165419345402955;0.3499161716423331;9.999921363891257;0.8335030799320415;1.097083469515438;0.6945423664375293;-0.32648802270279853;1.199996066352692;0.7675399623081376
53.78758;1.19028663435859;0.9256071624208483;0.7777147871944072;0.4165420438476281;0.349916430680903;9.999948565967324;0.8335029371206492;1.0970832824850028;0.6945427334268557;-0.3264880232450351;1.1999925909592848;0.7675401225714061
53.79758;1.1902855684628026;0.925607391572633;0.7777155008319377;0.41654216856048304;0.34991669966140676;9.999976463490391;0.8335028420545881;1.0970830877791538;0.6945430680138127;-0.3264880237753149;1.1999890205756225;0.7675403093816097
53.80758;1.190284523918571;0.9256076300722025;0.7777161472984591;0.416542309194236;0.3499169780251776;10.000005059397557;0.83350279217866;1.097082885861395;0.6945433704282338;-0.32648802429121854;1.1999853636620563;0.7675405230233955
53.81758;1.1902835047026086;0.9256078785085513;0.7777167301382356;0.41654246665450734;0.3499172648397013;10.00003434827042;0.833502784109824;1.0970826763606547;0.6945436423420849;-0.3264880247903063;1.199981627926993;0.767540763397739
53.82758;1.1902825147969855;0.925608137216967;0.7777172536123294;0.41654264198116575;0.3499175590250574;10.000064318499684;0.83350281447345;1.0970824597640592;0.6945438866228183;-0.3264880252702593;1.1999778209566068;0.7675410310202716
53.83758;1.190281557813114;0.9256084061035812;0.7777177221164043;0.4165428361514042;0.34991785961914185;10.000094954848105;0.8335028806680443;1.0970822384180323;0.6945441066043089;-0.32648802572901475;1.1999739504413522;0.7675413272714493
53.84758;1.1902806369896577;0.9256086844638305;0.7777181395605816;0.416543050070597;0.3499181660399921;10.000126240889978;0.8335029807400974;1.0970820163201473;0.6945443055537326;-0.3264880261649387;1.1999700241147526;0.7675416536211281
53.85758;1.1902797550351267;0.9256089707903791;0.7777185089897242;0.41654328481533975;0.34991847792308395;10.000158158492736;0.833503112743077;1.0970817982826333;0.6945444864009869;-0.3264880265769034;1.1999660491918154;0.7675420107295451
53.86758;1.1902789140149703;0.9256092628717214;0.7777188328244865;0.4165435417197018;0.34991879465823356;10.000190680008606;0.8335032746537296;1.097081589129198;0.6945446515124452;-0.32648802696405715;1.1999620316917667;0.7675423985814587
53.87758;1.1902781161366804;0.9256095581856426;0.7777191134012361;0.4165438221403252;0.3499191152279961;10.000223755657045;0.8335034648272787;1.0970813935004304;0.6945448026386803;-0.32648802732539556;1.1999579764320265;0.767542817065521
53.88758;1.1902773649069829;0.925609854386519;0.777719353112246;0.4165441272062157;0.3499194384485511;10.000257307848502;0.8335036820283047;1.0970812162588333;0.6945449409688838;-0.32648802765960955;1.1999538873701954;0.7675432658009431
53.89758;1.1902766654168266;0.9256101492186205;0.7777195541929196;0.4165444577114182;0.3499197633082926;10.000291239074217;0.8335039247109919;1.0970810622240819;0.6945450669976102;-0.3264880279653217;1.1999497678949056;0.7675437439730444
53.90758;1.1902760237945282;0.9256104397904924;0.7777197187495458;0.416544814143731;0.34992008911333894;10.00032544435372;0.8335041901993437;1.0970809351860265;0.6945451806396283;-0.32648802824133244;1.1999456211829627;0.76754425083837
53.91758;1.190275446594214;0.9256107224190534;0.7777198492329198;0.41654519683728386;0.34992041539025787;10.00035982057939;0.8335044745657236;1.097080837597553;0.6945452818221971;-0.3264880284867707;1.1999414502349537;0.7675447860224155
53.92758;1.1902749399371804;0.9256109933611634;0.7777199489201708;0.416545606029868;0.3499207417195736;10.000394272619543;0.8335047732261319;1.0970807709792079;0.6945453709565526;-0.3264880287012228;1.1999372578091252;0.7675453494444305
53.93758;1.1902745080964003;0.9256112494876223;0.7777200218288818;0.41654604186885313;0.3499210676228946;10.000428715429434;0.8335050814828099;1.0970807362908168;0.6945454491208647;-0.32648802888466627;1.1999330472341676;0.7675459415975129
53.94758;1.1902741526055611;0.92561148850499;0.7777200719606846;0.41654650464844256;0.3499213925219248;10.000463074658995;0.8335053948332354;1.0970807340396906;0.6945455180806184;-0.3264880290372062;1.1999288234761891;0.767546563706468
53.95758;1.190273872789454;0.9256117090083626;0.7777201026289365;0.41654699502402986;0.34992171575683023;10.000497287474326;0.8335057094693834;1.0970807643090679;0.6945455799265563;-0.3264880291589175;1.199924593012734;0.7675472166917421
53.96758;1.1902736664929108;0.9256119105975323;0.7777201165681794;0.4165475139693208;0.3499220367001201;10.000531296694115;0.8335060224716654;1.0970808274845258;0.6945456366819367;-0.3264880292498855;1.199920362704801;0.767547899755267
53.97758;1.1902735300229828;0.9256120941759245;0.7777201161204566;0.41654806261975685;0.34992235502001523;10.000565038493882;0.8335063312549422;1.097080925420057;0.694545690479886;-0.326488029310216;1.1999161391402067;0.7675486099518048
53.98758;1.190273458406624;0.9256122623833565;0.7777201027772693;0.4165486419775324;0.3499226709086122;10.000598441463666;0.8335066331486075;1.0970810613866082;0.6945457439423863;-0.3264880293399632;1.1999119288696167;0.7675493426678047
53.99758;1.1902734464002742;0.9256124193502282;0.7777200767894228;0.41654925256369707;0.34992298500004704;10.000631440228949;0.8335069254923186;1.0970812393654832;0.6945458002667481;-0.3264880293391409;1.19990773866207;0.7675500924756691
54.00758;1.1902734891599829;0.9256125691491712;0.7777200374034392;0.41654989425433003;0.34992329803751837;10.000663984211952;0.8335072057984332;1.0970814643329068;0.6945458628668523;-0.3264880293078168;1.1999035756633947;0.7675508536628116
54.01758;1.1902735818705812;0.9256127143474945;0.7777199833228601;0.41655056619665864;0.3499236105789702;10.000696032987626;0.8335074720815724;1.0970817420598724;0.6945459345828982;-0.32648802924622344;1.1998994476929927;0.767551619972679
54.02758;1.1902737189472157;0.9256128561610428;0.7777199130324611;0.41655126678603305;0.34992392290224045;10.000727546038632;0.8335077231490822;1.0970820771596415;0.6945460171675422;-0.32648802915488867;1.1998953630974776;0.767552384320013
54.03758;1.190273894356532;0.9256129952240079;0.7777198249409393;0.4165519940245312;0.34992423496513964;10.00075847767126;0.833507958345436;1.0970824713703293;0.694546111557498;-0.32648802903472596;1.199891330150005;0.7675531391629277
54.04758;1.1902741029922272;0.9256131315476042;0.7777197173412268;0.4165527460540692;0.34992454619376134;10.000788779600716;0.8335081770908109;1.0970829237230495;0.6945462184207617;-0.32648802888700307;1.1998873568816273;0.7675538769617386
54.05758;1.190274341192196;0.9256132641521796;0.7777195880860942;0.4165535212425141;0.34992485538011214;10.000818403255526;0.8335083787521689;1.0970834320340395;0.6945463382287081;-0.3264880287131877;1.199883451181914;0.767554590467223
54.06758;1.1902746062104397;0.9256133914002825;0.7777194341399171;0.41655431785043034;0.34992516111835176;10.000847295755726;0.8335085628920372;1.097083994154424;0.6945464709765176;-0.32648802851469044;1.1998796203713764;0.7675552733194357
54.07758;1.1902748962905745;0.9256135116306794;0.7777192514909537;0.4165551337929037;0.34992546224982435;10.000875395428547;0.8335087294697971;1.0970846079203112;0.6945466163915406;-0.32648802829266266;1.199875870776238;0.7675559204629111
54.08758;1.1902752115016064;0.9256136231585075;0.7777190354494381;0.41655596680147694;0.34992575764767253;10.000902636795102;0.8335088789819148;1.097085270547646;0.6945467746645643;-0.3264880280481276;1.1998722076384896;0.7675565275567571
54.09758;1.190275553954093;0.9256137240001764;0.7777187810805996;0.4165568147616688;0.3499260458414464;10.000928959822055;0.8335090130629378;1.0970859788254272;0.6945469467814968;-0.3264880277822627;1.19986863460408;0.767557090212491
54.10758;1.1902759268660263;0.9256138120510911;0.7777184837936535;0.41655767570325325;0.3499263251552457;10.000954312175033;0.8335091348921174;1.0970867299617812;0.6945471338496355;-0.3264880274963941;1.1998651535538842;0.7675576042378297
54.11758;1.1902763332550823;0.9256138854507217;0.7777181398075442;0.4165585475253412;0.3499265941986525;10.000978647562645;0.8335092484098968;1.0970875217931204;0.6945473361043253;-0.32648802719188047;1.1998617657507287;0.7675580663003927
54.12758;1.1902767753910588;0.925613943014797;0.7777177460673242;0.4165594279752876;0.3499268522348661;10.001001923340047;0.833509356978148;1.0970883522428356;0.6945475527124778;-0.3264880268700937;1.1998584729209043;0.7675584741091529
54.13758;1.1902772550742338;0.9256139847752667;0.7777172998423306;0.41656031475591837;0.3499270992392801;10.001024092700705;0.8335094626132501;1.0970892192760076;0.6945477823460884;-0.32648802653223663;1.1998552772654925;0.7675588262223719
54.14758;1.190277773634016;0.925614011712346;0.7777167983127827;0.4165612053982985;0.34992733573919055;10.001045101313307;0.8335095659615065;1.0970901212392896;0.6945480238449302;-0.32648802617922773;1.1998521811931173;0.7675591217691909
54.15758;1.1902783315874321;0.9256140248574849;0.7777162383447536;0.4165620972270117;0.34992756258168073;10.001064899314374;0.833509666389331;1.097091056709568;0.6945482765012387;-0.3264880258119785;1.1998491870813384;0.767559360260582
54.16758;1.1902789286297952;0.925614025348513;0.7777156168612988;0.4165629876088575;0.3499277807119303;10.001083455861774;0.8335097618995373;1.0970920241462965;0.6945485399461729;-0.3264880254315956;1.1998462966987746;0.7675595415537597
54.17758;1.190279563612901;0.9256140150990437;0.777714931483116;0.4165638739994353;0.34992799102608224;10.001100765817323;0.8335098495049716;1.0970930216469115;0.694548813988411;-0.32648802503915764;1.199843510923754;0.7675596658744017
54.18758;1.1902802345583754;0.9256139966403258;0.7777141806375232;0.4165647538093044;0.3499281944128264;10.001116848070765;0.8335099260942747;1.0970940469843617;0.6945490984013465;-0.3264880246354764;1.1998408300465409;0.7675597336546143
54.19758;1.1902809388509854;0.9256139721698541;0.7777133632704752;0.4165656245604258;0.34992839186270525;10.001131736468984;0.8335099890061759;1.0970950978362777;0.6945493926602295;-0.3264880242212263;1.1998382536746686;0.7675597452039743
54.20758;1.190281672998664;0.9256139427447606;0.7777124788331999;0.41656648411486114;0.34992858443104535;10.001145473829489;0.8335100361801616;1.0970961712310505;0.6945496960590538;-0.3264880237971843;1.1998357808509799;0.7675597007395342
54.21758;1.1902824325113743;0.9256139084711118;0.7777115273781244;0.4165673305752653;0.3499287730878202;10.001158107229836;0.8335100660968067;1.097097262715973;0.6945500081246274;-0.32648802336422994;1.1998334111218707;0.7675596007712964
54.22758;1.1902832123878488;0.9256138695851425;0.777710509300541;0.416568162144239;0.34992895851605876;10.00116967443092;0.8335100778860681;1.0970983668618408;0.6945503289810999;-0.3264880229232591;1.1998311444574496;0.7675594462709766
54.23758;1.1902840073565535;0.9256138274914855;0.7777094251426044;0.41656897718665853;0.3499291409399564;10.001180195143023;0.8335100717966104;1.0970994779646324;0.6945506595292763;-0.3264880224751882;1.1998289796231314;0.7675592386024627
54.24758;1.1902848118493952;0.9256137851115332;0.7777082756400849;0.4165697742612544;0.34992932002362775;10.0011896784868;0.8335100491919162;1.0971005898911543;0.6945510011488747;-0.3264880220209842;1.1998269135878488;0.7675589794756095
54.25758;1.1902856203213776;0.9256137464155354;0.7777070616781865;0.4165705521937878;0.3499294948046436;10.001198131262752;0.8335100121753519;1.0971016969664547;0.6945513550135355;-0.3264880215617199;1.199824941991135;0.7675586709882168
54.26758;1.190286427689125;0.9256137156873587;0.7777057843193463;0.41657131031129363;0.3499296637674966;10.001205556130943;0.8335099637464763;1.097102795553495;0.6945517214925446;-0.3264880210986252;1.199823059386824;0.7675583157631434
54.27758;1.1902872298050469;0.9256136969812317;0.7777044450279168;0.4165720486025162;0.3499298251688357;10.001211948931775;0.8335099077728849;1.0971038842646996;0.6945521000638435;-0.3264880206330763;1.1998212597545064;0.7675579168766058
54.28758;1.1902880237349756;0.9256136935490328;0.777703046013059;0.41657276777382607;0.3499299775175184;10.001217303658002;0.8335098484523688;1.0971049634066623;0.6945524897458476;-0.3264880201664572;1.1998195374567056;0.767557477522454
54.29758;1.1902888070029165;0.9256137076660712;0.7777015903966984;0.41657346916206933;0.34993011995011053;10.00122162026721;0.8335097902361696;1.0971060342124321;0.6945528894554829;-0.3264880196999643;1.1998178879790407;0.7675570010327802
54.30758;1.1902895769651838;0.9256137412315875;0.7777000819706638;0.41657415438774986;0.3499302523130208;10.001224908108007;0.8335097379976174;1.0971070979336843;0.694553298086644;-0.3264880192346559;1.199816308213838;0.7675564913302753
54.31758;1.190290331432155;0.9256137961539171;0.7776985250699794;0.41657482493539694;0.3499303748743504;10.001227185040438;0.8335096966349395;1.0971081558926368;0.694553714374826;-0.32648801877153316;1.1998147968789077;0.7675559530639158
54.32758;1.1902910686700237;0.9256138740338594;0.7776969246587494;0.41657548172471986;0.3499304878668334;10.00122847666736;0.8335096705178549;1.097109209966628;0.6945541366783283;-0.32648801831130575;1.1998133546757934;0.7675553910763644
54.33758;1.1902917863789952;0.9256139757877836;0.7776952860681319;0.4165761246634219;0.34993059140583294;10.001228818866322;0.8335096634310827;1.0971102622806035;0.6945545632006439;-0.32648801785426373;1.1998119831236413;0.7675548097991833
54.34758;1.1902924814743514;0.9256141016007982;0.7776936144260306;0.4165767525013782;0.3499306858100289;10.001228260165457;0.8335096785037728;1.0971113145084557;0.6945549924808917;-0.32648801740060923;1.1998106832444129;0.7675542132905478
54.35758;1.190293150842533;0.9256142510978825;0.7776919142548473;0.4165773631923487;0.34993077165712416;10.001226858321502;0.833509717659741;1.0971123673471777;0.694555423500376;-0.3264880169508712;1.1998094556345915;0.7675536055869764
54.36758;1.1902937922788817;0.9256144232798164;0.7776901896285077;0.4165779544891825;0.3499308494885436;10.001224671426646;0.8335097813980725;1.0971134203490907;0.6945558554295868;-0.3264880165059895;1.199808301186811;0.7675529906967667
54.37758;1.1902944053234175;0.9256146163066944;0.7776884447952515;0.41657852439530635;0.34993091975343343;10.00122175054096;0.8335098695720167;1.097114471904718;0.6945562872136917;-0.32648801606709044;1.1998072210244342;0.7675523724558088
54.38758;1.1902949917205077;0.9256148277659287;0.7776866846106533;0.4165790712894097;0.34993098297207076;10.001218140261765;0.833509982396346;1.0971155190745359;0.6945567170056939;-0.32648801563521046;1.1998062158182183;0.7675517545297207
54.39758;1.1902955548515908;0.925615055286829;0.7776849143903944;0.41657959367912006;0.34993103980437756;10.00121388224155;0.8335101204886558;1.097116557998201;0.6945571418989755;-0.3264880152112262;1.1998052858071244;0.7675511405357804
54.40758;1.19029609807907;0.9256152969853955;0.7776831394790288;0.41658008985364553;0.34993109111212356;10.001209016139716;0.8335102842120133;1.0971175852715878;0.694557558369936;-0.32648801479589473;1.1998044315058554;0.767550534068886
54.41758;1.190296623474351;0.9256155513499119;0.7776813649566643;0.41658055777207886;0.3499311378272625;10.001203584578565;0.8335104736904362;1.097118599000032;0.6945579628693336;-0.3264880143898158;1.1998036536679726;0.7675499380355851
54.42758;1.1902971318959323;0.9256158167960112;0.7776795955925132;0.41658099518183517;0.3499311805157551;10.001197641123422;0.8335106895894894;1.0971195982930089;0.6945583521076607;-0.3264880139935647;1.1998029521516131;0.7675493536918474
54.43758;1.1902976237294842;0.9256160919754075;0.7776778359847261;0.41658139983324455;0.3499312192152847;10.001191250887778;0.8335109332872942;1.097120582226785;0.6945587232805998;-0.3264880136079296;1.199802325387385;0.7675487805025237
54.44758;1.190298099866533;0.9256163765173938;0.7776760907244945;0.4165817696191459;0.34993125373353373;10.001184486175442;0.8335112058564907;1.0971215504255702;0.6945590738966699;-0.3264880132337973;1.1998017712842892;0.7675482169429404
54.45758;1.1902985627199918;0.9256166707737989;0.777674364172504;0.41658210246201194;0.3499312839429113;10.001177422590995;0.833511506886871;1.0971225047171413;0.6945594011177619;-0.3264880128717915;1.1998012878424957;0.767547661511929
54.46758;1.19029901637393;0.9256169745699644;0.7776726598288067;0.41658239608425973;0.34993130991405225;10.001170133256892;0.8335118342186155;1.0971234493629538;0.6945597018951206;-0.3264880125220407;1.1998008726624239;0.7675471129897402
54.47758;1.1902994660450772;0.9256172859726076;0.7776709799920996;0.416582648050397;0.34993133200774595;10.001162680074284;0.8335121846141216;1.097124389599152;0.6945599739198146;-0.3264880121841882;1.1998005222898873;0.7675465698896152
54.48758;1.1902999178285685;0.9256176010228767;0.7776693257774071;0.41658285607207296;0.3499313509875001;10.001155106484088;0.8335125549543164;1.0971253302582773;0.694560215699578;-0.3264880118576739;1.1998002317564365;0.7675460301934487
54.49758;1.1903003780818984;0.9256179146866956;0.7776676971127064;0.4165830181525336;0.3499313681452878;10.001147441721205;0.8335129431873705;1.0971262757017666;0.6945604257253882;-0.32648801154213075;1.1997999946670252;0.7675454916184085
54.50758;1.1903008519867428;0.9256182220385386;0.7776660929156722;0.4165831324389356;0.3499313853551524;10.001139715557848;0.8335133481315891;1.0971272306389181;0.6945606021223026;-0.3264880112375294;1.1997998041173124;0.7675449516331335
54.51758;1.1903013428760585;0.9256185184665562;0.7776645114089614;0.4165831971142473;0.34993140501440584;10.001131966491581;0.8335137687260304;1.0971282005838003;0.6945607430426948;-0.3264880109438964;1.1997996534811077;0.7675444073113387
54.52758;1.1903018531522875;0.9256187993092266;0.7776629502801291;0.4165832106150643;0.3499314298559783;10.00112423794007;0.833514203954196;1.0971291914315553;0.6945608472253281;-0.32648801066097316;1.199799536391848;0.767543855735005
54.53758;1.190302385363676;0.9256190604310488;0.7776614067149002;0.4165831719344285;0.34993146268310354;10.001116572607458;0.8335146529381247;1.0971302084884558;0.6945609144543493;-0.32648801038823655;1.1997994463633805;0.7675432944040164
54.54758;1.1903029419726348;0.9256192996477108;0.7776598775656209;0.4165830807991677;0.34993150618110086;10.00110900814836;0.8335151142847274;1.0971312558097985;0.6945609457707534;-0.3264880101251052;1.1997993763869528;0.7675427207759129
54.55758;1.1903035239415136;0.9256195175310883;0.7776583599276283;0.41658293784887157;0.34993156285430094;10.001101569962625;0.8335155854372269;1.0971323365098686;0.6945609433079869;-0.3264880098711196;1.19979931883111;0.7675421316287233
54.56758;1.1903041296448302;0.9256197169879912;0.777656851908721;0.4165827446100105;0.3499316350685069;10.001094265115643;0.8335160632029243;1.0971334535290274;0.6945609098815089;-0.32648800962614977;1.1997992657208991;0.7675415232905605
54.57758;1.1903047552905355;0.9256199019655624;0.7776553530585032;0.4165825032067682;0.34993172515873566;10.00108708529074;0.8335165451169828;1.097134609593054;0.6945608486506437;-0.32648800939043016;1.1997992089360954;0.7675408926923157
54.58758;1.1903053963778252;0.9256200759326132;0.7776538643528977;0.41658221619030666;0.34993183534299105;10.001080018395252;0.8335170302527476;1.097135806276839;0.694560762908918;-0.32648800916431764;1.199799140227215;0.7675402383904676
54.59758;1.1903060491120074;0.9256202408272061;0.777652388141982;0.4165818865115156;0.349931967329151;10.001073062379334;0.8335175189545075;1.097137043337208;0.6945606557957223;-0.3264880089481704;1.199799051125682;0.7675395604994565
54.60758;1.1903067110367316;0.9256203968911383;0.7776509278702112;0.4165815174398183;0.3499321219774789;10.001066233027757;0.8335180121391114;1.0971383185452133;0.6945605302319454;-0.3264880087425515;1.1997989331892676;0.7675388595740732
54.61758;1.190307380802707;0.9256205434011544;0.7776494871407934;0.4165811122272956;0.3499322993629417;10.001059563840537;0.8335185106546616;1.0971396277799317;0.6945603892507171;-0.32648800854842325;1.1997987789943594;0.767538135894184
54.62758;1.1903080575144664;0.9256206795461722;0.777648068881984;0.41658067354939765;0.34993249933343556;10.001053101136346;0.833519014914494;1.0971409655055424;0.6945602357160527;-0.32648800836704844;1.199798583181478;0.7675373896727998
54.63758;1.1903087398616405;0.9256208044534818;0.7776466754564924;0.4165802033649079;0.34993272218498545;10.001046895175909;0.8335195249878328;1.097142325119824;0.6945600712926935;-0.3264880081996968;1.1997983429382966;0.7675366212381277
54.64758;1.1903094256477476;0.9256209162258113;0.7776453095009691;0.4165797033685854;0.34993296868735846;10.001040995990216;0.8335200408972809;1.0971436989660757;0.694559896396743;-0.32648800804742156;1.1997980575999592;0.7675358309319626
54.65758;1.1903101121810207;0.925621011193566;0.7776439743674309;0.41657917538041467;0.34993323955635747;10.001035458673169;0.83352056287242;1.097145078413405;0.6945597114505951;-0.3264880079110106;1.199797727111951;0.7675350189494529
54.66758;1.1903107966230968;0.9256210846735708;0.7776426733541094;0.41657862134883933;0.34993353521310583;10.001030344501915;0.8335210914707948;1.0971464540710256;0.69455951781919;-0.32648800779107456;1.1997973507111168;0.767534185203595
54.67758;1.1903114758363265;0.9256211323476815;0.7776414089692157;0.4165780431939646;0.34993385590151443;10.001025711030787;0.8335216272629985;1.097147816210156;0.6945593178031733;-0.32648800768824554;1.1997969272437812;0.767533329439603
54.68758;1.1903121460279833;0.9256211511219177;0.7776401835863967;0.4165774428991036;0.3499342017294738;10.001021600923082;0.8335221700603547;1.0971491551601393;0.6945591140840417;-0.3264880076033004;1.1997964561713452;0.7675324511661573
54.69758;1.1903128025934842;0.9256211396464593;0.777639000520109;0.416576822929303;0.34993457268418565;10.001018038316904;0.8335227183248303;1.0971504616907408;0.6945589089716468;-0.32648800753701684;1.1997959377066085;0.7675315494049163
54.70758;1.1903134406340423;0.9256210979135948;0.777637864018;0.4165761864223246;0.34993496863449874;10.001015035872848;0.8335232692437717;1.0971517280014025;0.6945587039710441;-0.32648800748990453;1.1997953719163363;0.76753062311332
54.71758;1.190314055036258;0.9256210260371632;0.7776367783245253;0.4165755367470538;0.3499353890894831;10.001012607920567;0.8335238191413755;1.097152948623899;0.6945584998727163;-0.32648800746201145;1.199794758079539;0.7675296720418743
54.72758;1.190314639741297;0.9256209233743496;0.7776357471273729;0.4165748768765546;0.34993583296628883;10.001010775109076;0.8335243638116759;1.0971541200412778;0.69455829705421;-0.32648800745284123;1.1997940953766173;0.7675286970545481
54.73758;1.1903151880295455;0.9256207878798021;0.7776347739306273;0.416574209270664;0.349936298606345;10.001009553748641;0.8335248986883343;1.097155239386059;0.694558095801416;-0.32648800746140766;1.1997933837970725;0.7675276995938626
54.74758;1.1903156935431478;0.925620615996072;0.7776338625116165;0.41657353613698084;0.3499367837823468;10.00100894229599;0.8335254186984824;1.0971563033733576;0.694557896658071;-0.3264880074864382;1.1997926242748858;0.767526680874848
54.75758;1.1903161505056157;0.9256204037803609;0.7776330167173386;0.41657285953975437;0.3499372857328136;10.001008919608246;0.8335259182392373;1.0971573084786026;0.6945577004910977;-0.3264880075266173;1.1997918189903116;0.7675256415716464
54.76758;1.1903165535929394;0.9256201481862326;0.7776322398486233;0.41657218143329083;0.34993780145046094;10.001009452898144;0.8335263918963818;1.0971582522559131;0.6945575080556643;-0.3264880075807638;1.199790971367935;0.7675245820348271
54.77758;1.1903168979495165;0.9256198477533869;0.7776315343413807;0.41657150380610414;0.34993832804104485;10.001010503689631;0.8335268352134765;1.0971591341302234;0.6945573196044691;-0.3264880076479615;1.1997900846809304;0.767523502728969
54.78758;1.190317178974995;0.9256195030845986;0.7776309022257365;0.4165708287819749;0.34993886290319215;10.001012031430129;0.8335272445684326;1.0971599550415985;0.6945571346354299;-0.326488007727663;1.199789161326121;0.7675224045482343
54.79758;1.1903173923642854;0.9256191166427975;0.777630346132822;0.4165701587601615;0.34993940368896065;10.001013999830796;0.83352761658936;1.0971607169570765;0.6945569514989651;-0.32648800781970627;1.1997882043111132;0.7675212886629995
54.80758;1.1903175349288955;0.9256186916573425;0.7776298699625651;0.4165694967097656;0.3499399482182641;10.001016381053699;0.833527948283019;1.0971614224113135;0.6945567677056163;-0.3264880079242778;1.1997872188050387;0.7675201561303362
54.81758;1.1903176050175137;0.9256182311538562;0.777629478425868;0.4165688461976365;0.3499404944989614;10.001019153347924;0.8335282378156069;1.0971620737273273;0.6945565812704753;-0.32648800804190203;1.199786211772016;0.7675190078080043
54.82758;1.1903176017720054;0.9256177378418161;0.7776291760031679;0.4165682108946996;0.34994104065812376;10.001022298027713;0.8335284846464304;1.0971626723285237;0.6945563918624512;-0.32648800817329254;1.1997851904313521;0.7675178444022458
54.83758;1.1903175244393587;0.9256172146684706;0.7776289664391218;0.416567593951609;0.34994158467872905;10.001025803187197;0.8335286887239924;1.0971632185735918;0.6945562009581282;-0.3264880083189531;1.1997841614143943;0.7675166661985788
54.84758;1.1903173724160216;0.9256166654200393;0.7776288524916853;0.4165669976010322;0.3499421242315356;10.001029667881983;0.8335288495923167;1.097163712096678;0.6945560111602964;-0.3264880084788254;1.199783130874088;0.7675154729681778
54.85758;1.1903171455718828;0.9256160948180029;0.7776288356544252;0.4165664231633372;0.3499426567774484;10.00103389696806;0.8335289659451912;1.0971641527398597;0.69455582512488;-0.32648800865227967;1.1997821045766242;0.767514264504938
54.86758;1.1903168444681187;0.9256155080087715;0.7776289162397609;0.4165658714790005;0.34994317974672856;10.001038495217246;0.8335290355624936;1.0971645417672011;0.6945556447999001;-0.32648800883841683;1.199781087927453;0.7675130408996572
54.87758;1.1903164703410427;0.9256149100895756;0.7776290931619431;0.41656534326009376;0.3499436907069541;10.001043465429085;0.8335290554994654;1.0971648823929898;0.6945554713635133;-0.32648800903640585;1.1997800854789133;0.7675118020639023
54.88758;1.190316025032403;0.9256143060349433;0.7776293633316776;0.41656483913354003;0.3499441876683618;10.001048797159678;0.8335290229665167;1.09716517942867;0.6945553054381284;-0.3264880092455998;1.1997790997908027;0.7675105475106644
54.89758;1.1903155107653394;0.9256137003654463;0.7776297217559678;0.41656435980625856;0.34994466935013974;10.001054450964524;0.8335289365698058;1.097165438402177;0.6945551471055269;-0.3264880094654545;1.1997781315368998;0.7675092768428069
54.90758;1.1903149296245612;0.9256130965769594;0.7776301621020869;0.4165639062272095;0.34994513501067503;10.001060359376758;0.8335287964407752;1.0971656647680756;0.694554995839317;-0.3264880096954211;1.1997771807584583;0.7675079903288415
54.91758;1.1903142834653608;0.9256124971265176;0.7776306771144512;0.4165634792736884;0.349945583903234;10.001066440706348;0.8335286034685908;1.0971658639881756;0.6945548506930432;-0.326488009934896;1.1997762471139264;0.767506689190369
54.92758;1.1903135745957703;0.9256119040011447;0.7776312592279827;0.4165630791529501;0.3499460149410938;10.001072608961096;0.8335283590772419;1.0971660415574713;0.6945547107614857;-0.32648801018322476;1.1997753297061606;0.7675053753304265
54.93758;1.1903128062150135;0.9256113193400154;0.7776319010185516;0.416562705093196;0.3499464269231244;10.001078779238526;0.8335280655463273;1.097166201882608;0.6945545755062449;-0.326488010439826;1.1997744279970364;0.7675040506469161
54.94758;1.1903119822240618;0.9256107456219725;0.7776325950799442;0.416562355512797;0.3499468189216647;10.001084873173244;0.833527726060697;1.0971663472892481;0.6945544447102215;-0.32648801070444544;1.199773542751556;0.7675027168356073
54.95758;1.1903111073625634;0.9256101854153947;0.7776333339676926;0.4165620284009076;0.34994719037043115;10.00109082602221;0.8335273442804279;1.0971664786717037;0.6945543183395094;-0.32648801097726876;1.1997726759176865;0.7675013758487372
54.96758;1.1903101876710547;0.9256096409665702;0.7776341104130453;0.4165617218630617;0.3499475408854868;10.001096588775827;0.8335269238024309;1.0971665971701638;0.6945541966228265;-0.32648801125874116;1.1997718304581986;0.7675000303225284
54.97758;1.190309229981322;0.925609113701986;0.7776349173912426;0.4165614347269432;0.34994787010392575;10.001102117774181;0.8335264678157114;1.0971667050166787;0.6945540802055334;-0.32648801154936274;1.1997710103775368;0.7674986838230257
54.98758;1.1903082407270515;0.925608604135037;0.7776357480562494;0.4165611666222187;0.349948177715704;10.001107364890487;0.833525978917366;1.0971668047684981;0.6945539700577732;-0.32648801184959747;1.1997702197842663;0.7674973410212497
54.99758;1.1903072257763452;0.9256081123298646;0.777636596001218;0.4165609174972339;0.34994846359456744;10.001112278367444;0.833525459029039;1.0971668981263099;0.6945538674332822;-0.32648801215971585;1.1997694618068622;0.7674960072894066
55.00758;1.1903061910340416;0.9256076379045771;0.7776374556422473;0.41656068721944517;0.3499487278316104;10.001116803635544;0.8335249096024747;1.0971669854652637;0.6945537741295387;-0.3264880124795487;1.1997687391003915;0.7674946875633077
55.01758;1.1903051424298978;0.9256071795222696;0.7776383219362186;0.4165604754912371;0.3499489705493954;10.00112088420232;0.8335243321956567;1.0971670659021244;0.6945536924540218;-0.32648801280832856;1.1997680550569463;0.7674933854289985
55.02758;1.1903040856072122;0.9256067352409388;0.7776391901147112;0.41656028185450605;0.34994919160703214;10.001124470900326;0.8335237288395149;1.0971671378710781;0.6945536246025047;-0.32648801314471676;1.1997674134232388;0.7674921032755638
55.03758;1.1903030261106007;0.9256063035685412;0.7776400563552944;0.4165601057610006;0.34994939047924084;10.001127527111102;0.8335231017004217;1.0971672000820232;0.6945535721155817;-0.32648801348688583;1.1997668166955826;0.7674908432729
55.04758;1.190301969569805;0.9256058839214087;0.7776409182877733;0.41655994686994485;0.34994956636766833;10.001130023646226;0.8335224524842485;1.0971672518929836;0.6945535358845444;-0.3264880138326342;1.1997662659207486;0.7674896080242687
55.05758;1.1903009213489262;0.925605476680231;0.7776417746261972;0.4165598053495636;0.349949718347706;10.001131940961757;0.8335217821840114;1.097167292925069;0.6945535162604491;-0.32648801417964524;1.199765761815764;0.7674884005175424
55.06758;1.1902998857833826;0.9256050831298378;0.7776426247999128;0.4165596818167051;0.34994984553225594;10.001133276265257;0.8335210910601687;1.0971673228937486;0.6945535131670416;-0.32648801452567977;1.1997653051638184;0.7674872245010944
55.07758;1.1902988657201288;0.9256047050742828;0.7776434688465894;0.41655957707949703;0.3499499472213726;10.001134037556811;0.8335203786629496;1.0971673418163697;0.6945535265110856;-0.3264880148685222;1.1997648964437975;0.7674860851922616
55.08758;1.1902978633250774;0.9256043447231802;0.7776443072057303;0.41655949188374275;0.3499500227865423;10.0011342349025;0.8335196441768209;1.0971673496598342;0.6945535562047715;-0.3264880152057518;1.1997645351655437;0.7674849890300135
55.09758;1.19029688132394;0.925604004657645;0.7776451404629575;0.416559426500532;0.349950071514545;10.001133884808157;0.8335188871588755;1.0971673452033772;0.6945536014513097;-0.32648801553453377;1.1997642193355857;0.7674839429278532
55.10758;1.1902959231169286;0.9256036872280946;0.7776459689343963;0.4165593803576082;0.34995009279188444;10.001133019802;0.8335181079813327;1.0971673252333038;0.694553660241722;-0.3264880158517409;1.1997639462014427;0.7674829540873432
55.11758;1.1902949923536523;0.9256033939501679;0.7776467922069216;0.4165593521411345;0.3499500863104438;10.00113169126465;0.8335173071438955;1.0971672852964205;0.6945537297125007;-0.3264880161542779;1.1997637133966317;0.7674820300026046
55.12758;1.190294092994728;0.925603125424314;0.7776476095556443;0.41655934016588114;0.34995005203198354;10.001129964229737;0.8335164842021832;1.0971672216307042;0.6945538070688643;-0.32648801643927283;1.199763518868945;0.7674811778531708
55.13758;1.1902932291633102;0.9256028817750561;0.7776484210649001;0.4165593427059112;0.34994999022317325;10.00112790848033;0.833515637817374;1.0971671323231704;0.6945538902154653;-0.3264880167041838;1.1997633605286608;0.7674804034244326
55.14758;1.1902924044333978;0.9256026633441086;0.7776492278934735;0.41655935826825624;0.3499499014655764;10.001125590375358;0.8335147664937542;1.0971670167157503;0.6945539776364362;-0.32648801694678276;1.1997632365426332;0.7674797105840067
55.15758;1.1902916216839086;0.9256024706489088;0.7776500313289696;0.416559385625827;0.3499497863269894;10.001123067684446;0.8335138691809859;1.0971668745979233;0.6945540683374646;-0.32648801716497644;1.1997631458873583;0.7674791016874013
55.16758;1.1902908836757298;0.925602303520017;0.7776508321735042;0.41655942368326926;0.34994964521325306;10.001120387146823;0.8335129460688653;1.0971667066097308;0.6945541623192656;-0.3264880173567243;1.1997630885471786;0.767478578095524
55.17758;1.1902901931701997;0.9256021610944626;0.7776516315002153;0.41655947148594186;0.3499494786756254;10.001117583852132;0.8335119992668537;1.0971665145949772;0.6945542605567371;-0.326488017520089;1.1997630648427178;0.7674781401577584
55.18758;1.190289552260771;0.9256020429145551;0.777652431727756;0.41655952828391796;0.3499492875893504;10.001114683726536;0.8335110327537794;1.0971663008120962;0.6945543640413361;-0.3264880176532504;1.1997630750364523;0.7674777870463582
55.19758;1.1902889617230752;0.925601949446187;0.7776532366698657;0.4165595934863805;0.3499490730867598;10.001111709143807;0.8335100517901246;1.0971660669901353;0.6945544728742183;-0.3264880177545569;1.1997631202038785;0.7674775172317996
55.20758;1.1902884210252034;0.9256018816630511;0.777654050555405;0.4165596664532735;0.3499488364970413;10.001108683031632;0.8335090621697526;1.0971658140747746;0.6945545861823381;-0.32648801782278564;1.199763202648191;0.7674773293656806
55.21758;1.190287928513009;0.9256018406661348;0.7776548770446972;0.41655974631933285;0.34994857923322015;10.001105627265508;0.8335080695483659;1.0971655426677298;0.6945547026999986;-0.3264880178574239;1.1997633245245665;0.7674772225007191
55.22758;1.1902874813911337;0.9256018277904888;0.7776557188347797;0.4165598321682979;0.3499483026583296;10.00110255630014;0.8335070789850939;1.0971652534334502;0.6945548214714341;-0.3264880178586444;1.1997634860525503;0.7674771953132785
55.23758;1.1902870763509856;0.9256018450526481;0.7776565773422638;0.41655992320142676;0.3499480081023433;10.001099471645356;0.8335060947142481;1.097164947029807;0.6945549423779643;-0.32648801782702974;1.1997636852865448;0.7674772450170504
55.24758;1.1902867105439612;0.9256018954565808;0.7776574527377578;0.41656001857054853;0.34994769699630823;10.001096358483283;0.8335051203911208;1.097164624403195;0.694555066238089;-0.3264880177633082;1.1997639194418974;0.7674773668544909
55.25758;1.1902863814823916;0.9256019827997114;0.7776583448810392;0.4165601172685787;0.34994737103990614;10.001093178648114;0.8335041599435558;1.09716428745691;0.6945551943193993;-0.32648801766822866;1.1997641861176742;0.7674775544398188
55.26758;1.190286086353463;0.9256021111819751;0.7776592542403415;0.416560218295031;0.3499470323951754;10.001089866622413;0.8335032181138893;1.0971639387847583;0.6945553277979917;-0.3264880175425686;1.1997644836684045;0.7674778006176336
55.27758;1.1902858219933223;0.9256022843345244;0.7776601819898153;0.41656032087804573;0.3499466836900628;10.001086339743347;0.8335022999338134;1.0971635804736193;0.6945554675398298;-0.32648801738725713;1.1997648113988446;0.7674780980783662
55.28758;1.1902855855191101;0.9256025047223643;0.7776611294802172;0.41656042458230796;0.3499463276211605;10.001082513611177;0.8335014099492912;1.0971632136416323;0.6945556141111531;-0.3264880172036196;1.199765169665175;0.7674784389662141
55.29758;1.1902853753605587;0.9256027731529478;0.7776620975913882;0.4165605293894898;0.3499459664696743;10.001078314299185;0.8335005520632179;1.0971628389407377;0.6945557680778313;-0.32648801699356256;1.1997655590732907;0.7674788142537324
55.30758;1.1902851924784956;0.9256030894380594;0.7776630866824535;0.4165606357332218;0.3499456019290122;10.001073687988026;0.8334997297351028;1.097162456599571;0.6945559303307294;-0.32648801675942063;1.1997659796263151;0.7674792144077328
55.31758;1.190285040788389;0.9256034532592429;0.7776640974605037;0.4165607442108478;0.34994523513045556;10.001068600142656;0.8334989461318771;1.0971620662335935;0.6945561021317223;-0.32648801650358833;1.1997664313116267;0.7674796306535074
55.32758;1.190284925683486;0.9256038643834794;0.7776651318922607;0.4165608551635684;0.3499448667767337;10.001063026278947;0.8334982043062883;1.0971616675698288;0.6945562849552606;-0.326488016228302;1.199766915173776;0.7674800550400415
55.33758;1.1902848518276339;0.9256043222006672;0.7776661932156848;0.41656096858095537;0.349944497485246;10.001056949580393;0.8334975075619024;1.0971612614376658;0.6945564800895764;-0.32648801593571086;1.1997674336929207;0.7674804796578863
55.34758;1.1902848227976721;0.9256048249736264;0.7776672852449568;0.4165610841892215;0.3499441280148227;10.001050364958758;0.8334968599900789;1.097160849666243;0.6945566881907981;-0.32648801562804053;1.199767990847654;0.7674808965440693
55.35758;1.1902848420437915;0.9256053698391411;0.7776684113573062;0.41656120150317655;0.3499437591447666;10.001043280549188;0.8334962666556468;1.0971604341851415;0.6945569092003292;-0.3264880153075736;1.1997685921852366;0.7674812984399032
55.36758;1.1902849127655728;0.9256059541588062;0.7776695735045632;0.41656131994993273;0.34994339166272026;10.00103571687598;0.8334957326664852;1.0971600168349074;0.6945571424628858;-0.3264880149765506;1.199769244504928;0.7674816792644256
55.37758;1.1902850367352114;0.9256065765726584;0.7776707718951031;0.41656143898721104;0.3499430266399345;10.001027706918695;0.8334952618155135;1.0971595998515518;0.6945573867690258;-0.32648801463718125;1.199769954729398;0.7674820335901826
55.38758;1.1902852135077397;0.9256072362160118;0.7776720052818488;0.41656155805403794;0.3499426654722224;10.00101929613027;0.8334948562627427;1.0971591853301952;0.6945576405662542;-0.3264880142915434;1.1997707285359775;0.7674823559198567
55.39758;1.1902854405969077;0.9256079316822561;0.7776732712066334;0.41656167649222026;0.3499423095232922;10.001010540202072;0.8334945168811815;1.0971587738659285;0.6945579023553848;-0.3264880139412008;1.1997715696399203;0.7674826408421198
55.40758;1.1902857141011074;0.9256086613434067;0.7776745662996774;0.41656179368196994;0.34994195987465754;10.001001503670976;0.8334942432774464;1.0971583644117215;0.6945581707016446;-0.32648801358695984;1.199772479569428;0.7674828839400075
55.41758;1.1902860293232567;0.9256094242369256;0.7776758868936854;0.4165619092986353;0.3499416174359687;10.000992260932382;0.8334940341583916;1.0971579552440662;0.6945584439229082;-0.3264880132291477;1.1997734575538368;0.7674830825623636
55.42758;1.1902863815827411;0.9256102207206397;0.7776772295447337;0.4165620233591553;0.3499412830822723;10.000982894335529;0.8334938883850262;1.0971575446159307;0.6945587202918315;-0.32648801286799467;1.1997745008654324;0.7674832359614084
55.43758;1.1902867670978012;0.9256110524851577;0.7776785912045218;0.41656213618044424;0.3499409575990069;10.000973485454717;0.8334938052438858;1.0971571313138402;0.6945589986728291;-0.32648801250375326;1.1997756059263955;0.7674833451285789
55.44758;1.1902871835935742;0.9256119215160231;0.7776799690595171;0.4165622485213418;0.3499406416828503;10.000964103467318;0.8334937834026768;1.097156715410388;0.6945592788249153;-0.3264880121368015;1.1997767696611774;0.7674834126959276
55.45758;1.1902876301529974;0.9256128288572866;0.7776813599800845;0.4165623614820155;0.3499403359933916;10.000954799666092;0.8334938201263016;1.0971562984025323;0.6945595612481826;-0.32648801176761083;1.1997779900714354;0.7674834426650239
55.46758;1.190288106406018;0.9256137743984224;0.7776827600411478;0.4165624758821182;0.3499400409423709;10.000945609868507;0.8334939118201198;1.0971558824057601;0.6945598468338954;-0.32648801139632566;1.1997792658279323;0.767483439721959
55.47758;1.1902886123540186;0.9256147575393979;0.777684164684558;0.4165625916258579;0.3499397565160528;10.000936561095099;0.8334940549774681;1.0971554688982466;0.6945601367045402;-0.32648801102239206;1.1997805957760157;0.7674834088029132
55.48758;1.1902891487229648;0.9256157777486462;0.7776855691859517;0.4165627075048312;0.34993948248420065;10.000927680686289;0.8334942462928615;1.0971550575052265;0.6945604323057829;-0.32648801064468697;1.199781978882904;0.7674833554628806
55.49758;1.190289716563288;0.925616834704089;0.7776869690924547;0.416562821497411;0.34993921866503036;10.00091900122874;0.8334944822353783;1.097154645247527;0.6945607352874831;-0.3264880102619774;1.199783414174456;0.7674832857601347
55.50758;1.1902903164585636;0.9256179280930968;0.7776883604898819;0.4165629313294842;0.3499389649699519;10.000910556756258;0.8334947588846703;1.0971542269853733;0.6945610472549766;-0.3264880098732485;1.1997849004333188;0.7674832049260603
55.51758;1.1902909483433148;0.9256190568773474;0.7776897397192657;0.4165630349064449;0.3499387212363614;10.000902376052093;0.8334950720050222;1.0971537971434233;0.6945613695738873;-0.3264880094776337;1.199786435900364;0.7674831164847572
