time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
55.52758;1.1902916114990374;0.925620218588146;0.7776911029083639;0.41656313045584864;0.34993848695812846;10.00089447891616;0.8334954174332305;1.0971533513219345;0.6945617030853453;-0.32648800907415754;1.1997880178061127;0.7674830225100441
55.53758;1.1902923041214841;0.925621409552087;0.777692445708077;0.41656321651681905;0.34993826126031485;10.000886876737287;0.8334957917425985;1.09715288652584;0.6945620482162446;-0.3264880086616815;1.1997896419189686;0.7674829241388463
55.54758;1.1902930236628588;0.9256226258346248;0.7776937633262031;0.4165632918584522;0.34993804318652066;10.000879576759889;0.8334961922684107;1.0971524003046542;0.6945624055482184;-0.32648800823912705;1.1997913029164409;0.7674828221490989
55.55758;1.1902937682458514;0.9256238642320245;0.7776950510964168;0.41656335536178385;0.3499378319335292;10.000872584963421;0.8334966163940313;1.0971518901369177;0.6945627762384995;-0.3264880078057944;1.1997929952970323;0.767482717283805
55.56758;1.1902945369410707;0.9256251228906741;0.777696304943436;0.4165634060453854;0.34993762686546304;10.000865904797669;0.8334970613170545;1.0971513535977113;0.6945631624060016;-0.32648800736146005;1.199794714076434;0.7674826099726316
55.57758;1.190295328292124;0.9256264015683761;0.7776975213473811;0.41656344317042626;0.34993742734695693;10.00085953664093;0.8334975247571687;1.0971507885128;0.6945635672479743;-0.32648800690618346;1.1997964553589782;0.7674825000267544
55.58758;1.1902961389043463;0.9256277019996608;0.7776986972776966;0.41656346626123525;0.34993723265841764;10.000853479891079;0.8334980055923559;1.0971501927994651;0.6945639942393405;-0.3264880064402293;1.1997982166479426;0.7674823866534015
55.59758;1.1902969630769134;0.9256290278025858;0.777699830059714;0.4165634752454404;0.3499370421610808;10.00084773763511;0.8334985036001852;1.0971495648511564;0.6945644459249181;-0.3264880059642088;1.1997999967023096;0.7674822688385945
55.60758;1.1902977932316816;0.9256303832011595;0.7777009171794715;0.41656347063423305;0.34993685521596324;10.00084232188188;0.833499018846246;1.0971489046708383;0.6945649231652051;-0.32648800547911516;1.199801795314486;0.7674821457666883
55.61758;1.1902986206900803;0.9256317717074714;0.7777019562306717;0.4165634533220973;0.34993667070248885;10.00083725058954;0.8334995513418011;1.0971482141803057;0.6945654252140794;-0.32648800498629416;1.1998036131111776;0.7674820164466633
55.62758;1.1902994362559347;0.9256331957957268;0.7777029445967844;0.416563424226778;0.34993648685010204;10.000832538293475;0.8335001008079698;1.0971474960470846;0.6945659505557786;-0.3264880044874296;1.1998054510538367;0.7674818790790916
55.63758;1.1903002310594897;0.9256346571915924;0.7777038789164407;0.4165633842162363;0.3499363016605383;10.000828193104525;0.8335006663487359;1.0971467527625038;0.6945664978270499;-0.3264880039843394;1.1998073095433948;0.7674817313085495
55.64758;1.1903009980927777;0.9256361572510415;0.7777047552176798;0.41656333414319324;0.34993611312851075;10.000824221960654;0.8335012460969512;1.0971459866606668;0.694567066254089;-0.3264880034786591;1.1998091878036112;0.7674815708770607
55.65758;1.1903017330153436;0.92563769694092;0.7777055695730547;0.4165632747993456;0.3499359188907388;10.000820634673206;0.833501837187649;1.0971451993848143;0.6945676554747883;-0.3264880029716888;1.1998110839020049;0.7674813958212748
55.66758;1.1903024335854784;0.9256392763365912;0.7777063184700417;0.4165632069494161;0.34993571625151165;10.000817444237905;0.8335024360350203;1.097144390606168;0.6945682651087434;-0.3264880024644364;1.1998129948068788;0.7674812044881262
55.67758;1.1903030987095118;0.9256408943140175;0.7777069991512401;0.41656313148447627;0.349935502914122;10.0008146697238;0.8335030385685793;1.0971435575886082;0.6945688947248141;-0.3264880019578161;1.1998149167103547;0.7674809957594024
55.68758;1.190303727628025;0.9256425484653553;0.7777076101360114;0.4165630495618039;0.349935277484039;10.000812338939944;0.8335036407378303;1.0971426957196069;0.6945695440466937;-0.32648800145296064;1.1998168460855239;0.7674807692043178
55.69758;1.1903043195476497;0.9256442346919023;0.7777081514491494;0.41656296264934994;0.3499350393470344;10.00081048427416;0.8335042394493598;1.097141799243465;0.6945702129881038;-0.3264880009512968;1.1998187803682472;0.7674805250461965
55.70758;1.1903048737880808;0.9256459471984169;0.7777086243540182;0.41656287254222174;0.34993478831479574;10.00080913468706;0.8335048331874735;1.097140862128819;0.6945709014595957;-0.32648800045417253;1.1998207174856201;0.7674802641912212
55.71758;1.1903053897719014;0.9256476799424211;0.7777090306879587;0.4165627813435907;0.34993452436860095;10.000808309995719;0.8335054216229866;1.097139878738024;0.6945716088466671;-0.3264879999624473;1.1998226549205608;0.7674799884184182
55.72758;1.190305866574865;0.925649428766454;0.777709372184693;0.4165626912940454;0.3499342475772653;10.000808020760624;0.8335060048359693;1.0971388442352665;0.6945723337506945;-0.3264879994764058;1.1998245891353647;0.7674797006939899
55.73758;1.1903063027658218;0.9256511921667904;0.7777096502388375;0.4165626045172869;0.3499339581383031;10.000808272442379;0.8335065832940957;1.097137754647381;0.6945730743430054;-0.32648799899590497;1.1998265162696977;0.7674794049333533
55.74758;1.190306697039847;0.9256529699681713;0.7777098662523565;0.41656252275785316;0.3499336565493924;10.000809068258896;0.8335071582694732;1.0971366064657075;0.6945738287134705;-0.32648799852054977;1.1998284340911907;0.7674791049231967
55.75758;1.1903070490683245;0.925654761588084;0.7777100223397986;0.4165624470115244;0.3499333437572921;10.00081040348269;0.8335077316676002;1.0971353969009146;0.6945745952088824;-0.3264879980496959;1.199830343056861;0.7674788036509836
55.76758;1.1903073599286516;0.9256565656207955;0.7777101217848106;0.41656237719065037;0.34993302096512374;10.000812254803572;0.8335083053333004;1.0971341248852713;0.6945753727506561;-0.3264879975823118;1.1998322448669463;0.7674785034985075
55.77758;1.190307631763641;0.9256583807006223;0.7777101690121956;0.41656231223698637;0.34993268927197235;10.000814581884974;0.8335088805437366;1.0971327913066118;0.6945761606049187;-0.32648799711708976;1.1998341397702117;0.7674782063851454
55.78758;1.1903078668266402;0.9256602064865288;0.7777101691937625;0.4165622506723206;0.349932349517654;10.000817341696942;0.8335094578459408;1.0971313983656932;0.6945769579563968;-0.3264879966528669;1.1998360251481826;0.7674779137574177
55.79758;1.1903080670329487;0.925662043426485;0.7777101276067548;0.41656219108408865;0.34993200230768917;10.000820495266046;0.8335100369648375;1.097129949077572;0.6945777639041378;-0.32648799618888436;1.199837896069754;0.7674776268531253
55.80758;1.1903082344536495;0.9256638914531058;0.7777100492001201;0.4165621322267305;0.34993164822508765;10.0008240008894;0.8335106169254729;1.0971284471699638;0.6945785778763296;-0.3264879957248683;1.1998397460709227;0.7674773469585229
55.81758;1.1903083719454899;0.9256657492460775;0.777709938263217;0.41656207299973164;0.3499312881102224;10.000827808339574;0.8335111965501147;1.0971268972787773;0.694579400023844;-0.32648799526113853;1.1998415673234848;0.767477075267505
55.82758;1.1903084831249577;0.9256676147664243;0.7777097977592994;0.4165620126547432;0.3499309230244545;10.00083186385092;0.8335117748580865;1.0971253051828265;0.6945802310406992;-0.32648799479848306;1.1998433515505744;0.7674768125719106
55.83758;1.1903085714358521;0.92566948650171;0.7777096289415151;0.4165619509919099;0.34993055403283535;10.000836119645083;0.8335123512065115;1.097123677440883;0.6945810715704404;-0.32648799433784903;1.1998450916070529;0.7674765591969972
55.84758;1.1903086390849391;0.9256713642179084;0.7777094319420977;0.41656188816639583;0.34993018213260474;10.0008405350216;0.8335129254045189;1.0971220206608068;0.6945819217080056;-0.32648799388021144;1.1998467821011358;0.7674763149500573
55.85758;1.190308687072906;0.9256732479973484;0.7777092068862528;0.41656182425828003;0.34992980823287223;10.000845067796472;0.8335134974941202;1.097120341239861;0.6945827806821737;-0.3264879934266784;1.1998484193588568;0.7674760787166746
55.86758;1.190308716143959;0.9256751363767969;0.7777089545053613;0.4165617590300827;0.3499294332349777;10.00084966988697;0.833514067131721;1.0971186452252168;0.6945836467830708;-0.32648799297872677;1.1998500016977567;0.7674758482815496
55.87758;1.1903087273374884;0.925677025970729;0.7777086759275551;0.41656169202523535;0.34992905822407194;10.000854292426908;0.83351463332668;1.097116937587462;0.6945845178493296;-0.3264879925383229;1.1998515296370638;0.7674756207271541
55.88758;1.1903087219155855;0.9256789130598618;0.7777083721827786;0.4165616226916846;0.3499286844228849;10.00085889035402;0.8335151949199066;1.097115221475573;0.6945853921442858;-0.32648799210779206;1.1998530057244028;0.7674753930276198
55.89758;1.1903087010374178;0.9256807952489379;0.7777080438310184;0.41656155027071956;0.34992831296891236;10.000863420687066;0.8335157511736911;1.0971134982036377;0.6945862687211505;-0.32648799168955267;1.199854434028303;0.7674751627381842
55.90758;1.19030866492473;0.9256826716647285;0.7777076907832329;0.4165614736872657;0.3499279448672806;10.000867839211631;0.8335163019272017;1.0971117678074145;0.6945871471417953;-0.3264879912858745;1.1998558193591315;0.7674749282971232
55.91758;1.190308612345027;0.9256845419917421;0.7777073120498527;0.4165613915839485;0.34992758123286005;10.00087209764994;0.8335168475277406;1.097110029932415;0.69458802727173;-0.32648799089877184;1.1998571665460265;0.7674746883668901
55.92758;1.1903085414511827;0.9256864056667373;0.7777069056159918;0.41656130241621414;0.3499272236256745;10.000876137916038;0.8335173885656292;1.0971082845961864;0.6945889092211784;-0.3264879905299714;1.1998584798113323;0.7674744408014593
55.93758;1.1903084505693136;0.9256882617391149;0.7777064691381025;0.4165612047601758;0.3499268739779455;10.000879889485013;0.8335179253980717;1.0971065320847226;0.6945897933443651;-0.3264879901808989;1.1998597623903335;0.7674741821645774
55.94758;1.190308337943049;0.925690108856959;0.7777060008164838;0.41656109767722366;0.3499265341202142;10.000883275024483;0.8335184580532331;1.0971047721633684;0.6945906803179122;-0.3264879898526796;1.1998610169279458;0.7674739080632037
55.95758;1.1903082018939044;0.9256919450706103;0.7777054992777681;0.41656098054331714;0.3499262054745285;10.000886215830297;0.8335189865778356;1.0971030037625138;0.694591570805195;-0.3264879895460744;1.1998622462148731;0.7674736139438599
55.96758;1.190308041612154;0.9256937678683933;0.7777049628985588;0.4165608524479158;0.34992588910518224;10.000888635233313;0.8335195111921044;1.0971012258522477;0.6945924648534713;-0.3264879892614752;1.1998634535416242;0.7674732957122646
55.97758;1.19030785684664;0.9256955750503811;0.7777043898601775;0.41656071198045463;0.3499255859772723;10.0008904610576;0.8335200320884553;1.0970994383120418;0.6945933618380435;-0.32648798899910225;1.199864642748149;0.7674729496891702
55.98758;1.1903076463760367;0.9256973656492672;0.7777037790723839;0.4165605576400818;0.3499252972066763;10.000891623634592;0.8335205489721691;1.0970976416521323;0.6945942610247443;-0.32648798875913104;1.1998658179060895;0.7674725720959396
55.99758;1.1903074074692976;0.9256991395738232;0.7777031310325432;0.4165603883007458;0.34992502430008493;10.000892055550413;0.8335210607076363;1.097095836552144;0.6945951622231414;-0.3264879885416263;1.1998669827688744;0.767472158959686
56.00758;1.1903071371455383;0.9257008966947574;0.7777024480324946;0.4165602032536486;0.34992476947034046;10.000891696390834;0.8335215658531877;1.097094023669615;0.6945960659294133;-0.32648798834656145;1.1998681404476739;0.7674717066998368
56.01758;1.1903068334372402;0.9257026365231222;0.7777017337009576;0.4165600018974477;0.3499245355118276;10.000890496824312;0.8335220636960824;1.097092203269805;0.6945969727254734;-0.32648798817395097;1.199869293362218;0.7674712128135787
56.02758;1.190306495781522;0.9257043581084454;0.7777009922081982;0.4165597835910002;0.3499243250218311;10.000888422051005;0.8335225544477252;1.0970903752318375;0.6945978826819859;-0.32648798802403545;1.1998704437608665;0.7674706764196134
56.03758;1.1903061248064324;0.9257060596232838;0.7777002276368159;0.4165595479752444;0.34992413977277975;10.000885452690856;0.8335230387146132;1.09708853968887;0.6945987955245598;-0.3264879878975323;1.1998715947939458;0.7674700983779907
56.04758;1.1903057216536364;0.9257077379591562;0.7776994437725576;0.41655929522531665;0.3499239807858854;10.000881580110974;0.8335235174800549;1.0970866975431484;0.6945997109800137;-0.32648798779574206;1.199872751045384;0.7674694807423179
56.05758;1.1903052877728038;0.9257093889320318;0.7776986439128464;0.4165590257578041;0.34992384878988964;10.000876805496091;0.8335239924922333;1.097084850280594;0.6946006284767559;-0.32648798772056065;1.1998739178765436;0.7674688261320376
56.06758;1.1903048253348842;0.9257110079680666;0.7776978305476966;0.41655873999140325;0.34992374455755243;10.000871146448267;0.8335244659716136;1.0970829996981535;0.6946015466214879;-0.32648798767451787;1.1998751002076131;0.7674681376063932
56.07758;1.1903043371707431;0.9257125906402459;0.7776970056718814;0.4165584386153763;0.34992366894592575;10.00086463785139;0.8335249399272666;1.0970811481908185;0.6946024632924857;-0.3264879876605353;1.199876301455953;0.7674674189276668
56.08758;1.1903038264106538;0.9257141326968508;0.7776961715486084;0.4165581227437014;0.34992362268135585;10.00085732112806;0.8335254160262252;1.097079298597315;0.6946033761597266;-0.32648798768133613;1.199877523037714;0.7674666746170307
56.09758;1.1903032963354965;0.9257156297746905;0.7776953309285839;0.41655779367174345;0.3499236060268539;10.00084923490937;0.8335258958108118;1.097077453451508;0.6946042829153577;-0.32648798773894144;1.1998787649132794;0.7674659093143853
56.10758;1.1903027498375067;0.9257170775675493;0.7776944869375004;0.41655745282772894;0.3499236185896167;10.000840418286861;0.8335263810604577;1.0970756151318133;0.6946051813929924;-0.32648798783462274;1.1998800269482353;0.7674651271222694
56.11758;1.190302188961086;0.9257184725691634;0.7776936430169875;0.4165571020284922;0.3499236593611236;10.00083092047767;0.8335268742913713;1.0970737865633542;0.6946060698797728;-0.3264879879692378;1.1998813099802985;0.76746433184097
56.12758;1.190301615521135;0.9257198123340401;0.777692802654579;0.4165567435001393;0.3499237269402722;10.000820805432117;0.8335273786304851;1.0970719713252086;0.6946069471161783;-0.3264879881434809;1.1998826158027396;0.7674635271939017
56.13758;1.190301031798629;0.9257210948941126;0.7776919692326455;0.4165563795725565;0.3499238199887422;10.000810150217552;0.8335278970776556;1.097070173581943;0.69460781209743;-0.3264879883578261;1.1998839465469615;0.7674627162447512
56.14758;1.1903004399317323;0.9257223182981773;0.777691146346289;0.4165560123965234;0.34992393781892517;10.000799042420278;0.8335284319216333;1.097068397827811;0.6946086643294188;-0.326487988612347;1.1998853043166169;0.7674619008627689
56.15758;1.1902998406259924;0.9257234807240932;0.7776903381350334;0.416555643777663;0.3499240805187002;10.000787578709156;0.8335289844717684;1.0970666479093154;0.6946095039710064;-0.3264879889064535;1.199886690826264;0.7674610814263293
56.16758;1.190299233033692;0.9257245807880551;0.7776895492049865;0.41655527506383816;0.3499242484002567;10.000775859870759;0.8335295552573715;1.097064925998625;0.6946103310428955;-0.32648798923868827;1.1998881068101082;0.7674602567413722
56.17758;1.1902986157581124;0.9257256178472023;0.7776887842509324;0.4165549071815731;0.34992444158234537;10.000763977789285;0.8335301445907114;1.0970632325582568;0.6946111445083146;-0.3264879896068781;1.1998895516752326;0.7674594247949065
56.18758;1.190297987330185;0.9257265922248917;0.7776880478220527;0.41655454090605637;0.349924659932694;10.000752004437269;0.833530753147029;1.0970615671926087;0.69461194234879;-0.32648799000843526;1.1998910234302802;0.7674585835193123
56.19758;1.1902973462651536;0.9257275053359817;0.7776873442647981;0.41655417717863413;0.349924902845794;10.00073999044966;0.8335313825797638;1.0970599292762606;0.6946127221123546;-0.3264879904405373;1.1998925188300045;0.767457730806589
56.20758;1.1902966912252486;0.9257283595394769;0.7776866774196933;0.41655381713940237;0.34992516914609606;10.000727963411801;0.8335320360604018;1.0970583180423303;0.6946134811785108;-0.3264879909001942;1.1998940338997355;0.7674568649541104
56.21758;1.19029602077046;0.9257291577078589;0.7776860505562864;0.41655346180149;0.3499254574181913;10.000715928328065;0.8335327185509132;1.0970567325912575;0.6946142171240639;-0.32648799138426393;1.1998955645311515;0.7674559858108096
56.22758;1.1902953334373307;0.925729903016156;0.7776854671161341;0.41655311180182886;0.3499257663487977;10.000703880691825;0.83353343636664;1.0970551716134176;0.6946149281321594;-0.3264879918895901;1.1998971068093065;0.767455095229509
56.23758;1.190294628707815;0.9257305991125357;0.777684931240997;0.41655276756014736;0.3499260949278799;10.000691817875365;0.8335341957200797;1.0970536328779041;0.6946156127158745;-0.3264879924131859;1.1998986573314865;0.7674541963723468
56.24758;1.1902939071379746;0.9257312502046386;0.7776844474048048;0.4165524294755469;0.3499264424944497;10.00067973563661;0.8335350012068412;1.0970521131692532;0.694616268933833;-0.3264879929522934;1.1999002137973407;0.7674532927165894
56.25758;1.1902931692914176;0.9257318607436913;0.7776840198253072;0.41655209792754255;0.34992680854612984;10.0006676250033;0.833535855250015;1.097050608946383;0.6946168939603065;-0.3264879935044634;1.1999017749356502;0.7674523874016959
56.26758;1.1902924150994945;0.9257324351232841;0.7776836521594471;0.41655177328875326;0.34992719248950566;10.000655478459116;0.8335367582271674;1.0970491174702477;0.6946174842729912;-0.3264879940675781;1.199903339004923;0.7674514831758381
56.27758;1.1902916438854672;0.9257329776117559;0.7776833476929446;0.41655145583296005;0.34992759336310275;10.000643292939513;0.8335377090109254;1.097047637750043;0.6946180361433865;-0.32648799463971817;1.1999049028472262;0.7674505828956015
56.28758;1.190290854975364;0.9257334921885924;0.7776831097028515;0.41655114546697325;0.34992800960758824;10.000631069046927;0.8335387061767379;1.0970461708628163;0.6946185460816502;-0.32648799521907806;1.1999064632385879;0.7674496895691955
56.29758;1.1902900489986266;0.9257339826214083;0.7776829413502502;0.4165508417545609;0.3499284392305729;10.000618815057448;0.8335397490380172;1.0970447193598718;0.6946190106930638;-0.32648799580392623;1.1999080187016875;0.7674488056528929
56.30758;1.1902892289733809;0.9257344530363463;0.7776828454869577;0.41655054440075506;0.3499288802162582;10.000606549060924;0.8335408372687291;1.097043285964646;0.6946194259234769;-0.3264879963924821;1.1999095696864543;0.7674479327318724
56.31758;1.190288400577928;0.9257349083100883;0.7776828249420041;0.41655025369638804;0.34992933072790827;10.00059429219022;0.8335419698515923;1.0970418734067457;0.6946197866108959;-0.32648799698274333;1.1999111176815502;0.7674470715572675
56.32758;1.1902875717515682;0.9257353539619125;0.777682882896665;0.41654997064500743;0.3499297891097659;10.000582059399914;0.8335431447030653;1.0970404859021905;0.6946200868949579;-0.3264879975723743;1.199912664441378;0.7674462220775357
56.33758;1.1902867517778462;0.9257357960350032;0.7776830227877409;0.416549696831185;0.3499302538107355;10.000569855738277;0.8335443587262467;1.0970391296557154;0.6946203210812029;-0.3264879981587842;1.1999142114850665;0.7674453841503234
56.34758;1.1902859500211778;0.9257362411543653;0.7776832476618246;0.41654943403207656;0.34993072323167357;10.00055767946501;0.8335456080878085;1.0970378114047101;0.694620484162584;-0.3264879987393595;1.1999157598552521;0.7674445585521259
56.35758;1.190285174564316;0.925736696444517;0.7776835594848168;0.4165491838815936;0.3499311956457252;10.000545528790166;0.8335468890067715;1.0970365370364747;0.6946205717047453;-0.32648799931164374;1.1999173099966152;0.7674437473437659
56.36758;1.1902844312474061;0.9257371693069276;0.7776839589919536;0.41654894788452845;0.34993166925065844;10.000533408336274;0.833548198322764;1.0970353115809337;0.6946205793867309;-0.326487999873408;1.1999188612008664;0.7674429535291463
56.37758;1.1902837238777302;0.925737666991547;0.7776844460220957;0.4165487274551342;0.3499321422012398;10.000521331406548;0.8335495336061624;1.0970341400876107;0.6946205026160853;-0.32648800042255477;1.1999204111334714;0.7674421799955337
56.38758;1.1902830554215897;0.925738195915733;0.777685019851943;0.4165485237070685;0.3499326125797287;10.000509316215933;0.8335508932708879;1.097033028057866;0.6946203367794417;-0.3264880009567654;1.199921956525532;0.7674414282942162
56.39758;1.190282428720762;0.9257387613838582;0.7776856792792114;0.4165483373001219;0.34993307834660925;10.000497381119265;0.8335522761875789;1.0970319809803422;0.6946200780156149;-0.32648800147323565;1.1999234943336234;0.7674406982483363
56.40758;1.190281846016187;0.9257393678252964;0.7776864226481172;0.4165481684931172;0.34993353728669474;10.000485542842204;0.8335536807584843;1.0970310039890268;0.6946197236803213;-0.3264880019688701;1.199925022350242;0.7674399883528155
56.41758;1.1902813082916555;0.9257400186648598;0.7776872479197944;0.41654801704073097;0.3499339870036587;10.000473814060012;0.8335551043647522;1.09703010174553;0.6946192721885616;-0.32648800244068427;1.1999265394326386;0.767439296266636
56.42758;1.1902808156766582;0.9257407155439614;0.7776881528079636;0.41654788196728815;0.3499344250197971;10.000462202741284;0.8335565435781609;1.097029277739772;0.6946187224378811;-0.32648800288595414;1.1999280452457206;0.7674386191055549
56.43758;1.1902803685184633;0.9257414576593375;0.7776891351119062;0.4165477617697871;0.3499348489982808;10.000450720442826;0.8335579950585718;1.097028533565072;0.6946180732241544;-0.3264880033020503;1.1999295399282814;0.7674379540394854
56.44758;1.1902799676142601;0.9257422420556224;0.7776901929762204;0.41654765507027014;0.34993525688117844;10.00043939080567;0.8335594565823528;1.097027869081939;0.6946173232815178;-0.3264880036863035;1.199931024533547;0.7674372991801232
56.45758;1.1902796134074567;0.9257430646996007;0.7776913247592623;0.4165475613057001;0.3499356467161969;10.000428244940363;0.833560927231059;1.0970272828628702;0.694616471911315;-0.3264880040361965;1.1999325014221072;0.7674366537862297
56.46758;1.1902793054091623;0.9257439210325983;0.7776925286470483;0.4165474811652749;0.3499360165073067;10.00041731310918;0.8335624064186741;1.0970267721667526;0.694615519251991;-0.3264880043496753;1.1999339737583623;0.7674360179807163
56.47758;1.1902790423126013;0.9257448055928115;0.7776938025628872;0.41654741642403953;0.34993636439941483;10.00040662607554;0.8335638926267998;1.0970263332503212;0.6946144658449696;-0.3264880046252054;1.199935444668614;0.7674353927013002
56.48758;1.1902788220921332;0.9257457118791287;0.7776951447392417;0.4165473692513639;0.3499366888170898;10.000396217183328;0.8335653830930042;1.0970259626608205;0.6946133123380203;-0.32648800486155977;1.1999369165418856;0.7674347792226875
56.49758;1.1902786418911673;0.9257466329074475;0.7776965541616194;0.41654734168147756;0.3499369884842604;10.000386117114058;0.8335668745114319;1.0970256580451212;0.6946120599952036;-0.32648800505760445;1.1999383906547696;0.7674341781647988
56.50758;1.190278498493376;0.9257475615594192;0.7776980300000425;0.41654733550321443;0.34993726281260196;10.000376348377511;0.8335683637102476;1.0970254175580538;0.6946107114571672;-0.32648800521225674;1.1999398671764088;0.7674335891410194
56.51758;1.1902783896666216;0.9257484903125938;0.7776995706882116;0.4165473522464125;0.34993751244649113;10.00036692552281;0.8335698477532253;1.0970252395347873;0.694609270676237;-0.32648800532454086;1.1999413453223557;0.7674330111653522
56.52758;1.1902783152635252;0.9257494112185904;0.7777011737137135;0.41654739306168925;0.3499377392450809;10.000357857988234;0.8335713237247684;1.0970251229692376;0.694607742028377;-0.3264880053936521;1.1999428236090652;0.767432443403151
56.53758;1.1902782767571127;0.9257503168436214;0.7777028358590462;0.4165474586354188;0.349937945691539;10.00034914682333;0.8335727885034097;1.097025067449087;0.6946061297315195;-0.32648800541905215;1.1999442999783396;0.7674318860028458
56.54758;1.1902782756906438;0.925751201355406;0.7777045532999232;0.4165475494189446;0.34993813420060743;10.000340777942206;0.8335742386865285;1.0970250726315947;0.6946044381235232;-0.3264880054005147;1.1999457716327508;0.7674313402407631
56.55758;1.1902783131106476;0.9257520607422663;0.7777063218669447;0.41654766594205106;0.3499383065253992;10.000332724081828;0.833575670748962;1.0970251376371323;0.6946026721661058;-0.32648800533806516;1.1999472351606817;0.7674308079647661
56.56758;1.190278390229597;0.9257528925391176;0.7777081376674915;0.41654780866865226;0.34993846348105967;10.00032495468612;0.833577081170004;1.0970252600104349;0.6946008374667056;-0.3264880052319586;1.1999486868754963;0.7674302911342428
56.57758;1.1902785084978456;0.9257536955663448;0.777709997654197;0.41654797761629414;0.34993860527050563;10.000317445930893;0.8335784664028376;1.097025435241369;0.6945989398380845;-0.3264880050826347;1.1999501229190475;0.7674297918671461
56.58758;1.190278669154325;0.9257544697823055;0.7777118996853695;0.41654817222946927;0.3499387320645142;10.000310185414694;0.8335798230198442;1.0970256578081217;0.6945969847539902;-0.3264880048904891;1.1999515396190885;0.7674293128636266
56.59758;1.1902788739718901;0.9257552164752765;0.7777138417016642;0.41654839141043337;0.3499388442229408;10.000303167241501;0.8335811479405782;1.0970259223185035;0.6945949770083516;-0.32648800465570593;1.1999529341385546;0.7674288574015667
56.60758;1.1902791269670157;0.9257559381788661;0.7777158205984228;0.41654863360212385;0.34993894219203703;10.000296385902871;0.8335824382975753;1.097026223295287;0.6945929208622528;-0.32648800437846437;1.1999543048732717;0.7674284287285955
56.61758;1.190279434967007;0.9257566375523719;0.7777178320679495;0.41654889686621177;0.349939026492853;10.000289838022262;0.8335836910751839;1.0970265549037805;0.69459082031774;-0.3264880040592906;1.199955651361283;0.7674280298546897
56.62758;1.1902798065404911;0.9257573162080082;0.7777198713109306;0.416549178720799;0.3499390978739508;10.00028352544972;0.8335849028790058;1.0970269119913298;0.6945886790564035;-0.32648800369907593;1.1999569737129376;0.767427663810991
56.63758;1.1902802508657515;0.9257579747870056;0.7777219337278353;0.41654947601857856;0.3499391574106532;10.000277456979349;0.833586069852963;1.097027291141088;0.6945865004930838;-0.32648800329890115;1.1999582721305233;0.7674273334382528
56.64758;1.1902807768104902;0.9257586137724051;0.7777240153797306;0.4165497852760031;0.34993920641731124;10.000271653696418;0.8335871880436434;1.0970276904222842;0.6945842880869935;-0.3264880028599949;1.1999595466035602;0.7674270407781021
56.65758;1.1902813917365274;0.9257592339015819;0.7777261134202905;0.4165501032112529;0.34993924621645645;10.000266153764201;0.8335882545335079;1.0970281086443197;0.6945820454362706;-0.3264880023836345;1.1999607963166232;0.767426786789054
56.66758;1.1902821010617257;0.9257598358890163;0.7777282265762714;0.4165504271496834;0.34993927800375024;10.000261005397132;0.8335892684539976;1.0970285450694972;0.6945797759154915;-0.326488001871017;1.1999620190492837;0.7674265714443286
56.67758;1.1902829090974527;0.9257604196965634;0.7777303550396214;0.4165507549638813;0.3499393028219682;10.000256249966835;0.8335902309164118;1.0970289991613391;0.6945774819529654;-0.32648800132340267;1.1999632111665686;0.7674263941646129
56.68758;1.1902838199316799;0.9257609839150586;0.7777324995935339;0.4165510844496456;0.3499393214529767;10.000251912791988;0.8335911442137179;1.0970294699303258;0.6945751646488216;-0.326488000742349;1.1999643683216192;0.7674262543056868
56.69758;1.1902848371527837;0.925761526060722;0.7777346609241556;0.41655141282777614;0.34993933438640135;10.00024800727801;0.8335920107934658;1.0970299553667056;0.6945728243688362;-0.3264880001296563;1.1999654860418552;0.7674261509327441
56.70758;1.190285962996074;0.9257620437435349;0.7777368393378336;0.41655173681042246;0.34993934188397746;10.000244540876395;0.8335928324091821;1.0970304526534274;0.6945704617327974;-0.3264879994871754;1.199966559850893;0.76742608229577
56.71758;1.1902871984608865;0.9257625353054876;0.777739034608348;0.41655205287997693;0.3499393440304588;10.000241516957312;0.833593609957511;1.09703095907599;0.6945680779347126;-0.32648799881678886;1.199967585693213;0.7674260459760762
56.72758;1.1902885439123878;0.9257629993932721;0.7777412462887165;0.41655235755415804;0.34993934097106777;10.000238934256295;0.8335943437431029;1.0970314725006034;0.6945656746027019;-0.3264879981204697;1.1999685602904013;0.7674260394024564
56.73758;1.1902899986220605;0.9257634344554616;0.777743474208639;0.4165526476218398;0.34993933318626125;10.00023678751453;0.8335950337906152;1.0970319907224224;0.6945632539270974;-0.3264879974003762;1.199969480771509;0.7674260603913045
56.74758;1.1902915597073807;0.9257638382487078;0.7777457183343552;0.4165529202428008;0.3499393214686756;10.000235076111581;0.8335956801267603;1.0970325104728516;0.69456081865476;-0.3264879966590068;1.1999703439665133;0.7674261076217249
56.75758;1.19029322160841;0.9257642074132679;0.7777479783617901;0.4165531729685659;0.3499393067443147;10.000233816684988;0.8335962829312527;1.097033027063844;0.6945583715782009;-0.32648799589917465;1.1999711454456368;0.7674261804621645
56.76758;1.1902949762034898;0.9257645382919868;0.7777502537466618;0.41655340391268925;0.3499392898940902;10.000233043903405;0.8335968425366791;1.0970335344818292;0.6945559150462198;-0.3264879951237036;1.1999718789929135;0.7674262783491242
56.77758;1.1902968134490055;0.925764828344224;0.7777525438072319;0.4165536120649168;0.34993927161697824;10.000232793423734;0.8335973591794282;1.0970340254789048;0.6945534510518906;-0.3264879943351691;1.1999725375081867;0.7674264004861682
56.78758;1.1902987227420507;0.92576507636478;0.7777548477100831;0.41655379734721887;0.3499392525290251;10.000233081304483;0.8335978329934413;1.0970344921769168;0.6945509818440679;-0.32648799353599245;1.1999731141872099;0.7674265460292706
56.79758;1.1903006951930168;0.9257652820810941;0.7777571645715066;0.41655396032251285;0.3499392333535107;10.000233900123979;0.8335982646872087;1.097034927572044;0.6945485102783091;-0.32648799272863527;1.1999736030257333;0.767426714526567
56.80758;1.1903027254219924;0.9257654461289468;0.7777594932519054;0.41655410204249654;0.3499392148760828;10.000235232387361;0.833598656092999;1.0970353268834876;0.6945460395419026;-0.3264879919155577;1.1999739992332303;0.767426905936382
56.81758;1.1903048111838523;0.9257655696881673;0.777761831705843;0.4165542239338997;0.3499391978692273;10.000237063500542;0.8335990099726194;1.0970356873370848;0.6945435730953053;-0.3264879910990201;1.199974299124453;0.7674271199762637
56.82758;1.1903069519358818;0.9257656535345297;0.7777641766436155;0.4165543273061674;0.3499391832024491;10.000239384069234;0.8335993292860446;1.0970360071644973;0.6945411151459829;-0.3264879902808567;1.1999744995275399;0.7674273556939356
56.83758;1.1903091475674177;0.9257656971841928;0.777766523693519;0.4165544130476283;0.3499391719344303;10.000242187828757;0.8335996163176526;1.0970362857678102;0.6945386706788474;-0.3264879894623095;1.199974597689829;0.7674276115700372
56.84758;1.1903113972081085;0.9257656985523823;0.7777688676070111;0.41655448201801404;0.34993916531104924;10.00024547213935;0.833599872244566;1.0970365242160645;0.6945362449808645;-0.3264879886440816;1.199974591381468;0.7674278853631488
56.85758;1.19031369877494;0.925765654264123;0.7777712026343331;0.41655453554205557;0.34993916469947434;10.000249240306855;0.83360009747978;1.0970367243649588;0.6945338437198427;-0.32648798782661487;1.1999744791627662;0.7674281737795009
56.86758;1.190316049033813;0.9257655601423619;0.7777735231125907;0.41655457541791313;0.349939171347609;10.00025350587623;0.8336002923265713;1.0970368875774739;0.6945314734460084;-0.3264879870104333;1.1999742610294262;0.767428472944994
56.87758;1.19031844325752;0.9257654114563206;0.7777758236501136;0.41655460364903596;0.3499391860796354;10.000258294652689;0.8336004572607315;1.0970370145950163;0.694529141614173;-0.32648798619643465;1.1999739385024293;0.7674287791893312
56.88758;1.1903208748178458;0.9257652034390709;0.7777780988715693;0.41655462233381085;0.3499392092209519;10.000263636827176;0.8336005928580975;1.0970371063484297;0.6945268560616626;-0.32648798538599727;1.1999735137400238;0.7674290888463914
56.89758;1.1903233352601992;0.9257649323510951;0.777780343168736;0.4165546338161368;0.34993924088302236;10.000269554463188;0.8336006995333274;1.0970371643720074;0.6945246241821211;-0.32648798458077666;1.1999729883636037;0.7674293976064952
56.90758;1.190325814616811;0.9257645962383216;0.777782550487469;0.41655464082521526;0.34993928143815073;10.000276053147612;0.8336007772415472;1.0970371902423133;0.6945224522452518;-0.32648798378244315;1.1999723627495504;0.7674297005644594
56.91758;1.1903283014535588;0.9257641946482048;0.7777847143646041;0.4165546463196615;0.3499393317080502;10.000283120873547;0.8336008257179625;1.0970371847477085;0.6945203453306734;-0.3264879829927064;1.1999716358889285;0.7674299929388124
56.92758;1.1903307831583438;0.9257637282036327;0.7777868285954292;0.41655465318080576;0.34993939277243874;10.00029073887291;0.8336008450030438;1.0970371478215144;0.6945183075089241;-0.32648798221344455;1.1999708055736453;0.7674302708548274
56.93758;1.1903332469615213;0.9257631992215342;0.7777888880157143;0.4165546639243686;0.3499394657995218;10.000298897958318;0.8336008355692088;1.0970370794322186;0.6945163422514763;-0.326487981446576;1.19996986926858;0.7674305313391903
56.94758;1.190335680436202;0.9257626127541617;0.7777908887299388;0.41655468041637184;0.34993955185677766;10.000307602387837;0.8336007983539399;1.097036980221622;0.6945144534109775;-0.32648798069378854;1.1999688255058742;0.7674307715505855
56.95758;1.1903380711017424;0.9257619766769961;0.7777928281762542;0.41655470373799486;0.3499396515345376;10.00031686224724;0.8336007346881229;1.0970368513499063;0.6945126459821027;-0.32648797995656986;1.1999676744343444;0.7674309884388426
56.96758;1.1903404067138748;0.9257613006076082;0.7777947052481695;0.4165547342313916;0.34993976468954796;10.000326687580227;0.8336006456399494;1.0970366944445458;0.6945109259629043;-0.3264879792365744;1.1999664176505918;0.7674311790663976
56.97758;1.190342676452914;0.9257605946498328;0.7777965199286094;0.4165547716001226;0.3499398904905937;10.000337082055632;0.833600531336423;1.0970365120661678;0.6945092996643396;-0.32648797853578626;1.1999650584848653;0.7674313410068376
56.98758;1.1903448714359983;0.9257598689862165;0.7777982726467253;0.4165548151127325;0.3499400276775256;10.000348034005164;0.8336003910789016;1.0970363082169627;0.6945077728650204;-0.32648797785622913;1.1999636022358018;0.7674314727865351
56.99758;1.1903469838881322;0.9257591339439665;0.7777999639959648;0.4165548639115767;0.34994017490172385;10.00035951473471;0.8336002240066408;1.097036088020194;0.6945063500812113;-0.3264879771997219;1.199962055559168;0.7674315740297426
57.00758;1.1903490061116289;0.9257583993105962;0.7778015947658695;0.4165549171079442;0.3499403308962978;10.000371485125182;0.8336000296338638;1.097035856664456;0.6945050340078645;-0.32648797656799283;1.199960425511234;0.7674316449989071
57.01758;1.1903509305953244;0.9257576729333145;0.7778031660817859;0.41655497364127403;0.34994049443638714;10.000383900952276;0.8335998078114736;1.097035619166775;0.6945038252895805;-0.3264879759627638;1.1999587192765073;0.7674316860888485
57.02758;1.1903527508788228;0.9257569594753835;0.7778046793581535;0.41655503231100655;0.3499406644535936;10.000396712669087;0.8335995579668725;1.0970353814425593;0.6945027230260397;-0.32648797538563123;1.1999569444947036;0.7674316976289478
57.03758;1.190354461421669;0.9257562600026155;0.7778061359395835;0.416555091919327;0.3499408403122752;10.000409862084654;0.8335992785620754;1.0970351509598775;0.6945017255741861;-0.32648797483793646;1.199955109277841;0.7674316799798507
57.04758;1.1903560563856368;0.9257555731178432;0.7778075369557852;0.4165551512935395;0.34994102175516323;10.000423283244976;0.8335989678039645;1.0970349353303501;0.6945008307976518;-0.32648797432061455;1.1999532216197843;0.7674316339632908
57.05758;1.1903575294951323;0.9257548972486462;0.7778088836378936;0.4165552094878041;0.34994120856496;10.000436909354837;0.8335986246015769;1.0970347398689673;0.6945000358848552;-0.32648797383412276;1.199951288204352;0.7674315614680774
57.06758;1.190358875628067;0.9257542322875583;0.7778101776830726;0.4165552662024972;0.349941400441354;10.000450674483352;0.8335982484704414;1.0970345666876897;0.6944993374553113;-0.32648797337862534;1.1999493136100845;0.7674314657475476
57.07758;1.1903600925587914;0.9257535798459875;0.7778114212255305;0.4165553218085015;0.3499415971358152;10.000464508360793;0.8335978389902522;1.0970344160296615;0.6944987318959798;-0.3264879729542777;1.1999473010788015;0.7674313509194841
57.08758;1.1903611813118455;0.9257529432374927;0.777812616477763;0.4165553769014113;0.34994179861095226;10.000478333866239;0.8335973953806295;1.0970342882829105;0.6944982153984278;-0.3264879725613193;1.1999452539163427;0.7674312210130553
57.09758;1.190362144441392;0.925752327422131;0.7778137652493088;0.4165554320845909;0.349942005078848;10.000492066897678;0.8335969160514168;1.0970341848598264;0.6944977839362192;-0.32648797219987075;1.1999431760640014;0.7674310794492483
57.10758;1.190362983988473;0.925751738030536;0.7778148681728947;0.41655548813449345;0.34994221677912213;10.000505617461965;0.8335963986109646;1.0970341073891834;0.6944974336256238;-0.32648797186965534;1.199941072059203;0.7674309291167052
57.11758;1.1903637015582207;0.9257511802744618;0.777815924156661;0.41655554599765465;0.3499424336342709;10.000518895650439;0.8335958403014377;1.0970340561686585;0.6944971611464501;-0.3264879715699797;1.199938947185692;0.7674307726874692
57.12758;1.1903642993299997;0.9257506588105191;0.7778169308038259;0.4165556066211537;0.3499426551440076;10.000531819448128;0.8335952383196248;1.0970340294339056;0.6944969634440828;-0.32648797129995455;1.1999368075190835;0.767430613130251
57.13758;1.1903647799301305;0.9257501776065604;0.7778178852478791;0.41655567119074133;0.34994288053944456;10.000544317386304;0.8335945903212432;1.097034023983545;0.6944968369226592;-0.32648797105860017;1.1999346594660845;0.7674304541461056
57.14758;1.1903651460090028;0.9257497393696186;0.7778187846124904;0.41655574161116277;0.34994310893739483;10.000556325237575;0.8335938949824558;1.0970340364530065;0.6944967773582814;-0.3264879708447881;1.1999325089463382;0.7674302997268295
57.15758;1.1903654005932491;0.9257493457159327;0.7778196257844563;0.416555820593556;0.3499433393206677;10.000567783495189;0.8335931518982266;1.0970340642438505;0.694496780602562;-0.3264879706572884;1.1999303605952236;0.7674301528992395
57.16758;1.190365547797985;0.9257489981154815;0.7778204048161006;0.41655591143223264;0.3499435704381851;10.000578639183509;0.8335923613931048;1.0970341056186532;0.6944968428581703;-0.3264879704948872;1.1999282176423922;0.7674300149777601
57.17758;1.1903655930608532;0.9257486983691801;0.7778211171530077;0.4165560178220038;0.3499438008631677;10.000588846045494;0.8335915248068432;1.0970341595692368;0.694496960082961;-0.32648797035642957;1.1999260819615827;0.7674298861336275
57.18758;1.1903655422190451;0.9257484485275129;0.7778217589613552;0.4165561436753608;0.3499440291458673;10.000598357060026;0.8335906443105933;1.0970342256171652;0.6944971274574224;-0.3264879702407907;1.1999239536795834;0.7674297665771727
57.19758;1.1903653999861703;0.9257482508703424;0.7778223283095853;0.4165562927997235;0.3499442538882054;10.000607115522469;0.8335897223062458;1.0970343031438303;0.6944973395363094;-0.3264879701467307;1.1999218312698972;0.767429657230804
57.20758;1.1903651688205024;0.9257481076671271;0.7778228254931329;0.4165564684143318;0.3499444738928791;10.000615058861639;0.8335887616481139;1.0970343909364266;0.6944975905491231;-0.3264879700728641;1.1999197124807197;0.767429559694225
57.21758;1.1903648484851281;0.9257480203670846;0.7778232527191665;0.41655667268618873;0.3499446884107839;10.00062213279659;0.8335877663893831;1.0970344871356492;0.6944978745586774;-0.32648797001803076;1.1999175953578012;0.7674294760224477
57.22758;1.1903644367497463;0.925747988993659;0.7778236133334144;0.4165569066514332;0.349944897223767;10.000628297961322;0.8335867416191046;1.0970345892291409;0.6944981857523101;-0.3264879699817099;1.1999154787890196;0.7674294083912732
57.23758;1.1903639309794247;0.9257480124345503;0.7778239110717355;0.4165571706339003;0.3499451005286775;10.00063352577541;0.8335856921996112;1.0970346948798206;0.6944985188367041;-0.3264879699639622;1.1999133631237393;0.7674293586915789
57.24758;1.1903633295138114;0.9257480889146662;0.7778241498515858;0.4165574648298328;0.349945298750945;10.000637795417314;0.8335846218459445;1.097034803233674;0.6944988692977968;-0.3264879699650512;1.1999112513509562;0.7674293286258438
57.25758;1.1903626323925143;0.925748215975208;0.7778243337086607;0.41655778964246004;0.34994549238231876;10.000641098194306;0.8335835334647906;1.0970349148077616;0.694499233541079;-0.32648796998526847;1.1999091490214016;0.7674293198384818
57.26758;1.190361841220739;0.9257483904179362;0.7778244665121158;0.4165581454686474;0.3499456818586594;10.000643443312615;0.833582429832958;1.0970350302224798;0.6944996087636632;-0.32648797002500884;1.1999070622006187;0.7674293333046229
57.27758;1.1903609583172046;0.9257486085461988;0.7778245519544864;0.41655853203633775;0.3499458674485464;10.000644857879951;0.8335813136826347;1.0970351497238777;0.6944999922543295;-0.32648797008466973;1.1999049959032848;0.7674293689737836
57.28758;1.1903599860945202;0.9257488660860209;0.7778245937528045;0.41655894793510506;0.3499460492462224;10.000645386267328;0.8335801879233606;1.0970352736995461;0.6945003808933189;-0.3264879701643672;1.199902954109142;0.7674294262712327
57.29758;1.1903589270330464;0.9257491575212079;0.7778245953045811;0.41655939083365284;0.3499462272283604;10.000645092084067;0.8335790563515401;1.0970354028574163;0.6945007716764303;-0.32648797026398596;1.1999009401346312;0.7674295045176408
57.30758;1.19035778389059;0.9257494757664453;0.7778245589887844;0.4165598581029301;0.3499464012252226;10.000644053367278;0.833577923717092;1.0970355378029457;0.6945011625310162;-0.32648797038354443;1.199898956465522;0.7674296030118994
57.31758;1.1903565598968184;0.9257498126013182;0.7778244856235279;0.41656034727985225;0.3499465708962478;10.000642350261373;0.8335767951994378;1.0970356789483118;0.6945015526378536;-0.3264879705231802;1.1998970039201848;0.7674297210247363
57.32758;1.1903552588487565;0.9257501593616634;0.7778243743401944;0.41656085629537776;0.3499467358749507;10.000640056450834;0.8335756761343044;1.097035826590895;0.6945019425181194;-0.32648797068268304;1.1998950810695115;0.7674298576467985
57.33758;1.1903538850965276;0.9257505078474708;0.7778242234102034;0.41656138354232636;0.34994689602940016;10.000637239735775;0.8335745718987074;1.0970359804872685;0.6945023341250642;-0.3264879708613241;1.1998931853010255;0.7674300119953498
57.34758;1.190352443068675;0.9257508512486186;0.7778240316158469;0.41656192772812384;0.3499470515574703;10.00063396779308;0.8335734876219026;1.097036139637355;0.694502730602961;-0.32648797105812555;1.199891314756317;0.7674301838798191
57.35758;1.1903509368406586;0.9257511842756184;0.7778237988653324;0.41656248775297217;0.34994720280310254;10.000630312676982;0.8335724273315793;1.0970363028965073;0.6945031357084833;-0.32648797127198403;1.199889468848925;0.7674303738249995
57.36758;1.1903493706942367;0.9257515028264851;0.7778235257974098;0.41656306269827237;0.34994735011253286;10.000626351160554;0.8335713933040498;1.097036469580583;0.6945035532699501;-0.3264879715015093;1.1998876474841926;0.7674305822741397
57.37758;1.1903477497424295;0.9257518041126667;0.7778232132167451;0.41656365162760023;0.34994749397054864;10.00062215847697;0.8335703867556089;1.0970366395126123;0.6945039867426138;-0.3264879717449194;1.1998858509720598;0.7674308091465205
57.38758;1.1903460798239298;0.9257520868617172;0.7778228618594063;0.4165642533424177;0.3499476350931937;10.00061780024811;0.8335694088766543;1.0970368130641834;0.6945044390000881;-0.3264879720001889;1.1998840803214506;0.7674310541150614
57.39758;1.1903443671713958;0.9257523511276585;0.7778224721466523;0.4165648664171541;0.3499477742113681;10.000613338681216;0.8335684612144241;1.097036991247299;0.6945049123426815;-0.3264879722653126;1.199882336452615;0.767431316915317
57.40758;1.1903426178755911;0.9257525976958948;0.7778220436776009;0.416565489238018;0.34994791187566854;10.000608848342512;0.8335675456576113;1.097037175509108;0.6945054083005171;-0.32648797253845674;1.1998806191326246;0.7674315976261401
57.41758;1.1903408375473392;0.9257528269865786;0.7778215751800686;0.41656611976305563;0.3499480484381962;10.000604416842341;0.8335666640688184;1.0970373675303755;0.6945059273941595;-0.3264879728180197;1.199878926917332;0.7674318971946003
57.42758;1.1903390318907991;0.9257530380999628;0.7778210654956008;0.4165667552875546;0.3499481839846744;10.000600132294288;0.8335658179574992;1.0970375689402543;0.694506469361737;-0.3264879731026566;1.199877257939105;0.7674322174999604
57.43758;1.1903372072894254;0.92575322857349;0.7778205146852919;0.4165673925138144;0.3499483183426364;10.000596077382957;0.8335650085705494;1.0970377801861424;0.6945070337885296;-0.32648797339117047;1.1998756108411939;0.7674325606591342
57.44758;1.1903353705723847;0.9257533944374152;0.7778199241297187;0.41656802786354746;0.34994845136480063;10.000592332479053;0.8335642369658934;1.0970379991529164;0.6945076208285519;-0.32648797368229177;1.1998739850737912;0.7674329285096189
57.45758;1.1903335285114185;0.9257535302102781;0.7778192960277277;0.41656865781928065;0.34994858321754624;10.000588980765457;0.8335635039344486;1.0970382213203453;0.6945082317238864;-0.32648797397460233;1.1998723805444038;0.7674333226835957
57.46758;1.1903316870942473;0.9257536293531352;0.7778186334347235;0.41656927919021164;0.3499487143393857;10.000586108229326;0.8335628098864426;1.097038441198312;0.694508868927691;-0.326487974266755;1.1998707975403762;0.7674337446709777
57.47758;1.1903298508212392;0.9257536855707679;0.7778179403351582;0.41656988941571055;0.3499488451583827;10.000583798521909;0.8335621546022636;1.0970386532251863;0.6945095359981468;-0.32648797455777456;1.1998692374272262;0.7674341955461291
57.48758;1.1903280231670113;0.9257536938070375;0.7778172206736284;0.4165704868915134;0.34994897594246255;10.000582131529379;0.8335615372553242;1.0970388522538925;0.6945102372314678;-0.3264879748472071;1.19986770353604;0.7674346757317779
57.49758;1.1903262079532229;0.9257536500247835;0.7778164775377618;0.416571070895827;0.34994910677273133;10.000581181771736;0.8335609569193004;1.0970390343055256;0.6945109768647157;-0.32648797513508887;1.199866201000393;0.7674351850030589
57.50758;1.1903244098394465;0.9257535506087669;0.777815713550495;0.4165716410739381;0.3499492374313355;10.000581009875997;0.833560412650298;1.0970391967430575;0.6945117584673829;-0.3264879754218151;1.1998647354230534;0.7674357227014817
57.51758;1.190322632937628;0.9257533922122906;0.7778149313729231;0.4165721972182182;0.3499493674994312;10.000581654000321;0.8335599027930263;1.0970393378793148;0.6945125851317833;-0.32648797570788374;1.1998633116525068;0.7674362882261971
57.52758;1.1903208786571244;0.9257531719175243;0.7778141335584502;0.4165727395374942;0.34994949665809094;10.000583128115503;0.8335594247379973;1.0970394569099362;0.6945134600538465;-0.32648797599357887;1.1998619333270215;0.7674368815762523
