time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
57.53758;1.1903191447523207;0.9257528873506036;0.777813322189507;0.4165732687591573;0.3499496246919314;10.00058543010982;0.8335589757211124;1.0970395540229294;0.6945143870181204;-0.3264879762790674;1.1998606029152652;0.767437503627071
57.54758;1.19031742638678;0.9257525367020635;0.7778124989242069;0.41657378592037264;0.3499497513585779;10.00058855430985;0.8335585535292819;1.097039630293741;0.6945153706166052;-0.3264879765648771;1.1998593221346538;0.767438156005623
57.55758;1.1903157184131918;0.9257521186259295;0.7778116656811666;0.41657429226335985;0.3499498764321522;10.00059249283296;0.8335581564492348;1.0970396871055978;0.6945164157953048;-0.32648797685202363;1.1998580928043032;0.767438840571087
57.56758;1.1903140172756477;0.9257516319228741;0.7778108252053826;0.4165747893177456;0.3499499996234081;10.000597225190484;0.8335577830424923;1.0970397252352848;0.6945175269253276;-0.3264879771415793;1.199856917526949;0.7674395588605845
57.57758;1.1903123215264106;0.925751075480091;0.7778099807248812;0.41657527888884477;0.34995012036302875;10.000602714531139;0.8335574320409633;1.097039744690578;0.6945187074159412;-0.32648797743414865;1.1998557993751047;0.7674403119022793
57.58758;1.190310631285423;0.9257504487376133;0.7778091355522582;0.4165757628051296;0.34995023791595814;10.000608915428762;0.8335571019331518;1.0970397458056114;0.6945199598635231;-0.3264879777297277;1.1998547412444749;0.7674411004028843
57.59758;1.1903089477047304;0.9257497521838927;0.77780829347217;0.41657624266467974;0.34995035183784745;10.000615785799203;0.8335567901089361;1.0970397303134258;0.694521285936497;-0.3264879780279396;1.1998537459657679;0.7674419249563822
57.60758;1.1903072728039814;0.9257489876596886;0.7778074590316516;0.41657671989585565;0.34995046225617354;10.000623300515798;0.8335564927491789;1.0970397011191626;0.6945226862308728;-0.3264879783281535;1.1998528169465132;0.7674427860124489
57.61758;1.1903056092206326;0.9257481580907607;0.7778066373112383;0.4165771961239678;0.349950569687294;10.000631456539487;0.8335562062816292;1.0970396612902977;0.6945241605013621;-0.3264879786292422;1.1998519586052485;0.7674436839122418
57.62758;1.1903039603764085;0.9257472664750646;0.7778058335763465;0.41657767352968417;0.3499506747404694;10.000640262380596;0.8335559289737033;1.0970396133415847;0.6945257078027406;-0.32648797892930925;1.1998511762760733;0.767444619182513
57.63758;1.190302331194416;0.9257463152648631;0.7778050525271707;0.4165781549196719;0.34995077816893394;10.00064972572637;0.8335556613312117;1.0970395589976112;0.6945273262897192;-0.3264879792258222;1.19985047594008;0.7674455923794605
57.64758;1.190300727513461;0.9257453065792549;0.7778042975115768;0.4165786434529941;0.34995088089538273;10.000659848976532;0.8335554057339534;1.0970394989250567;0.6945290129933107;-0.32648797951596853;1.1998498636614192;0.7674466031735222
57.65758;1.1902991545806796;0.9257442423412355;0.7778035705689975;0.4165791422746036;0.3499509835650102;10.000670625521364;0.8335551659468734;1.0970394323749333;0.6945307639386116;-0.32648797979676963;1.1998493440750704;0.7674476497299999
57.66758;1.190297617458768;0.9257431242523431;0.7778028727255182;0.416579654340256;0.3499510862539994;10.000682032795993;0.8335549465940586;1.097039357585517;0.694532574679665;-0.3264879800651671;1.1998489192067476;0.7674487289624875
57.67758;1.1902961230259377;0.9257419541399636;0.7778022038533372;0.4165801822175466;0.3499511887811672;10.00069402886164;0.8335547525210579;1.097039272935611;0.6945344407446226;-0.32648798031832227;1.1998485895935396;0.7674498369950609
57.68758;1.1902946807507335;0.9257407344278086;0.7778015626811807;0.41658072773702637;0.3499512910571479;10.000706560514386;0.8335545882395481;1.0970391776193231;0.6945363577320453;-0.32648798055379563;1.1998483564846232;0.7674509694268076
57.69758;1.1902933011814825;0.9257394683247103;0.7778009473893511;0.41658129185797416;0.3499513930467057;10.000719575182675;0.8335544574502717;1.0970390712026648;0.6945383214935192;-0.3264879807695797;1.1998482224224905;0.7674521215014688
57.70758;1.190291993638792;0.9257381597143016;0.7778003561433796;0.4165818746523155;0.3499514945951749;10.00073302065692;0.8335543623530165;1.0970389524740072;0.694540328175167;-0.32648798096419007;1.1998481905810106;0.7674532882345552
57.71758;1.1902907649729255;0.9257368127581718;0.7777997871886332;0.4165824751147393;0.3499515955047369;10.000746838355676;0.8335543032573897;1.097038818607855;0.694542373552546;-0.3264879811366642;1.1998482648800486;0.7674544645699641
57.72758;1.1902896195837895;0.9257354315078347;0.7777992391295518;0.41658309140264327;0.34995169563018447;10.000760963789121;0.8335542789223468;1.0970386649807713;0.694544452410847;-0.326487981286376;1.1998484507006468;0.767455645712553
57.73758;1.1902885600444166;0.9257340199236185;0.7777987112777958;0.41658372178299186;0.3499517945632968;10.000775332530326;0.8335542872007562;1.0970384851029087;0.6945465587483448;-0.326487981412855;1.1998487546594583;0.7674568274069711
57.74758;1.1902875878218193;0.9257325822837432;0.777798203416156;0.41658436526188014;0.34995189137600047;10.000789885695632;0.8335543255979588;1.0970382710843218;0.6945486861668362;-0.3264879815157378;1.199849183312411;0.7674580058742394
57.75758;1.1902867039986111;0.9257311235902982;0.7777977154047108;0.41658502158597505;0.3499519848515017;10.000804569626926;0.8335543914673496;1.097038014926333;0.6945508278636326;-0.3264879815947693;1.199849741856618;0.7674591774481403
57.76758;1.1902859099558514;0.9257296496997964;0.7777972471720608;0.4165856912402023;0.3499520736867485;10.000819326527772;0.8335544818846735;1.0970377095796724;0.6945529766128463;-0.3264879816497688;1.1998504331306712;0.7674603379547666
57.77758;1.1902852070284224;0.925728167369553;0.7777967988448026;0.4165863751174945;0.34995215642314614;10.000834085627059;0.8335545936744347;1.0970373496221373;0.6945551251937087;-0.3264879816806199;1.1998512572330966;0.7674614826705654
57.78758;1.1902845948985068;0.9257266841647063;0.7777963707272048;0.4165870737778718;0.34995223145559934;10.00084876667723;0.8335547238173282;1.0970369318278475;0.6945572668100305;-0.3264879816872972;1.1998522122766628;0.7674626072744901
57.79758;1.1902840707285667;0.9257252077348477;0.777795963351579;0.41658778722801865;0.34995229721507315;10.00086328790254;0.8335548697787918;1.097036454904396;0.6945593948253337;-0.3264879816698912;1.1998532950960046;0.7674637083631148
57.80758;1.1902836302716573;0.9257237444000443;0.7777955776565695;0.41658851520626194;0.34995235237610023;10.000877565303506;0.8335550294354501;1.0970359186611445;0.6945615026116517;-0.3264879816286183;1.1998545012415744;0.7674647830913008
57.81758;1.190283269524849;0.9257222980791798;0.7777952148483986;0.4165892574458767;0.3499523960370339;10.000891507504507;0.833555201338263;1.0970353234461698;0.6945635844169843;-0.32648798156373865;1.1998558254584262;0.7674658290147331
57.82758;1.1902829854364212;0.9257208707114402;0.7777948761525276;0.41659001403463836;0.3499524277845356;10.00090501580017;0.8335553856476271;1.0970346696963174;0.6945656361508402;-0.32648798147543084;1.1998572626578274;0.7674668444774437
57.83758;1.1902827758307202;0.9257194635434386;0.7777945631463871;0.4165907856410722;0.34995244762136757;10.000917992721703;0.8335555843969004;1.0970339573476338;0.6945676550899802;-0.32648798136385904;1.199858808456361;0.7674678291603593
57.84758;1.1902826388817056;0.9257180777340286;0.7777942781338895;0.4165915731465023;0.34995245601953107;10.00093035306421;0.8335558003180213;1.0970331851025426;0.6945696394019952;-0.3264879812294483;1.1998604590593902;0.7674687841331651
57.85758;1.190282572240565;0.9257167137522117;0.7777940236123594;0.416592377001771;0.3499524540289463;10.000942026233865;0.833556035622825;1.0970323498513328;0.6945715880981775;-0.32648798107304394;1.1998622104086667;0.767469711322919
57.86758;1.1902825728350421;0.9257153705062634;0.7777938012801744;0.4165931968264846;0.3499524431207216;10.000952953188966;0.8335562917267866;1.0970314466895439;0.6945735007876899;-0.3264879808958319;1.1998640571538952;0.7674706131717982
57.87758;1.1902826380200067;0.925714045565981;0.7777936117294001;0.4165940313134398;0.349952424920034;10.000963087254421;0.833556569066816;1.097030469671256;0.6945753773168929;-0.32648798069919377;1.19986599224968;0.7674714928074631
57.88758;1.1902827668462594;0.9257127360003791;0.7777934550274815;0.41659487850433047;0.34995240097662095;10.000972394215802;0.8335568664934392;1.097029413034896;0.6945772180336934;-0.32648798048454536;1.1998680074405987;0.767472354152027
57.89758;1.1902829599757618;0.9257114384877525;0.7777933308816004;0.4165957363698678;0.34995237255177725;10.000980846538077;0.8335571812601146;1.0970282722352651;0.694579024317879;-0.3264879802532688;1.199870094859327;0.7674732010829904
57.90758;1.1902832185000347;0.9257101493501925;0.7777932376723289;0.41659660315122166;0.34995234063492264;10.000988417477478;0.8335575102750067;1.097027044270607;0.6945807984757668;-0.32648798000677753;1.1998722486870983;0.7674740359187511
57.91758;1.1902835431728709;0.9257088653501047;0.7777931717006278;0.41659747722536017;0.3499523061647849;10.00099508138878;0.8335578513514271;1.097025727140695;0.6945825432579161;-0.32648797974656824;1.1998744651109066;0.7674748587217344
57.92758;1.1902839347199003;0.9257075842555266;0.7777931275795701;0.4165983568613031;0.34995227014159674;10.001000818539907;0.8335582035082519;1.0970243191545537;0.6945842619416924;-0.32648797947434177;1.1998767409776085;0.7674756678467953
57.93758;1.1902843941101493;0.9257063047524602;0.7777930992629511;0.416599240086927;0.34995223362683753;10.001005618216729;0.8335585669263118;1.097022819372206;0.6945859586854138;-0.3264879791921172;1.1998790728848712;0.7674764609311585
57.94758;1.1902849217207356;0.9257050263837147;0.7777930811584128;0.4166001245769074;0.34995219764892316;10.001009476354332;0.8335589424262246;1.097021228683075;0.6945876381660099;-0.3264879789022195;1.1998814569949163;0.7674772357362797
57.95758;1.1902855162516512;0.9257037496740759;0.77779306889101;0.4166010076178034;0.3499521629705391;10.001012388762254;0.8335593301856082;1.0970195497642765;0.6945893047576719;-0.3264879786072322;1.1998838884040952;0.7674779903958288
57.96758;1.1902861752966964;0.9257024763811376;0.7777930596329157;0.4166018862579988;0.349952130107711;10.001014343561067;0.8335597290660153;1.0970177857377008;0.6945909620737888;-0.3264879783098282;1.1998863601045267;0.7674787229463652
57.97758;1.190286897180672;0.9257012095964787;0.7777930519721881;0.4166027575730001;0.3499520997046842;10.001015318086502;0.8335601370437479;1.0970159389640888;0.6945926127963729;-0.3264879780125427;1.1998888631211038;0.7674794309333935
57.98758;1.1902876816461012;0.9256999535549888;0.7777930449254038;0.4166036189824899;0.34995207270317347;10.001015286998067;0.8335605513736899;1.097014011168741;0.6945942583913687;-0.3264879777176993;1.1998913876563768;0.7674801115991742
57.99758;1.190288529306456;0.92569871337599;0.7777930367865984;0.41660446845855204;0.349952050116727;10.001014241300144;0.8335609683824329;1.0970120046144285;0.6945958989167516;-0.32648797742745905;1.1998939234192707;0.7674807622880652
58.00758;1.190289441276694;0.9256974946725671;0.7777930251205206;0.4166053044397845;0.34995203274311293;10.00101220102537;0.8335613838450258;1.0970099232377708;0.6945975332502434;-0.3264879771438625;1.199896459077866;0.7674813809141855
58.01758;1.1902904188542172;0.925696303488037;0.7777930080151656;0.4166061256388385;0.3499520209878355;10.001009205329549;0.8335617936048207;1.0970077731055865;0.6945991594375241;-0.3264879768688055;1.1998989822306156;0.7674819662860527
58.02758;1.1902914629384367;0.9256951465103691;0.7777929854527134;0.41660693099254087;0.3499520147282242;10.001005295154256;0.8335621935371942;1.0970055619021903;0.6946007745575814;-0.3264879766040485;1.1999014804836392;0.7674825179159246
58.03758;1.1902925737904126;0.9256940302942092;0.77779295932037;0.4166077197534355;0.3499520132385456;10.001000512038539;0.833562579016369;1.0970032979407816;0.6946023741644858;-0.3264879763513296;1.1999039433174177;0.7674830356034072
58.04758;1.1902937518741077;0.9256929596554997;0.7777929320166564;0.41660849159846847;0.349952015332093;10.00099490550038;0.8335629450574198;1.0970009896717734;0.6946039522525204;-0.3264879761124989;1.1999063636542155;0.7674835194342384
58.05758;1.190294999232321;0.9256919365771463;0.7777929050542742;0.41660924648261394;0.3499520196723409;10.000988533606082;0.8335632874941508;1.096998645761162;0.6946055022280485;-0.3264879758895953;1.1999087378692435;0.7674839703660372
58.06758;1.1902963196027323;0.9256909602048897;0.7777928785709639;0.41660998404015576;0.349952025009172;10.000981460536908;0.8335636038339892;1.0969962755528715;0.6946070181706957;-0.32648797568483556;1.199911064764823;0.7674843908812149
58.07758;1.1902977174057527;0.9256900277149157;0.7777928514500505;0.41661070283494644;0.3499520302682372;10.000973754803946;0.8335638927222621;1.0969938896944673;0.6946084955151438;-0.32648797550046826;1.1999133448228974;0.7674847851221929
58.08758;1.1902991972830366;0.9256891352803375;0.7777928214796556;0.4166114002758595;0.3499520345475386;10.000965485673287;0.833564152988216;1.0969914999045827;0.6946099310945869;-0.3264879753385766;1.1999155797332572;0.7674851582824689
58.09758;1.190300764128252;0.9256882790350193;0.7777927855482683;0.4166120736128525;0.3499520370338653;10.000956719255473;0.8335643834382648;1.0969891175346198;0.6946113231333865;-0.32648797520110334;1.1999177718842644;0.7674855152938218
58.10758;1.1903024226732077;0.9256874564776869;0.7777927399142781;0.4166127210564097;0.3499520370777781;10.00094751472173;0.8335645828292427;1.0969867522792547;0.6946126713142926;-0.3264879750900562;1.1999199236241578;0.7674858594567192
58.11758;1.1903041763397078;0.9256866674444754;0.7777926804544443;0.41661334190253513;0.34995203460139035;10.000937922353227;0.8335647495268932;1.0969844122422854;0.694613976503664;-0.32648797500749677;1.199922036117233;0.7674861920198792
58.12758;1.1903060258440161;0.9256859137183695;0.777792603134577;0.41661393604420216;0.3499520303914082;10.000927986656757;0.8335648817069083;1.0969821049944453;0.6946152399638768;-0.3264879749552363;1.1999241085221313;0.7674865128776243
58.13758;1.1903079685741478;0.9256851981014468;0.7777925047128944;0.4166145036927419;0.3499520259142502;10.000917750162973;0.8335649783731521;1.0969798381123093;0.6946164623116456;-0.3264879749345844;1.1999261381278583;0.7674868216465919
58.14758;1.1903099991413069;0.9256845239400845;0.7777923829270819;0.41661504529349813;0.3499520229567454;10.0009072540173;0.8335650399137035;1.096977618570952;0.6946176429261084;-0.3264879749464911;1.1999281210145072;0.7674871181408193
58.15758;1.190312110879943;0.9256838947113019;0.7777922360210381;0.4166155615312593;0.34995202340341613;10.000896536072693;0.8335650676834544;1.0969754524832513;0.6946187799674516;-0.32648797499194043;1.1999300530876986;0.7674874017306401
58.16758;1.1903142976089103;0.9256833131208778;0.7777920624742871;0.4166160535416389;0.3499520290323106;10.00088562529577;0.8335650636687082;1.0969733459155806;0.6946198704824021;-0.3264879750720665;1.1999319316914534;0.7674876706731822
58.17758;1.1903165544638565;0.9256827805402145;0.7777918610835405;0.41661652321156545;0.34995204124950363;10.000874537090683;0.8335650304582146;1.0969713054637542;0.6946209109099523;-0.32648797518789635;1.1999337568810051;0.7674879226775011
58.18758;1.1903188774848452;0.9256822973905046;0.7777916310110555;0.41661697337466214;0.34995206107740406;10.000863274233343;0.8335649710396916;1.0969693379833767;0.6946218981602503;-0.3264879753400892;1.1999355315279048;0.7674881560213588
58.19758;1.1903212627636637;0.9256818634610424;0.7777913715778221;0.4166174077518254;0.3499520894478314;10.000851830080256;0.833564888775969;1.0969674502230078;0.6946228302329852;-0.3264879755288774;1.199937260901878;0.7674883702594882
58.20758;1.1903237059602756;0.9256814776537899;0.777791081807181;0.41661783061632646;0.34995212733153286;10.000840195188992;0.8335647875162239;1.0969656490231618;0.6946237063248583;-0.3264879757541147;1.1999389522466704;0.7674885664878183
58.21758;1.190326202739151;0.9256811377402894;0.7777907604941988;0.4166182462024606;0.34995217566768105;10.000828368825326;0.8335646708963776;1.0969639419681023;0.6946245270843704;-0.32648797601533797;1.19994061407381;0.7674887468887822
58.22758;1.1903287496839137;0.9256808402818513;0.7777904070977392;0.4166186579207167;0.3499522354029569;10.000816368089946;0.833564540981415;1.0969623377151971;0.6946252945110395;-0.3264879763119202;1.199942255324908;0.7674889136917868
58.23758;1.1903313442442967;0.9256805803299414;0.7777900224368407;0.41661906791408243;0.3499523074564784;10.000804227187466;0.8335643977371897;1.0969608454607258;0.6946260113442603;-0.3264879766431564;1.19994388493722;0.7674890683389952
58.24758;1.1903339836969642;0.9256803511596529;0.7777896084335145;0.4166194773223345;0.34995239247055226;10.000791986526865;0.8335642398635144;1.0969594741725648;0.694626680569489;-0.3264879770080437;1.199945512009983;0.7674892110960859
58.25758;1.190336664611346;0.9256801449955147;0.7777891672990417;0.41661988678132694;0.34995249069887374;10.000779680651274;0.833564065994134;1.096958232390488;0.6946273050761499;-0.32648797740509367;1.1999471464097398;0.7674893412565666
58.26758;1.190339383310777;0.9256799541323516;0.7777887009411673;0.41662029671367834;0.3499526021847538;10.000767336571135;0.8335638754731521;1.0969571280956587;0.6946278873849494;-0.326487977832599;1.1999487989257678;0.7674894577780786
58.27758;1.190342136611053;0.925679771196638;0.7777882108234265;0.41662070755353975;0.3499527269502161;10.000754983265287;0.8335636688769813;1.0969561678411495;0.6946284296615363;-0.3264879782891327;1.1999504803249013;0.7674895595087498
58.28758;1.190344921848388;0.9256795890062735;0.7777876979662949;0.4166211198598265;0.3499528649343531;10.000742660609292;0.8335634484637372;1.0969553557733411;0.6946289338550382;-0.3264879787737644;1.1999522003608525;0.7674896449459466
58.29758;1.1903477360202404;0.9256794001890866;0.7777871629462234;0.41662153396365886;0.3499530157256202;10.000730415296648;0.8335632182679915;1.0969546936454453;0.694629401631103;-0.3264879792858336;1.1999539675206086;0.7674897124608073
58.30758;1.190350575422498;0.9256791963494891;0.7777866059729104;0.416621949458795;0.34995317837719125;10.00071828866009;0.8335629837600564;1.0969541811443537;0.6946298342108689;-0.32648797982461797;1.1999557889133283;0.7674897612503926
58.31758;1.190353436466404;0.9256789680549639;0.7777860268770392;0.416622365092633;0.3499533516134997;10.000706315437963;0.8335627512069778;1.096953815820153;0.694630232268355;-0.32648798038922144;1.1999576700712766;0.7674897920573627
58.32758;1.1903563165168534;0.9256787060309364;0.7777854250628886;0.41662277899141126;0.3499535344120336;10.000694531013265;0.8335625267528635;1.0969535933595762;0.6946305957237782;-0.3264879809785557;1.1999596151175347;0.7674898072180781
58.33758;1.1903592142534207;0.9256784020729011;0.7777847996954823;0.4166231890405221;0.34995372643711353;10.000682966628347;0.8335623155941808;1.0969535080384527;0.694630923684561;-0.326487981591273;1.199961628012961;0.76748981045496
58.34758;1.190362129928324;0.925678049399949;0.777784149871435;0.41662359314003744;0.3499539279278093;10.00067163628687;0.8335621218165092;1.0969535527468517;0.6946312150285455;-0.3264879822257487;1.1999637144107296;0.7674898062702981
58.35758;1.1903650654298423;0.9256776431767638;0.7777834748116362;0.4166239890895967;0.3499541393014687;10.000660531716651;0.8335619487253384;1.096953719041678;0.6946314691613276;-0.32648798288014086;1.199965882214549;0.7674897990917151
58.36758;1.1903680242335402;0.9256771808417877;0.7777827744980554;0.41662437454969686;0.3499543607543519;10.000649625471915;0.833561799068254;1.0969539975202351;0.6946316863597463;-0.3264879835524926;1.1999681404215254;0.7674897931035384
58.37758;1.1903710114153336;0.9256766620554507;0.7777820501084992;0.4166247473475894;0.3499545918744979;10.00063887538567;0.8335616746406618;1.0969543780841753;0.6946318678877493;-0.3264879842409125;1.1999704974696457;0.7674897926550147
58.38758;1.1903740336650999;0.9256760884669769;0.7777813035018889;0.4166251056841269;0.3499548314927894;10.0006282309244;0.8335615750815432;1.096954849984631;0.6946320161249172;-0.32648798494374986;1.1999729600166644;0.7674898022616139
58.39758;1.1903770994116187;0.9256754630717304;0.7777805365669108;0.4166254480275338;0.3499550779555313;10.000617647276854;0.833561496984166;1.0969554021918757;0.694632134765553;-0.3264879856595171;1.199975532671461;0.767489826235265
58.40758;1.1903802185083934;0.9256747895366543;0.7777797513190864;0.4166257729201369;0.34995532964816667;10.000607098052969;0.8335614346354714;1.0969560241499887;0.6946322286372884;-0.3264879863866474;1.1999782183999679;0.7674898685268907
58.41758;1.1903834006685956;0.9256740718543687;0.777778950216773;0.4166260789270131;0.3499555854914062;10.000596572626256;0.833561381592212;1.0969567065224257;0.6946323027520679;-0.3264879871234452;1.199981018690569;0.7674899325148651
58.42758;1.1903866536375793;0.9256733140004715;0.7777781360125927;0.41662636482117626;0.34995584526871365;10.000586068441821;0.8335613314938446;1.0969574417381753;0.6946323612677338;-0.32648798786815986;1.1999839335250368;0.7674900206540828
58.43758;1.1903899823247395;0.9256725197188296;0.7777773113014781;0.41662662973008885;0.349956109786867;10.000575592009524;0.8335612779968683;1.096958224079648;0.6946324070343414;-0.3264879886188597;1.1999869620044763;0.7674901344482349
58.44758;1.1903933883895559;0.9256716926779353;0.7777764779099563;0.4166268730235048;0.34995638071853435;10.000565166649439;0.8335612146688908;1.0969590493188959;0.6946324416869037;-0.3264879893731817;1.1999901036283325;0.7674902744138993
58.45758;1.190396870331169;0.9256708367667199;0.7777756362670792;0.41662709428298866;0.34995666003958736;10.00055484059985;0.8335611351613601;1.0969599140424076;0.6946324661717774;-0.32648799012837504;1.1999933587498028;0.7674904401759894
58.46758;1.1904004245600404;0.9256699563211258;0.7777747854283683;0.4166272933800035;0.3499569495147434;10.0005446859274;0.8335610334859685;1.096960814737087;0.6946324813208009;-0.3264879908816789;1.199996727385991;0.7674906314143143
58.47758;1.1904040458082357;0.9256690561609479;0.7777739236559944;0.4166274703446466;0.34995725064017463;10.000534784462575;0.8335609042219637;1.0969617476037499;0.6946324880086113;-0.32648799163052383;1.2000002078455678;0.7674908486019343
58.48758;1.1904077257416292;0.9256681414810947;0.7777730487016266;0.41662762521937585;0.3499575647727659;10.000525211785481;0.833560742632177;1.0969627094241325;0.6946324871402649;-0.3264879923724118;1.2000037962753904;0.767491092509241
58.49758;1.19041145229472;0.9256672178426886;0.7777721580098463;0.4166277580426457;0.3499578931497874;10.000516030029726;0.8335605448185841;1.0969636977368444;0.6946324796216357;-0.32648799310485915;1.2000074866173456;0.7674913633041756
58.50758;1.190415211577404;0.9256662911537024;0.7777712494661093;0.41662786871987073;0.3499582367831448;10.00050728964301;0.8335603077603738;1.0969647100148536;0.694632466287441;-0.326487993825401;1.2000112706949324;0.7674916601147966
58.51758;1.1904189900974687;0.9256653675866772;0.7777703223088954;0.41662795680358866;0.34995859627293785;10.000499034202395;0.8335600291249103;1.0969657434936506;0.6946324480753048;-0.32648799453146615;1.2000151387508304;0.7674919813659966
58.52758;1.190422775605348;0.9256644537021415;0.7777693772893312;0.41662802138785404;0.34995897179905605;10.00049130540739;0.8335597073253922;1.0969667953853441;0.6946324262256333;-0.32648799522027677;1.2000190805219046;0.7674923254829734
58.53758;1.1904265570921007;0.9256635563697753;0.777768415512984;0.4166280612230787;0.34995936336602007;10.000484146727073;0.8335593420301622;1.0969678625001056;0.694632402291546;-0.32648799588891186;1.2000230861969576;0.7674926907799926
58.54758;1.1904303241741525;0.9256626822993577;0.7777674369047547;0.416628075071545;0.34995977105840215;10.000477601988461;0.8335589347531619;1.0969689407868712;0.6946323781909223;-0.32648799653451954;1.2000271463288743;0.767493074567314
58.55758;1.1904340667193127;0.925661837756517;0.7777664400834521;0.41662806211488485;0.3499601950947647;10.000471714492107;0.8335584890589688;1.0969700251784804;0.6946323562656073;-0.3264879971545826;1.200031251154763;0.7674934730746061
58.56758;1.1904377749779507;0.9256610282045553;0.7777654236202223;0.41662802232613083;0.3499606356705554;10.000466529032769;0.8335580098023571;1.0969711097583743;0.6946323390733574;-0.3264879977471772;1.2000353909151515;0.7674938827843117
58.57758;1.1904414391443092;0.9256602578224208;0.77776438717579;0.4166279567293125;0.349961092892478;10.000462090434498;0.8335575016061769;1.096972188188515;0.694632328796342;-0.32648799831103725;1.2000395565800541;0.7674943018624547
58.58758;1.1904450491495366;0.9256595297674406;0.7777633316333984;0.41662786713401007;0.3499615668961653;10.00045844520077;0.8335569678964038;1.0969732541481994;0.6946323268975777;-0.3264879988450755;1.2000437394675938;0.7674947303311478
58.59758;1.1904485956457105;0.9256588466428358;0.7777622585169935;0.41662775547968794;0.3499620578637832;10.000455647476825;0.833556411108189;1.0969743021393514;0.6946323345693781;-0.32648799934774664;1.2000479309469694;0.76749516915512
58.60758;1.1904520713820066;0.9256582100840018;0.7777611697250589;0.4166276235071099;0.34996256587422286;10.00045375673437;0.8335558333215914;1.096975328534987;0.6946323533081266;-0.32648799981699905;1.2000521230354408;0.7674956194261319
58.61758;1.1904554722111158;0.925657620197487;0.77776006757587;0.41662747273905765;0.3499630908975216;10.000452829363622;0.8335552364918515;1.0969763316133117;0.6946323850489597;-0.3264880002506615;1.2000563087826088;0.7674960821340632
58.62758;1.1904587965234998;0.9256570760268198;0.7777589542021897;0.41662730435755024;0.3499636330112965;10.000452914259185;0.8335546221800723;1.0969773104301126;0.6946324318552202;-0.3264880006467366;1.2000604823195593;0.7674965581100117
58.63758;1.1904620432301618;0.9256565767526322;0.7777578308405574;0.41662711899880744;0.349964192387245;10.000454054554547;0.833553991511913;1.0969782637706322;0.6946324950954634;-0.326488001003435;1.2000646388505931;0.7674970479978712
58.64758;1.1904652108529619;0.9256561224528551;0.7777566979401215;0.4166269164596148;0.3499647689930471;10.000456290455197;0.8335533457913709;1.096979190117828;0.6946325747734121;-0.32648800131913025;1.2000687742365677;0.7674975523681717
58.65758;1.19046829807907;0.9256557138955838;0.777755555606094;0.4166266954951945;0.34996536236154446;10.000459655879803;0.8335526866967864;1.0969800890203383;0.6946326698620483;-0.32648800159247354;1.200072884390041;0.7674980716155738
58.66758;1.1904713040205952;0.9256553517427676;0.7777544039403783;0.416626454087977;0.3499659714335182;10.00046417341241;0.8335520155779401;1.0969809628424123;0.694632779003766;-0.32648800182251314;1.2000769652189758;0.7674986053062776
58.67758;1.1904742281657072;0.9256550357560834;0.7777532431538647;0.4166261898953607;0.3499665945196101;10.000469854925802;0.8335513330984292;1.0969818166033036;0.6946329004216297;-0.326488002008701;1.2000810126065464;0.7674991513979574
58.68758;1.1904770707327077;0.9256547647013477;0.7777520731732323;0.41662590056070004;0.3499672294128237;10.000476705387978;0.8335506393932626;1.0969826559318139;0.6946330314116073;-0.32648800215088636;1.2000850216691497;0.7674997058346482
58.69758;1.1904798334426892;0.9256545371624738;0.777750893182127;0.4166255840870794;0.3499678735725513;10.000484727518757;0.8335499342211796;1.0969834858439962;0.6946331685076481;-0.3264880022492384;1.200088987034184;0.7675002626669023
58.70758;1.1904825202478326;0.9256543521860406;0.7777497018292799;0.41662523912040295;0.3499685245159746;10.000493923544415;0.8335492174862446;1.0969843113086117;0.6946333082294552;-0.3264880023041677;1.2000929050938873;0.7675008149586765
58.71758;1.1904851371065033;0.9256542090928903;0.7777484977696445;0.4166248648207783;0.3499691802058296;10.000504289817677;0.8335484897439934;1.0969851381231945;0.6946334475538697;-0.3264880023163255;1.2000967752954408;0.7675013562089553
58.72758;1.1904876907437767;0.9256541071223154;0.7777472799326807;0.41662446053976887;0.3499698390184813;10.00051581130676;0.8335477520901873;1.0969859731397638;0.6946335836473259;-0.32648800228655184;1.200100598783736;0.7675018811183413
58.73758;1.1904901877707388;0.9256540452056035;0.7777460478488891;0.41662402573246027;0.3499704993945599;10.000528461531024;0.8335470059946171;1.0969868238297622;0.6946337131396716;-0.32648800221575636;1.200104376982665;0.7675023852205596
58.74758;1.190492634687038;0.925654022256479;0.7777448021016382;0.416623560222249;0.3499711596722097;10.000542200973891;0.8335462533598136;1.0969876973269928;0.6946338317046028;-0.3264880021047937;1.200108111921571;0.7675028640915378
58.75758;1.190495037318316;0.9256540382388204;0.7777435441181338;0.41662306449069725;0.34997181845980374;10.00055697541335;0.8335454962305977;1.0969885993243165;0.6946339343464208;-0.32648800195433203;1.200111806646797;0.7675033127746212
58.76758;1.1904973994808006;0.9256540944587461;0.7777422754011275;0.4166225397387337;0.34997247514751434;10.000572723503783;0.8335447362341618;1.09698953320204;0.6946340161820684;-0.3264880017647302;1.2001154647004764;0.7675037258947378
58.77758;1.1904997224910947;0.9256541924815042;0.7777409972522411;0.4166219878111844;0.3499731299732679;10.000589384826108;0.8335439745174924;1.0969904998013167;0.6946340732794374;-0.32648800153606083;1.2001190896597902;0.7675040986806462
58.78758;1.1905020054612403;0.9256543334534012;0.7777397111553819;0.4166214109237641;0.3499737836680355;10.000606897311643;0.833543212084252;1.0969914980788413;0.6946341031015223;-0.32648800126843597;1.2001226848707636;0.767504427980682
58.79758;1.1905042455009265;0.9256545184457647;0.7777384193664129;0.4166208111684555;0.34997443682877427;10.000625193909675;0.83354244990909;1.0969925258978093;0.6946341045091189;-0.3264880009624329;1.2001262532059154;0.7675047121717294
58.80758;1.1905064382515242;0.9256547488348847;0.7777371253071906;0.4166201900753722;0.3499750894440331;10.000644205958212;0.8335416885728801;1.096993580362901;0.6946340775100603;-0.3264880006193216;1.200129797162137;0.7675049501911255
58.81758;1.1905085791398111;0.9256550262195476;0.7777358331670269;0.41661954857594996;0.3499757411780389;10.000663865538852;0.833540927780869;1.0969946581515817;0.6946340227082112;-0.3264880002410664;1.2001333186870657;0.7675051406266692
58.82758;1.190510665029186;0.925655352013199;0.77773454691873;0.4166188874189578;0.3499763919307517;10.000684105609553;0.8335401668213526;1.0969957558680576;0.6946339406550073;-0.32648799983003257;1.2001368186009214;0.7675052813946174
58.83758;1.190512695051168;0.9256557270083564;0.7777332699540249;0.4166182075824515;0.34997704182759204;10.000704861257002;0.8335394057922562;1.0969968698903954;0.6946338313962973;-0.3264879993884025;1.2001402964876429;0.7675053701516513
58.84758;1.1905146696533282;0.9256561510170248;0.7777320056364703;0.4166175103591147;0.34997769092611236;10.00072606660805;0.8335386460755606;1.0969979963390055;0.6946336941703802;-0.32648799891769903;1.2001437506866661;0.7675054049794475
58.85758;1.1905165896195293;0.9256566227813124;0.7777307575917265;0.4166167971934308;0.3499783392034601;10.00074764918267;0.8335378900182328;1.0969991319114696;0.6946335276053346;-0.3264879984187075;1.2001471778415804;0.7675053847434661
58.86758;1.1905184564513611;0.9256571404915032;0.7777295292643339;0.41661606959015784;0.3499789866937994;10.000769530788684;0.8335371408604474;1.0970002743436893;0.6946333306694646;-0.32648799789167476;1.2001505727669106;0.7675053093031962
58.87758;1.1905202722806956;0.9256577025970912;0.7777283236964925;0.41661532939761653;0.34997963347635763;10.00079163173201;0.8335364026459808;1.097001421978924;0.6946331033616883;-0.32648799733667333;1.200153929223434;0.7675051795653096
58.88758;1.1905220385804622;0.9256583080078755;0.7777271437827018;0.41661457913062544;0.3499802795284481;10.000813873569465;0.8335356794318141;1.0970025740622311;0.6946328462807413;-0.3264879967540319;1.2001572414823878;0.7675049971949255
58.89758;1.190523755632183;0.9256589555360368;0.7777259923284285;0.4166138219112634;0.3499809246921017;10.00083618302691;0.8335349742865794;1.0970037315662453;0.6946325598346355;-0.32648799614440654;1.2001605058022378;0.767504764500801
58.90758;1.1905254236072116;0.9256596433352748;0.7777248719492501;0.416613061066856;0.34998156885146026;10.00085849381214;0.8335342888026531;1.0970048968156518;0.6946322439890091;-0.32648799550847973;1.200163720524257;0.7675044846880313
58.91758;1.1905270432671158;0.9256603686194017;0.7777237851742114;0.4166122996066538;0.34998221204297225;10.000880742061035;0.8335336234178171;1.0970060725782997;0.6946318986405579;-0.32648799484692653;1.2001668849863507;0.767504162023047
58.92758;1.1905286144638842;0.9256611280129768;0.7777227344790627;0.4166115399643112;0.34998285434276694;10.000902859333236;0.8335329781917805;1.097007261782456;0.694631524287169;-0.32648799416064694;1.200169998308211;0.7675038015785417
58.93758;1.1905301339492904;0.9256619184709722;0.7777217221286765;0.41661078398956225;0.3499834957666386;10.0009247685908;0.833532353053127;1.0970084668110456;0.6946311222905067;-0.3264879934506812;1.200173057911599;0.7675034085649971
58.94758;1.1905315948970239;0.9256627373785298;0.7777207501920687;0.4166100329234501;0.3499841363165358;10.00094638617597;0.8335317474961327;1.0970096883291243;0.6946306944784469;-0.32648799271796697;1.200176058200442;0.767502987711183
58.95758;1.1905329883216247;0.9256635820273837;0.7777198205509409;0.4166092875354054;0.34998477601386113;10.000967629442028;0.8335311605929264;1.0970109252429117;0.6946302425842371;-0.3264879919633775;1.2001789910104779;0.7675025432805035
58.96758;1.1905343049478092;0.9256644497603982;0.7777189345795698;0.4166085483542328;0.3499854147743444;10.000988427223362;0.8335305913811347;1.0970121754419935;0.6946297680130921;-0.3264879911877611;1.200181847161842;0.7675020795460166
58.97758;1.1905355361667638;0.9256653383299464;0.7777180929886817;0.41660781580200323;0.34998605221621465;10.00100872692377;0.8335300389624621;1.0970134358149783;0.6946292719749373;-0.32648799039182363;1.2001846168343198;0.7675016008549481
58.98758;1.1905366740713312;0.925666245823834;0.7777172960548787;0.4166070905460485;0.3499866875909866;10.001028493562586;0.8335295022865754;1.0970147016861675;0.6946287556338682;-0.32648798957624553;1.2001872890431706;0.7675011112621272
58.99758;1.1905377111979711;0.9256671703569783;0.7777165439507644;0.41660637394327255;0.34998731985999787;10.001047707774037;0.8335289804697045;1.0970159670485677;0.6946282201867493;-0.3264879887419462;1.2001898517704521;0.7675006147057315
59.00758;1.190538640404276;0.925668109559391;0.7777158371650802;0.41660566796405785;0.34998794789003174;10.001066367674351;0.8335284734057694;1.097017226326082;0.6946276671380438;-0.32648798789009126;1.2001922925455832;0.7675001156654072
59.01758;1.1905394549863135;0.9256690598185618;0.7777151763153606;0.4166049747579961;0.3499885707292556;10.001084488334905;0.8335279814686152;1.0970184765444124;0.6946270986074412;-0.32648798702188553;1.2001945988006695;0.767499619190725
59.02758;1.1905401485137181;0.9256700160975815;0.7777145609735941;0.4166042963900877;0.34998918768120274;10.001102096778439;0.833527504999381;1.0970197176380838;0.6946265171281956;-0.32648798613833063;1.2001967583988886;0.7674991302921522
59.03758;1.1905407147013847;0.9256709730084598;0.7777139890359898;0.4166036347977411;0.3499897980458257;10.001119224905787;0.8335270447690146;1.0970209506229271;0.6946259251556723;-0.32648798524007294;1.2001987606783537;0.7674986534214797
59.04758;1.1905411481680785;0.925671925831483;0.7777134574927277;0.41660299188391814;0.3499904009301141;10.001135900772177;0.8335266023929;1.097022176115415;0.6946253247419444;-0.3264879843275714;1.2002005971631564;0.7674981919197876
59.05758;1.1905414452029546;0.9256728704942718;0.7777129633958224;0.41660236952901;0.3499909953213437;10.001152144251714;0.8335261798949778;1.0970233945142127;0.6946247169765103;-0.3264879834014291;1.2002022611790637;0.7674977476080417
59.06758;1.1905416035102696;0.9256738034884723;0.7777125040521464;0.41660176929509735;0.34999158002645087;10.0011679725716;0.833525779510653;1.0970246066437646;0.6946241014962667;-0.3264879824624712;1.200203746971848;0.767497321255941
59.07758;1.1905416217294345;0.9256747219391591;0.7777120769777836;0.41660119209537755;0.34999215343175843;10.001183408934772;0.8335254041042715;1.0970258137406226;0.6946234769812406;-0.3264879815117846;1.2002050493650578;0.7674969134749642
59.08758;1.190541499660839;0.9256756232147865;0.777711680387868;0.4166006381264034;0.34999271354563505;10.001198484002394;0.8335250571932176;1.097027017042685;0.6946228421465217;-0.32648798055084344;1.2002061640671713;0.7674965251822882
59.09758;1.190541238849182;0.925676504480835;0.7777113139092936;0.4166001069889599;0.3499932583820538;10.001213228588847;0.833524742306405;1.0970282178085156;0.694622196293578;-0.3264879795813093;1.2002070879395303;0.767496157675616
59.10758;1.190540842737407;0.9256773627337466;0.7777109787619566;0.41659959806534386;0.3499937863159259;10.00122766717542;0.8335244621657061;1.0970294176792486;0.6946215392440382;-0.32648797860479883;1.2002078189473555;0.7674958123418683
59.11758;1.1905403163329966;0.9256781953813314;0.7777106772029069;0.41659911095393676;0.3499942961160894;10.001241816502763;0.8335242181310202;1.097030618469488;0.6946208711368783;-0.326487977623172;1.2002083558325758;0.7674954898681592
59.12758;1.1905396661081022;0.9256790012141652;0.777710411696608;0.4165986453861568;0.3499947866720823;10.00125568044945;0.8335240103559055;1.0970318213069006;0.6946201925244373;-0.32648797663889734;1.2002086976162591;0.7674951895320585
59.13758;1.1905389005750997;0.9256797808377859;0.7777101843938278;0.41659820084491406;0.34999525677219345;10.001269244057083;0.8335238380788473;1.0970330258528638;0.6946195044774548;-0.3264879756548474;1.2002088436189213;0.7674949092257061
59.14758;1.1905380307088365;0.9256805357910513;0.777709996927036;0.4165977763586802;0.34999570517341644;10.001282475982864;0.8335236993211306;1.0970342300858364;0.6946188087760715;-0.32648797467378743;1.2002087939987207;0.7674946460038331
59.15758;1.1905370688277839;0.9256812673613062;0.7777098502703266;0.4165973704354897;0.34999613078079445;10.001295332431244;0.8335235909373089;1.097035430655692;0.6946181083272741;-0.3264879736981984;1.2002085501509905;0.7674943966655311
59.16758;1.1905360264465585;0.9256819763069708;0.7777097448916144;0.41659698116496624;0.349996532711788;10.001307760709526;0.8335235094173332;1.0970366232951398;0.6946174071702782;-0.3264879727303983;1.2002081150582333;0.7674941581726884
59.17758;1.1905349132378602;0.9256826630940853;0.7777096813458217;0.41659660643153357;0.3499969103879945;10.001319711341058;0.8335234512813817;1.0970378030901706;0.694616709829574;-0.3264879717725034;1.2002074930192057;0.7674939279377161
59.18758;1.1905337373887912;0.9256833280725306;0.777709660739467;0.41659624402408624;0.3499972638364236;10.001331147419844;0.8335234128161348;1.0970389648953416;0.6946160202115896;-0.3264879708262173;1.2002066884145146;0.767493704044968
59.19758;1.1905325063647394;0.9256839715135191;0.7777096847861331;0.4165958917321707;0.34999759389271135;10.001342037175032;0.8335233897825296;1.0970401036037476;0.6946153404601506;-0.32648796989279794;1.2002057052558297;0.7674934851629702
59.20758;1.1905312280059326;0.9256845935020572;0.7777097556071538;0.41659554761123374;0.34999790188657404;10.001352346279761;0.8335233774078056;1.0970412138516346;0.6946146704861189;-0.3264879689733007;1.2002045481332015;0.7674932700919231
59.21758;1.1905299109627117;0.9256851940241061;0.7777098751151529;0.4165952102710347;0.34999818894422513;10.001362045702464;0.8335233706183496;1.0970422895676601;0.6946140084026482;-0.32648796806880687;1.200203222557197;0.7674930576126093
59.22758;1.1905285635416927;0.9256857734829164;0.7777100443465678;0.41659487888339897;0.34999845544951336;10.001371123900293;0.8335233640608589;1.0970433243260358;0.694613351686464;-0.3264879671802909;1.2002017337213553;0.7674928468114486
59.23758;1.1905271924360241;0.9256863330876737;0.7777102634983235;0.4165945528499643;0.349998700987316;10.001379588974252;0.8335233518083974;1.0970443125184928;0.6946126983516097;-0.32648796630830423;1.200200085439878;0.7674926370292192
59.24758;1.1905258024826397;0.9256868744083917;0.7777105324542131;0.41659423141027047;0.34999892462794935;10.001387462197606;0.8335233273464542;1.0970452499281098;0.6946120472315038;-0.3264879654530143;1.2001982804594848;0.7674924270646607
59.25758;1.1905243969650916;0.9256873988076278;0.7777108509965601;0.4165939135144063;0.3499991251645535;10.001394775286014;0.8335232843802083;1.0970461330219579;0.6946113975840268;-0.326487964614495;1.2001963210525384;0.7674922142854894
59.26758;1.1905229781623448;0.9256879077176463;0.7777112183708615;0.41659359794903156;0.3499993011251258;10.001401572990714;0.8335232182620709;1.0970469581476752;0.69461074861261;-0.32648796379277356;1.2001942093361149;0.7674919947517866
59.27758;1.190521548193134;0.9256884029668078;0.7777116328768446;0.41659328350780345;0.34999945078480876;10.00140790697259;0.8335231266673322;1.0970477215693373;0.6946100993053032;-0.3264879629877149;1.2001919479394052;0.7674917643422466
59.28758;1.190520109845699;0.9256888865494458;0.7777120921145165;0.4165929692366569;0.3499995724030995;10.001413821843895;0.8335230085851958;1.0970484196455261;0.6946094488736021;-0.3264879621990526;1.2001895409065748;0.7674915195230225
59.29758;1.1905186669312147;0.9256893604972554;0.7777125933216839;0.41659265465801704;0.34999966457112874;10.001419351107733;0.8335228629611859;1.097049048688629;0.694608797128445;-0.3264879614266176;1.2001869943580181;0.7674912577569942
59.30758;1.190517224070879;0.9256894568711496;0.7777128225797514;0.41659360930955447;0.3500007930099212;10.001424525106934;0.8335226884430051;1.0970496051434806;0.694608144215131;-0.3264879606706768;1.2001843168125783;0.7674909781388135
59.31758;1.1905157859231386;0.9256899181332361;0.7777133988836407;0.4165932933569843;0.35000082341492694;10.001429377767726;0.8335224837754381;1.0970500860514723;0.6946074902475109;-0.32648795993216;1.2001815186197065;0.767490681518029
59.32758;1.1905143560611815;0.9256903766437411;0.777714009414833;0.4165929759526254;0.3500008217407184;10.00143394556483;0.8335222482005519;1.0970504893351076;0.6946068353511042;-0.32648795921259677;1.2001786103520584;0.7674903698178729
59.33758;1.1905129363703542;0.9256908346099872;0.7777146535727523;0.4165926565153583;0.3500007874922998;10.001438264200274;0.8335219820078601;1.097050814071206;0.694606179952609;-0.32648795851377255;1.2001756019128536;0.7674900452541402
59.34758;1.1905115273083795;0.9256912937890583;0.7777153318937795;0.41659233477451263;0.350000720522921;10.001442368588181;0.8335216871194304;1.0970510607489434;0.6946055251399573;-0.32648795783733897;1.2001725033216628;0.7674897102484725
59.35758;1.190510128577613;0.9256917560064966;0.7777160455844384;0.4165920108323348;0.35000062095588924;10.001446293218386;0.833521367211395;1.0970512313281462;0.69460487284054;-0.3264879571846663;1.2001693254577501;0.7674893679558115
59.36758;1.1905087400503334;0.9256922239308016;0.7777167959656207;0.4165916849230968;0.35000048895487085;10.001450073408273;0.8335210272897721;1.0970513290126045;0.6946042252747701;-0.32648795655685503;1.200166079617757;0.7674890221118659
59.37758;1.1905073625903817;0.9256927014876832;0.7777175838196018;0.41659135719225165;0.35000032445196116;10.001453750883801;0.8335206732304744;1.0970513576315404;0.6946035841774454;-0.3264879559548014;1.2001627769971055;0.767488675981934
59.38758;1.190505998311334;0.9256931934862958;0.7777184089900124;0.41659102764873257;0.3500001272880199;10.001457378443616;0.8335203115469083;1.0970513212959283;0.6946029509874039;-0.32648795537942116;1.2001594287784085;0.7674883317816339
59.39758;1.1905046501770342;0.9256937046480597;0.7777192703049353;0.4165906962353387;0.3499998977296373;10.001461018913538;0.8335199489915751;1.097051224940938;0.6946023277598145;-0.3264879548318425;1.200156045726711;0.7674879912003476
59.40758;1.1905033209307858;0.9256942387598139;0.7777201653796301;0.4165903630327731;0.34999963678949625;10.001464741412018;0.8335195920233417;1.0970510746530027;0.6946017175920686;-0.32648795431331834;1.2001526371976994;0.7674876563534604
59.41758;1.1905020119455083;0.9256947983495581;0.7777210907371771;0.4165900284956493;0.34999934607841277;10.001468616748582;0.8335192465794158;1.0970508769776652;0.6946011243144754;-0.3264879538250316;1.2001492109159986;0.7674873300215046
59.42758;1.1905007228015698;0.9256953852865856;0.7777220426169048;0.4165896934803232;0.3499990274615737;10.001472707649265;0.8335189177279231;1.09705063812451;0.6946005520081663;-0.32648795336800196;1.2001457731947038;0.7674870148924697
59.43758;1.1904994517038494;0.9256960018037924;0.7777230175139783;0.4165893589536897;0.34999868282626273;10.00147705610179;0.833518608968698;1.097050363257371;0.6946000047095869;-0.32648795294308247;1.2001423288252209;0.7674867129837523
59.44758;1.1904981965825714;0.9256966503306636;0.7777240119597378;0.4165890255772776;0.3499983139300132;10.001481679153615;0.8335183222230544;1.0970500552300892;0.6945994863439116;-0.3264879525510126;1.2001388814855132;0.7674864258859553
59.45758;1.1904969564983146;0.9256973322695674;0.7777250223718556;0.41658869360356154;0.3499979222101167;10.001486574034601;0.8335180589092157;1.0970497136963744;0.6945990006732528;-0.3264879521925011;1.2001354349216635;0.7674861549703499
59.46758;1.190495732335397;0.9256980475967217;0.7777260452310891;0.4165883632374449;0.3499975086216839;10.001491722090782;0.8335178209951872;1.0970493360632922;0.6945985510208718;-0.32648795186827145;1.2001319938663388;0.7674859011028204
59.47758;1.1904945262810762;0.9256987954098954;0.7777270768209246;0.4165880349599744;0.3499970735893434;10.001497090116914;0.8335176111180856;1.0970489194297772;0.6945981399764158;-0.3264879515790816;1.2001285640785873;0.7674856645528839
59.48758;1.1904933407174794;0.9256995739369291;0.7777281127142128;0.4165877095427085;0.34999661694628503;10.00150263554809;0.833517432002737;1.0970484616357958;0.6945977694494143;-0.32648795132577396;1.200125151916167;0.7674854453205812
59.49758;1.1904921771146346;0.9257003799860047;0.7777291479264661;0.4165873881283732;0.3499961378977453;10.001508310829978;0.8335172858673984;1.0970479616804742;0.6945974409370794;-0.32648795110925294;1.2001217639418833;0.7674852432961835
59.50758;1.190491035476018;0.9257012087751947;0.7777301774556805;0.4165870723447445;0.34999563528215394;10.00151406036689;0.8335171742919094;1.097047420086681;0.694597155594466;-0.3264879509303155;1.2001184065525479;0.7674850582894766
59.51758;1.1904899148273294;0.9257020542069994;0.7777311964008345;0.4165867641663767;0.3499951079958479;10.001519817746019;0.8335170984450523;1.0970468383072265;0.6945969140043018;-0.3264879507895171;1.2001150855529423;0.7674848901782045
59.52758;1.1904888141983496;0.9257029094184206;0.777732199852594;0.4165864656737913;0.3499945552267673;10.001525511479128;0.8335170588404209;1.097046217664367;0.6945967159767319;-0.32648795068718356;1.2001118054578526;0.7674847389358282
59.53758;1.1904877333886594;0.9257037675254224;0.7777331829933887;0.4165861787819015;0.3499939765392647;10.001531073913187;0.8335170548637124;1.097045559183966;0.6945965607860454;-0.326487950623465;1.200108568452811;0.7674846046022684
59.54758;1.1904866732901684;0.925704622016316;0.7777341412822866;0.4165859049330463;0.3499933720081532;10.001536445938408;0.8335170850757259;1.0970448640519879;0.6945964477348492;-0.32648795059835695;1.2001053741834926;0.7674844873515893
