time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
59.55758;1.1904856353689282;0.9257054665063186;0.7777350706228967;0.41658564494378103;0.34999274227155813;10.00154157908921;0.8335171474395435;1.0970441341486525;0.6945963766176867;-0.32648795061167935;1.200102221601969;0.7674843874410027
59.56758;1.1904846206658297;0.9257062944450121;0.7777359672752453;0.4165853990449555;0.3499920883099886;10.001546435249821;0.8335172389119929;1.0970433721503994;0.6945963478505873;-0.3264879506629819;1.2000991110851023;0.7674843050663193
59.57758;1.1904836294346928;0.9257070992095235;0.7777368273176871;0.41658516716005217;0.34999141119189875;10.001550983962419;0.8335173555069895;1.0970425810386453;0.6945963621363597;-0.32648795075143916;1.20009604404516;0.7674842405953382
59.58758;1.190482661803335;0.9257078744006317;0.7777376464311595;0.41658494935612944;0.3499907120685889;10.001555200646465;0.8335174928888557;1.097041764093609;0.6945964199659507;-0.3264879508758205;1.2000930211960346;0.7674841951632801
59.59758;1.1904817183239815;0.9257086141645263;0.7777384204659566;0.4165847457846994;0.34998999231813804;10.001559063168038;0.8335176468305265;1.097040925392621;0.6945965217195471;-0.32648795103450223;1.2000900421233458;0.7674841708461926
59.60758;1.1904807989064685;0.9257093135409921;0.7777391456719162;0.41658455592347665;0.34998925362654676;10.001562547005246;0.8335178137541346;1.0970400696998357;0.6945966681590893;-0.3264879512254646;1.2000871057155906;0.767484170130213
59.61758;1.1904799015255645;0.9257099689138143;0.77773981811463;0.4165843781266562;0.3499884979437873;10.001565623123513;0.8335179913839372;1.0970392017131867;0.6945968604017823;-0.32648795144627907;1.200084210180926;0.7674841955360276
59.62758;1.1904790229737092;0.9257105781941743;0.7777404336727548;0.41658421007893354;0.34998772748022905;10.001568257585559;0.8335181787633781;1.0970383254038156;0.6945970994943556;-0.32648795169431116;1.2000813531268106;0.7674842499255825
59.63758;1.1904781604294477;0.925711140366454;0.7777409888642633;0.41658404957920947;0.3499869447837345;10.00157041245157;0.8335183753786507;1.0970374441545863;0.6945973860141904;-0.32648795196723074;1.200078531667173;0.7674843367291668
59.64758;1.190477311955859;0.9257116550340216;0.7777414812382276;0.4165838950482315;0.34998615258019683;10.001572046040707;0.8335185802558495;1.0970365613842306;0.6945977197383538;-0.32648795226335486;1.200075741772912;0.7674844597755038
59.65758;1.1904764763989948;0.9257121224961973;0.7777419094311511;0.41658374569464324;0.3499853533660832;10.001573113035692;0.8335187921534661;1.097035680640054;0.6945980997051842;-0.32648795258149804;1.2000729781109907;0.7674846233624422
59.66758;1.1904756532913192;0.9257125439442032;0.7777422735225267;0.4165836013990148;0.3499845491893666;10.001573572889672;0.8335190105327961;1.0970348051675651;0.6945985247619916;-0.3264879529207129;1.200070235398555;0.7674848324829809
59.67758;1.190474842438593;0.9257129212601669;0.7777425752791123;0.4165834625307412;0.34998374171471824;10.00157340218789;0.8335192356314965;1.0970339376385707;0.6945989939727358;-0.3264879532803071;1.2000675092699924;0.7674850927239538
59.68758;1.1904740437662087;0.9257132566036597;0.7777428178709637;0.41658332992103053;0.3499829323582152;10.00157259455698;0.8335194673363039;1.097033080818655;0.6945995065235795;-0.32648795365999095;1.2000647955402854;0.7674854099817493
59.69758;1.1904732579666577;0.9257135523726969;0.7777430053046595;0.4165832045759325;0.3499821224747642;10.001571148662547;0.8335197045946797;1.0970322388653246;0.6946000614698531;-0.32648795405986325;1.2000620899860472;0.7674857901710295
59.70758;1.1904724867188217;0.9257138113943895;0.7777431419061971;0.41658308703377595;0.34998131350320555;10.001569057328586;0.8335199461684961;1.0970314176385194;0.6946006574799034;-0.3264879544800468;1.20005938957118;0.7674862387997662
59.71758;1.190471731863041;0.9257140369139033;0.7777432317418989;0.41658297725408555;0.34998050699191324;10.001566303045248;0.8335201911340535;1.097030623909299;0.6946012928174551;-0.3264879549201798;1.2000566930766743;0.7674867604655956
59.72758;1.1904709945231942;0.925714232490772;0.7777432779789385;0.4165828751306016;0.34997970471445017;10.001562862474907;0.8335204379234723;1.0970298644187582;0.6946019659607241;-0.3264879553793564;1.2000540005378324;0.7674873584270201
59.73758;1.1904702747420022;0.9257144018477318;0.7777432826486035;0.4165827807799803;0.3499789088532871;10.001558716905656;0.8335206830519711;1.0970291451109013;0.694602676073221;-0.3264879558564929;1.2000513127308492;0.7674880342159175
59.74758;1.1904695713614304;0.9257145485044677;0.7777432470394893;0.4165826946426384;0.349978122122262;10.001553856148805;0.8335209210912367;1.0970284709547968;0.6946034224721084;-0.326487956350591;1.200048630684079;0.7674887877578837
59.75758;1.1904688818651301;0.9257146753341698;0.7777431724476904;0.41658261776173855;0.34997734779367423;10.001548276673757;0.8335211457442216;1.0970278460595337;0.694604203801829;-0.3264879568607954;1.2000459553163307;0.7674896182674545
59.76758;1.1904682026337972;0.925714784208333;0.7777430603434137;0.4165825517507722;0.34997658948446386;10.001541984003671;0.8335213506059816;1.097027273210605;0.694605017779369;-0.32648795738629943;1.200043288107535;0.7674905246912296
59.77758;1.1904675303592085;0.9257148755832014;0.7777429113757496;0.4165824983363958;0.34997585080710936;10.001534995367559;0.833521529271303;1.0970267536916798;0.6946058614712416;-0.3264879579261796;1.2000406322599346;0.767491505149118
59.78758;1.190466863392515;0.9257149483900039;0.7777427246175848;0.41658245911589664;0.3499751350673302;10.001527333483194;0.8335216757213608;1.0970262884123838;0.6946067317124965;-0.3264879584794442;1.2000379930217235;0.7674925566625698
59.79758;1.1904662008115494;0.9257150007542143;0.7777424980663026;0.41658243553358254;0.3499744450817398;10.001519014303417;0.8335217850396371;1.0970258788475276;0.6946076252277853;-0.32648795904524863;1.2000353768813838;0.7674936757139947
59.80758;1.190465540393124;0.9257150308172292;0.7777422291669525;0.41658242880985974;0.34997378322903144;10.00151003968917;0.8335218536437531;1.0970255265238196;0.6946085384361079;-0.32648795962306004;1.2000327904855106;0.7674948587112606
59.81758;1.1904648783911869;0.925715036848406;0.7777419146847141;0.4165824400336091;0.34997315157146974;10.001500397917292;0.8335218786630796;1.0970252320297416;0.6946094674885501;-0.3264879602126865;1.200030240227847;0.767496101842171
59.82758;1.1904642106935412;0.9257150171654149;0.7777415505989479;0.41658247036183477;0.34997255188334386;10.001490067639704;0.8335218572213916;1.0970249943360515;0.6946104085806526;-0.3264879608140855;1.20002773236266;0.7674974007186762
59.83758;1.190463533673163;0.9257149706066085;0.7777411322433934;0.4165825209698317;0.34997198561634;10.001479024077472;0.8335217865662199;1.097024810486095;0.6946113581514212;-0.3264879614271816;1.2000252732305883;0.7674987501250838
59.84758;1.1904628449012944;0.9257148974807192;0.7777406547922115;0.41658259265616027;0.3499714538194046;10.001467244163628;0.8335216646748513;1.0970246762057323;0.6946123131651368;-0.3264879620518329;1.200022869502333;0.7675001444220899
59.85758;1.1904621433057125;0.9257148001240929;0.7777401142727184;0.4165826854423436;0.34997095712775056;10.001454706943935;0.8335214906403282;1.0970245875488092;0.6946132711930153;-0.326487962687701;1.2000205280325587;0.7675015790652738
59.86758;1.1904614278271668;0.9257146822494643;0.7777395085977056;0.4165827986338789;0.34997049588491475;10.001441390638458;0.8335212646615416;1.0970245421208213;0.6946142295404583;-0.32648796333406627;1.2000182552765268;0.7675030517514101
59.87758;1.1904606962178932;0.925714547526879;0.7777388380936854;0.41658293122451706;0.34997007036899225;10.001427265255181;0.833520987813838;1.0970245385493385;0.6946151841387783;-0.3264879639898189;1.200016056874508;0.7675045617514474
59.88758;1.1904599458409588;0.9257143986768608;0.7777381052921469;0.41658308218224865;0.349969681003055;10.00141228395505;0.8335206619529383;1.0970245753619363;0.6946161293842158;-0.32648796465361646;1.2000139376068564;0.7675061085440477
59.89758;1.19045917521586;0.9257142375535765;0.7777373140892866;0.41658325040622834;0.34996932832248556;10.001396385522824;0.8335202896557087;1.0970246507777208;0.6946170588706323;-0.3264879653240663;1.2000119011102803;0.7675076910445332
59.90758;1.190458384336449;0.9257140656249577;0.7777364691634728;0.41658343447870716;0.349969012777037;10.00137950929434;0.8335198740228672;1.0970247624266096;0.6946179663035638;-0.32648796599989155;1.2000099495140464;0.7675093074356077
59.91758;1.1904575736166336;0.9257138842723086;0.7777355757729706;0.41658363255628567;0.349968734672352;10.001361611425702;0.8335194183718548;1.0970249066829922;0.6946188459006701;-0.3264879666801116;1.2000080839833385;0.7675109552847383
59.92758;1.1904567429372133;0.925713694766953;0.7777346390628784;0.4165838425587733;0.34996849424698073;10.00134267660681;0.8335189259217566;1.0970250791069884;0.6946196921494011;-0.3264879673641138;1.2000063053389356;0.767512631436322
59.93758;1.1904558919989892;0.9257134981647795;0.7777336633484591;0.4165840623622392;0.3499682917318854;10.001322723235823;0.8335183998100046;1.0970252754523917;0.6946204993256007;-0.3264879680514949;1.2000046138493912;0.7675143317827317
59.94758;1.1904550210389027;0.9257132955094349;0.7777326522668155;0.41658428954596904;0.3499681274000887;10.00130179800379;0.8335178432505396;1.0970254917734101;0.6946212611857849;-0.3264879687418285;1.2000030094201006;0.7675160516671388
59.95758;1.1904541307790486;0.9257130884156278;0.7777316092780925;0.4165845209727234;0.34996800151226465;10.001279961831811;0.8335172592284547;1.0970257240464236;0.6946219712827001;-0.32648796943460073;1.200001492305721;0.7675177868045182
59.96758;1.1904532220332567;0.9257128795856411;0.7777305381741135;0.41658475297820563;0.3499679140826743;10.001257279437734;0.8335166499703778;1.0970259680685943;0.6946226238245967;-0.3264879701293402;1.2000000631935206;0.7675195339937648
59.97758;1.1904522953608412;0.9257126726532237;0.7777294433096894;0.41658498201442024;0.3499678647585528;10.001233819394649;0.8335160168459671;1.0970262193452835;0.6946232143467141;-0.3264879708257435;1.1999987226054805;0.7675212911364044
59.98758;1.1904513509343544;0.9257124715504352;0.7777283287513217;0.4165852049598684;0.3499678530661614;10.001209654576959;0.8335153609387002;1.0970264723846206;0.6946237397120254;-0.3264879715236911;1.199997470072731;0.7675230565997717
59.99758;1.1904503888525797;0.9257122799772772;0.7777271973319315;0.41658541889398315;0.3499678787894202;10.001184855833783;0.8335146840146974;1.0970267199717527;0.6946241975758208;-0.32648797222318965;1.1999963033365812;0.7675248287274089
60.00758;1.1904494094613596;0.9257121009944252;0.7777260508043919;0.416585620830118;0.34996794193086483;10.001159487251218;0.8335139892868635;1.0970269535917083;0.6946245861567296;-0.32648797292414866;1.1999952175958655;0.7675266059591643
60.01758;1.1904484131974278;0.9257119365574636;0.7777248901638386;0.41658580795592925;0.34996804220162936;10.001133609213175;0.8335132815627292;1.0970271645067384;0.6946249049816483;-0.3264879736260985;1.199994205289569;0.7675283870226366
60.02758;1.1904474002210832;0.9257117871394174;0.7777237157584481;0.4165859781647469;0.34996817880490977;10.001107285435705;0.8335125665080511;1.0970273444899519;0.6946251558655581;-0.3264879743282113;1.1999932571785115;0.7675301710249687
60.03758;1.1904463701604486;0.9257116520589775;0.7777225276680432;0.41658613032966574;0.34996835077770044;10.001080586314048;0.8335118493777968;1.0970274863538234;0.6946253429295901;-0.32648797502960053;1.199992364081204;0.7675319577387976
60.04758;1.190445321833466;0.9257115304708784;0.7777213258460298;0.41658626434487517;0.34996855717821124;10.001053586052013;0.8335111342426424;1.09702758405841;0.694625471556912;-0.3264879757295775;1.1999915182161938;0.7675337476241212
60.05758;1.1904442531202477;0.9257114219233548;0.7777201097365134;0.4165863809780019;0.34996879683223764;10.00102635967164;0.8335104241967708;1.0970276322956376;0.6946255470878341;-0.3264879764276208;1.1999907136568184;0.7675355412301827
60.06758;1.1904431613402595;0.9257113262984148;0.7777188779576927;0.41658648146939625;0.3499690681276135;10.00099898244424;0.833509722073746;1.0970276262939973;0.6946255740398997;-0.32648797712305266;1.1999899454435397;0.7675373388082711
60.07758;1.1904420437621153;0.9257112439293329;0.7777176284048272;0.4165865672041487;0.3499693691636296;10.000971526813144;0.8335090307866266;1.0970275619369776;0.6946255561124742;-0.32648797781479943;1.1999892085513015;0.76753914082842
60.08758;1.1904408978623515;0.9257111758737252;0.777716358695088;0.4165866395299207;0.34996969803823597;10.00094405487689;0.8335083534493903;1.0970274357425929;0.6946254966572223;-0.3264879785015667;1.1999884983581115;0.7675409488128085
60.09758;1.190439721494402;0.9257111238831259;0.777715066634208;0.41658669957941735;0.34997005294673184;10.000916615270647;0.8335076937497372;1.0970272447200478;0.6946253992150477;-0.32648797918227385;1.1999878117165113;0.767542765556419
60.10758;1.1904385129349293;0.9257110902181274;0.7777137502078344;0.4165867483050866;0.3499704320817239;10.000889251397727;0.8335070556894901;1.0970269865698958;0.694625267830008;-0.32648797985636674;1.1999871476325734;0.7675445944552782
60.11758;1.190437270706433;0.9257110775077898;0.7777124071086507;0.416586786721538;0.3499708335234926;10.0008620105899;0.8335064426183126;1.0970266601072738;0.6946251068648723;-0.32648798052383377;1.1999865077289888;0.7675464383486517
60.12758;1.190435993230885;0.9257110884079444;0.7777110344486616;0.4165868161200834;0.3499712552270331;10.000834944428895;0.8335058569298379;1.0970262649632996;0.6946249204979728;-0.3264879811850346;1.1999858956246783;0.7675482985738769
60.13758;1.1904346782231838;0.9257111250013381;0.7777096290880378;0.41658683815285524;0.3499716952035296;10.000808101668781;0.833505300530756;1.0970258005094908;0.694624712413356;-0.326487981840524;1.1999853151981252;0.7675501747953619
60.14758;1.1904333221947094;0.9257111884102137;0.7777081883246774;0.41658685475442325;0.34997215182656105;10.000781517847818;0.8335047752241533;1.0970252652031083;0.6946244858460331;-0.32648798249092276;1.1999847696977881;0.7675520656228197
60.15758;1.19043192108647;0.9257112791923603;0.7777067104688373;0.4165868680408536;0.3499726238115237;10.000755211754427;0.8335042828578232;1.0970246568120423;0.6946242437766714;-0.3264879831367614;1.1999842620981183;0.7675539693589997
60.16758;1.1904304718142382;0.9257113981533218;0.7777051950984671;0.4165868801612382;0.34997310975192125;10.000729190987093;0.8335038253268161;1.0970239723978943;0.6946239892657083;-0.3264879837783409;1.1999837952328876;0.7675558845514536
60.17758;1.1904289729739674;0.9257115463086703;0.7777036428232459;0.416586892907481;0.3499736078128327;10.000703454359417;0.8335034044496168;1.0970232076903597;0.6946237259267074;-0.32648798441568966;1.1999833714723442;0.7675578103233428
60.18758;1.190427424503042;0.9257117241185148;0.7777020548081892;0.41658690736670767;0.3499741157901084;10.000677990877772;0.8335030217825226;1.0970223575595928;0.6946234580326422;-0.32648798504848;1.1999829926504044;0.767559746181319
60.19758;1.1904258273267787;0.9257119311961771;0.7777004327697855;0.4165869240156564;0.3499746311805672;10.000652784318198;0.8335026782840469;1.0970214176738502;0.6946231902610023;-0.3264879856758914;1.199982660062949;0.7675616915811235
60.20758;1.1904241829132316;0.9257121664454935;0.7776987793108885;0.41658694307796185;0.34997515126482753;10.000627819404892;0.8335023738143026;1.0970203848662452;0.6946229277646324;-0.3264879862967251;1.199982374071965;0.7675636458262394
60.21758;1.1904224928352165;0.9257124279375403;0.7776970979142865;0.41658696478225377;0.34997567316360645;10.00060308507887;0.8335021066230106;1.0970192562738803;0.6946226763728968;-0.32648798690966396;1.1999821338369712;0.767565608246093
60.22758;1.1904207589180986;0.9257127127452106;0.7776953926105139;0.41658698945190253;0.34997619374615085;10.000578577936684;0.833501873086205;1.0970180294030596;0.6946224421607418;-0.3264879875132924;1.199981938146186;0.7675675780861535
60.23758;1.1904189837470396;0.9257130174665795;0.7776936676705722;0.4165870173879226;0.34997670974325495;10.0005543009797;0.8335016682579247;1.0970167029191358;0.6946222305925988;-0.3264879881060075;1.1999817868456293;0.7675695541253106
60.24758;1.1904171704290327;0.9257133390290427;0.7776919274124376;0.41658704855185835;0.3499772180733222;10.000530256025193;0.8335014872287474;1.0970152768008026;0.6946220461862108;-0.3264879886860763;1.1999816810153738;0.767571534694514
60.25758;1.1904153215060076;0.9257136749635231;0.7776901763792831;0.4165870824648418;0.34997771592238475;10.000506439323644;0.8335013260710336;1.0970137519783278;0.6946218928367279;-0.3264879892517924;1.1999816214929568;0.7675735179322397
60.26758;1.1904134388290428;0.9257140233984847;0.777688419696138;0.4165871187179263;0.34997820058644646;10.000482841008624;0.8335011817463507;1.0970121306052667;0.6946217741706961;-0.32648798980160587;1.1999816077454415;0.7675755019404111
60.27758;1.1904115246976006;0.9257143830514001;0.7776866626867415;0.4165871576257636;0.3499786694232668;10.000459444156427;0.8335010515495587;1.0970104165918764;0.694621693805796;-0.32648799033416914;1.1999816382554898;0.7675774849244005
60.28758;1.19040958234176;0.925714753192516;0.7776849102458114;0.4165872001188098;0.3499791199676741;10.000436228228054;0.833500932651901;1.0970086152763963;0.6946216553239155;-0.3264879908483753;1.1999817113029267;0.7675794649715939
60.29758;1.1904076149540488;0.925715133437586;0.7776831670391782;0.41658724705036554;0.34997955005907294;10.000413178524074;0.8335008220673025;1.0970067332513425;0.6946216615968603;-0.32648799134338613;1.1999818255432249;0.7675814396378196
60.30758;1.1904056246211725;0.9257155232548473;0.7776814379600674;0.41658729891570995;0.34997995801589576;10.000390293822704;0.8335007167829592;1.0970047786327433;0.6946217141056018;-0.32648799181851085;1.199981980508746;0.767583405852641
60.31758;1.1904036123816042;0.9257159219621596;0.7776797281318552;0.41658735603941444;0.34998034283572904;10.000367589445352;0.8335006135515214;1.0970027604484327;0.6946218129707574;-0.32648799227309816;1.1999821766425283;0.767585359757345
60.32758;1.1904015783841633;0.9257163295376488;0.7776780425419714;0.4165874185877683;0.349980704280741;10.000345095597062;0.8335005087994333;1.0970006876899756;0.6946219575465991;-0.3264879927067318;1.1999824151626477;0.767587296387694
60.33758;1.1903995210541387;0.9257167470520913;0.7776763856809882;0.41658748638364135;0.34998104289572013;10.000322848303954;0.8335003991390189;1.0969985689244144;0.6946221470611884;-0.32648799311950344;1.199982698197596;0.7675892098136408
60.34758;1.1903974363252663;0.9257171761572485;0.7776747616163956;0.4165875588748694;0.34998135994460366;10.00030088218427;0.8335002817865068;1.0969964124276899;0.6946223805592342;-0.32648799351200264;1.1999830284746398;0.7675910937717636
60.35758;1.1903953182208697;0.9257176181740537;0.7776731741269809;0.4165876352856977;0.34998165726254704;10.000279230972314;0.8335001544023161;1.0969942267616184;0.6946226560703924;-0.3264879938852384;1.1999834085444292;0.7675929423423634
60.36758;1.190393160463016;0.9257180734175772;0.7776716264007771;0.41658771476836837;0.34998193709802566;10.000257923623817;0.833500015024282;1.096992020601949;0.6946229703045561;-0.3264879942407061;1.1999838401247915;0.7675947501800031
60.37758;1.1903909577666196;0.9257185415936159;0.7776701209019565;0.41658779659222717;0.3499822018149339;10.000236974210216;0.8334998624565975;1.0969898014699786;0.6946233194656302;-0.3264879945802708;1.1999843230511305;0.7675965122635127
60.38758;1.1903887062383753;0.9257190229917536;0.7776686597120258;0.416587880541188;0.34998245352072455;10.000216381379635;0.8334996966240692;1.0969875751846436;0.6946237000454197;-0.3264879949057999;1.1999848546973992;0.7675982240364361
60.39758;1.1903864031334543;0.9257195189529909;0.7776672447734206;0.4165879671104018;0.34998269378065544;10.000196142037138;0.8334995184232383;1.0969853468617734;0.6946241090508002;-0.3264879952189641;1.1999854313179212;0.7675998819349975
60.40758;1.1903840459852004;0.9257200313054523;0.7776658781148496;0.416588057080622;0.3499829234599629;10.000176262430324;0.833499329212395;1.0969831222524569;0.6946245441599855;-0.3264879955212854;1.1999860495807633;0.7676014834133176
60.41758;1.1903816316649771;0.925720561649193;0.7776645625153069;0.4165881509759608;0.34998314297697286;10.000156754002358;0.8334991305886945;1.0969809076418078;0.6946250038788157;-0.3264879958141969;1.1999867065239258;0.7676030267136063
60.42758;1.190379156452687;0.9257211111921376;0.7776633020778453;0.4165882488716739;0.3499833528145668;10.00013762533711;0.8334989244297317;1.0969787083925713;0.6946254874359337;-0.3264879960990923;1.1999873987368714;0.7676045103527405
60.43758;1.190376616809152;0.9257216811793374;0.7776621019146072;0.41658835044646364;0.34998355369545414;10.000118884337647;0.8334987125971121;1.0969765283058068;0.6946259943924046;-0.32648799637735226;1.1999881220307038;0.7676059321562511
60.44758;1.1903740095769886;0.9257222730445562;0.7776609672621838;0.416588455224271;0.3499837464622326;10.000100543787305;0.8334984964713928;1.0969743701904522;0.694626524414151;-0.3264879966501707;1.1999888722498515;0.7676072891385955
60.45758;1.1903713319245366;0.9257228882020667;0.7776599026995491;0.41658856290279966;0.3499839320164593;10.000082616403045;0.833498276926028;1.0969722362242653;0.6946270774674829;-0.32648799691832525;1.1999896463551023;0.7676085781602431
60.46758;1.1903685817539624;0.925723528221106;0.7776589116833097;0.41658867345037875;0.3499841112771769;10.000065101143717;0.8334980544759226;1.0969701280809427;0.6946276537505132;-0.3264879971822077;1.1999904424320362;0.7676097960089858
60.47758;1.1903657574926152;0.9257241948440756;0.7776579964539735;0.4165887867739223;0.3499842849807483;10.000047975337015;0.8334978289461125;1.0969680473635006;0.6946282531154203;-0.3264879974419252;1.199991259370826;0.7676109394611735
60.48758;1.1903628573662501;0.9257248894368999;0.7776571582005806;0.4165889021494665;0.34998445349363827;10.00003120003416;0.833497599089523;1.0969659960864064;0.694628874820889;-0.32648799769731235;1.1999920972135074;0.767612006009189
60.49758;1.1903598801171809;0.9257256124619007;0.7776563973869979;0.41658901794517433;0.3499846169693422;10.000014728603094;0.8334973627908835;1.096963976919465;0.6946295177004951;-0.3264879979480694;1.1999929567897463;0.7676129945271766
60.50758;1.1903568266939302;0.9257263629732896;0.7776557141880629;0.41658913194933705;0.3499847756987748;9.99999850916339;0.8334971175930672;1.09696199283953;0.6946301801640609;-0.32648799819391117;1.199993838115775;0.7676139053746048
60.51758;1.1903537006389246;0.9257271381916712;0.7776551090228047;0.41658924188916585;0.34998493025779387;9.99998248851926;0.833496861194046;1.0969600461501428;0.694630860177331;-0.32648799843453097;1.1999947397227158;0.7676147400440619
60.52758;1.1903505069378726;0.9257279336943891;0.7776545830026742;0.4165893455078464;0.34998508145486457;9.999966622693194;0.8334965916977982;1.0969581378090174;0.6946315552667682;-0.32648799866955613;1.1999956594019148;0.7676155007941025
60.53758;1.1903472504917656;0.9257287443256779;0.7776541378008955;0.4165894403916792;0.3499852301713238;9.999950878906398;0.8334963074825538;1.0969562678249307;0.6946322623213519;-0.32648799889864005;1.1999965945693196;0.767616190456035
60.54758;1.1903439349487692;0.9257295654510358;0.7776537750648052;0.41658952403375954;0.34998537699226784;9.999935222477344;0.833496006931631;1.0969544361160435;0.6946329776663801;-0.3264879991215244;1.1999975419179594;0.7676168119751322
60.55758;1.1903405625021395;0.9257303933846999;0.7776534958784055;0.4165895939125118;0.34998552175704534;9.99991961032802;0.8334956882055319;1.096952642454632;0.6946336977553953;-0.32648799933787354;1.1999984975627995;0.7676173678155335
60.56758;1.1903371344704488;0.9257312244173425;0.777653300230122;0.4165896476006795;0.3499856633914527;9.999904001904648;0.8334953491262705;1.0969508859741939;0.694634419902224;-0.3264879995470705;1.1999994580330486;0.767617859910237
60.57758;1.19033365157283;0.9257320540801216;0.7776531867575106;0.41658968320722767;0.34998580016603986;9.999888369466069;0.8334949873269611;1.096949165737413;0.6946351423015183;-0.3264879997482732;1.2000004210618471;0.7676182899344537
60.58758;1.1903301141509515;0.9257328774316679;0.7776531533752192;0.41658969960448006;0.3499859300453759;9.999872695560468;0.8334946008483843;1.0969474813417281;0.6946358634956356;-0.3264879999405768;1.2000013854426235;0.7676186591551256
60.59758;1.1903265228950741;0.9257336893338027;0.7776531981048069;0.416589696086873;0.34998605082548995;9.99985696835462;0.8334941892635134;1.0969458328353467;0.6946365822998485;-0.32648800012295154;1.2000023505194655;0.7676189680982208
60.60758;1.1903228789172784;0.9257344848076781;0.777653319022264;0.4165896720840528;0.34998616027109986;9.999841188682101;0.8334937544755883;1.0969442212400182;0.6946372981957329;-0.326488000294157;1.200003315974488;0.7676192166624191
60.61758;1.1903191828943425;0.9257352597487402;0.7776535137472851;0.4165896271897665;0.3499862563347809;9.99982538117953;0.8334933000090452;1.0969426493011034;0.694638011160225;-0.3264880004529874;1.2000042821877512;0.7676194042532982
60.62758;1.1903154346780447;0.9257360112369298;0.7776537793902029;0.4165895611868322;0.3499863371999827;9.999809589154081;0.8334928292550324;1.0969411209839188;0.6946387209289109;-0.3264880005986694;1.200005250675446;0.7676195295683401
60.63758;1.1903116338317428;0.9257367370112423;0.7776541130154883;0.4165894739678529;0.34998640107398993;9.999793853995364;0.8334923445199836;1.0969396399028024;0.6946394266132885;-0.3264880007311094;1.2000062232675872;0.7676195905349563
60.64758;1.1903077802642474;0.9257374345893274;0.7776545121820133;0.4165893653950543;0.34998644589968325;9.999778202411775;0.8334918476996199;1.096938208202371;0.6946401270564243;-0.3264880008509134;1.2000072003749107;0.7676195845629242
60.65758;1.1903038744388645;0.9257381012737548;0.777654975197017;0.41658923525624525;0.34998646929992405;9.999762652363692;0.833491341417543;1.0969368269482558;0.6946408213082751;-0.32648800095920955;1.2000081803485256;0.7676195088985649
60.66758;1.1902999172235138;0.925738735246556;0.7776555009886165;0.41658908359256397;0.34998646900962704;9.999747223385612;0.8334908291450287;1.0969354975776757;0.6946415085594916;-0.32648800105748166;1.2000091604529481;0.7676193609315318
60.67758;1.1902959095509211;0.9257393359729655;0.7776560887026135;0.4165889112195124;0.3499864434377727;9.999731937564231;0.8334903142336051;1.0969342228307366;0.6946421878863706;-0.3264880011476068;1.2000101383144923;0.7676191382901074
60.68758;1.1902918525036355;0.9257399031171358;0.7776567373129;0.4165887197616234;0.3499863916845953;9.999716814097432;0.8334897989997182;1.0969330060565337;0.694642858200985;-0.32648800123196986;1.200011112500263;0.7676188388880255
60.69758;1.1902877478751754;0.92574043562306;0.7776574455954063;0.4165885110651177;0.34998631316202744;9.999701865632783;0.8334892844022516;1.0969318499590668;0.6946435181814055;-0.32648800131334044;1.20001208161226;0.7676184610885439
60.70758;1.190283598467464;0.9257409322688519;0.777658212453788;0.41658828672072884;0.3499862075308697;9.999687096593293;0.8334887698077525;1.0969307564555912;0.6946441664846477;-0.3264880013944806;1.2000130428075229;0.7676180038271059
60.71758;1.190279408240475;0.925741392755421;0.7776590370877974;0.4165880481774797;0.3499860750380825;9.999672501393526;0.8334882530188685;1.0969297274036012;0.6946448024909285;-0.32648800147787316;1.2000139911674768;0.767617466621619
60.72758;1.19027518248043;0.9257418177575287;0.7776599185882176;0.41658779711450933;0.3499859166936394;9.999658070652325;0.8334877312311367;1.096928765341025;0.694645426645496;-0.326488001565704;1.2000149204014705;0.7676168494265788
60.73758;1.1902709274987853;0.9257422081037532;0.7776608550991208;0.41658753545273747;0.3499857339597946;9.999643806951028;0.8334872021373644;1.0969278739479598;0.6946460399643046;-0.3264880016597631;1.2000158245019115;0.7676161525535005
60.74758;1.1902666500232746;0.9257425643784657;0.7776618433445438;0.4165872649917149;0.3499855283390738;9.999629730360363;0.833486663843049;1.0969270575571903;0.6946466434907713;-0.32648800176123394;1.2000166992308894;0.7676153770528197
60.75758;1.190262356832955;0.9257428872069864;0.7776628792874656;0.4165869873103261;0.3499853012016885;9.999615866651432;0.8334861139049106;1.0969263197218688;0.6946472381981917;-0.3264880018707056;1.2000175421318706;0.7676145252675477
60.76758;1.1902580545898178;0.9257431776992755;0.7776639592838824;0.41658670398276715;0.34998505354546894;9.999602238798401;0.8334855487111882;1.096925662182108;0.6946478251111783;-0.32648800198839667;1.2000183509795515;0.7676136008891323
60.77758;1.1902537496394168;0.9257434376627857;0.7776650803472754;0.41658641649022293;0.3499847857359127;9.999588872086662;0.8334849636213904;1.0969250847946488;0.694648405304028;-0.3264880021142217;1.200019122419099;0.7676126081843544
60.78758;1.1902494480161725;0.9257436693781806;0.7776662391791362;0.41658612587730803;0.34998449771796775;9.999575799980597;0.8334843537235092;1.096924586209353;0.6946489798892549;-0.3264880022476702;1.2000198528045085;0.7676115508236973
60.79758;1.1902451558594682;0.9257438751790663;0.7776674310804433;0.41658583290085144;0.3499841894612117;9.999563060219103;0.8334837147494124;1.0969241652284252;0.6946495501867507;-0.326488002387801;1.2000205403674464;0.7676104314138666
60.80758;1.1902408797669917;0.925744057451426;0.7776686501212435;0.4165855386691646;0.34998386109886126;9.999550686638859;0.8334830434249177;1.0969238219895754;0.6946501178604697;-0.32648800253347776;1.2000211856415348;0.7676092521617061
60.81758;1.1902366267845461;0.9257442190109247;0.7776698903887984;0.41658524495710086;0.34998351285425283;9.999538705231057;0.8334823371994934;1.0969235579084116;0.6946506847614586;-0.3264880026837121;1.200021789821309;0.7676080158961124
60.82758;1.1902324043823078;0.9257443631292933;0.7776711469708227;0.4165849539905215;0.3499831450728782;9.999527135415464;0.8334815941658372;1.0969233744729447;0.6946512525026975;-0.32648800283779755;1.2000223536209467;0.7676067264807352
60.83758;1.1902282205942314;0.9257444933599887;0.7776724161884437;0.4165846680636767;0.3499827583264237;9.999515996125227;0.8334808135764264;1.0969232720710334;0.6946518221581306;-0.3264880029952188;1.2000228773596688;0.7676053881893595
60.84758;1.1902240841988865;0.9257446136084371;0.7776736953955656;0.41658438930002084;0.3499823534575885;9.999505312737188;0.8334799962039455;1.0969232496840506;0.694652394215564;-0.3264880031556765;1.2000233609916313;0.7676040047759229
60.85758;1.1902200046448799;0.9257447279840157;0.777674982144386;0.4165841197269885;0.3499819315407085;9.99949511746971;0.8334791440895851;1.0969233047692981;0.6946529685392253;-0.32648800331918887;1.200023803733708;0.7676025796394826
60.86758;1.1902159915089197;0.9257448402755039;0.777676273058254;0.4165838612754055;0.34998149366021125;9.999485444198017;0.8334782602844252;1.096923432751499;0.6946535444594468;-0.32648800348598733;1.2000242038471933;0.7676011170616368
60.87758;1.1902120540836383;0.9257449537540784;0.7776775637143838;0.41658361547447914;0.3499810407268047;9.99947632317893;0.8334773489337471;1.0969236264938929;0.694654120996539;-0.3264880036561548;1.2000245590389438;0.7675996228035389
60.88758;1.1902082013676352;0.925745071861739;0.7776788494829174;0.4165833833935766;0.3499805736533452;9.999467775194557;0.8334764151601062;1.0969238760392102;0.6946546967842111;-0.3264880038291489;1.2000248675229817;0.7675981031823202
60.89758;1.1902044417113662;0.9257451990717748;0.7776801261921549;0.4165831660617251;0.34998009353919635;9.999459804629225;0.8334754642417916;1.0969241692229594;0.6946552699366418;-0.3264880040035906;1.2000251285212244;0.7675965640746821
60.90758;1.190200782540111;0.925745340540178;0.7776813902246921;0.4165829649097047;0.34997960147934;9.999452397237418;0.8334745007800212;1.0969244933147722;0.6946558381921175;-0.3264880041775997;1.2000253412248665;0.7675950110407633
60.91758;1.1901972311359805;0.9257455008457129;0.7776826383091275;0.41658278170217783;0.3499790982247043;9.999445524432947;0.8334735288923086;1.0969248364878108;0.6946563987945072;-0.3264880043492748;1.20002550393883;0.7675934495391549
60.92758;1.190193795820239;0.9257456833805665;0.777683867331906;0.4165826181243842;0.3499785841244638;9.999439149971742;0.8334725529036223;1.0969251886800466;0.6946569484026057;-0.3264880045168167;1.2000256146067698;0.7675918845683012
60.93758;1.1901904865907047;0.9257458909942721;0.7776850740626343;0.4165824757554876;0.3499780593977714;9.999433238974355;0.8334715772762475;1.0969255423421684;0.6946574837239892;-0.3264880046785349;1.2000256710749815;0.7675903204081955
60.94758;1.1901873148321185;0.9257461272920529;0.7776862546507283;0.4165823563273599;0.34997752427901246;9.999427765755707;0.8334706059547673;1.0969258927695456;0.6946580020917096;-0.32648800483307133;1.2000256709846977;0.7675887606279378
60.95758;1.1901842917084804;0.9257463971489098;0.7776874041691034;0.41658226161922035;0.3499769789693287;9.999422713976902;0.8334696420218933;1.0969262375598356;0.6946585014635728;-0.32648800497953734;1.2000256126626259;0.7675872082234603
60.96758;1.190181426037489;0.9257467058060447;0.7776885167219846;0.41658219294930693;0.3499764238045734;9.999418075830539;0.833468687717421;1.096926575447799;0.6946589804974687;-0.32648800511735065;1.2000254961148353;0.7675856659570017
60.97758;1.1901787235509327;0.9257470578668375;0.7776895862167617;0.4165821507470506;0.3499758595468386;9.999413855853692;0.8334677444734657;1.0969269053859556;0.6946594386687172;-0.3264880052460869;1.2000253228275963;0.767584136350788
60.98758;1.190176187561492;0.9257474571973819;0.7776906070142241;0.41658213457586196;0.34997528758955243;9.999410071154847;0.8334668130005697;1.0969272266217225;0.6946598760475794;-0.32648800536547634;1.2000250948175606;0.7675826210418516
60.99758;1.1901738193902722;0.9257479072359683;0.7776915740142343;0.4165821432572527;0.34997471013795434;9.999406744790884;0.8334658934405758;1.0969275392278548;0.6946602931309954;-0.32648800547536166;1.200024813649153;0.7675811205846659
61.00758;1.1901716182332889;0.9257484110362837;0.7776924824968764;0.4165821748042035;0.3499741301249466;9.999403896764923;0.8334649853711283;1.0969278440646897;0.6946606908825396;-0.3264880055755871;1.2000244798954611;0.7675796350227863
61.01758;1.1901695809807755;0.9257489709536653;0.7776933280586039;0.41658222665301214;0.3499735506861415;9.999401537657217;0.8334640879115799;1.096928142356039;0.694661070670264;-0.3264880056659207;1.2000240936913118;0.7675781640776492
61.02758;1.1901677022357127;0.9257495884484741;0.7776941069417744;0.4165822963511255;0.3499729745241084;9.999399672471132;0.8334632003414277;1.0969284355581033;0.6946614341527423;-0.32648800574602915;1.2000236557672572;0.767576707025328
61.03758;1.1901659749228706;0.9257502644215614;0.7776948166080491;0.41658238201542824;0.3499724036556614;9.99939831243678;0.8334623230060337;1.0969287254123983;0.6946617832238372;-0.32648800581547216;1.2000231676841742;0.7675752630739695
61.04758;1.1901643914546893;0.9257509992994432;0.7776954559713225;0.41658248221403066;0.3499718396676101;9.99939748102652;0.8334614577645979;1.096929013938911;0.6946621197660399;-0.32648800587371274;1.2000226313894322;0.7675738317105162
61.05758;1.1901629447288096;0.9257517919842279;0.7776960249213781;0.41658259581168283;0.3499712840031568;9.999397211405483;0.8334606076657483;1.0969293034002898;0.694662445121668;-0.32648800592012617;1.200022048653856;0.767572412659242
61.06758;1.1901616283910281;0.9257526387591539;0.777696523353761;0.41658272204077434;0.3499707379441813;9.999397540538205;0.8334597763879505;1.0969295956609495;0.6946627598381688;-0.3264880059540312;1.2000214209881135;0.7675710057869474
61.07758;1.1901604366734235;0.9257535337647572;0.7776969507050401;0.41658286044927656;0.3499702025628695;9.999398495578172;0.8334589677438478;1.0969298912614236;0.694663064047532;-0.3264880059747846;1.2000207503286984;0.7675696106331693
61.08758;1.190159364706474;0.9257544706744513;0.7776973066200408;0.4165830106590181;0.34996967898169207;9.999400076865149;0.8334581851978605;1.0969301900884594;0.6946633579594106;-0.3264880059819439;1.2000200394325469;0.76756822578244
61.09758;1.1901584093684863;0.925755443730139;0.7776975917859386;0.4165831722093783;0.34996916872252687;9.999402256029244;0.833457431896779;1.0969304931327262;0.6946636419622441;-0.3264880059754412;1.2000192916300785;0.767566848924919
61.10758;1.1901575697017754;0.9257564476472447;0.7776978079608606;0.4165833446121975;0.3499686735794198;9.999404986656012;0.8334567115909699;1.0969308029505958;0.6946639165496807;-0.32648800595561706;1.200018511492367;0.7675654774837448
61.11758;1.1901568463483512;0.9257574776419819;0.7776979576788864;0.41658352734026033;0.34996819520409356;9.999408212010096;0.8334560296607237;1.0969311229140362;0.6946641826241999;-0.3264880059229984;1.2000177061671675;0.7675641091045543
61.12758;1.1901562401741903;0.9257585294809321;0.7776980441446735;0.4165837195227004;0.3499677349688854;9.999411871496626;0.8334553929409789;1.096931456663312;0.6946644419955376;-0.32648800587784826;1.2000168847660988;0.7675627414822842
61.13758;1.1901557509475127;0.9257595986036158;0.7776980713256973;0.4165839196940915;0.34996729401366616;9.999415905939957;0.8334548082431051;1.0969318080566905;0.6946646970851034;-0.326488005819907;1.2000160563364877;0.7675613719713047
61.14758;1.190155376811381;0.9257606791327242;0.7776980443011823;0.41658412611507495;0.3499668733749679;9.999420255253925;0.833454281105051;1.0969321812298027;0.6946649497307326;-0.32648800574867104;1.2000152290440071;0.7675599979478401
61.15758;1.1901551142904347;0.9257617638438649;0.7776979691442916;0.41658433755460866;0.3499664742761354;9.99942485436646;0.8334538156755625;1.0969325804799839;0.6946652002982003;-0.3264880056637741;1.2000144102591555;0.7675586178620332
61.16758;1.190154959226827;0.9257628448432608;0.7776978518110338;0.4165845537070928;0.3499660982801387;9.999429634222235;0.8334534148948686;1.096933010084664;0.6946654478749303;-0.32648800556510027;1.2000136067296727;0.767557232198401
61.17758;1.1901549085685008;0.9257639143085147;0.7776976970858602;0.4165847748821081;0.34996574698227223;9.999434525084297;0.8334530805137638;1.0969334742587178;0.6946656908458394;-0.3264880054527799;1.2000128254552072;0.7675558433874725
61.18758;1.190154960981726;0.9257649652487593;0.7776975084079335;0.416585001575684;0.3499654214963813;9.999439458928752;0.8334528131459505;1.0969339771239444;0.6946659270809319;-0.3264880053271741;1.2000120745875569;0.7675544544980214
61.19758;1.1901551158676322;0.9257659921006426;0.7776972883595107;0.4165852343232165;0.3499651223709672;9.999444374763318;0.8334526121245185;1.0969345227009988;0.6946661542030634;-0.32648800518890264;1.2000113628623688;0.7675530680146431
61.20758;1.1901553721822045;0.9257669904938347;0.7776970394030712;0.4165854736144101;0.3499648499276118;9.999449230362492;0.833452475451786;1.0969351150292677;0.6946663701147083;-0.3264880050389297;1.200010698465838;0.7675516853399798
61.21758;1.1901557272778496;0.9257679567776089;0.7776967643140599;0.4165857198622997;0.3499646043735696;9.999454010898342;0.8334524002697242;1.0969357578868577;0.6946665731591994;-0.3264880048785523;1.2000100885876823;0.7675503064364686
61.22758;1.1901561761483272;0.9257688881070807;0.7776964661791175;0.4165859735156055;0.34996438564775245;9.999458725249973;0.8334523836150525;1.09693645394348;0.6946667620411703;-0.32648800470919725;1.2000095385243974;0.7675489297177654
61.23758;1.1901567124234627;0.9257697822543144;0.7776961481477617;0.41658623500104597;0.34996419336926454;9.99946339670913;0.8334524232339898;1.0969372041474743;0.6946669357539723;-0.326488004532184;1.2000090507161232;0.7675475524384462
61.24758;1.1901573307697901;0.9257706368387467;0.777695812838751;0.4165865045526931;0.34996402686667044;9.999468053434821;0.8334525180549331;1.096938008021192;0.694667093296554;-0.3264880043486578;1.2000086255579074;0.7675461712106934
61.25758;1.19015802841042;0.925771448904132;0.7776954615653375;0.41658678230139246;0.3499638852210662;9.999472714417216;0.8334526679452716;1.0969388646470997;0.6946672333741899;-0.326488004159646;1.200008262837811;0.7675447824924173
61.26758;1.1901588046637153;0.9257722152303602;0.7776950938249848;0.41658706837223486;0.34996376723022343;9.999477374360666;0.8334528729231808;1.0969397731417019;0.6946673542253521;-0.3264880039659744;1.2000079618551787;0.7675433829031579
61.27758;1.190159659648118;0.9257729329822301;0.7776947075665228;0.4165873626566427;0.3499636712656135;9.999481999608394;0.8334531323571202;1.0969407323510538;0.6946674532617014;-0.32648800376803105;1.20000772069257;0.7675419695725783
61.28758;1.1901605934494783;0.925773599938042;0.7776943002350176;0.4165876644059631;0.3499635953593938;9.999486538718765;0.8334534449475127;1.0969417411033637;0.6946675267786322;-0.3264880035657163;1.200007535796358;0.7675405408805991
61.29758;1.1901616059738909;0.9257742143743136;0.7776938696331088;0.4165879721048116;0.34996353753617065;9.999490937053945;0.8334538092699316;1.0969427990157037;0.6946675704789472;-0.3264880033585885;1.2000074018947477;0.7675390966654739
61.30758;1.1901626969098578;0.9257747754573944;0.7776934141087329;0.4165882839649946;0.3499634960297924;9.99949514600994;0.8334542238233799;1.0969439065771744;0.6946675804651979;-0.3264880031459274;1.2000073120187664;0.7675376372565847
61.31758;1.1901638654451852;0.92577528371061;0.7776929324722021;0.4165885984900227;0.3499634693677774;9.999499131398927;0.833454686980927;1.096945064521398;0.6946675538576227;-0.3264880029267965;1.2000072580847916;0.7675361626437761
61.32758;1.190165110035248;0.9257757408269256;0.7776924238063694;0.416588914424532;0.3499634563905318;9.999502882725732;0.8334551974399499;1.0969462733001842;0.6946674890583359;-0.32648800270022205;1.2000072318888653;0.767534672628595
61.33758;1.190166428386422;0.9257761495071292;0.7776918871327985;0.41658923059102193;0.3499634560432758;9.99950641215497;0.8334557546068849;1.096947532728929;0.6946673857398838;-0.3264880024653069;1.2000072254859946;0.7675331670515357
61.34758;1.1901678178271986;0.9257765134089697;0.7776913211976509;0.4165895461678283;0.3499634670954158;9.999509745151219;0.8334563588088479;1.096948841515746;0.6946672443585893;-0.32648800222123797;1.2000072312750085;0.7675316457904974
61.35758;1.1901692759450733;0.9257768362615186;0.7776907243902849;0.41658986096469885;0.34996348812655936;9.999512919438438;0.8334570113309059;1.096950197183728;0.6946670654557714;-0.3264880019672663;1.2000072426281625;0.7675301089882254
61.36758;1.1901708006048932;0.9257771207625981;0.7776900945047234;0.41659017548351446;0.3499635176842434;9.999515988702138;0.8334577140742089;1.096951596959188;0.6946668494911337;-0.3264880017027232;1.2000072543550764;0.767528557090291
61.37758;1.190172389422755;0.9257773685740822;0.7776894287049524;0.4165904909312334;0.3499635544298027;9.999519014689817;0.8334584692069293;1.0969530389351767;0.694666597120429;-0.32648800142719536;1.2000072622643214;0.7675269904470078
61.38758;1.190174039626734;0.9257775810413084;0.7776887237777564;0.41659080898240736;0.34996359712131914;9.999522053377774;0.8334592788305935;1.0969545221788193;0.6946663089496248;-0.3264880011407108;1.2000072624040388;0.7675254089790687
61.39758;1.1901757481656534;0.9257777594953693;0.777687975974258;0.4165911314557809;0.3499636443294285;9.999525150235538;0.833460144341644;1.0969560451813671;0.6946659851238373;-0.32648800084365065;1.2000072509076452;0.7675238123449134
61.40758;1.1901775116920394;0.9257779047903112;0.77768718093141;0.41659146025478616;0.3499636942633555;9.99952834240603;0.8334610656562701;1.096957604243711;0.6946656257528941;-0.32648800053653065;1.2000072244666447;0.7675222007586708
61.41758;1.1901793262983302;0.9257780167983319;0.7776863343792273;0.4165917972224346;0.3499637449578458;9.99953165982654;0.8334620407441664;1.0969591939610874;0.6946652314809166;-0.3264880002199707;1.2000071807219392;0.767520575673061
61.42758;1.190181186818232;0.9257780947670999;0.777685432829315;0.41659214379281223;0.3499637944713696;9.999535126518625;0.8334630660419854;1.0969608085225941;0.6946648033046592;-0.3264879998947568;1.200007118119037;0.7675189396970358
61.43758;1.1901830866175462;0.9257781381921224;0.7776844737786971;0.4165925008905924;0.3499638408648449;9.99953876472553;0.8334641372838911;1.0969624415871462;0.6946643422457238;-0.32648799956177504;1.2000070354371541;0.7675172964163437
61.44758;1.1901850184663054;0.925778147080956;0.7776834555192669;0.41659286917868527;0.34996388211937013;9.999542600457481;0.8334652496123904;1.0969640856623848;0.6946638492827153;-0.3264879992218519;1.2000069319654267;0.7675156502720748
61.45758;1.1901869753567844;0.9257781215476649;0.7776823766500265;0.41659324946578713;0.34996391620515926;9.999546669189128;0.8334663976143856;1.096965732392919;0.6946633251998716;-0.32648799887549135;1.2000068083521465;0.767514006045781
61.46758;1.1901889506485126;0.9257780614261757;0.7776812360726494;0.41659364303705665;0.3499639413732136;9.999551019514398;0.8334675760079774;1.0969673735721852;0.6946627705325833;-0.32648799852262683;1.200006666310995;0.7675123683706645
61.47758;1.190190938268766;0.9257779660958741;0.7776800335508868;0.4165940515713503;0.3499639564830838;9.9995557118249;0.8334687798793683;1.0969690022369332;0.6946621857665951;-0.32648799816264273;1.2000065068939383;0.7675107417334034
61.48758;1.190192933347839;0.9257778346318836;0.7776787699657017;0.4165944766850139;0.3499639611039027;9.999560814776034;0.8334700042910604;1.0969706131328736;0.6946615714463008;-0.32648799779453125;1.200006329244418;0.7675091304845544
61.49758;1.1901949324942986;0.9257776664513665;0.7776774470954475;0.41659491954530936;0.3499639553035763;9.999566402432041;0.833471244476078;1.0969722025939843;0.694660928193106;-0.3264879974169316;1.2000061306730903;0.7675075383630855
61.50758;1.1901969332936835;0.9257774622331489;0.7776760676638744;0.4165953806517303;0.34996393928727404;9.999572546996792;0.833472496470762;1.096973768625317;0.6946602568504138;-0.32648799702814674;1.200005907773301;0.7675059681880493
61.51758;1.1901989336716166;0.9257772246686917;0.777674635890271;0.416595859697723;0.34996391323537374;9.99957930778436;0.8334737573002101;1.0969753108227953;0.694659558562694;-0.3264879966263837;1.2000056580591807;0.767504422176758
61.52758;1.1902009316553477;0.925776958339908;0.7776731574871986;0.4165963557490623;0.34996387734290035;9.999586726416446;0.8334750251994518;1.0969768292316424;0.6946588345038891;-0.3264879962101199;1.20000538076202;0.7675029020713282
61.53758;1.190202925765811;0.9257766682442575;0.7776716389192103;0.41659686768726284;0.34996383173679646;9.999594828343735;0.8334763002379054;1.0969783231037415;0.6946580853649843;-0.32648799577826865;1.2000050763291223;0.7675014089815799
61.54758;1.1902049153225964;0.9257763580489967;0.7776700868841434;0.4165973944071531;0.34996377639092036;9.99960362358665;0.8334775841244021;1.096979790860599;0.6946573110386994;-0.32648799533015505;1.2000047457943737;0.7674999436907368
61.55758;1.190206899697296;0.9257760297693539;0.7776685077173683;0.4165979347504047;0.34996371126864817;9.999613109064471;0.8334788788607118;1.0969812307237528;0.6946565105638468;-0.3264879948654443;1.200004390247965;0.7674985071628376
61.56758;1.1902088774719275;0.9257756847139593;0.7776669064606925;0.41659848764303514;0.3499636363415237;9.999623276557713;0.8334801857478007;1.0969826410621808;0.6946556820655465;-0.3264879943840502;1.2000040101581078;0.767497100678149
