time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
61.57758;1.190210846344809;0.9257753242768515;0.7776652867682489;0.41659905222919863;0.3499635513632223;9.999634117147806;0.8334815052051178;1.0969840199982699;0.6946548230253722;-0.32648799388612854;1.2000036049876246;0.7674957257158992
61.58758;1.1902128029903174;0.9257749499613448;0.7776636515740993;0.4165996276607402;0.3499634559698243;9.999645617922308;0.8334828368638515;1.0969853648868702;0.6946539309601245;-0.3264879933721993;1.2000031729602252;0.7674943838966338
61.59758;1.1902147431909942;0.9257745628826852;0.7776620031198368;0.41660021302183875;0.34996335009248974;9.999657763217895;0.8334841800919295;1.09698667321728;0.6946530038017589;-0.32648799284329877;1.200002710859461;0.7674930772999965
61.60758;1.1902166630197804;0.9257741632984229;0.7776603424738451;0.41660080740375316;0.3499632340220881;9.999670541131845;0.8334855347604682;1.096987943869212;0.6946520399447881;-0.32648799230095527;1.2000022142800553;0.7674918089175379
61.61758;1.190218559500391;0.9257737505656936;0.7776586694622347;0.4166014097609625;0.34996310802572494;9.999683944543714;0.8334869013059697;1.0969891765143303;0.6946510385800809;-0.3264879917468139;1.200001678489466;0.7674905823872804
61.62758;1.190220429668152;0.925773323421804;0.777656983029063;0.41660201897789817;0.3499629718479281;9.999697967639554;0.8334882800308882;1.0969903703990214;0.6946500000988084;-0.3264879911821262;1.2000010998024977;0.7674894013402425
61.63758;1.1902222698571912;0.9257728806858726;0.7776552819487713;0.41660263424982347;0.34996282440909376;9.999712604436422;0.8334896707545106;1.096991524334799;0.6946489259561034;-0.3264879906075088;1.200000476642768;0.7674882694313047
61.64758;1.190224076155565;0.9257724222660308;0.777653565717137;0.4166032551502631;0.34996266385309244;9.999727848831654;0.833491073285054;1.0969926371631094;0.6946478185067083;-0.32648799002299467;1.1999998093321433;0.7674871907472988
61.65758;1.190225845188691;0.9257719493118959;0.777651835030766;0.41660388131136705;0.3499624877612573;9.999743692829794;0.8334924881197115;1.0969937073530338;0.6946466810848607;-0.32648798942817525;1.199999098824421;0.7674861696327211
61.66758;1.1902275749203337;0.9257714633774665;0.7776500917218102;0.4166045121954125;0.3499622933785149;9.999760126439156;0.8334939165981087;1.096994731908726;0.6946455175467103;-0.32648798882237295;1.1999983451969611;0.7674852098997472
61.67758;1.1902292651439832;0.9257709659595207;0.7776483383019113;0.4166051470995508;0.34996207795646284;9.999777142461785;0.8334953603526353;1.0969957061240203;0.6946443315884606;-0.32648798820485375;1.199997547016156;0.7674843144313601
61.68758;1.1902309174239882;0.9257704584931167;0.7776465774820714;0.41660578518754915;0.3499618392217274;9.99979474216401;0.8334968208502657;1.0969966245085334;0.6946431264544224;-0.32648798757502095;1.1999967018870727;0.767483485788447
61.69758;1.190232534773538;0.9257699420489969;0.7776448124007165;0.4166064254694638;0.3499615756578494;9.999812937688146;0.8334982993984326;1.0969974817873278;0.6946419046377877;-0.3264879869324489;1.199995806953086;0.7674827268941845
61.70758;1.190234121363571;0.9257694170675181;0.7776430470079175;0.4166070668850228;0.34996128638182883;9.999831748008212;0.8334997972519625;1.09699827382603;0.6946406677202136;-0.32648798627669845;1.1999948593299112;0.7674820409369755
61.71758;1.190235682434355;0.9257688834957657;0.7776412852304625;0.41660770858545415;0.3499609708701322;9.999851190112162;0.8335013155223581;1.0969989984781936;0.694639416509431;-0.3264879856071003;1.1999938571808095;0.7674814309048682
61.72758;1.1902372241831098;0.9257683409607323;0.777639529579772;0.4166083500345973;0.3499606288664489;9.999871270876874;0.8335028547639651;1.0969996555475574;0.6946381511181535;-0.3264879849228091;1.1999928002333475;0.7674808995335266
61.73758;1.1902387537653454;0.9257677884029419;0.7776377808705892;0.4166089905857273;0.3499602604615143;9.99989198167373;0.8335044147507185;1.0970002457518897;0.6946368710797013;-0.3264879842230873;1.1999916890009332;0.767480449797856
61.74758;1.1902402795564089;0.9257672234107694;0.7776360387212168;0.41660962901100745;0.34995986615077446;9.999913296075908;0.8335059945694971;1.0970007698299604;0.694635575402199;-0.32648798350748937;1.199990523824696;0.7674800851159681
61.75758;1.1902418105150017;0.9257666423125074;0.7776343017246374;0.41661026364076387;0.3499594468656174;9.99993517136625;0.833507592557948;1.097001228671017;0.6946342626826627;-0.3264879827758536;1.1999893046214412;0.7674798085812082
61.76758;1.1902433545535407;0.9257660408649522;0.7776325678417764;0.4166108929242165;0.3499590040833988;9.999957553020868;0.8335092066066632;1.0970016236296587;0.6946329318674656;-0.3264879820282456;1.199988031607843;0.767479621722788
61.77758;1.1902449176399745;0.925765414718184;0.7776308354532054;0.41661151566724475;0.3499585397808078;9.999980377722526;0.8335108349100475;1.097001955935445;0.6946315831345172;-0.32648798126492556;1.1999867064508019;0.7674795239085536
61.78758;1.1902465035583247;0.9257647598839683;0.7776291038970334;0.41661213084291543;0.34995805601211033;10.000003577885318;0.8335124760476054;1.0970022255869465;0.6946302179844165;-0.32648798048628574;1.1999853324561383;0.7674795129618599
61.79758;1.1902481133965999;0.9257640733406288;0.7776273731974805;0.4166127375414993;0.34995755438794157;10.00002709286352;0.8335141283227465;1.097002430975044;0.6946288388901755;-0.32648797969276383;1.1999839134322308;0.767479586279228
61.80758;1.1902497458575665;0.9257633533429925;0.7776256438037673;0.4166133351951436;0.3499570358462086;10.000050875117712;0.8335157892948094;1.0970025697331836;0.6946274492486416;-0.32648797888479697;1.1999824523010356;0.7674797414402513
61.81758;1.1902513984607888;0.9257625993909966;0.7776239165276305;0.4166139236816695;0.34995650091241914;10.000074883317849;0.8335174558913833;1.0970026397245256;0.6946260534604486;-0.32648797806278024;1.1999809507279093;0.7674799761895782
61.82758;1.1902530677031045;0.9257618120580262;0.7776221926447855;0.41661450320982485;0.34995595023076603;10.000099072463218;0.8335191248048147;1.0970026393174614;0.694624656537396;-0.3264879772270497;1.1999794098773293;0.7674802878597837
61.83758;1.1902547486415354;0.9257609925715127;0.777620473923897;0.4166150741804171;0.3499553848924971;10.000123388967213;0.8335207928980598;1.0970025673959813;0.6946232631475049;-0.3264879763779585;1.1999778310969085;0.7674806727395881
61.84758;1.1902564353203182;0.9257601420660427;0.7776187621992918;0.41661563695447906;0.34995480641140897;10.000147771025246;0.8335224578059628;1.0970024231946809;0.6946218767659416;-0.32648797551601483;1.199976216154378;0.7674811263073686
61.85758;1.190258120936157;0.9257592610900903;0.7776170587929139;0.4166161915474421;0.34995421637277424;10.000172157446887;0.8335241183858605;1.0970022056726134;0.6946204997740187;-0.3264879746420779;1.1999745674346305;0.7674816440926113
61.86758;1.190259797795807;0.9257583498572047;0.7776153644726853;0.4166167375975942;0.3499536158934785;10.000196504885883;0.833525774329234;1.0970019128161246;0.6946191343143661;-0.3264879737575269;1.199972887827509;0.7674822222691979
61.87758;1.1902614584344808;0.9257574090107419;0.7776136799901381;0.4166172747309281;0.3499530053815806;10.000220797586861;0.8335274254792905;1.0970015416631507;0.6946177828711007;-0.3264879728641422;1.1999711806157798;0.7674828576117999
61.88758;1.190263096912981;0.9257564405324711;0.777612006176832;0.416617802828089;0.3499523848329513;10.000245041269604;0.8335290715681568;1.097001089432309;0.6946164481566645;-0.326487971963781;1.1999694495760946;0.7674835472805818
61.89758;1.1902647093260819;0.9257554480536491;0.7776103430107583;0.41661832164754403;0.34995175428551695;10.000269255887462;0.8335307120811286;1.0970005551272564;0.6946151324955913;-0.32648797105817273;1.1999676984909322;0.7674842890717329
61.90758;1.1902662936287771;0.9257544361915155;0.7776086887959444;0.4166188303555798;0.3499511140932472;10.000293470872307;0.8335323459490119;1.0969999404976547;0.6946138372618662;-0.32648797014886943;1.199965930600788;0.7674850815428328
61.91758;1.1902678484427494;0.9257534098423509;0.7776070406378957;0.41661932775409366;0.34995046496268245;10.000317710012645;0.8335339713306099;1.0969992496838639;0.6946125632459345;-0.32648796923730233;1.1999641489363515;0.7674859231951199
61.92758;1.190269371500882;0.9257523739588355;0.777605395740557;0.41661981273966586;0.34994980769905576;10.000341973133512;0.8335355855978298;1.0969984881047532;0.69461131151542;-0.32648796832494265;1.199962356805663;0.7674868114841809
61.93758;1.190270859208581;0.9257513333926315;0.777603752296773;0.4166202845095193;0.34994914290221657;10.000366237230642;0.8335371853421666;1.096997662031974;0.6946100835522648;-0.3264879674133414;1.1999605576298604;0.7674877430026913
61.94758;1.1902723076148016;0.9257502925372336;0.7776021096450153;0.4166207427497333;0.3499484710452759;10.000390473943467;0.8335387667372621;1.0969967785691321;0.6946088810415607;-0.32648796650390033;1.1999587546307386;0.7674887146362778
61.95758;1.190273713709885;0.9257492545005115;0.7776004683124712;0.4166211875812172;0.34994779274024385;10.000414658298103;0.8335403264522782;1.0969958447071475;0.6946077060769709;-0.3264879655976757;1.1999569512878543;0.7674897242283898
61.96758;1.190275075773136;0.9257482199886541;0.777598830035692;0.4166216190416909;0.3499471087976573;10.000438766521755;0.8335418621681309;1.0969948663235696;0.694606561186951;-0.3264879646954732;1.199955152276137;0.7674907700472303
61.97758;1.1902763926602853;0.9257471871496946;0.7775971971637244;0.41662203670541065;0.34994642028964634;10.000462777459967;0.8335433721175811;1.0969938482956043;0.6946054488258561;-0.3264879637981134;1.1999533637068547;0.7674918496033318
61.98758;1.1902776626395077;0.9257461528158157;0.7775955716431212;0.41662243985251085;0.3499457286456955;10.000486675738838;0.8335448548984056;1.0969927948092348;0.6946043710989583;-0.32648796290666104;1.199951592195641;0.7674929586529539
61.99758;1.1902788822490495;0.925745113967393;0.7775939546874077;0.4166228278252682;0.34994503550097145;10.000510451933357;0.8335463102404335;1.0969917093648025;0.6946033299816499;-0.3264879620223882;1.1999498435439784;0.7674940910548811
62.00758;1.190280045982493;0.9257440687801585;0.7775923474951426;0.4166232000723891;0.3499443425531217;10.000534098578708;0.8335477393451368;1.0969905955064394;0.6946023273015423;-0.3264879611464531;1.1999481225713344;0.7674952395908061
62.01758;1.1902811472886436;0.9257430170880003;0.7775907520239509;0.41662355582041116;0.3499436515906135;10.000557597446123;0.8335491441637446;1.0969894582735678;0.6946013642707168;-0.32648796027968585;1.199946434247132;0.7674963968867846
62.02758;1.1902821804607948;0.9257419597787339;0.777589170845871;0.416623893794227;0.34994296442780876;10.00058090860922;0.8335505265112131;1.0969883047663609;0.6946004414336749;-0.32648795942273307;1.1999447844614342;0.7674975557444446
62.03758;1.19028314213484;0.9257408978178137;0.7775876061485253;0.4166242122701096;0.34994228282850404;10.000603977004838;0.8335518877675777;1.0969871430794118;0.6945995592856387;-0.32648795857636925;1.1999431796036453;0.7674987090315704
62.04758;1.1902840311447958;0.9257398318622403;0.7775860585872612;0.41662450930360023;0.34994160857278594;10.000626748646699;0.8335532292378233;1.0969859810012426;0.6945987186319369;-0.3264879577416575;1.1999416255118964;0.7674998492953227
62.05758;1.190284847355004;0.9257387623075943;0.7775845268030891;0.41662478287629284;0.3499409435662521;10.000649179297012;0.8335545525836224;1.0969848257024573;0.6945979203285977;-0.3264879569199373;1.199940126709472;0.7675009684522068
62.06758;1.1902855905228882;0.9257376894313534;0.7775830081019164;0.41662503084252694;0.3499402898623867;10.000671233052827;0.8335558596395989;1.0969836836884885;0.6945971649565477;-0.326487956112815;1.1999386866696342;0.7675020580191272
62.07758;1.1902862595341221;0.92573661324188;0.7775814996455241;0.4166252509071657;0.34993964948777895;10.000692877262209;0.8335571516758676;1.096982560134574;0.6945964527249221;-0.32648795532212543;1.1999373087984517;0.7675031096745674
62.08758;1.190286852607734;0.9257355330290183;0.7775799990085009;0.41662544081567104;0.3499390242579136;10.000714079538874;0.8335584287837243;1.096981458010411;0.6945957836257486;-0.32648795454976876;1.1999359970770778;0.7675041157632405
62.09758;1.1902873682707877;0.9257344473850351;0.7775785042332519;0.4166255985511555;0.349938415758656;10.000734810450954;0.833559689867223;1.0969803781553045;0.6945951577143107;-0.3264879537975425;1.19993475607254;0.7675050696419015
62.10758;1.190287806475448;0.9257333546539965;0.7775770138539899;0.4166257225346751;0.34993782532228146;10.000755047627813;0.8335609334290262;1.0969793205688894;0.6945945751375102;-0.32648795306710293;1.1999335904211783;0.7675059659245617
62.11758;1.19028816961092;0.9257322530133946;0.7775755266878375;0.4166258118426077;0.3499372540083455;10.000774774049075;0.8335621587226347;1.0969782856821602;0.6945940358737672;-0.3264879523599994;1.1999325036874051;0.7675068006409478
62.12758;1.1902884622139402;0.9257311406335764;0.7775740417326954;0.41662586609773233;0.34993670266136545;10.000793972195293;0.8335633661625362;1.0969772748423507;0.6945935393861439;-0.32648795167762923;1.1999314974125694;0.76750757122021
62.13758;1.1902886889850819;0.9257300166327173;0.7775725584856226;0.4166258850316581;0.3499361719242121;10.000812618946235;0.8335645565646628;1.096976290432829;0.6945930845047985;-0.32648795102116634;1.1999305712745205;0.7675082766303077
62.14758;1.1902888530847366;0.9257288820905227;0.7775710772391818;0.41662586821618064;0.3499356620846401;10.000830680308361;0.8335657300188898;1.0969753359014502;0.6945926699564439;-0.3264879503915903;1.1999297239332338;0.7675089176365373
62.15758;1.1902889557634049;0.9257277402867309;0.7775695991563133;0.4166258151994405;0.3499351727869154;10.00084810707905;0.8335668856734606;1.0969744156119619;0.6945922953466974;-0.32648794978976325;1.199928953179622;0.7675094965682293
62.16758;1.1902889970150097;0.9257265961737776;0.7775681258487799;0.41662572568584;0.3499347030876913;10.000864838698318;0.8335680225121336;1.0969735343932374;0.6945919618080765;-0.32648794921656765;1.199928254719104;0.7675100169410434
62.17758;1.1902889771764367;0.9257254555949785;0.7775666582431756;0.4166255994749293;0.3499342519560043;10.00088081444197;0.8335691398296992;1.0969726966233821;0.6945916717095556;-0.3264879486730147;1.1999276209381677;0.7675104834155583
62.18758;1.1902888985043256;0.9257243247870017;0.7775651958933166;0.4166254364627627;0.34993381854217986;10.000895983880353;0.8335702369309923;1.0969719052738465;0.6945914277813979;-0.3264879481601018;1.199927040953499;0.7675109017715229
62.19758;1.190288765773386;0.9257232102154123;0.7775637375864234;0.41662523693307035;0.349933402203403;10.000910312584208;0.833571312460103;1.0969711618789497;0.6945912325657715;-0.3264879476786229;1.1999265016757672;0.7675112785590401
62.20758;1.19028858558573;0.9257221187519866;0.7775622822383672;0.41662500189385543;0.3499330025539139;10.000923776678727;0.8335723641705354;1.0969704675158665;0.6945910883944156;-0.3264879472292331;1.1999259893459737;0.767511620018128
62.21758;1.190288364493806;0.9257210577665691;0.7775608293689087;0.41662473305318737;0.3499326192701325;10.000936347591265;0.8335733898806447;1.0969698237398606;0.6945909974364779;-0.3264879468126394;1.1999254911704218;0.7675119306382602
62.22758;1.1902881077622318;0.9257200343386536;0.7775593791163068;0.41662443238085656;0.3499322519465298;10.000947986549491;0.8335743884249852;1.0969692327360663;0.6945909616238701;-0.32648794642969875;1.1999249964449368;0.7675122127809038
62.23758;1.1902878197729339;0.9257190542181367;0.7775579315257082;0.4166241018440261;0.34993190031824706;10.000958660080459;0.8335753592362694;1.0969686967610226;0.6945909826336966;-0.32648794608132925;1.1999244965125557;0.767512467660572
62.24758;1.1902875045647092;0.9257181217462482;0.7775564858211895;0.4166237435094995;0.34993156433570416;10.00096836265748;0.8335763014655415;1.0969682172286264;0.6945910618492032;-0.3264879457682569;1.19992398412415;0.7675126963761969
62.25758;1.1902871663250798;0.9257172404949178;0.777555040786354;0.4166233595744297;0.3499312440452401;10.0009771234543;0.8335772139479104;1.096967794534589;0.6945912001802612;-0.32648794549080196;1.1999234535101675;0.7675128999600372
62.26758;1.1902868102691295;0.9257164134963353;0.7775535956328437;0.4166229523642516;0.34993093973154926;10.00098499264643;0.8335780957181287;1.0969674292413565;0.694591398147837;-0.32648794524889363;1.1999229008353347;0.7675130788489266
62.27758;1.1902864423208237;0.9257156428291649;0.7775521497330056;0.4166225244472309;0.34993065205845203;10.000992023461464;0.8335789459647325;1.0969671228966291;0.6945916562095569;-0.3264879450423274;1.1999223239341184;0.7675132328655337
62.28758;1.1902860680939966;0.9257149297808925;0.7775507017906699;0.41662207853275846;0.3499303818972374;10.000998260746858;0.8335797634597981;1.0969668776623014;0.6945919747875734;-0.32648794487102284;1.199921721341451;0.7675133617692271
62.29758;1.19028569339084;0.9257142758448464;0.777549250395446;0.4166216170044928;0.34993013016875013;10.001003739871095;0.833580546306397;1.0969666962214661;0.6945923541419;-0.3264879447349627;1.1999210913915548;0.7675134653754379
62.30758;1.190285324834974;0.9257136830248078;0.7775477951710088;0.4166211414101188;0.34992989778641165;10.001008494054638;0.8335812919358744;1.0969665818756051;0.6945927943206233;-0.3264879446339796;1.1999204321667287;0.7675135432300607
62.31758;1.1902849688141124;0.9257131532848464;0.777546336785937;0.41662065227784006;0.34992968548510944;10.001012559179237;0.8335819972414414;1.0969665378516307;0.6945932952041887;-0.32648794456768093;1.1999197421596932;0.7675135946786579
62.32758;1.190284630367538;0.9257126881899088;0.7775448766051418;0.4166201494365106;0.34992949360227826;10.001015974981117;0.8335826593790612;1.096966566343725;0.6945938568908658;-0.3264879445353938;1.199919020978136;0.7675136192205279
62.33758;1.1902843135581223;0.9257122888626179;0.7775434168072001;0.4166196325905749;0.34992932211468386;10.001018787289063;0.8335832768717762;1.0969666681099883;0.6945944799648461;-0.32648794453615576;1.1999182700582962;0.7675136166155184
62.34758;1.1902840224348195;0.9257119561886022;0.7775419603989019;0.41661910154733856;0.3499291710846343;10.001021049799135;0.8335838498369686;1.0969668426115702;0.6945951651624898;-0.32648794456895264;1.1999174929436005;0.7675135867219667
62.35758;1.190283761142707;0.9257116911905803;0.7775405110659227;0.4166185560325701;0.3499290411416948;10.001022822452034;0.833584379145112;1.0969670881820164;0.6945959131057906;-0.3264879446329284;1.1999166943534667;0.7675135295131544
62.36758;1.190283533156379;0.9257114952622926;0.7775390731891342;0.41661799574221847;0.3499289334401468;10.0010241666806;0.8335848655537226;1.0969674025442655;0.6945967242641268;-0.3264879447271778;1.1999158790707418;0.7675134455073269
62.37758;1.1902833407801476;0.925711370092036;0.7775376518618414;0.4166174208015449;0.3499288491729747;10.00102514220078;0.8335853095040449;1.0969677837487624;0.6945975985418569;-0.3264879448504328;1.1999150517205002;0.7675133359201576
62.38758;1.190283185495037;0.9257113170782643;0.7775362523764751;0.4166168319234264;0.3499287892801609;10.001025804587309;0.8335857113636985;1.0969682302452783;0.6945985347476515;-0.32648794500107947;1.199914216634648;0.7675132019565598
62.39758;1.1902830685526011;0.9257113364156532;0.7775348790069533;0.4166162300075535;0.34992875459386136;10.001026202087944;0.8335860718648893;1.0969687401365185;0.6945995304342757;-0.32648794517724694;1.1999133776686437;0.7675130436701035
62.40758;1.190282991000561;0.9257114266170353;0.7775335340617601;0.41661561580705553;0.34992874604801294;10.001026375968658;0.8335863922594804;1.0969693105533953;0.6946005820750605;-0.32648794537681164;1.1999125383300606;0.7675128591844713
62.41758;1.1902829532250288;0.9257115851439611;0.777532218260946;0.4166149898981125;0.34992876461110844;10.001026364833548;0.8335866741594655;1.0969699369901724;0.6946016856560129;-0.32648794559764294;1.1999117015737197;0.7675126449866317
62.42758;1.190282954849784;0.9257118097645745;0.7775309319531855;0.4166143527671603;0.3499288110324186;10.001026208522095;0.8335869198343847;1.0969706129328443;0.694602837523104;-0.32648794583795027;1.1999108694401122;0.7675123972156243
62.43758;1.1902829955315601;0.9257120994296861;0.7775296758012705;0.41661370502331685;0.34992888564628055;10.001025943299432;0.833587132456251;1.0969713305162148;0.6946040345630252;-0.32648794609632276;1.199910043485518;0.7675121127592607
62.44758;1.1902830760894452;0.9257124544697682;0.7775284505657429;0.41661304757385803;0.34992898822876517;10.001025585872542;0.8335873153423317;1.0969720816423019;0.6946052734162608;-0.3264879463715188;1.1999092261644442;0.7675117895761447
62.45758;1.1902831986283602;0.9257128765946414;0.7775272567659101;0.41661238166214387;0.3499291178566253;10.00102512152673;0.8335874708471813;1.0969728584980454;0.6946065499591854;-0.32648794666230324;1.199908422412679;0.7675114267515841
62.46758;1.1902833652474665;0.9257133685513789;0.7775260948040539;0.4166117089445536;0.3499292729207564;10.001024507924678;0.8335875997664562;1.0969736535966004;0.6946078596922095;-0.3264879469675962;1.1999076402603313;0.7675110243849981
62.47758;1.1902835768296587;0.9257139335459569;0.7775249653279857;0.41661103139902583;0.3499294512884821;10.001023685412976;0.8335877011896672;1.0969744602013134;0.6946091981518085;-0.3264879472867214;1.1999068899407022;0.7675105830471861
62.48758;1.1902838333541423;0.9257145746536319;0.7775238690859863;0.41661035088167214;0.3499296503922835;10.001022584930555;0.8335877728399668;1.0969752729029487;0.6946105610292396;-0.3264879476192737;1.1999061822730341;0.7675101031330653
62.49758;1.1902841349160567;0.9257152939941349;0.7775228062279963;0.4166096689379739;0.34992986728187514;10.00102113453338;0.833587812095186;1.0969760874923111;0.6946119442942523;-0.32648794796481834;1.1999055274768153;0.7675095848623541
62.50758;1.1902844820895002;0.9257160920921141;0.7775217761877659;0.4166089871835875;0.3499300987567368;10.001019264068022;0.8335878166983621;1.096976900384541;0.6946133443564669;-0.32648794832280825;1.1999049344597021;0.7675090289963468
62.51758;1.1902848754685187;0.9257169679530098;0.7775207785204071;0.4166083076923718;0.34993034155479347;10.001016905606061;0.8335877843771021;1.0969777081546621;0.6946147582312353;-0.3264879486925208;1.1999044105564847;0.7675084373680587
62.52758;1.1902853144533683;0.9257179192799969;0.7775198134246655;0.41660763296585956;0.34993059261386705;10.001013993445728;0.833587712570625;1.0969785071193876;0.6946161833866483;-0.32648794907292233;1.199903962309789;0.767507812641652
62.53758;1.1902857963249245;0.9257189424425152;0.7775188813798518;0.41660696554376186;0.3499308491801513;10.001010470311979;0.8335875989514671;1.0969792930729105;0.6946176174234434;-0.3264879494627259;1.1999035962202462;0.7675071576613783
62.54758;1.190286317261352;0.9257200327696153;0.777517982842506;0.416606307740896;0.34993110852963993;10.001006293635655;0.8335874418170511;1.0969800617079897;0.6946190581217462;-0.32648794986063606;1.199903318378491;0.7675064750160597
62.55758;1.1902868745034185;0.9257211853568309;0.7775171183659433;0.41660566196904575;0.3499313676429914;10.001001432673194;0.833587239888562;1.09698081003444;0.6946205034533383;-0.32648795026552324;1.1999031341193205;0.7675057669627523
62.56758;1.1902874672838433;0.9257223956852592;0.7775162887761702;0.4166050311374804;0.3499316231351574;10.000995863702691;0.8335869918239373;1.096981537674303;0.6946219511940996;-0.3264879506765777;1.1999030476945507;0.7675050353773423
62.57758;1.1902880959657938;0.9257236594891173;0.7775154950816094;0.4166044183472465;0.3499318713513412;10.000989570801767;0.8335866958765937;1.0969822465568047;0.694623398614416;-0.3264879510935349;1.1999030613640036;0.7675042815985272
62.58758;1.1902887608752528;0.9257249721638097;0.777514737852295;0.416603826185591;0.34993210872171265;10.000982546123488;0.8335863498774617;1.096982939576841;0.694624842479218;-0.32648795151672216;1.1999031754158491;0.7675035064398121
62.59758;1.1902894623034024;0.9257263286427238;0.7775140165253517;0.41660325639452184;0.3499323321838487;10.000974784440862;0.8335859513265745;1.0969836193560043;0.6946262792017238;-0.32648795194676544;1.1999033893256017;0.7675027103864446
62.60758;1.1902902015045853;0.9257277241774003;0.7775133292530704;0.416602709935316;0.34993253911143424;10.000966277672743;0.8335854977556516;1.096984287314342;0.6946277050582794;-0.32648795238420647;1.1999037023068224;0.7675018937027231
62.61758;1.1902909807795716;0.9257291547959899;0.7775126731229284;0.41660218701155133;0.34993272691722166;10.000957018204172;0.8335849871326733;1.0969849434194294;0.6946291162498771;-0.32648795282939486;1.1999041127310668;0.7675010567021315
62.62758;1.1902918017786475;0.9257306163606746;0.7775120446423974;0.4166016870040146;0.3499328928508693;10.000947009980568;0.8335844175628125;1.0969855866287865;0.6946305088645539;-0.32648795328272473;1.199904617195219;0.7675002001919179
62.63758;1.1902926637673177;0.9257321035489128;0.7775114406493141;0.4166012086422962;0.34993303394285713;10.000936274901967;0.8335837870829305;1.096986215496295;0.6946318790971642;-0.32648795374494805;1.1999052103217314;0.7674993252912571
62.64758;1.1902935636142251;0.9257336100947559;0.7775108589627593;0.4166007504758573;0.34993314694129757;10.000924845536941;0.8335830939712606;1.0969868288760007;0.6946332232673332;-0.32648795421720145;1.1999058853675966;0.7674984327608411
62.65758;1.1902944973979965;0.9257351295759356;0.7775102980394658;0.4166003113246244;0.34993322847994474;10.000912750742952;0.8335823365470687;1.0969874260089891;0.69463453726529;-0.3264879547006236;1.1999066346954772;0.7674975227710271
62.66758;1.19029546188997;0.9257366558726242;0.7775097563422972;0.41659989046692303;0.3499332755326851;10.000900006871978;0.8335815128609485;1.096988005588396;0.6946358163169878;-0.3264879551959457;1.1999074501145677;0.7674965948336726
62.67758;1.1902964544530925;0.9257381833080535;0.7775092324184718;0.4165994876640464;0.34993328574307003;10.000886620654923;0.8335806210158213;1.0969885654251172;0.694637055503751;-0.3264879557035547;1.1999083236616488;0.7674956474144682
62.68758;1.1902974720663608;0.9257397066529979;0.7775087253847814;0.4165991031708559;0.3499332575517712;10.000872599118882;0.8335796597730161;1.0969891032216654;0.6946382505777463;-0.32648795622380233;1.1999092484191596;0.7674946778756456
62.69758;1.1902985107283708;0.9257412210987095;0.7775082350684257;0.41659873755086974;0.3499331903623796;10.00085795210097;0.8335786290749259;1.0969896169088023;0.694639398718645;-0.3264879567570232;1.1999102182590309;0.7674936830980718
62.70758;1.1902995653738782;0.9257427221751451;0.7775077615965955;0.4165983912942669;0.34993308455902783;10.000842681028004;0.8335775302447087;1.0969901042274213;0.6946404989060886;-0.32648795730338676;1.1999112262768128;0.7674926603841323
62.71758;1.190300630128542;0.9257442056143484;0.7775073046357931;0.4165980646529846;0.34993294116186896;10.000826769655154;0.8335763658147199;1.096990562787654;0.6946415516467652;-0.32648795786286755;1.1999122636990691;0.7674916081997771
62.72758;1.1903016993527633;0.9257456676182828;0.7775068629966619;0.4165977576934385;0.3499327613391227;10.000810191675392;0.8335751391550549;1.0969909910462556;0.6946425582464281;-0.32648795843524053;1.1999133211260107;0.7674905263188442
62.73758;1.1903027695233712;0.9257471057150338;0.7775064348614393;0.4165974702332627;0.34993254601442997;10.00079292644982;0.8335738545333938;1.0969913892106313;0.6946435203709141;-0.3264879590200775;1.1999143911173091;0.7674894152916797
62.74758;1.1903038402034305;0.9257485192813579;0.7775060179848339;0.4165972016144508;0.34993229566482875;10.000774966181522;0.8335725177117378;1.0969917590319966;0.6946444402976313;-0.32648795961683375;1.199915469546941;0.7674882755367639
62.75758;1.1903049129397856;0.9257499090051781;0.7775056098901294;0.41659695046289136;0.3499320103832291;10.000756313434655;0.8335711358555465;1.096992102696018;0.6946453211112912;-0.3264879602249529;1.1999165549753825;0.7674871065342959
62.76758;1.190305989424922;0.9257512760686689;0.7775052083626945;0.41659671465411774;0.34993169011252334;10.000736981551803;0.8335697166699156;1.0969924220582188;0.6946461661024016;-0.3264879608438646;1.199917647472572;0.7674859069155158
62.77758;1.1903070704892076;0.9257526218971697;0.7775048114731576;0.4165964915797282;0.3499313348197801;10.000717003636929;0.8335682679582315;1.0969927185226565;0.6946469779317289;-0.32648796147288;1.1999187482243012;0.7674846757198778
62.78758;1.190308156493067;0.9257539481977549;0.7775044168469207;0.4165962784464906;0.349930944613392;10.000696438769745;0.8335667974071116;1.0969929924823576;0.6946477583253703;-0.32648796211118813;1.1999198596266065;0.7674834135242167
62.79758;1.190309248438389;0.9257552570041747;0.7775040213250489;0.41659607249677705;0.34993051999021296;10.000675364069945;0.8335653118966365;1.0969932424743694;0.6946485083829868;-0.326487962758085;1.199920985394266;0.7674821221816039
62.80758;1.1903103480361992;0.9257565504817031;0.7775036216191331;0.41659587155323247;0.3499300621714313;10.000653860078154;0.8335638170098576;1.0969934651658189;0.694649229237098;-0.3264879634131854;1.1999221308685777;0.7674808036916222
62.81758;1.1903114569178006;0.9257578303159423;0.7775032153744457;0.41659567475527887;0.3499295732834768;10.000632003176936;0.8335623172252424;1.096993655972148;0.6946499224334451;-0.32648796407638486;1.1999233031691567;0.7674794592084989
62.82758;1.1903125771347998;0.9257590974504579;0.7775028019636282;0.4165954825021431;0.3499290562435919;10.00060986690149;0.8335608161531539;1.0969938100512604;0.6946505897211219;-0.32648796474775643;1.1999245106429826;0.7674780886449745
62.83758;1.1903137126159096;0.9257603525915141;0.7775023822472736;0.4165952954622406;0.34992851440469624;10.000587526579114;0.8335593166875458;1.0969939236929187;0.694651232610847;-0.32648796542754194;1.1999257614358005;0.7674766910061519
62.84758;1.1903148691536085;0.9257615968007549;0.7775019569685174;0.4165951137762573;0.3499279511045273;10.00056505958307;0.8335578211952972;1.096993995347264;0.6946518520702769;-0.3264879661160414;1.1999270621539415;0.7674752650824425
62.85758;1.190316052848618;0.9257628316082008;0.7775015253065938;0.41659493705646733;0.3499273693586089;10.000542536016269;0.8335563316502167;1.096994025859743;0.6946524484844907;-0.32648796681334313;1.199928418082377;0.767473809940841
62.86758;1.190317269087703;0.9257640585775703;0.7775010852146964;0.4165947647143827;0.34992677175729126;10.000520004649955;0.8335548499149689;1.096994017722508;0.6946530218665415;-0.3264879675192672;1.1999298340463542;0.7674723252389459
62.87758;1.190318522646545;0.9257652786520967;0.7775006346784186;0.4165945961966689;0.3499261603203363;10.000497486481324;0.8335533777979403;1.0969939728882636;0.694653572040613;-0.3264879682336372;1.1999313144239434;0.7674708115583765
62.88758;1.1903198173640153;0.9257664916962834;0.7775001723053172;0.4165944310755452;0.34992553647727204;10.000474983228193;0.8335519168633845;1.0969938900869243;0.6946540985997662;-0.3264879689563562;1.1999328628695325;0.7674692703165105
62.89758;1.1903211545733614;0.9257676964460084;0.7774996972194926;0.41659426883264605;0.34992490135523274;10.000452494676823;0.8335504690195151;1.0969937640703682;0.6946546009316327;-0.3264879696870944;1.199934482435521;0.7674677030631026
62.90758;1.1903225319295578;0.9257688911368693;0.7774992091881511;0.41659410832862753;0.34992425598127225;10.000430029666267;0.833549037570987;1.09699358725709;0.6946550783535314;-0.3264879704251383;1.199936175701529;0.7674661109569872
62.91758;1.1903239443559608;0.9257700744041065;0.7774987093063697;0.41659394763166024;0.34992360140960926;10.00040760300439;0.8335476271779362;1.096993352104714;0.6946555300171462;-0.32648797116964373;1.1999379443047848;0.7674644949417314
62.92758;1.190325385882862;0.9257712450829836;0.7774982000809517;0.416593784585267;0.3499229389261585;10.000385230840648;0.8335462428045028;1.0969930531379628;0.694655954523669;-0.3264879719199012;1.199939787711099;0.7674628559239481
62.93758;1.190326850047007;0.9257724011101593;0.7774976842545549;0.41659361734972994;0.349922270037655;10.000362933056339;0.8335448890663333;1.0969926873138585;0.6946563493195083;-0.32648797267539825;1.199941701821265;0.76746119429001
62.94758;1.1903283294707263;0.9257735392546717;0.7774971638760864;0.4165934443908966;0.349921596362835;10.000340732325371;0.8335435700671189;1.096992252485155;0.694656710285398;-0.326487973435737;1.199943678804809;0.7674595094551031
62.95758;1.1903298162294922;0.9257746552095839;0.7774966404077707;0.4165932644423422;0.3499209197403429;10.000318649416956;0.8335422890761769;1.0969917463008432;0.6946570323183051;-0.32648797420040776;1.199945708604001;0.7674578001426545
62.96758;1.1903313025781035;0.9257757431002661;0.7774961150540052;0.4165930767390425;0.34992024233842794;10.000296703602734;0.8335410484660218;1.096991166699058;0.6946573106820667;-0.3264879749686537;1.1999477806821868;0.7674560649367433
62.97758;1.1903327815730584;0.9257767958321859;0.7774955891227753;0.4165928810526465;0.34991956653733086;10.00027491426811;0.8335398504078698;1.0969905130502395;0.6946575417514377;-0.3264879757397688;1.1999498849994237;0.7674543026864848
62.98758;1.1903342474902439;0.9257778065557877;0.7774950643129032;0.41659267739672357;0.3499188947224679;10.000253299085385;0.8335386975378151;1.096989787026583;0.6946577225825942;-0.3264879765135546;1.1999520125835488;0.767452512703822
62.99758;1.19033569578005;0.9257787697775965;0.7774945424770892;0.41659246593220484;0.3499182290395723;10.00023187165435;0.8335375924383556;1.0969889928164724;0.6946578501800891;-0.3264879772903008;1.199954156199936;0.7674506947962596
63.00758;1.190337122797655;0.9257796817492985;0.7774940252874261;0.41659224707595427;0.349917571011585;10.000210642056526;0.8335365364639546;1.0969881366583634;0.6946579212482972;-0.32648797807021346;1.199956310877177;0.7674488491260558
63.01758;1.1903385253483634;0.9257805402284438;0.7774935143898996;0.416592021274134;0.34991692124785484;10.000189623519233;0.8335355295211458;1.0969872256991644;0.6946579322017762;-0.32648797885287356;1.1999584735960134;0.7674469756789841
63.02758;1.190339900432911;0.9257813438310004;0.7774930116016266;0.4165917884934358;0.3499162796182751;10.000168841311353;0.833534570679251;1.0969862665738561;0.6946578790724535;-0.32648797963718196;1.199960642133793;0.7674450738591556
63.03758;1.1903412457100042;0.9257820915495143;0.777492518641717;0.41659154786516017;0.34991564576765716;10.000148334196274;0.8335336584679214;1.0969852646551914;0.6946577574755247;-0.3264879804216304;1.1999628139812755;0.7674431429251524
63.04758;1.1903425599012498;0.9257827823426376;0.7774920366515389;0.41659129776193143;0.349915019408224;10.000128147144375;0.8335327911967438;1.0969842241669634;0.6946575628838174;-0.3264879812045338;1.199964985859491;0.7674411827023883
63.05758;1.190343842417006;0.925783414734481;0.7774915660280902;0.41659103632578987;0.34991440012380987;10.000108323607428;0.8335319678297152;1.0969831481058274;0.6946572910764872;-0.32648798198419776;1.1999671534043057;0.7674391935725126
63.06758;1.1903450929380741;0.9257839869244515;0.7774911067867799;0.41659076195942923;0.3499137870912851;10.000088906639672;0.8335311885613264;1.0969820374205104;0.6946569382711938;-0.3264879827592151;1.1999693109543266;0.7674371760297787
63.07758;1.1903463117658326;0.9257844971929791;0.7774906590590355;0.41659047334504723;0.34991317908071823;10.000069948052214;0.8335304543184053;1.0969808905706282;0.6946565010383957;-0.3264879835287741;1.1999714523131804;0.7674351308688728
63.08758;1.1903475004109563;0.925784944227407;0.777490223359917;0.4165901692846523;0.34991257465031383;10.000051511634524;0.8335297655966478;1.0969797042288185;0.6946559766638322;-0.32648798429248155;1.1999735726939134;0.7674330599085035
63.09758;1.190348661677155;0.9257853278677602;0.777489800961725;0.4165898487276928;0.3499119725115227;10.000033664396401;0.8335291215951212;1.096978474540709;0.6946553638373127;-0.32648798504976884;1.1999756703167277;0.7674309663900769
63.10758;1.1903497993033527;0.9257856499521124;0.7774893945728193;0.4165895106951908;0.3499113719295182;10.00001646642805;0.8335285199379444;1.0969771984118464;0.6946546630594447;-0.3264879857997082;1.1999777460985632;0.7674288548770422
63.11758;1.1903509173694033;0.9257859140893346;0.7774890086207022;0.4165891538981483;0.34991077268103865;9.99999996703851;0.833527956589399;1.0969758738646254;0.694653876557842;-0.32648798654139216;1.1999798019747627;0.7674267310574451
63.12758;1.1903520195578488;0.9257861248138419;0.7774886487592622;0.4165887764950301;0.34991017447910694;9.999984207359995;0.8335274259966668;1.096974498998333;0.6946530075492174;-0.3264879872741807;1.1999818397968083;0.7674246017804334
63.13758;1.190353108594232;0.9257862873312371;0.777488321107533;0.41658837618635985;0.34990957656095517;9.999969224647913;0.8335269215868935;1.096973071206084;0.694652059291343;-0.3264879879976599;1.199983861581838;0.7674224752267228
63.14758;1.190354186409743;0.9257864074369924;0.7774880316870034;0.4165879503836454;0.34990897798444204;9.999955052966191;0.833526436743631;1.096971587921274;0.6946510349449697;-0.3264879887116169;1.1999858701956696;0.7674203607573986
63.15758;1.19035525452679;0.9257864910907891;0.7774877863046818;0.41658749638806913;0.34990837818442094;9.99994172704428;0.833525966148788;1.0969700479654487;0.6946499379763981;-0.3264879894160479;1.1999878694532649;0.7674182681867595
63.16758;1.1903563136710418;0.9257865444963684;0.7774875904995745;0.41658701159462874;0.3499077771193858;9.999929291147229;0.8335255064115024;1.0969684521652903;0.694648772413584;-0.3264879901112095;1.199989863855234;0.7674162070211695
63.17758;1.1903573634478786;0.9257865746674336;0.777487449063773;0.4165864936787195;0.34990717498850293;9.999917798564628;0.8335250557620362;1.0969668028926407;0.6946475429299693;-0.32648799079760926;1.1999918587560463;0.7674141862262096
63.18758;1.1903584027779888;0.9257865892281046;0.7774873661099926;0.4165859407437691;0.3499065719212415;9.999907298946205;0.8335246136942973;1.0969651031045649;0.6946462544610514;-0.3264879914756987;1.1999938604825626;0.7674122143308322
63.19758;1.1903594300404776;0.9257865956486381;0.777487346101105;0.41658535132642693;0.34990596793811696;9.999897828028788;0.8335241805392642;1.0969633559900558;0.6946449115756899;-0.3264879921455279;1.1999958759389504;0.7674102994895124
63.20758;1.1903604427479202;0.9257866009407547;0.7774873940722645;0.4165847242520074;0.34990536298139935;9.999889406747627;0.83352375663566;1.096961565327647;0.6946435183382859;-0.3264879928067303;1.1999979123894586;0.7674084490804154
63.21758;1.1903614374169098;0.9257866113120022;0.7774875146428959;0.41658405850961167;0.3499047568766998;9.999882046442478;0.8335233417029189;1.096959735516678;0.6946420786650449;-0.32648799345878843;1.1999999773515753;0.7674066690663298
63.22758;1.1903624099731343;0.925786631483041;0.7774877113100301;0.4165833532541473;0.34990414956871174;9.999875756169207;0.8335229352446127;1.0969578714166077;0.694640596741042;-0.3264879941012542;1.2000020778302731;0.7674049640104319
63.23758;1.1903633570892795;0.9257866648018575;0.7774879862880869;0.41658260774934397;0.3499035414066331;9.999870544757087;0.8335225376251033;1.0969559787664216;0.6946390775231944;-0.32648799473355583;1.2000042194958147;0.7674033373086725
63.24758;1.1903642774353138;0.9257867141631356;0.7774883404033831;0.4165818211409983;0.3499029330180889;9.999866417902506;0.8335221506453804;1.0969540644654214;0.6946375272856216;-0.32648799535462697;1.200006407054874;0.7674017907534931
63.25758;1.1903651713426322;0.9257867823459853;0.777488773130112;0.41658099235906404;0.349902325101583;9.999863380581571;0.833521777037134;1.0969521361902115;0.694635953327689;-0.32648799596292444;1.2000086449688088;0.7674003243260588
63.26758;1.1903660396709261;0.9257868716455308;0.7774892832210065;0.4165801202332647;0.34990171849445345;9.999861442359768;0.8335214193007509;1.0969502019493418;0.6946343629096502;-0.32648799655667976;1.2000109370659247;0.7673989369779575
63.27758;1.1903668830226033;0.9257869838519293;0.7774898697533279;0.4165792036060797;0.3499011145072374;9.999860617241728;0.8335210790819725;1.0969482694506103;0.694632762781963;-0.3264879971339707;1.2000132856475296;0.7673976274362094
63.28758;1.1903677015177292;0.9257871207544575;0.7774905324884291;0.41657824146768085;0.3499005152291977;9.999860919656085;0.8335207574168224;1.0969463452539578;0.6946311594834433;-0.32648799769272735;1.200015691384816;0.7673963943207622
63.29758;1.1903684953229063;0.9257872845099557;0.7774912715764624;0.41657723311390066;0.34989992337278436;9.999862358151558;0.833520455131118;1.0969444344790764;0.6946295593168909;-0.3264879982308405;1.2000181538351338;0.767395236050989
63.30758;1.1903692653663747;0.9257874773709652;0.7774920875174329;0.4165761782321126;0.34989934183234106;9.999864929459235;0.8335201733078643;1.0969425411640086;0.6946279677457391;-0.3264879987463333;1.2000206712277994;0.7673941509508713
63.31758;1.1903700130762278;0.925787701117909;0.7774929812053125;0.4165750771876617;0.34989877334855435;9.999868618757965;0.8335199136294077;1.0969406687938514;0.6946263891918607;-0.3264879992375632;1.200023239813335;0.7673931371798995
63.32758;1.190370739111905;0.92578795685608;0.7774939538773374;0.4165739314436692;0.349898220273325;9.999873404007252;0.8335196783217721;1.0969388207344803;0.6946248274302377;-0.32648799970333064;1.2000258542962556;0.7673921922335764
63.33758;1.1903714426459697;0.9257882446671808;0.7774950070046223;0.41657274349236695;0.3498976845469268;9.9998792586532;0.8335194699968198;1.0969370005522479;0.6946232857295012;-0.3264880001427838;1.2000285092226732;0.7673913124755805
63.34758;1.1903721216641114;0.925788562790989;0.7774961418556171;0.41657151639188994;0.34989716798668047;9.999886154236087;0.8335192913328074;1.0969352123431977;0.6946217667237259;-0.3264880005552153;1.2000312003093132;0.7673904932327438
63.35758;1.1903727734320586;0.9257889076269553;0.7774973590924148;0.4165702533908028;0.3498966724378142;9.999894064599482;0.8335191446624591;1.0969334612201365;0.6946202724112691;-0.3264880009400034;1.2000339249718808;0.7673897295948797
63.36758;1.1903733958140494;0.9257892749856066;0.777498658787154;0.4165689577117515;0.3498961994468888;9.999902966376048;0.8335190318597537;1.096931753544438;0.6946188042467918;-0.32648800129681305;1.2000366813269834;0.7673890174760691
63.37758;1.1903739891181708;0.9257896610717252;0.777500040776709;0.41656763251570994;0.34989574999337686;9.999912835798758;0.833518954469701;1.0969300959944668;0.6946173632265213;-0.3264880016257773;1.2000394661852314;0.767388354208415
63.38758;1.1903745558137095;0.9257900623601166;0.7775015049441446;0.4165662809261079;0.3498953248063266;9.99992364736859;0.8335189136572213;1.0969284939051553;0.694615950217007;-0.32648800192740607;1.2000422742540786;0.7673877382282696
63.39758;1.190375098234568;0.9257904751809947;0.7775030508796099;0.416564906044711;0.3498949247935817;9.999935372592276;0.8335189097409035;1.0969269509150117;0.6946145667702969;-0.32648800220236673;1.2000450988569105;0.7673871681977292
63.40758;1.1903756171344797;0.9257908958184555;0.7775046774284465;0.4165635110533782;0.349894551095337;9.999947976040795;0.8335189416763785;1.0969254704878098;0.6946132154059743;-0.3264880024514014;1.2000479321305233;0.7673866424442829
63.41758;1.1903761120591774;0.9257913210917507;0.777506382865611;0.4165620991535588;0.3498942049465888;9.999961412930674;0.8335190069660556;1.0969240572266332;0.6946118987568497;-0.3264880026753903;1.2000507649763605;0.7673861588796551
63.42758;1.1903765823486654;0.9257917489146552;0.7775081650006086;0.4165606731918944;0.34989388750102657;9.999975633198344;0.8335191021736502;1.0969227163977688;0.6946106188174455;-0.32648800287541213;1.2000535883676788;0.767385715169123
63.43758;1.1903770279633754;0.9257921784499564;0.7775100207427916;0.41655923537155043;0.34989359967546324;9.999990585311457;0.8335192238014653;1.0969214528049056;0.694609376899337;-0.32648800305274606;1.2000563946722853;0.7673853090814883
63.44758;1.1903774502332871;0.925792609867178;0.777511946193456;0.41655778749456035;0.3498933422098105;10.000006209915645;0.8335193687474168;1.0969202705776502;0.6946081739946233;-0.3264880032087507;1.2000591770825124;0.7673849387027724
63.45758;1.190377851813935;0.9257930436950736;0.7775139373878351;0.41655633150181326;0.34989311594108263;10.000022432547688;0.8335195341098471;1.0969191736864998;0.6946070115170657;-0.3264880033446842;1.2000619286966479;0.767384602590803
63.46758;1.190378235067074;0.9257934799074548;0.7775159903953395;0.41655486961171406;0.3498929219056409;10.000039168021997;0.8335197171077646;1.0969181665955334;0.694605891716049;-0.3264880034616715;1.2000646432401387;0.7673843000703084
63.47758;1.1903786005289776;0.9257939173838261;0.7775181010377377;0.41655340404576147;0.3498927611878826;10.000056328973312;0.833519915264693;1.0969172546095634;0.6946048168528557;-0.3264880035608051;1.2000673163982702;0.7673840313467224
63.48758;1.1903789473097586;0.925794354011653;0.7775202654272567;0.41655193695628756;0.3498926349116914;10.0000738281919;0.8335201261982207;1.096916443631529;0.694603787813996;-0.3264880036432022;1.200069946224467;0.7673837974125356
63.49758;1.1903792742288337;0.9257947869633875;0.7775224806214449;0.41655047063024475;0.3498925442823788;10.000091580203707;0.8335203470389755;1.0969157397943434;0.6946028037972393;-0.32648800370993747;1.2000725324200305;0.7673835998075261
63.50758;1.1903795796939298;0.9257952129333169;0.7775247442441132;0.4165490075848582;0.34989249047790094;10.000109508209396;0.8335205742157136;1.0969151489894773;0.6946018630377891;-0.32648800376198156;1.2000750750407905;0.7673834399612485
63.51758;1.190379860544915;0.9257956285056106;0.7775270540857335;0.4165475505271169;0.34989247458909023;10.000127549377593;0.8335208040038373;1.096914676082901;0.6946009631545582;-0.32648800380021337;1.20007757359877;0.7673833183227183
63.52758;1.1903801114687196;0.9257960306228922;0.7775294088458451;0.4165461023049084;0.34989249757343116;10.000145650370804;0.8335210333451746;1.0969143241572537;0.6946001011859434;-0.32648800382534143;1.2000800265151599;0.7673832338457001
63.53758;1.190380326002314;0.9257964168153662;0.7775318087025619;0.4165446658214705;0.3498925602539506;10.000163755658912;0.8335212604258775;1.0969140941434765;0.6945992742506796;-0.32648800383777193;1.2000824304073372;0.7673831843026313
63.54758;1.1903804983325559;0.9257967848401976;0.777534254475401;0.41654324391215275;0.34989266352510356;10.000181799624832;0.8335214852121225;1.0969139854621879;0.694598480385299;-0.32648800383760673;1.200084780666809;0.7673831673764465
63.55758;1.1903806243992094;0.9257971321128006;0.7775367466298679;0.41654183909570497;0.3498928084731955;10.00019970832158;0.833521709770819;1.096913997190448;0.6945977185223694;-0.32648800382471377;1.2000870740470462;0.7673831814564447
63.56758;1.1903807024970186;0.9257974558074504;0.7775392850886127;0.4165404531692346;0.3498929961839473;10.000217404603825;0.8335219376009414;1.0969141279902408;0.6945969876738214;-0.32648800379881604;1.200089309935627;0.7673832254846863
63.57758;1.190380733455259;0.9257977535907217;0.7775418692884353;0.416539087055602;0.3498932275622073;10.000234810885132;0.8335221721109353;1.0969143749469317;0.6945962863411977;-0.32648800375969494;1.2000914887424932;0.7673832986679212
63.58758;1.1903807195628295;0.9257980242002346;0.7775444983012046;0.4165377411581639;0.3498935034632937;10.000251853025386;0.8335224156407431;1.0969147330064755;0.6945956126808182;-0.32648800370746517;1.2000936107354874;0.7673834004582836
