time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
63.59758;1.1903806632916236;0.9257982674871006;0.7775471709727615;0.4165364157509666;0.3498938249625091;10.000268469928935;0.8335226697382142;1.096915195335164;0.6945949648423472;-0.32648800364273195;1.200095676374141;0.7673835300832059
63.60758;1.1903805669224325;0.9257984838892118;0.7775498858737274;0.4165351109097206;0.3498941933753078;10.000284622435492;0.833522935711903;1.096915754063608;0.6945943408791863;-0.32648800356657;1.2000976862801094;0.7673836859335925
63.61758;1.1903804327252543;0.9257986734796556;0.7775526413903942;0.4165338260645966;0.34989460991610644;10.000300291020597;0.8335232148682084;1.096916401173649;0.694593738562949;-0.32648800348032664;1.200099640864553;0.7673838659278683
63.62758;1.190380263738792;0.9257988352255772;0.7775554360762607;0.4165325596582869;0.3498950752254852;10.000315464623625;0.8335235087720742;1.0969171290187507;0.6945931556686528;-0.3264880033852788;1.2001015402399988;0.7673840682731051
63.63758;1.1903800641088542;0.9257989672381586;0.7775582689015839;0.41653130940672034;0.349895589004912;10.000330129341728;0.8335238192573512;1.0969179301859038;0.6945925902841774;-0.32648800328233457;1.2001033842143525;0.7673842913771026
63.64758;1.1903798376342922;0.9257990677432287;0.7775611390898814;0.41653007301300465;0.34989614992087376;10.000344262945164;0.833524148037173;1.0969187971125738;0.6945920406037204;-0.3264880031718914;1.2001051720855305;0.7673845334309319
63.65758;1.1903795862069053;0.9257991357981852;0.7775640454855026;0.4165288486211398;0.3498967557854368;10.000357839315434;0.8335244963667111;1.0969197218772442;0.6945915048726758;-0.32648800305384984;1.2001069024348479;0.7673847923263595
63.66758;1.1903793099337352;0.92579917159542;0.7775669858020691;0.41652763483660726;0.3498974039365561;10.000370837695176;0.8335248648730037;1.0969206965625664;0.6945909816825308;-0.32648800292783;1.2001085734757935;0.7673850653505809
63.67758;1.1903790079806316;0.9257991764167405;0.7775699561986206;0.41652643074782936;0.34989809171970065;10.00038324608711;0.8335252538013276;1.0969217139326957;0.694590469915821;-0.32648800279338624;1.200110183905995;0.7673853491325273
63.68758;1.190378678919305;0.925799152044803;0.7775729514053262;0.4165252360795447;0.34989881676252954;10.000395057175325;0.8335256636173675;1.0969227674654844;0.6945899684851277;-0.32648800265004857;1.2001117336086127;0.767385640748864
63.69758;1.190378320719209;0.9257990998377841;0.7775759651643486;0.4165240511676498;0.3498995769200272;10.000406263975771;0.8335260949793545;1.0969238507481254;0.694589476323054;-0.3264880024974169;1.2001132239395298;0.7673859389358555
63.70758;1.190377931110065;0.9257990199164138;0.7775789904505328;0.4165228765378609;0.34990037014096764;10.000416861512697;0.8335265479267752;1.0969249568116899;0.6945889926925496;-0.32648800233524466;1.2001146577891593;0.7673862440570957
63.71758;1.1903775085057327;0.9257989112054312;0.7775820196771176;0.4165217123937499;0.34990119449627854;10.000426853030147;0.8335270212399059;1.0969260778624372;0.6945885178803577;-0.32648800216330376;1.2001160393396615;0.7673865571723374
63.72758;1.1903770527272133;0.9257987725621288;0.777585045431555;0.41652055840283625;0.34990204827144705;10.000436253034403;0.8335275126325276;1.0969272059124069;0.6945880537997059;-0.32648800198128664;1.2001173733763213;0.7673868793088189
63.73758;1.1903765645734417;0.9257986036911142;0.7775880611474382;0.41651941367391454;0.34990292977678156;10.000445084573919;0.8335280197491469;1.0969283335559588;0.6945876038317953;-0.3264880017888879;1.2001186643574389;0.7673872111981936
63.74758;1.1903760449066627;0.9257984050108553;0.7775910610780602;0.4165182768386922;0.3499038371157441;10.000453375107282;0.8335285411311943;1.0969294536883731;0.6945871719898798;-0.32648800158602204;1.2001199158469327;0.7673875532900254
63.75758;1.1903754946723057;0.9257981771343275;0.7775940401838997;0.41651714644629406;0.349904768398351;10.000461149813942;0.8335290762013753;1.09693055886219;0.6945867619334575;-0.32648800137309736;1.2001211304338546;0.7673879060334214
63.76758;1.1903749151642913;0.9257979203360536;0.7775969942095905;0.4165160215702253;0.3499057220716446;10.000468421864669;0.8335296244768626;1.096931641684314;0.6945863764705509;-0.32648800115109816;1.2001223093823477;0.767388269961343
63.77758;1.190374307985406;0.9257976341675368;0.7775999195725039;0.41651490210773995;0.34990669690127324;10.000475189853397;0.8335301849086595;1.0969326958524492;0.6945860178403159;-0.32648800092155045;1.2001234523265283;0.7673886455567087
63.78758;1.190373675661947;0.925797317735632;0.7776028133016648;0.4165137885809459;0.34990769171346436;10.000481446190824;0.8335307556526783;1.0969337163981268;0.6945856884204022;-0.32648800068653117;1.2001245576819983;0.7673890333315895
63.79758;1.190373022315431;0.9257969706733018;0.7776056730959002;0.4165126818428206;0.34990870521587203;10.000487188906686;0.8335313343461074;1.0969346992760096;0.6945853913656292;-0.32648800044851817;1.20012562336915;0.7673894338519006
63.80758;1.190372353448583;0.9257965940307294;0.7776084971189571;0.4165115828573174;0.34990973602374353;10.0004924317009;0.8335319187112181;1.096935641438902;0.694585130469402;-0.32648800021010477;1.2001266478442842;0.767389847628167
63.81758;1.1903716752410352;0.9257961901726846;0.77761128370044;0.41651049234302634;0.3499107827496461;10.000497206171334;0.8335325066413863;1.096936541324054;0.6945849090204479;-0.32648799997382133;1.2001276307975635;0.7673902750272663
63.82758;1.1903709936952047;0.9257957618381425;0.7776140312476597;0.41650941054736057;0.3499118440395805;10.000501550351077;0.8335330958850661;1.0969373992338889;0.6945847288182156;-0.32648799974199055;1.2001285722949444;0.7673907161927479
63.83758;1.1903703139579933;0.9257953115306201;0.7776167381800689;0.416508337643199;0.3499129185092016;10.000505493813492;0.8335336842193718;1.096938217236698;0.6945845902754114;-0.32648799951650187;1.2001294716516377;0.7673911709957402
63.84758;1.1903696401227912;0.9257948419478074;0.7776194026949026;0.41650727442410057;0.3499140045253949;10.000509052860336;0.8335342697923138;1.0969389982203535;0.6945844930774386;-0.3264879992986911;1.2001303279008844;0.7673916390205775
63.85758;1.1903689754197535;0.9257943568090231;0.7776220228811475;0.41650622249147345;0.3499150999882469;10.000512232638048;0.833534851049994;1.096939744943412;0.6945844365041149;-0.3264879990894767;1.2001311406494914;0.7673921199867797
63.86758;1.1903683226084099;0.9257938609361926;0.7776245973914695;0.416505183763399;0.34991620245609517;10.000515034026504;0.8335354265742233;1.096940459881733;0.6945844192563698;-0.32648799888956714;1.2001319096051557;0.7673926143951152
63.87758;1.1903676845108384;0.9257933594876241;0.7776271256541156;0.4165041598135393;0.3499173096155016;10.000517464358918;0.8335359951504927;1.0969411454588551;0.6945844393482596;-0.3264879986995441;1.2001326339192422;0.7673931234637039
63.88758;1.1903670643288145;0.9257928568139985;0.7776296075081591;0.41650315167366414;0.34991841958610775;10.000519540093421;0.8335365559040187;1.0969418044175177;0.694584494413265;-0.3264879985199188;1.2001333124270672;0.7673936487781721
63.89758;1.1903664652127914;0.9257923553059073;0.7776320433452043;0.4165021602121757;0.3499195308342944;10.00052128335076;0.8335371080694226;1.0969424400503256;0.6945845820771026;-0.3264879983511894;1.2001339436899632;0.7673941924485558
63.90758;1.190365889573663;0.9257918553184343;0.7776344345720884;0.41650118643685036;0.3499206419986038;10.000522721784447;0.8335376504619492;1.0969430558163396;0.6945847001851732;-0.3264879981937108;1.2001345258296905;0.7673947570403046
63.91758;1.190365338508956;0.9257913565402509;0.777636783523544;0.4165002314256921;0.349921751695856;10.000523882880257;0.8335381814620848;1.096943654523251;0.6945848471286103;-0.3264879980475702;1.200135057401838;0.7673953446986087
63.92758;1.190364811144131;0.9257908590722004;0.7776390928806665;0.41649929623484505;0.3499228581985712;10.00052477842728;0.833538699306782;1.0969442377857892;0.6945850219727531;-0.32648799791273436;1.200135538566867;0.767395956296996
63.93758;1.1903643048911157;0.9257903631259782;0.7776413649369405;0.416498381876651;0.3499239592304379;10.000525393774703;0.8335392017499522;1.0969448064079197;0.6945852238363839;-0.3264879977891303;1.2001359706938441;0.767396591185878
63.94758;1.1903638167603636;0.925789868471545;0.7776436008717036;0.4164974893168694;0.3499250521078191;10.000525692668857;0.833539685454314;1.0969453612747913;0.6945854510154154;-0.3264879976765212;1.2001363548130313;0.7673972472752557
63.95758;1.1903633438546106;0.9257893747844118;0.7776458003890405;0.41649661952577066;0.3499261340598727;10.000525632882216;0.8335401457605845;1.0969459040963248;0.6945857005224297;-0.32648799757453495;1.200136691133923;0.7673979214476676
63.96758;1.1903628829129145;0.925788882554786;0.77764796201376;0.4164957735112177;0.3499272024772184;10.000525180972403;0.8335405768631137;1.096946438201094;0.6945859680803551;-0.32648799748278506;1.2001369799886017;0.7673986102716168
63.97758;1.1903624304849705;0.9257883932896913;0.7776500837348875;0.41649495231958666;0.34992825502317704;10.000524317462563;0.833540972420202;1.0969469687565756;0.6945862485262794;-0.3264879974008071;1.200137222486595;0.7673993106184057
63.98758;1.1903619836120878;0.9257879082985576;0.7776521634693399;0.41649415721718697;0.3499292897317607;10.000523032717231;0.8335413263517757;1.0969475015741237;0.6945865362276743;-0.32648799732797756;1.2001374200849877;0.7674000199264975
63.99758;1.1903615399567349;0.9257874272630137;0.7776541990697039;0.41649339001148633;0.3499303052121657;10.00052132146073;0.8335416335722963;1.0969480416522281;0.6945868253044799;-0.3264879972635486;1.2001375738079885;0.7674007359858505
64.00758;1.190361097498967;0.925786948422715;0.7776561880997641;0.4164926529177418;0.34993130071854434;10.000519179906313;0.8335418904515131;1.0969485928091667;0.6945871100312118;-0.3264879972065973;1.2001376840966849;0.7674014565056025
64.01758;1.1903606544147192;0.9257864699563106;0.7776581280969111;0.4164919478953602;0.34993227589151077;10.000516605992713;0.8335420947154373;1.0969491580377966;0.6945873852186625;-0.32648799715596155;1.2001377511693576;0.7674021788923147
64.02758;1.190360209133807;0.9257859906925421;0.7776600173901078;0.4164912763487973;0.34993323060346787;10.00051360291976;0.8335422450494439;1.0969497398550525;0.6945876459729333;-0.3264879971103328;1.2001377751343911;0.7674029000524302
64.03758;1.1903597603347407;0.9257855096854416;0.7776618556303071;0.41649063952465876;0.3499341650525224;10.000510177731174;0.833542340757703;1.0969503402863912;0.6945878871200333;-0.32648799706833703;1.2001377562910691;0.7674036160359438
64.04758;1.1903593070929555;0.9257850251522023;0.7776636435650665;0.41649003893321224;0.34993507966818777;10.000506334392949;0.833542381750072;1.0969509603710614;0.694588103172745;-0.32648799702855863;1.2001376959377354;0.7674043219755213
64.05758;1.1903588492511035;0.9257845333731826;0.7776653822929885;0.41648947642355133;0.3499359749129595;10.000502075459728;0.833542368856382;1.096951599689609;0.6945882888331565;-0.32648799698962483;1.2001375969737842;0.7674050125923104
64.06758;1.1903583876317185;0.9257840287461662;0.7776670723799016;0.4164889541204933;0.34993685131233837;10.000497408256916;0.833542303627667;1.0969522562481366;0.6945884395078027;-0.32648799695036484;1.2001374639034426;0.7674056828607503
64.07758;1.19035792395062;0.9257835052141301;0.7776687132628101;0.4164884744010619;0.3499377095222741;10.00049234017098;0.8335421876763746;1.0969529267408011;0.6945885518879034;-0.3264879969099039;1.2001373024025324;0.7674063283914381
64.08758;1.190357460585584;0.9257829574407369;0.7776703032490387;0.4164880397610617;0.3499385501078649;10.000486870296434;0.8335420224811488;1.096953607141336;0.6945886242971768;-0.3264879968674786;1.2001371191056869;0.7674069454636432
64.09758;1.1903570008438342;0.9257823808245654;0.7776718397709214;0.41648765239945396;0.3499393731643697;10.000480987829173;0.8335418092475508;1.096954293353418;0.694588656334876;-0.3264879968221743;1.200136921973058;0.7674075311846961
64.10758;1.1903565497455286;0.9257817711191946;0.7776733194129445;0.4164873138793229;0.3499401781804409;10.000474671403824;0.8335415484751678;1.096954982317667;0.6945886485714227;-0.3264879967729432;1.200136720413204;0.7674080841633105
64.11758;1.1903561138724188;0.925781124566341;0.7776747381131461;0.4164870252592051;0.3499409640840699;10.000467887911396;0.8335412401867998;1.0969556732468873;0.6945886026517933;-0.3264879967186827;1.2001365241265198;0.7674086047930798
64.12758;1.1903557000538365;0.9257804385069924;0.7776760920506092;0.4164867873726446;0.3499417292531362;10.000460595754511;0.8335408849360881;1.096956367165361;0.6945885207771086;-0.32648799665809125;1.2001363409522816;0.7674090943331141
64.13758;1.1903553142626238;0.9257797115596315;0.777677378610105;0.4164866007891751;0.3499424716946836;10.000452749743731;0.8335404842704518;1.096957065374909;0.6945884045912551;-0.32648799658962535;1.2001361751419446;0.7674095537298711
64.14758;1.1903549610368322;0.925778943133244;0.7776785964000018;0.41648646553228835;0.34994318940178226;10.000444301289193;0.8335400399972607;1.0969577692615085;0.6945882547764209;-0.32648799651181715;1.2001360273520256;0.7674099832407433
64.15758;1.190354643009732;0.9257781328679221;0.7776797442371628;0.4164863809224672;0.34994388057636805;10.000435196787093;0.8335395532193197;1.096958480555288;0.6945880715630203;-0.32648799642363474;1.2001358962761008;0.7674103826506172
64.16758;1.190354360898721;0.9257772803831001;0.7776808201462804;0.41648634581395155;0.34994454372771877;10.000425383621703;0.8335390241476555;1.0969592003124513;0.6945878552381495;-0.3264879963246188;1.200135779954214;0.7674107514675128
64.17758;1.1903541142329392;0.9257763855603793;0.77768182148595;0.4164863590441504;0.34994517775331874;10.000414822735378;0.8335384525665639;1.0969599278551527;0.6945876062772983;-0.3264879962148548;1.2001356759925534;0.7674110889097847
64.18758;1.1903539020575913;0.925775448867742;0.7776827461562;0.41648641961633637;0.34994578181282293;10.000403497604267;0.8335378383467505;1.0969606605921427;0.6945873255720425;-0.326487996094889;1.200135582097419;0.767411394023718
64.19758;1.1903537226955945;0.9257744708127542;0.7776835939105644;0.4164865266761031;0.3499463550496635;10.000391412237192;0.8335371816352476;1.0969613942350123;0.694587014953113;-0.32648799596573563;1.2001354966810325;0.7674116660360145
64.20758;1.1903535729279495;0.9257734509275177;0.7776843667692782;0.41648667963858965;0.3499468965354042;10.000378577158518;0.833536482859334;1.0969621235029614;0.6945866770819814;-0.32648799582895516;1.2001354185458066;0.7674119044700236
64.21758;1.1903534478950488;0.9257723874300321;0.7776850681189909;0.41648687836385995;0.3499474054091987;10.000364995508175;0.8335357429063559;1.0969628428764413;0.6945863143265549;-0.32648799568651826;1.20013534686085;0.7674121088999443
64.22758;1.190353341577537;0.9257712777480352;0.7776857013125146;0.4164871232387954;0.3499478810805815;10.000350664660738;0.8335349631863337;1.096963546961609;0.6945859280137435;-0.32648799554050273;1.2001352825643148;0.7674122786387512
64.23758;1.1903532466932836;0.9257701191461629;0.7776862690647081;0.41648741509250625;0.34994832347610916;10.00033558707008;0.8335341450961196;1.0969642311681431;0.6945855188791332;-0.3264879953929364;1.2001352295490628;0.7674124128204797
64.24758;1.1903531548176656;0.925768908651081;0.7776867738600395;0.41648775470274085;0.3499487329999613;10.000319772058713;0.8335332893893285;1.0969648924579372;0.6945850880370272;-0.32648799524569116;1.2001351937689837;0.767412511154168
64.25758;1.190353057799765;0.9257676424981955;0.777687218498052;0.4164881421711163;0.34994911025140285;10.000303229646123;0.8335323963076791;1.0969655294079916;0.6945846377296436;-0.3264879951003245;1.20013518169368;0.7674125745977489
64.26758;1.1903529491353373;0.9257663161503524;0.7776876060168146;0.41648857688499685;0.3499494559837745;10.000285968768972;0.8335314664857919;1.0969661419709174;0.6945841713647778;-0.3264879949581906;1.2001352004772068;0.7674126053378262
64.27758;1.190352824201397;0.9257649251471796;0.7776879392930407;0.41648905800493924;0.3499497711899549;10.000268000252406;0.8335305019062745;1.0969667314538871;0.6945836928008787;-0.3264879948207077;1.2001352594409864;0.7674126064510137
64.28758;1.1903526797576574;0.9257634658723548;0.7776882211851455;0.416489584794782;0.34995005692007436;10.000249340118263;0.8335295063182415;1.0969673005350218;0.6945832054277917;-0.3264879946893026;1.2001353704114994;0.7674125814195016
64.29758;1.1903525130286334;0.9257619355114302;0.7776884549177107;0.41649015672767536;0.3499503140625681;10.000230011335669;0.8335284850139232;1.0969678528730336;0.6945827117612104;-0.3264879945652561;1.2001355459852516;0.7674125335981488
64.30758;1.1903523210891143;0.9257603315962621;0.7776886436929366;0.41649077366931503;0.34995054350273436;10.00021004284578;0.8335274439308723;1.0969683927802856;0.6945822136872639;-0.32648799444977705;1.2001357976092963;0.7674124660004
64.31758;1.1903521012210263;0.9257586518512306;0.777688790127917;0.41649143594937826;0.3499507464829735;10.000189468257993;0.8335263884244942;1.0969689252164339;0.6945817126558441;-0.32648799434407877;1.2001361348838626;0.767412381416166
64.32758;1.1903518514593452;0.9257568945705238;0.7776888964039017;0.41649214427533116;0.34995092485152196;10.000168325994704;0.8335253226661647;1.0969694551056124;0.6945812096410691;-0.32648799424940783;1.2001365652784322;0.7674122825344517
64.33758;1.1903515704788967;0.925755059440747;0.7776889645280698;0.41649289982401505;0.3499510811803015;10.000146658983745;0.8335242499772044;1.0969699863687832;0.694580705195376;-0.32648799416715035;1.2001370933666375;0.7674121718255476
64.34758;1.190351257585488;0.9257531482666234;0.7776889964614635;0.4164937042365648;0.34995121860061057;10.000124516270292;0.8335231734646419;1.096970521900961;0.6945801992336786;-0.3264879940989144;1.2001377200959982;0.7674120511618288
64.35758;1.1903509133813788;0.925751164945867;0.777688994371926;0.41649455910895117;0.34995134023514435;10.000101958676874;0.8335220962269129;1.0969710640995636;0.694579690564579;-0.3264879940463772;1.200138442679526;0.7674119214226072
64.36758;1.190350539906534;0.9257491146997255;0.7776889606619967;0.41649546538539567;0.3499514486551639;10.000079062587726;0.833521020601533;1.0969716153463154;0.6945791769817532;-0.32648799401100076;1.2001392549113308;0.76741178244118
64.37758;1.1903501397888128;0.9257470030404868;0.7776888977986421;0.41649642320478286;0.34995154589066074;10.000055919441463;0.833519947090478;1.0969721782570383;0.6945786558979746;-0.32648799399402806;1.2001401478156795;0.7674116330323464
64.38758;1.1903497154294063;0.9257448352077216;0.7776888084039771;0.4164974321444803;0.34995163383916933;10.000032632135445;0.8335188744145017;1.096972755413155;0.694578124965534;-0.32648799399667155;1.2001411103116275;0.7674114707698589
64.39758;1.190349268899667;0.9257426164808236;0.7776886953769891;0.41649849138818;0.34995171448737306;10.000009308574983;0.8335178005737224;1.0969733487712072;0.6945775827922084;-0.326487994020155;1.2001421296025647;0.767411292124938
64.40758;1.1903488025385154;0.9257403529121013;0.7776885615310555;0.4164995996315182;0.34995178971356217;9.999986056930823;0.8335167237430527;1.096973958888771;0.694577029387198;-0.32648799406563195;1.2001431917991028;0.7674110935358701
64.41758;1.190348319387648;0.9257380517201417;0.7776884089890179;0.41650075497913824;0.3499518609783637;9.999962983216905;0.8335156425521744;1.0969745843012895;0.6945764655392126;-0.32648799413406565;1.200144282883465;0.7674108728556682
64.42758;1.1903478226780908;0.9257357208880804;0.7776882391894501;0.41650195500764625;0.34995192929319197;9.999940188469866;0.8335145556430087;1.0969752219417646;0.6945758919899685;-0.32648799422620145;1.2001453892892235;0.7674106296736163
64.43758;1.1903473151290653;0.9257333683529338;0.7776880535389414;0.416503196976817;0.34995199545998185;9.999917765397916;0.8335134612051237;1.0969758683421238;0.6945753095456724;-0.32648799434255865;1.2001464983338708;0.7674103641273553
64.44758;1.1903467990533638;0.9257310012616987;0.7776878535692884;0.41650447806599405;0.3499520602828436;9.999895793135114;0.8335123574367489;1.0969765205922584;0.6945747193496933;-0.3264879944832929;1.2001475994360185;0.7674100758280664
64.45758;1.1903462767610278;0.9257286252753947;0.7776876404321219;0.4165057954176552;0.3499521244862116;9.999874335207638;0.8335112431814516;1.0969771767598115;0.6945741224664875;-0.3264879946482097;1.2001486851564727;0.7674097637571868
64.46758;1.1903457507011788;0.9257262444501244;0.7776874148288364;0.41650714591842564;0.34995218840773584;9.99985344257181;0.8335101178761907;1.0969778358469506;0.6945735195012086;-0.3264879948369767;1.2001497506775525;0.7674094267173536
64.47758;1.1903452242169705;0.9257238616628297;0.7776871774223028;0.41650852604599015;0.34995225190290935;9.99983315156964;0.8335089813175556;1.096978497758504;0.6945729109118434;-0.32648799504929327;1.2001507926713277;0.7674090642700312
64.48758;1.1903447024389415;0.9257214786445332;0.7776869288831779;0.41650993195693553;0.3499523145529527;9.999813482072637;0.8335078336404823;1.0969791634209614;0.6945722975101609;-0.3264879952849524;1.2001518086523053;0.767408677555175
64.49758;1.1903441913589436;0.9257190958803126;0.7776866695128822;0.4165113595431353;0.34995237576905097;9.999794450019245;0.8335066752690865;1.0969798343355706;0.6945716806943009;-0.3264879955436824;1.2001527962351228;0.7674082688120497
64.50758;1.1903436961466625;0.9257167129850198;0.7776863990853946;0.41651280443322375;0.34995243466952936;9.999776081641386;0.8335055068429735;1.0969805119609417;0.6945710624259076;-0.32648799582483007;1.200153752173956;0.7674078401520296
64.51758;1.19034322092666;0.9257143293047944;0.7776861171548929;0.41651426212234055;0.34995249006640894;9.999758410862832;0.8335043293621516;1.0969811978964497;0.6945704449456157;-0.32648799612717333;1.200154672041948;0.7674073933580652
64.52758;1.1903427691040873;0.9257119443313466;0.7776858234045104;0.4165157283329052;0.34995254077339305;9.999741472444583;0.8335031443438107;1.0969818943321206;0.6945698302622323;-0.32648799644893;1.2001555505416956;0.7674069305295654
64.53758;1.1903423431347175;0.9257095575464277;0.7776855176559837;0.4165171995058561;0.34995258589289796;9.999725304535358;0.8335019539256184;1.0969826038718717;0.6945692197945432;-0.32648799678795243;1.200156381946841;0.7674064539125108
64.54758;1.1903419445112158;0.9257071679278625;0.7776851997018994;0.4165186729906974;0.3499526247322778;9.999709949711262;0.8335007612896426;1.0969833288063877;0.6945686146434319;-0.3264879971420334;1.2001571604096095;0.7674059648269064
64.55758;1.1903415739626506;0.9257047737569681;0.7776848693676829;0.41652014683024996;0.3499526565382725;9.999695451434059;0.8334995711108085;1.0969840707128504;0.6945680161005744;-0.32648799750903845;1.200157879638957;0.7674054631288922
64.56758;1.1903412314764832;0.9257023725822058;0.7776845266999579;0.41652161947099464;0.34995268033831256;9.999681851729035;0.8334983891463719;1.096984831055919;0.6945674256100406;-0.3264879978868746;1.2001585325558286;0.7674049480234536
64.57758;1.190340916511361;0.925699960996271;0.7776841718439259;0.4165230896794593;0.34995269500257964;9.999669186679059;0.8334972208267938;1.096985611732898;0.694566844402856;-0.3264879982735892;1.2001591118247805;0.7674044192971944
64.58758;1.1903406280061608;0.9256975347635908;0.7776838046669663;0.41652455662359333;0.3499526995158467;9.999657482588722;0.833496070030286;1.096986414011086;0.6945662735373662;-0.32648799866750805;1.200159610061506;0.7674038775932669
64.59758;1.1903403638339483;0.9256950894777882;0.7776834244754416;0.4165260197111206;0.3499526932131541;9.999646756452998;0.8334949392526921;1.0969872371543843;0.6945657143205924;-0.32648799906720133;1.2001600194387811;0.7674033239773618
64.60758;1.1903401208402853;0.9256926207739262;0.7776830297801808;0.41652747826090236;0.3499526757275686;9.99963701555239;0.8334938302878504;1.0969880787560906;0.6945651684304351;-0.32648799947150114;1.2001603322868921;0.7674027598102716
64.61758;1.1903398958431217;0.9256901243108078;0.7776826181778853;0.4165289314733616;0.34995264681030835;9.999628257692171;0.8334927438913841;1.0969889355351143;0.6945646375772466;-0.32648799987974186;1.200160541799217;0.7674021868982819
64.62758;1.190339685897739;0.9256875963735949;0.7776821870485213;0.4165303785174625;0.34995260626278313;9.999620475891938;0.8334916795242101;1.096989803423744;0.6945641231746462;-0.32648800029187036;1.2001606416764;0.767401607370452
64.63758;1.1903394871614548;0.9256850342499778;0.7776817347349534;0.41653181834151304;0.34995255388386615;9.999613661617389;0.8334906364072139;1.0969906778818967;0.6945636261505137;-0.32648800070810624;1.20016062672533;0.7674010233182428
64.64758;1.1903392941738955;0.925682436109501;0.777681260829214;0.4165332493160724;0.34995248932094947;9.999607803041648;0.8334896145941888;1.09699155434719;0.6945631467779458;-0.3264880011284061;1.2001604946897095;0.7674004369040535
64.65758;1.1903391005791717;0.9256798011916719;0.7776807655849556;0.4165346691979818;0.3499524120088061;9.999602884510649;0.8334886152254146;1.096992428132824;0.6945626845950861;-0.32648800155225355;1.2001602466912664;0.7673998512459432
64.66758;1.1903389000682523;0.9256771300077707;0.7776802493036422;0.416536075649699;0.34995232151337113;9.999598888356045;0.8334876403322912;1.0969932942211371;0.694562238665802;-0.3264880019788839;1.2001598859389402;0.7673992710455202
64.67758;1.1903386869980617;0.9256744239590405;0.7776797117293804;0.41653746682691856;0.34995221801653753;9.999595794724115;0.8334866922389383;1.0969941475214788;0.6945618082891087;-0.3264880024075957;1.2001594163488583;0.767398702205357
64.68758;1.1903384577178493;0.9256716846442088;0.7776791514331919;0.4165388414406586;0.34995210218793116;9.999593583388934;0.8334857728931924;1.096994983348582;0.6945613933900011;-0.326488002837904;1.2001588419902491;0.7673981510795133
64.69758;1.190338212330247;0.9256689134454669;0.7776785659279936;0.41654019840191336;0.349951974601121;9.999592240520162;0.8334848836654776;1.0969957974221933;0.6945609940593278;-0.32648800326941435;1.2001581673629154;0.7673976237284592
64.70758;1.190337954992287;0.9256661113903144;0.7776779528135059;0.4165415366029251;0.34995183556172543;9.999591761051095;0.8334840255798446;1.0969965853749444;0.6945606101346198;-0.3264880037014994;1.200157397474832;0.7673971252050709
64.71758;1.190337692292667;0.925663279103901;0.7776773108368603;0.416542854915009;0.34995168535236293;9.999592145254695;0.8334831994478903;1.0969973431180464;0.6945602413157324;-0.32648800413321794;1.2001565371866678;0.767396659443313
64.72758;1.1903374312424297;0.9256604172771182;0.7776766399733404;0.4165441521346813;0.34995152438797444;9.9995934018891;0.833482405404785;1.0969980684352527;0.6945598872505312;-0.32648800456356064;1.2001555908221404;0.7673962299040117
64.73758;1.190337177943997;0.9256575275320668;0.7776759411145829;0.416545426869419;0.34995135326955995;9.999595553798741;0.8334816423332536;1.096998761484228;0.6945595475017161;-0.3264880049915419;1.200154562582437;0.7673958401208255
64.74758;1.190336936508069;0.9256546123078415;0.7776752161810416;0.4165466773309126;0.34995117282947613;9.999598633214301;0.8334809081005347;1.0969994229620839;0.6945592215652249;-0.32648800541593254;1.2001534568944092;0.767395493539661
64.75758;1.1903367079328215;0.9256516735150696;0.7776744681900113;0.4165479011110715;0.3499509841400845;9.99960267326156;0.8334802001099018;1.0970000521257381;0.6945589088589774;-0.3264880058349932;1.2001522777506097;0.7673951934747433
64.76758;1.1903364898818116;0.9256487120036075;0.7776737004851594;0.4165490952379124;0.34995078842847743;9.999607707422687;0.8334795153639004;1.0970006468343385;0.6945586088171762;-0.32648800624651136;1.200151027673155;0.7673949435716406
64.77758;1.1903362777404145;0.9256457288692806;0.7776729158197675;0.41655025630319026;0.3499505868102105;9.999613774468592;0.8334788506184081;1.0970012051301679;0.6945583207206353;-0.32648800664794214;1.2001497077425267;0.7673947475854347
64.78758;1.1903360657164157;0.9256427268507225;0.7776721161958838;0.4165513804033684;0.3499503800854097;9.99962091673783;0.8334782028655698;1.09700172680403;0.6945580428316482;-0.32648800703645176;1.2001483190466578;0.7673946084091551
64.79758;1.1903358474305512;0.9256397101636376;0.7776713031281485;0.41655246331975854;0.34995016869658624;9.999629171135037;0.8334775695838178;1.097002214074324;0.694557771916963;-0.3264880074090624;1.2001468646514373;0.7673945275613585
64.80758;1.1903356168912187;0.9256366832632597;0.7776704779982476;0.41655350092777066;0.349949952662277;9.999638562160298;0.8334769488311911;1.0970026711158567;0.6945575039723129;-0.32648800776289383;1.2001453502495312;0.7673945055741094
64.81758;1.1903353699941255;0.9256336500351379;0.7776696421430225;0.41655448925717203;0.3499497316886423;9.999649095748635;0.8334763393004874;1.0970031029660536;0.6945572352173282;-0.3264880080952627;1.200143782549873;0.7673945429671402
64.82758;1.1903351055805922;0.9256306138790245;0.7776687962091525;0.41655542444232313;0.34994950537873865;9.999660754370165;0.8334757400534103;1.097003514759911;0.6945569625728687;-0.32648800840377273;1.20014216686921;0.7673946408012703
64.83758;1.190334825383944;0.9256275782022891;0.7776679396842878;0.4165563028809442;0.34994927316834296;9.999673503939887;0.8334751500790619;1.097003911505048;0.6945566837495724;-0.32648800868645556;1.200140505874322;0.767394800257911
64.84758;1.1903345328708395;0.925624547083755;0.7776670713202927;0.41655712121911304;0.34994903429190827;9.999687308294206;0.8334745682379215;1.097004298039894;0.6945563972526684;-0.3264880089417065;1.2001388002329307;0.767395022025701
64.85758;1.1903342314361443;0.9256215252861387;0.7776661898065467;0.41655787622774404;0.34994878801879015;9.999702132471116;0.8334739938325056;1.0970046790135553;0.6945561022606849;-0.326488009168057;1.2001370505059452;0.7673953060004787
64.86758;1.190333922803762;0.9256185172989514;0.7776652944720742;0.4165585649379271;0.3499485336691445;9.999717934017974;0.8334734271530984;1.0970050586333846;0.6945557981693131;-0.3264880093640153;1.2001352584464655;0.7673956513610035
64.87758;1.1903336067413504;0.9256155268071005;0.7776643859683046;0.4165591848497516;0.3499482702890002;9.999734660309121;0.8334728693584341;1.0970054401381644;0.6945554844169486;-0.32648800952809365;1.2001334266730959;0.7673960570670308
64.88758;1.1903332826031443;0.925612556678245;0.777663466545657;0.41655973400119706;0.3499479965700457;9.999752257408757;0.8334723220148621;1.0970058260842335;0.6945551608484146;-0.32648800965902514;1.2001315579647625;0.7673965221034899
64.89758;1.1903329513644212;0.9256096087132917;0.7776625396212924;0.41656021108791264;0.349947711183749;9.999770675414057;0.8334717866297948;1.097006219415587;0.6945548274999739;-0.3264880097560483;1.200129655560948;0.7673970451142762
64.90758;1.190332616043813;0.9256066837781876;0.7776616087877946;0.41656061568889785;0.34994741315855726;9.999789858108054;0.8334712641730037;1.0970066235344675;0.6945544838713212;-0.3264880098192082;1.200127723774546;0.7673976241225112
64.91758;1.1903322805952128;0.9256037823314744;0.7776606773178156;0.41656094834443874;0.34994710196592693;9.999809728662925;0.8334707548491705;1.0970070418451816;0.6945541290066102;-0.32648800984952375;1.200125767743191;0.7673982568602938
64.92758;1.1903319492646949;0.9256009047368123;0.7776597488090715;0.41656121027967913;0.34994677738254126;9.999830194841223;0.8334702584183052;1.0970074782920203;0.6945537622740833;-0.32648800984881493;1.2001237927327402;0.767398941513966
64.93758;1.1903316270435984;0.9255980515863617;0.7776588279652494;0.41656140282784454;0.3499464395128476;9.999851172353544;0.8334697746602339;1.097007937505221;0.6945533836583488;-0.3264880098193749;1.2001218043361714;0.7673996771641717
64.94758;1.1903313196841259;0.9255952238639152;0.7776579200012158;0.4165615270498914;0.3499460888487488;9.999872597603758;0.8334693034789042;1.0970084236818964;0.6945529931778949;-0.32648800976371867;1.2001198098819243;0.7674004634481241
64.95758;1.1903310326721188;0.9255924222150596;0.777657029036633;0.41656158382914804;0.34994572606948415;9.999894417095216;0.8334688450306365;1.0970089400691332;0.6945525903308979;-0.3264880096843213;1.200117819449527;0.7674012998949901
64.96758;1.1903307703441006;0.9255896459755326;0.7776561575257386;0.4165615741105029;0.3499453517853143;9.999916574422405;0.8334684000093475;1.09700948925259;0.6945521745057462;-0.32648800958346097;1.200115845003457;0.7674021854625513
64.97758;1.190330535692771;0.9255868933920997;0.7776553069062044;0.41656149907666745;0.3499449664655179;9.999939011461649;0.8334679696877448;1.097010072924399;0.6945517457993065;-0.3264880094633986;1.200113898480818;0.7674031184436726
64.98758;1.1903303306548825;0.9255841627292529;0.7776544781250655;0.4165613602889827;0.3499445705905497;9.999961671812516;0.8334675558357778;1.0970106916381108;0.6945513052196383;-0.3264880093265073;1.200111990388596;0.7674040970710825
64.99758;1.190330156267677;0.9255814528894543;0.777653672286896;0.41656115981148506;0.3499441647633227;9.999984496789217;0.8334671606282881;1.0970113450018593;0.6945508545207771;-0.3264880091750158;1.200110129566933;0.7674051205066282
65.00758;1.1903300121031253;0.925578763525575;0.7776528914899111;0.4165609002233879;0.3499437495215583;10.000007422153647;0.8334667865556981;1.0970120314383427;0.6945503961549062;-0.32648800901074915;1.2001083239263917;0.767406189057081
65.01758;1.1903298957968458;0.9255760953628444;0.7776521384255677;0.41656058442237526;0.3499433252013728;10.00003037732701;0.8334664364621948;1.097012747551461;0.6945499330513928;-0.3264880088350776;1.2001065810031228;0.767407303393924
65.02758;1.1903298034412573;0.9255734501567255;0.7776514149673756;0.41656021542182303;0.349942892140267;10.00005328339822;0.8334661132903021;1.097013488217019;0.6945494682946086;-0.326488008648939;1.2001049080046355;0.767408463496767
65.03758;1.1903297305536062;0.9255708298868361;0.7776507215953821;0.4165597963621701;0.3499424508968169;10.00007605524578;0.8334658193241599;1.0970142478368983;0.6945490051269856;-0.32648800845290155;1.200103311970569;0.7674096678946958
65.04758;1.1903296733555968;0.925568236135748;0.7776500577808839;0.4165593306916734;0.3499420024213589;10.00009860958674;0.8334655558024032;1.097015021630112;0.6945485470982073;-0.3264880082471705;1.200101799529588;0.7674109137247788
65.05758;1.1903296296659984;0.9255656696123168;0.7776494222476209;0.4165588223569363;0.34994154827241564;10.000120872495689;0.833465323558182;1.0970158056787394;0.6945480980723098;-0.3264880080315357;1.200100375933298;0.7674121973821237
65.06758;1.1903295987777378;0.9255631295505317;0.7776488131393041;0.4165582757718073;0.3499410903834635;10.00014278384287;0.8334651238654385;1.0970165964143637;0.6945476620235466;-0.3264880078054273;1.2000990446173512;0.7674135150037109
65.07758;1.1903295811129764;0.9255606139296855;0.7776482285209784;0.41655769550543087;0.3499406305123512;10.000164297091677;0.8334649583244986;1.0970173907713787;0.6945472426523328;-0.32648800756802215;1.2000978080290954;0.7674148630654989
65.08758;1.1903295784355117;0.9255581204356752;0.7776476669261281;0.4165570859288595;0.34994017025308116;10.000185371805786;0.8334648279895874;1.0970181867292685;0.6945468431771701;-0.3264880073183905;1.2000966687220074;0.7674162392533944
65.09758;1.190329594003061;0.9255556469113404;0.7776471277004459;0.4165564508966345;0.3499397114183423;10.000205965195866;0.8334647325096343;1.097018983665243;0.6945464664348616;-0.3264880070558009;1.2000956295714895;0.7674176425573077
65.10758;1.1903296319273096;0.9255531912288448;0.7776466113453431;0.41655579353861055;0.3499392560096702;10.000226030971463;0.83346466945553;1.0970197824111934;0.694546115075897;-0.3264880067799514;1.2000946932510734;0.7674190723635712
65.11758;1.1903296962941785;0.9255507518476378;0.7776461196140413;0.4165551165943073;0.34993880575579267;10.00024552294366;0.8334646342809983;1.0970205848193528;0.6945457917761729;-0.3264880064909917;1.2000938619678685;0.7674205277880383
65.12758;1.1903297905457555;0.9255483291639616;0.7776456547500628;0.41655442327008174;0.3499383618010282;10.000264398582543;0.8334646214500038;1.097021393063704;0.6945454993034703;-0.3264880061895603;1.2000931376529185;0.7674220079118769
65.13758;1.1903299168668822;0.9255459262526321;0.7776452182586951;0.4165537177762045;0.34993792489123476;10.000282623752883;0.8334646259740036;1.097022209400521;0.6945452401818384;-0.3264880058767113;1.2000925219626715;0.7674235122442618
65.14758;1.1903300762888103;0.9255435485098982;0.7776448104104877;0.41655300496303777;0.3499374956409824;10.00030017720083;0.8334646441122396;1.097023036217206;0.6945450160097235;-0.3264880055534862;1.2000920158138733;0.7674250406534261
65.15758;1.190330269464569;0.9255412026798706;0.7776444308989899;0.4165522894593321;0.3499370744939348;10.000317049203682;0.8334646733138122;1.0970238756747348;0.6945448270164883;-0.32648800522051336;1.2000916183985944;0.7674265928276413
65.16758;1.1903304966529737;0.925538895680272;0.7776440798328197;0.41655157519231834;0.34993666165100645;10.000333236442714;0.8334647122482969;1.0970247291536022;0.6945446725395139;-0.3264880048780815;1.2000913263828425;0.7674281680735239
65.17758;1.1903307575632034;0.9255366337409747;0.7776437580800571;0.41655086549138104;0.349936257153539;10.000348737308537;0.8334647606065921;1.0970255969607914;0.694544552171806;-0.3264880045263973;1.200091134256429;0.7674297660982827
65.18758;1.1903310518085441;0.9255344223286712;0.7776434670108606;0.4165501631425119;0.34993586086925393;10.000363545033519;0.8334648179781344;1.0970264783423587;0.6945444663682793;-0.32648800416562246;1.2000910354542327;0.7674313879741486
65.19758;1.190331378692845;0.9255322668775158;0.7776432082119444;0.4165494702462105;0.34993547240304274;10.00037764121937;0.8334648826386126;1.097027372025681;0.6945444162405084;-0.3264880037958468;1.2000910233564286;0.7674330359300303
65.20758;1.1903317363253296;0.9255301734241355;0.7776429832656954;0.4165487882970819;0.3499350912161822;10.000390997277801;0.8334649513602463;1.097028276882313;0.6945444033694324;-0.32648800341710643;1.200091091602466;0.7674347122224929
65.21758;1.190332121284137;0.9255281483337678;0.7776427935786339;0.4165481184580605;0.3499347167927043;10.000403586221436;0.8334650200634158;1.0970291914847177;0.6945444293755713;-0.3264880030293517;1.2000912333760965;0.7674364182619073
65.22758;1.1903325292118176;0.9255261978931196;0.7776426402024745;0.4165474617505566;0.34993434865702944;10.000415398395525;0.8334650845056348;1.097030113143788;0.6945444950752969;-0.32648800263243977;1.2000914400520715;0.7674381545379647
65.23758;1.1903329559288782;0.9255243285826645;0.7776425234711387;0.416546819119855;0.3499339863895575;10.000426447548081;0.8334651405148789;1.0970310379836368;0.6945446004739527;-0.3264880022262088;1.2000917005880147;0.76743992088599
65.24758;1.1903333983847963;0.9255225475352868;0.7776424426009569;0.416546191443713;0.349933629683966;10.000436763424393;0.833465183953768;1.0970319619034785;0.6945447455726517;-0.3264880018105833;1.200092002419229;0.7674417159860946
65.25758;1.1903338547557656;0.9255208624257786;0.7776423955732499;0.4165455794441648;0.34993327840346694;10.000446380816006;0.8334652105387558;1.0970328814789703;0.6945449307024479;-0.32648800138569584;1.2000923325782953;0.7674435365599647
65.26758;1.1903343235396209;0.9255192806317366;0.7776423796048456;0.4165449834037319;0.34993293260645664;10.000455333529768;0.8334652153075073;1.09703379393767;0.6945451563552146;-0.3264880009519929;1.2000926783736139;0.7674453779550956
65.27758;1.1903348027972918;0.9255178083506785;0.7776423921551243;0.4165444028810134;0.3499325924665358;10.000463650903363;0.8334651922143912;1.0970346963731632;0.6945454231669579;-0.3264880005102136;1.200093028622787;0.7674472353026596
65.28758;1.190335290199571;0.9255164502293944;0.777642431821886;0.4165438368910587;0.3499322580831621;10.000471351152225;0.8334651343292795;1.0970355855032146;0.6945457319134167;-0.3264880000612785;1.2000933748692793;0.7674491033286105
65.29758;1.1903357829295;0.9255152093426157;0.7776424984354391;0.41654328461043094;0.3499319292970464;10.000478437300682;0.8334650344737546;1.0970364581986298;0.694546083028336;-0.326487999606219;1.2000937114712118;0.7674509755276567
65.30758;1.1903362774435438;0.9255140875525398;0.7776425922791789;0.4165427459487794;0.3499316056810034;10.000484903124958;0.8334648862592438;1.097037311927257;0.6945464761306066;-0.3264879991462052;1.2000940355403291;0.7674528442163905
65.31758;1.1903367699772325;0.9255130861213459;0.7776427131167343;0.41654222139860764;0.3499312867443245;10.00049074482118;0.8334646848097791;1.0970381446190167;0.6945469102136623;-0.3264879986826751;1.2000943472573988;0.7674547013013581
65.32758;1.1903372572278679;0.9255122062897561;0.777642859587983;0.4165417115735082;0.3499309721832671;10.00049596920302;0.8334644261610824;1.0970389541637358;0.6945473838347956;-0.32648799821724434;1.2000946496195157;0.7674565387969381
65.33758;1.1903377364032408;0.9255114502597678;0.7776430289814981;0.41654121726809745;0.34993066191052946;10.000500590574168;0.8334641064110312;1.0970397381572998;0.6945478948343267;-0.32648799775130666;1.2000949476672056;0.767458348702004
65.34758;1.1903382049999378;0.9255108220506931;0.7776432175579263;0.416540739830084;0.34993035583347554;10.00050461840895;0.8334637223565765;1.0970404941435858;0.694548440083346;-0.3264879972857745;1.200095247642103;0.7674601225048101
65.35758;1.1903386605250854;0.9255103269710581;0.7776434212699794;0.41654028087044276;0.3499300537454505;10.000508048790635;0.8334632729311956;1.0970412200597646;0.6945490154896419;-0.3264879968210398;1.2000955560159536;0.7674618509035448
65.36758;1.1903391001595593;0.9255099705351115;0.7776436358535227;0.4165398413540952;0.3499297554387261;10.00051086794645;0.8334627597692376;1.0970419143288013;0.6945496163880596;-0.3264879963570515;1.2000958790448941;0.7674635242472506
65.37758;1.1903395207824012;0.9255097576587327;0.7776438562885386;0.4165394211509852;0.3499294607409244;10.000513064095378;0.8334621867421731;1.0970425754885662;0.6945502382644343;-0.32648799589355915;1.200096223198516;0.7674651332768483
65.38758;1.1903399191586392;0.9255096914318643;0.7776440768901495;0.4165390194754864;0.349929169360963;10.000514635902388;0.833461559068106;1.0970432021045722;0.6945508771850394;-0.32648799543032075;1.2000965954729543;0.7674666696728262
65.39758;1.1903402914883554;0.9255097721026887;0.7776442918477685;0.41653863564877824;0.3499288807346285;10.000515592082358;0.8334608824944197;1.097043793270812;0.6945515297967174;-0.32648799496694975;1.2000970028313818;0.7674681265473474
65.40758;1.1903406324226278;0.925509997747114;0.7776444951046237;0.4165382694782087;0.34992859416760275;10.000515948152085;0.8334601628800131;1.0970443487580372;0.6945521933928861;-0.3264879945024794;1.200097451179386;0.7674694986947762
65.41758;1.190340934729882;0.9255103658576532;0.7776446801061725;0.41653792098585113;0.34992830926206464;10.000515722435834;0.8334594060098547;1.0970448681206268;0.6945528662401048;-0.32648799403519707;1.2000979444563953;0.7674707825819753
65.42758;1.19034119025857;0.9255108737765256;0.7776448401524804;0.41653759003733115;0.34992802616591995;10.000514929626048;0.8334586175086313;1.097045349718297;0.6945535479930913;-0.3264879935629478;1.2000984841521865;0.7674719764219352
65.43758;1.190341391417092;0.9255115182101346;0.7776449688154938;0.4165372764661461;0.34992774544309346;10.000513577012137;0.8334578026402377;1.0970457907938156;0.6945542397137078;-0.3264879930835757;1.200099069733512;0.7674730801587941
65.44758;1.1903415320630313;0.9255122953618802;0.7776450604033176;0.41653698041162807;0.3499274678646305;10.000511669097241;0.8334569657268517;1.097046188203333;0.694554943152188;-0.32648799259534667;1.200099699915931;0.7674740953124645
65.45758;1.190341607768406;0.9255132015483641;0.777645110810199;0.4165367025230187;0.3499271943517614;10.000509218205847;0.833456109904638;1.0970465389126622;0.6945556599889258;-0.32648799209719775;1.2001003740812204;0.7674750249385098
65.46758;1.190341616029427;0.9255142336951449;0.7776451180060898;0.4165364440604787;0.3499269260212983;10.00050625033478;0.8334552378280873;1.0970468400841968;0.6945563917245055;-0.3264879915885893;1.2001010932505665;0.7674758732926045
65.47758;1.1903415563713517;0.9255153892880787;0.7776450816012529;0.4165362067682925;0.3499266641383983;10.000502800012658;0.8334543525848209;1.0970470890674373;0.694557139570725;-0.32648799106922605;1.2001018600860733;0.7674766451027758
65.48758;1.1903414299849957;0.9255166656915734;0.7776450020430032;0.4165359924895401;0.34992640994789503;10.000498901058103;0.8334534579500453;1.0970472835377287;0.6945579038778802;-0.326487990539133;1.2001026782471949;0.7674773450510678
65.49758;1.1903412391032124;0.9255180599342393;0.7776448801551025;0.4165358028861929;0.34992616466799303;10.000494578445341;0.8334525578980037;1.0970474215311732;0.6945586838519756;-0.3264879899989821;1.2001035520130334;0.7674779773897263
65.50758;1.1903409864702639;0.9255195690855121;0.7776447171535353;0.41653563941759825;0.3499259296806881;10.000489841077998;0.8334516559033329;1.097047501432977;0.6945594780166244;-0.32648798945015167;1.2001044859217311;0.7674785458803931
65.51758;1.1903406744717193;0.9255211901708794;0.7776445146806518;0.41653550335685374;0.34992570654939276;10.000484682188262;0.8334507548456707;1.0970475225337764;0.6945602848169231;-0.32648798889444014;1.2001054836954603;0.7674790543290347
65.52758;1.1903403040609013;0.9255229198270203;0.7776442746017556;0.41653539585623717;0.34992549677825324;10.000479091676995;0.8334498576124293;1.0970474856688015;0.6945611027586086;-0.32648798833364384;1.2001065469828585;0.7674795067671497
65.53758;1.190339874874943;0.9255247542236094;0.7776439989730045;0.41653531819193973;0.34992530167586305;10.000473066893932;0.8334489674976988;1.0970473928789823;0.6945619302226217;-0.3264879877691144;1.2001076751087225;0.7674799071037045
65.54758;1.1903393867195502;0.9255266888896105;0.7776436903106083;0.4165352720078811;0.3499251224549426;10.00046660906285;0.8334480879829984;1.097047246727043;0.6945627653090021;-0.3264879872015348;1.2001088659559371;0.7674802591178544
65.55758;1.1903388407466824;0.9255287184542313;0.777643351683486;0.4165352591884634;0.34992496023025865;10.000459714511013;0.8334472223511924;1.0970470503915637;0.694563605872594;-0.3264879866311115;1.200110117218239;0.767480566873914
65.56758;1.190338239268258;0.92553083696956;0.7776429865698988;0.4165352813435618;0.3499248159100492;10.000452373994866;0.8334463733742724;1.09704680789209;0.694564449873448;-0.3264879860579904;1.2001114272253592;0.7674808352607999
65.57758;1.1903375849427582;0.9255330386260922;0.7776425988550106;0.41653533949686034;0.3499246903608658;10.000444579048407;0.8334455434587471;1.0970465233739688;0.6945652957970562;-0.3264879854824593;1.2001127946628127;0.7674810703928494
65.58758;1.1903368802622334;0.9255353180021937;0.7776421928171586;0.4165354342423233;0.3499245846735749;10.000436328208833;0.8334447355231074;1.0970461997609302;0.6945661425507854;-0.32648798490468944;1.200114217590621;0.767481279249975
65.59758;1.190336127232451;0.9255376698995985;0.7776417726498568;0.4165355659401729;0.3499245001192712;10.000427626470172;0.8334439536658946;1.097045838025273;0.6945669889855784;-0.3264879843243146;1.2001156927780925;0.7674814685836282
65.60758;1.1903353270567438;0.9255400891279616;0.777641341795095;0.41653573481028444;0.34992443790595495;10.000418476988623;0.8334432031584401;1.0970454378528243;0.6945678337334837;-0.32648798374044974;1.2001172154044952;0.7674816442073943
