time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
65.61758;1.190334480119713;0.9255425701418698;0.7776409029564566;0.41653594103690716;0.3499243989838228;10.000408876342428;0.833442490254866;1.0970449990108169;0.6945686751960582;-0.3264879831522144;1.2001187791829973;0.7674818110046503
65.62758;1.190333585987624;0.9255451069398469;0.7776404588248153;0.4165361846700917;0.34992438383789576;10.00039881734573;0.8334418216633545;1.097044521848449;0.6945695114945366;-0.32648798255906847;1.2001203770216906;0.7674819729757296
65.63758;1.190332643341142;0.9255476936780643;0.7776400125895437;0.4165364653749433;0.34992439233210015;10.000388290579743;0.833441203682109;1.09704400630247;0.6945703408874164;-0.326487981960627;1.2001220014207885;0.7674821329172452
65.64758;1.190331650790484;0.9255503251581921;0.7776395676985821;0.416536782489;0.3499244238796638;10.000377284270245;0.8334406415529995;1.0970434508963207;0.6945711624083006;-0.3264879813563774;1.2001236446228323;0.7674822919070535
65.65758;1.1903306078485623;0.9255529964587773;0.7776391271473971;0.41653713530968445;0.3499244776859143;10.000365785384567;0.8334401393440418;1.097042853306184;0.694571976085064;-0.32648798074557733;1.2001252992025602;0.7674824494897312
65.66758;1.1903295142532697;0.9255557024047933;0.7776386928344919;0.4165375231341257;0.3499245526618753;10.000353782277859;0.8334397003792917;1.097042211838863;0.6945727830028359;-0.32648798012735797;1.2001269588498713;0.76748260472204
65.67758;1.1903283688364683;0.9255584374729926;0.7776382652218077;0.41653794512595976;0.34992464730277195;10.000341270218948;0.8334393277881728;1.0970415263956663;0.694573585575107;-0.3264879795010256;1.200128618599956;0.7674827567821129
65.68758;1.1903271701880707;0.9255611960492953;0.7776378436293646;0.4165384005163023;0.34992475989041366;10.000328256900715;0.8334390247265453;1.097040798386139;0.6945743876820115;-0.3264879788663035;1.2001302736877026;0.7674829048264689
65.69758;1.1903259182318775;0.9255639728674669;0.7776374274619551;0.4165388891086599;0.34992488868959415;10.000314764611971;0.8334387943328343;1.0970400297979026;0.69457519429231;-0.3264879782232775;1.2001319181045247;0.767483048037162
65.70758;1.1903246148359994;0.925566763082209;0.7776370172405724;0.4165394113607505;0.3499250317425243;10.000300828089486;0.8334386394983773;1.0970392222311907;0.6945760106717523;-0.3264879775722109;1.2001335451171673;0.7674831857820479
65.71758;1.190323263370272;0.9255695619233656;0.7776366141414204;0.41653996793077747;0.3499251866077139;10.000286487077;0.8334385623256522;1.09703837676733;0.6945768416037542;-0.32648797691347325;1.200135148961712;0.7674833175812229
65.72758;1.190321867615061;0.9255723648195308;0.7776362192136961;0.41654055942395124;0.3499253505074137;10.000271776444789;0.8334385638083732;1.0970374945131223;0.6945776911898112;-0.3264879762475065;1.2001367258238838;0.7674834433183045
65.73758;1.1903204305329438;0.9255751680308988;0.7776358339101237;0.41654118650912886;0.3499255206475629;10.00025672233135;0.8334386441895901;1.0970365769165096;0.694578563221773;-0.32648797557470327;1.2001382740130278;0.767483563314508
65.74758;1.1903189538937862;0.9255779689616749;0.7776354608720704;0.41654185003612704;0.34992569435076076;10.000241345623877;0.8334388031463972;1.0970356256759657;0.6945794613526836;-0.32648797489536907;1.2001397933704483;0.7674836778892812
65.75758;1.1903174391007059;0.925580765878558;0.7776351035080908;0.4165425509882468;0.34992586907197976;10.0002256641078;0.8334390394345127;1.09703464255257;0.6945803888252042;-0.3264879742097773;1.2001412841106287;0.7674837870391096
65.76758;1.190315888173145;0.9255835574353495;0.7776347652611465;0.4165432902083079;0.349926042405832;10.000209692179;0.833439350655505;1.0970336292999598;0.6945813483884212;-0.3264879735180486;1.2001427458905165;0.7674838903475908
65.77758;1.1903143033371946;0.9255863426188753;0.7776344495236398;0.4165440682030746;0.3499262120608099;10.000193439861567;0.8334397334127419;1.097032588129895;0.694582342577358;-0.32648797281999065;1.2001441775328636;0.7674839869154171
65.78758;1.1903126856299162;0.9255891211348374;0.777634159547545;0.41654488543950047;0.34992637578318536;10.00017691018268;0.8334401836458313;1.0970315222241445;0.6945833738358503;-0.3264879721152229;1.2001455775284955;0.7674840756501724
65.79758;1.1903110347533774;0.9255918934844336;0.7776338982926303;0.41654574270607064;0.34992653128645124;10.000160098394964;0.8334406967277992;1.0970304353414964;0.6945844443499339;-0.3264879714033924;1.200146944752636;0.7674841557055808
65.80758;1.1903093501846762;0.9255946602715527;0.7776336690168424;0.41654664100804045;0.3499266763921553;10.00014299017832;0.8334412676845968;1.097029330865001;0.6945855557889145;-0.32648797068431207;1.200148278365399;0.767484226366002
65.81758;1.1903076312622969;0.9255974212077627;0.7776334759226221;0.4165475812689703;0.34992680933103903;10.00012555779044;0.8334418922351894;1.0970282112831933;0.6945867090441219;-0.3264879699580851;1.200149577308287;0.7674842866979813
65.82758;1.1903058763805612;0.9256001747080209;0.7776333235009071;0.4165485639315819;0.3499269288129104;10.00010776275347;0.8334425678870299;1.0970270787092382;0.6945879042051227;-0.3264879692250658;1.2001508403640369;0.7674843354177615
65.83758;1.1903040834360654;0.9256029183372496;0.7776332152609133;0.41654958833334366;0.3499270337834139;10.000089563681161;0.8334432941634685;1.0970259357608552;0.6945891408625444;-0.3264879684857868;1.200152066429798;0.7674843704723697
65.84758;1.1903022513912276;0.9256056494801355;0.7776331532217273;0.4165506524140557;0.34992712310102553;10.000070925120314;0.8334440719334343;1.0970247857204507;0.6945904182482644;-0.3264879677409984;1.2001532541733824;0.7674843884859501
65.85758;1.1903003810203014;0.9256083655729507;0.7776331380089304;0.4165517530298973;0.34992719540020056;10.000051825058925;0.833444902179744;1.0970236324825486;0.6945917348286976;-0.3264879669914244;1.200154401122308;0.767484385091131
65.86758;1.1902984741352882;0.9256110638859923;0.7776331691502646;0.4165528864022354;0.349927249316848;10.000032251701521;0.8334457851473529;1.0970224806919042;0.6945930878902801;-0.3264879662374007;1.2001555031503146;0.7674843560482777
65.87758;1.1902965325331303;0.9256137414350403;0.7776332455704487;0.41655404853632083;0.34992728388771766;10.000012196005251;0.8334467201429775;1.0970213351720781;0.6945944737075187;-0.32648796547913944;1.200156554861886;0.7674842981331844
65.88758;1.1902945578186417;0.9256163952881115;0.7776333661849804;0.4165552355233404;0.349927298705718;9.999991655513382;0.8334477055224488;1.0970201995468067;0.6945958878583609;-0.3264879647173853;1.2001575504607271;0.7674842095245291
65.89758;1.1902925518161511;0.9256190229362493;0.7776335303283783;0.4165564435939476;0.34992729376235276;9.999970640653673;0.8334487391688807;1.0970190755016815;0.6945973252386143;-0.3264879639536307;1.2001584843914106;0.7674840900489508
65.90758;1.190290517346149;0.9256216224053391;0.7776337375414233;0.4165576691618663;0.3499272692693898;9.999949174604167;0.8334498192660216;1.097017963874496;0.6945987801947942;-0.3264879631897991;1.2001593512286286;0.7674839413057594
65.91758;1.1902884589619924;0.9256241920783379;0.777633986954955;0.41655890879597174;0.3499272255200779;9.999927295617239;0.8334509443660467;1.097016866503611;0.6946002470823561;-0.3264879624278829;1.2001601451515718;0.7674837663246212
65.92758;1.1902863829353965;0.9256267306435908;0.7776342770762802;0.41656015905170485;0.3499271628349001;9.999905056325005;0.8334521129663731;1.0970157867943984;0.6946017208660276;-0.32648796166986316;1.2001608598111968;0.7674835690450557
65.93758;1.1902842968928786;0.9256292370181216;0.7776346059532356;0.4165614165482084;0.34992708179762977;9.99988251214732;0.8334533235573863;1.097014729236519;0.6946031972968718;-0.32648796091774535;1.200161488887849;0.7674833543263045
65.94758;1.1902822092872225;0.9256317097205988;0.7776349714406747;0.416562678220478;0.3499269835686377;9.999859714530501;0.8334545749114409;1.0970136992281343;0.6946046726250621;-0.32648796017353404;1.2001620268817283;0.767483127906607
65.95758;1.1902801283622793;0.9256341464228957;0.7776353718611732;0.4165639413590705;0.34992686992600863;9.999836715659356;0.8334558659756701;1.0970127028257264;0.6946061432135936;-0.32648795943931913;1.2001624696187694;0.7674828954731346
65.96758;1.1902780611480857;0.925636544216314;0.7776358065605147;0.4165652035555162;0.3499267429307607;9.999813569688163;0.833457195686897;1.0970117459087134;0.6946076052194263;-0.32648795871737757;1.200162814675595;0.7674826616356615
65.97758;1.1902760133055823;0.9256388998614326;0.7776362753094059;0.4165664627899406;0.3499266044092704;9.999790326942414;0.8334585630829746;1.097010833593299;0.6946090544484755;-0.326487958009976;1.2001630616677443;0.7674824296958378
65.98758;1.1902739895492718;0.9256412096545327;0.7776367771557012;0.41656771750465016;0.3499264557905438;9.999767033105528;0.8334599676833717;1.0970099701083327;0.6946104870259293;-0.32648795731906965;1.2001632116333938;0.7674822017851151
65.99758;1.1902719935977448;0.925643469283747;0.7776373100113472;0.41656896648632186;0.34992629827825866;9.999743734914908;0.8334614096208763;1.0970091585465973;0.6946119005268343;-0.3264879566462774;1.200163265735534;0.7674819788446686
66.00758;1.1902700279302068;0.9256456739683799;0.7776378709397813;0.4165702086231197;0.3499261328700131;9.999720484662994;0.8334628887495271;1.0970084006742744;0.6946132938354798;-0.32648795599299507;1.2001632242843538;0.7674817607089872
66.01758;1.1902680942137014;0.925647819020934;0.7776384566957409;0.41657144276455754;0.3499259603954423;9.999697342523339;0.8334644033223512;1.0970076968111462;0.694614665608736;-0.3264879553604157;1.200163086492567;0.7674815465705029
66.02758;1.1902661937493528;0.9256499007598592;0.777639064491429;0.41657266790127595;0.34992578176878947;9.999674373992162;0.8334659495313156;1.0970070454073904;0.6946160134504711;-0.3264879547494814;1.2001628508359918;0.7674813356411604
66.03758;1.1902643276157536;0.925651917024169;0.7776396926880311;0.41657388336858414;0.3499255981053924;9.999651642102078;0.8334675218232395;1.097006443150332;0.6946173348619225;-0.32648795416074433;1.2001625151745416;0.7674811277012004
66.04758;1.1902624971932472;0.9256538667722952;0.7776403409097804;0.4165750887250929;0.34992541056055165;9.999629202547059;0.8334691132151816;1.097005886263165;0.6946186283899379;-0.32648795359424215;1.2001620764729062;0.7674809234528631
66.05758;1.1902607049847043;0.9256557494487125;0.7776410095939135;0.41657628357516163;0.34992522010134414;9.999607100904058;0.8334707157319353;1.0970053719023858;0.6946198934510334;-0.3264879530495459;1.2001615310950597;0.7674807246428585
66.06758;1.1902589549823206;0.9256575647101392;0.7776416994112835;0.416577467464478;0.3499250274253111;9.999585370148393;0.833472321357812;1.0970048983362255;0.6946211294550962;-0.32648795252590485;1.2001608750438013;0.7674805334747204
66.07758;1.1902572521068775;0.9256593121971479;0.77764241101843;0.41657863966778164;0.34992483299651267;9.99956403426842;0.8334739231051265;1.0970044641717076;0.6946223353287915;-0.3264879520224499;1.2001601034561657;0.7674803515055167
66.08758;1.1902556012855976;0.9256609913486625;0.7776431450626374;0.41657979899075;0.34992463706616694;9.999543115872155;0.8334755156434447;1.0970040680665794;0.694623509633511;-0.3264879515384094;1.2001592108448615;0.7674801791189384
66.09758;1.1902540070617507;0.9256626015781718;0.7776439018976241;0.4165809437525094;0.3499244396963703;9.999522637099203;0.8334770953110909;1.0970037088428253;0.6946246507925201;-0.3264879510731734;1.2001581924200766;0.7674800156386107
66.10758;1.190252473838413;0.925664142238193;0.7776446811479378;0.41658207177657564;0.3499242407339447;9.999502611624425;0.8334786596590779;1.097003384853673;0.694625756860035;-0.326487950626239;1.2001570449314738;0.7674798594417755
66.11758;1.190251006395031;0.9256656121697134;0.7776454816408986;0.4165831802719132;0.3499240397536504;9.999483042730906;0.8334802071323972;1.0970030932618726;0.694626825047966;-0.32648795019714216;1.200155766666748;0.7674797081033172
66.12758;1.1902496100484592;0.9256670097105256;0.7776463018575535;0.41658426588685155;0.3499238361995049;9.999463932856074;0.833481737166065;1.097002829982281;0.6946278516872564;-0.32648794978539614;1.2001543571285693;0.7674795587818788
66.13758;1.19024829011085;0.9256683330340013;0.7776471408129016;0.41658532512151913;0.34992362981728076;9.999445287036648;0.8334832499465266;1.0970025898347742;0.6946288328619353;-0.3264879493906086;1.2001528159988175;0.7674794086552899
66.14758;1.1902470510097793;0.9256695801563788;0.7776479985538015;0.416586354834056;0.34992342106177876;9.999427105037913;0.8334847454855179;1.0970023670502478;0.6946297652029363;-0.3264879490127282;1.2001511416189066;0.7674792552234715
66.15758;1.190245895523215;0.9256707490468067;0.7776488756827884;0.41658735251657975;0.3499232108362083;9.99940937749366;0.8334862230634721;1.0970021561693295;0.6946306462510922;-0.3264879486520653;1.2001493306558715;0.767479096561592
66.16758;1.1902448247128614;0.9256718381718139;0.7776497728041878;0.4165883162492299;0.34992299970185725;9.999392091049787;0.8334876815512218;1.0970019524580072;0.6946314745504654;-0.3264879483090962;1.2001473791189552;0.7674789315035575
66.17758;1.1902438386254106;0.9256728467735634;0.7776506905313463;0.41658924449772466;0.3499227876950252;9.999375235840672;0.8334891196929632;1.0970017516358421;0.6946322496009981;-0.3264879479842542;1.2001452832972386;0.767478759586954
66.18758;1.190242936438915;0.9256737743709165;0.7776516295619827;0.41659013594273075;0.34992257490952944;9.999358809959427;0.8334905361494124;1.0970015498570813;0.6946329715102728;-0.3264879476776627;1.2001430402563664;0.767478580638907
66.19758;1.1902421157155325;0.9256746203787226;0.7776525907501798;0.41659098941418626;0.34992236175760094;9.999342816076098;0.8334919299587731;1.0970013444306013;0.6946336405843307;-0.32648794738887615;1.2001406479221215;0.7674783940274105
66.20758;1.1902413722991487;0.9256753848920631;0.7776535755000114;0.41659180408609786;0.3499221486698562;9.99932725613011;0.8334933012878208;1.0970011342672172;0.69463425718077;-0.3264879471169155;1.2001381048553468;0.7674781981813549
66.21758;1.1902407011403553;0.925676069455887;0.7776545861465239;0.41659257979942976;0.34992193598763505;9.999312133411127;0.8334946516912817;1.0970009188160295;0.6946348219510461;-0.3264879468605642;1.2001354105264503;0.7674779909632411
66.22758;1.1902400970762508;0.9256766763754405;0.7776556256900944;0.41659331716068615;0.34992172415294454;9.999297456107659;0.8334959833302445;1.097000696249946;0.6946353362513805;-0.32648794661859226;1.2001325657930666;0.7674777704431995
66.23758;1.190239555717068;0.9256772080461756;0.7776566969563773;0.4165940174700104;0.3499215137184861;9.999283237599805;0.8334972978744568;1.097000462705054;0.694635801986128;-0.3264879463898142;1.2001295726537882;0.7674775355310424
66.24758;1.1902390744838434;0.9256776674732939;0.7776578020494497;0.41659468265268595;0.34992130518945397;9.999269499139235;0.8334985963600716;1.0970002128603973;0.6946362208312623;-0.32648794617301463;1.2001264336506317;0.767477286586482
66.25758;1.190238652822546;0.9256780583856591;0.7776589425429775;0.41659531513400644;0.3499210989070736;9.999256274164459;0.8334998794333638;1.0969999413558966;0.6946365938261724;-0.32648794596664754;1.2001231516036899;0.7674770259812127
66.26758;1.1902382916989571;0.9256783843851454;0.7776601199047858;0.41659591747178476;0.3499208949643125;9.999243606798624;0.8335011469737121;1.0969996442965628;0.6946369215980909;-0.32648794576845297;1.2001197295182866;0.7674767579833689
66.27758;1.1902379929246798;0.9256786483785101;0.7776613355711749;0.4165964919662475;0.34992069317895846;9.999231542132081;0.8335023979168783;1.0969993194545296;0.6946372045975601;-0.3264879455754686;1.2001161705446797;0.7674764878925734
66.28758;1.190237757793693;0.9256788525984027;0.7776625904749712;0.416597040713491;0.34992049319643737;9.99922011506963;0.833503630947101;1.096998964946669;0.6946374431033285;-0.32648794538455017;1.2001124788780535;0.7674762213983419
66.29758;1.1902375855121756;0.9256789987176378;0.7776638844361495;0.4165975659529765;0.3499202947996513;9.999209349519134;0.8335048454119484;1.0969985780302731;0.6946376372515625;-0.32648794519285534;1.2001086611152547;0.767475964399679
66.30758;1.1902374727695153;0.9256790878238341;0.7776652159698465;0.4165980703486163;0.3499200982097566;9.999199267355587;0.8335060416802126;1.096998155445449;0.6946377874319923;-0.32648794499795564;1.200104725713172;0.7674757227401073
66.31758;1.1902374142019811;0.9256791203398439;0.7776665823946967;0.4165985570840484;0.34991990397965006;9.999189894575128;0.8335072207822195;1.0969976949041809;0.6946378948297307;-0.3264879447979912;1.2001006809600687;0.7674755017616952
66.32758;1.1902374032453433;0.9256790959834813;0.7776679801669987;0.4165990297555736;0.3499197126840761;9.999181261283242;0.8335083839096329;1.0969971961588239;0.6946379613825308;-0.3264879445920158;1.2000965342309935;0.7674753058794814
66.33758;1.1902374336980284;0.9256790137895355;0.7776694054938704;0.41659949207471464;0.34991952489014383;9.999173397645205;0.8335095320896201;1.0969966604777233;0.6946379891705059;-0.3264879443800517;1.2000922928912419;0.7674751385205898
66.34758;1.190237501009018;0.9256788724396442;0.7776708545786677;0.416599947339961;0.3499193412410347;9.99916632619337;0.8335106657350416;1.0969960891794919;0.6946379798971809;-0.32648794416278937;1.200087964973932;0.767475002410367
66.35758;1.1902376019258132;0.925678670901431;0.7776723233166026;0.416600397991626;0.34991916221098374;9.99916005782768;0.8335117838294425;1.0969954829884683;0.6946379348043445;-0.32648794394124736;1.2000835589365844;0.767474899837982
66.36758;1.1902377336329457;0.9256784089315914;0.7776738074284474;0.41660084571869266;0.34991898777395375;9.999154596571623;0.833512883367032;1.096994842644061;0.6946378550225041;-0.32648794371647705;1.2000790836847786;0.7674748327656253
66.37758;1.1902378937268647;0.9256780874480816;0.7776753033360685;0.4166012919757619;0.34991881752947995;9.999149944285753;0.8335139598814424;1.096994169993942;0.6946377420339901;-0.3264879434893261;1.2000745491982154;0.7674748027705315
66.38758;1.1902380801018781;0.9256777090950791;0.7776768084806472;0.4166017385241408;0.3499186511566681;9.999146098874773;0.8335150084826136;1.0969934687674354;0.6946375979890397;-0.3264879432603535;1.2000699665296521;0.7674748111285039
66.39758;1.1902382904362891;0.9256772785314081;0.7776783201895219;0.4166021877908382;0.349918488656935;9.999143055263952;0.8335160246979224;1.0969927445582786;0.6946374258772253;-0.3264879430298204;1.2000653470340146;0.7674748589061212
66.40758;1.1902385223367276;0.9256768017944519;0.7776798345727459;0.4166026426751166;0.34991833029898856;9.999140817938121;0.8335170049625855;1.096992004108222;0.6946372291843429;-0.32648794279763677;1.2000607017577873;0.7674749465235806
66.41758;1.190238773699351;0.9256762852063168;0.77768134688372;0.41660310576772125;0.3499181766449178;9.999139416597371;0.8335179464993818;1.0969912541617632;0.6946370108819327;-0.32648794256348895;1.2000560411611783;0.7674750736900037
66.42758;1.1902390419706943;0.9256757347646365;0.7776828521331743;0.41660357873988324;0.34991802883089973;9.999138907507119;0.833518846796496;1.0969905004807494;0.6946367726410886;-0.32648794232725026;1.2000513751442305;0.7674752404453985
66.43758;1.190239323133605;0.9256751560726215;0.777684344870997;0.41660406235705566;0.3499178888395627;9.999139355246134;0.833519702968194;1.096989747391128;0.6946365150156704;-0.3264879420892949;1.2000467132635904;0.7674754477436927
66.44758;1.1902396125884704;0.9256745543325596;0.777685818943396;0.4166045567667887;0.3499177594738133;9.999140814301299;0.8335205114471276;1.0969889975561076;0.6946362380675574;-0.3264879418505205;1.200042064900919;0.7674756965555509
66.45758;1.1902399075450496;0.9256739345448296;0.7776872680020419;0.41660506174892503;0.3499176441182769;9.99914333105753;0.8335212682891193;1.096988252175118;0.6946359414931037;-0.3264879416122425;1.2000374395704667;0.7674759871552377
66.46758;1.1902402084253412;0.9256733018545548;0.7776886865200349;0.41660557694668937;0.34991754653839086;9.999146952287528;0.8335219695239994;1.0969875114943797;0.6946356243536541;-0.32648794137596887;1.2000328468761343;0.7674763199181099
66.47758;1.1902405184013076;0.9256726611989868;0.7776900704744569;0.4166061020380958;0.34991747063070516;9.9991517172379;0.8335226116022694;1.0969867748388669;0.6946352852607093;-0.3264879411431334;1.2000282957830195;0.7674766961233518
66.48758;1.1902408418503052;0.925672016292857;0.7776914173770492;0.4166066366546253;0.34991741999419107;9.999157643507125;0.8335231922028321;1.0969860405237704;0.6946349230749506;-0.3264879409150979;1.2000237942110428;0.7674771172987408
66.49758;1.1902411828639037;0.9256713691697417;0.777692726178952;0.41660718019564513;0.3499173976290531;9.9991647263972;0.8335237105082912;1.096985306625501;0.6946345376127218;-0.32648794069331466;1.2000193488065438;0.7674775843270253
66.50758;1.1902415449064456;0.9256707208017749;0.7776939972874616;0.4166077320516058;0.3499174059907729;9.999172949969067;0.8335241667320182;1.0969845727227094;0.6946341301092152;-0.32648794047934615;1.2000149640790236;0.7674780973212111
66.51758;1.1902419313826471;0.925670071973857;0.7776952323121505;0.41660829208796196;0.3499174470769892;9.999182297512291;0.8335245618603797;1.0969838411449861;0.6946337030682753;-0.32648794027479316;1.200010641921061;0.7674786555472505
66.52758;1.1902423456533373;0.9256694236397601;0.7776964334882165;0.4166088607145725;0.34991752228275597;9.999192751438914;0.8335248975864816;1.0969831161000883;0.694633259367787;-0.32648794008124055;1.2000063821184244;0.7674792573666314
66.53758;1.1902427903266393;0.925668776850924;0.7776976032961695;0.4166094386264344;0.3499176323238557;9.999204285114372;0.8335251758398462;1.0969824016154752;0.6946328011200736;-0.32648793990026176;1.2000021827977214;0.767479900442174
66.54758;1.1902432670262715;0.9256681324656605;0.77769874443487;0.4166100267958033;0.34991777753741227;9.999216860290105;0.833525397988453;1.0969817003133249;0.694632329054838;-0.3264879397334458;1.1999980402109172;0.7674805817921837
66.55758;1.1902437762312887;0.9256674907518653;0.7776998599105885;0.4166106266996993;0.3499179582635863;9.999230428531606;0.833525564098188;1.096981013431026;0.6946318430686708;-0.32648793958233835;1.1999939482468318;0.7674812977263652
66.56758;1.1902443169089811;0.9256668512629938;0.7777009529566683;0.41661124027504076;0.3499181749017341;9.999244925382195;0.833525672888687;1.0969803415099808;0.6946313434926495;-0.32648793944836685;1.199989898428495;0.7674820438932469
66.57758;1.1902448873587514;0.9256662131378798;0.7777020264579046;0.41661186961823626;0.3499184278494246;9.999260267156119;0.8335257224689362;1.0969796849182416;0.6946308317637298;-0.3264879393328721;1.199985881319889;0.7674828156010897
66.58758;1.1902454862038268;0.9256655755778145;0.7777030822876394;0.41661251693485596;0.3499187176243556;9.999276362022625;0.8335257110613243;1.0969790438662104;0.6946303100227571;-0.32648793923719854;1.199981889114547;0.7674836084378734
66.59758;1.190246111720328;0.9256649381361052;0.7777041211661315;0.41661318455338525;0.3499190449395407;9.999293121306263;0.8335256375135714;1.0969784188036988;0.6946297804572682;-0.32648793916275015;1.1999779173469494;0.7674844186560983
66.60758;1.1902467607336706;0.9256643002429544;0.7777051428979456;0.4166138745587806;0.3499194104989869;9.999310460386562;0.833525501839624;1.096977811219164;0.6946292453853394;-0.3264879391109401;1.1999739647338012;0.7674852430914856
66.61758;1.1902474286099054;0.9256636601047736;0.7777061468429151;0.41661458831314857;0.34991981470937716;9.999328300697021;0.8335253054527038;1.096977223377761;0.6946287080675924;-0.32648793908301244;1.1999700322567954;0.7674860791627007
66.62758;1.190248110317379;0.9256630144921968;0.7777071324768615;0.4166153262141862;0.34992025758783707;9.999346579185195;0.8335250505014125;1.0969766570874848;0.6946281731947531;-0.3264879390798804;1.1999661224571345;0.7674869250347699
66.63758;1.1902488014109986;0.9256623601212821;0.7777080996756294;0.41661608762960883;0.3499207388781272;9.999365257162761;0.8335247386288791;1.0969761129710558;0.6946276460923825;-0.3264879391021031;1.1999622389740225;0.767487779167194
66.64758;1.1902494976111297;0.9256616947280717;0.7777090486936966;0.41661687095527816;0.34992125811582503;9.999384322072208;0.8335243707196117;1.0969755903754692;0.6946271310313847;-0.3264879391498991;1.1999583860035274;0.7674886393505505
66.65758;1.1902501934662681;0.9256610163192692;0.7777099799971476;0.41661767401076694;0.3499218144409229;9.99940378030723;0.8335239477371224;1.096975087243985;0.6946266303756441;-0.3264879392231039;1.1999545679671764;0.7674895024579117
66.66758;1.1902508820085005;0.9256603220602233;0.7777108940791976;0.4166184946632879;0.3499224064562569;9.999423645174717;0.8335234707471908;1.0969746000777836;0.6946261456208821;-0.3264879393211823;1.1999507897460453;0.7674903649139433
66.67758;1.1902515558149365;0.9256596085663937;0.7777117914588797;0.4166193311614618;0.3499230323716007;9.99944393245401;0.8335229402947788;1.0969741246840776;0.6946256789102038;-0.32648793944340826;1.199947057030673;0.7674912228631458
66.68758;1.1902522081030196;0.9256588733922316;0.7777126728468375;0.41662018202349244;0.34992369008647434;9.999464663904408;0.833522356951213;1.0969736575782303;0.6946252332138948;-0.3264879395891171;1.1999433763612086;0.7674920723265785
66.69758;1.1902528330106146;0.925658116378277;0.7777135390767536;0.41662104562915053;0.34992437716959224;9.999485867530323;0.833521722551648;1.0969731965470193;0.6946248115609259;-0.32648793975787366;1.1999397549169717;0.7674929095844184
66.70758;1.1902534255247972;0.925657340041195;0.7777143906520099;0.4166219199386446;0.3499250909312631;9.999507574634237;0.8335210405032488;1.0969727395328;0.6946244164090966;-0.3264879399494697;1.1999362004044405;0.7674937305614307
66.71758;1.190253982064939;0.9256565492034623;0.7777152276374;0.4166228027882864;0.3499258284020334;9.999529817434384;0.8335203149993325;1.0969722835071716;0.6946240495173113;-0.326487940163641;1.1999327208475186;0.7674945297782994
66.72758;1.1902545012400019;0.9256557500727339;0.7777160503781233;0.41662369224127627;0.3499265862722047;9.99955262811395;0.8335195498994514;1.0969718253941474;0.6946237122505354;-0.3264879403996222;1.199929323898456;0.7674953008107985
66.73758;1.190254982663094;0.9256549492122043;0.7777168601313446;0.4166245863669109;0.3499273611560854;9.999576035931959;0.8335187482017482;1.096971363905309;0.6946234060594465;-0.3264879406559805;1.1999260164101002;0.767496037360868
66.74758;1.1902554245409025;0.92565415299368;0.7777176587690896;0.41662548280873224;0.3499281501030221;9.999600056563429;0.8335179125532804;1.0969708998278627;0.6946231329223869;-0.32648794093088757;1.1999228045171282;0.7674967334360998
66.75758;1.1902558234396263;0.9256533672569459;0.7777184479051777;0.4166263784973397;0.34992895080648856;9.999624682543566;0.8335170459662761;1.096970435112977;0.6946228950645671;-0.32648794122249997;1.19991969352338;0.7674973834549934
66.76758;1.1902561759821564;0.92565259721751;0.7777192281676824;0.4166272694764382;0.34992976135681436;9.999649886512058;0.8335161516090874;1.0969699717966384;0.694622693958416;-0.3264879415291718;1.1999166881873753;0.7674979826961696
66.77758;1.1902564793315944;0.9256518480309548;0.777719999311854;0.41662815104209033;0.34993058001977767;9.999675634278894;0.8335152321359949;1.0969695108505473;0.6946225299347802;-0.3264879418493883;1.1999137939117888;0.7674985273972237
66.78758;1.1902567304097469;0.9256511253526166;0.7777207613373894;0.41662901833752664;0.3499314052452586;9.999701897061895;0.833514289986967;1.0969690521608302;0.6946224027054845;-0.3264879421814545;1.1999110172387562;0.767499014771004
66.79758;1.1902569257706557;0.9256504354014966;0.7777215153912117;0.4166298669701974;0.3499322356058242;9.999728652128548;0.8335133284193594;1.0969685954211996;0.694622312147456;-0.3264879425233;1.1999083648645132;0.7674994433003794
66.80758;1.1902570622369122;0.9256497847343519;0.7777222633359672;0.4166306932407192;0.34993306963475185;9.99975587422577;0.8335123520808815;1.0969681402075202;0.694622259003169;-0.3264879428726351;1.1999058427458795;0.7674998125523198
66.81758;1.19025713757997;0.9256491798209938;0.7777230068288954;0.4166314941108198;0.34993390578461436;9.999783529607202;0.8335113669524588;1.0969676858937238;0.6946222451183761;-0.3264879432272917;1.1999034560800124;0.7675001225205943
66.82758;1.1902571510471485;0.9256486265174124;0.7777237471596455;0.4166322671425217;0.3499347424821111;9.999811574654016;0.8335103798462915;1.0969672322327833;0.6946222729806514;-0.32648794358545263;1.199901209667227;0.767500373513213
66.83758;1.1902571037423366;0.9256481295404722;0.777724485596809;0.41663301047582424;0.3499355782350521;9.99983995332984;0.8335093978331803;1.0969667795811309;0.6946223446614921;-0.3264879439455754;1.1998991084436288;0.7675005665661745
66.84758;1.190256998518759;0.9256476925554284;0.7777252232856374;0.41663372277116095;0.34993641177106005;9.999868591437039;0.8335084279090745;1.0969663284083362;0.6946224608792586;-0.3264879443062022;1.199897157384286;0.7675007038110205
66.85758;1.1902568390027797;0.9256473189646939;0.7777259605663176;0.4166344032170173;0.3499372420840627;9.999897397503817;0.8335074765924847;1.0969658787908763;0.6946226212880074;-0.3264879446660103;1.199895360475254;0.767500788526797
66.86758;1.1902566287957044;0.9256470119966436;0.7777266965080618;0.4166350516694535;0.3499380684191962;9.99992627933348;0.8335065494125394;1.0969654304238885;0.6946228258551685;-0.326487945024016;1.1998937200186663;0.7675008247087592
66.87758;1.190256371941696;0.9256467738882482;0.7777274293703234;0.4166356685285745;0.34993889020215263;9.999955163552473;0.8335056510575519;1.0969649831393933;0.6946230757997184;-0.3264879453795488;1.1998922365384348;0.7675008165929881
66.88758;1.1902560733260108;0.9256466056261191;0.7777281577176038;0.41663625438611657;0.34993970683553977;9.999983998480772;0.8335047864161734;1.0969645373838126;0.6946233732790386;-0.32648794573193735;1.1998909087077598;0.7675007683869016
66.89758;1.190255737865775;0.9256465074995691;0.77772888068851;0.41663680987255586;0.34994051763072687;10.000012740891458;0.8335039609047632;1.0969640940821752;0.6946237205826045;-0.32648794608028214;1.1998897337110783;0.7675006836005194
66.90758;1.1902553697767595;0.925646479667525;0.7777295968838608;0.41663733555513194;0.3499413220996663;10.000041343298733;0.8335031795812138;1.0969636542845032;0.6946241197234151;-0.32648794642354195;1.1998887080111604;0.7675005642787631
66.91758;1.1902549727140923;0.9256465226138787;0.7777303035286333;0.4166378317465623;0.3499421202054151;10.000069748618332;0.8335024466553134;1.096963219685705;0.6946245722267322;-0.32648794676066273;1.1998878276947706;0.7675004111562341
66.92758;1.190254550217363;0.9256466371638105;0.7777309967938195;0.41663829850582107;0.3499429121589398;10.0000978900656;0.8335017654863119;1.0969627935867023;0.6946250786446133;-0.3264879470905536;1.1998870879097225;0.7675002241516863
66.93758;1.190254106189044;0.9256468237867232;0.7777316724374355;0.4166387359289271;0.34994369803705977;10.000125698032438;0.8335011386041128;1.096962380827057;0.6946256383937016;-0.3264879474121383;1.1998864817879562;0.767500002268223
66.94758;1.1902536449757588;0.9256470820695284;0.7777323260706087;0.41663914451055967;0.3499444776653879;10.000153107146202;0.8335005679836727;1.0969619869373877;0.6946262502467104;-0.32648794772441986;1.1998860007365724;0.7674997437749879
66.95758;1.1902531705697736;0.9256474105185825;0.7777329531156674;0.4166395252470933;0.34994525074523086;10.000180056706732;0.8335000552229755;1.0969616177324826;0.6946269124531743;-0.32648794802632564;1.199885636288405;0.7674994473013553
66.96758;1.1902526855497984;0.9256478065683392;0.7777335490075016;0.4166398793764383;0.3499460169896064;10.000206490152092;0.8334996017543308;1.0969612795290773;0.6946276222707806;-0.32648794831669553;1.1998853807265861;0.7674991126184079
66.97758;1.1902521906773034;0.9256482673730592;0.7777341098656573;0.4166402079472513;0.34994677614429437;10.000232351964785;0.8334992091262657;1.0969609793631971;0.6946283757746673;-0.3264879485945576;1.1998852263342314;0.7674987401622739
66.98758;1.1902516852443337;0.9256487903393841;0.7777346329695233;0.41664051138823505;0.34994752796158346;10.00025757998278;0.8334988787067938;1.096960724834327;0.6946291679857974;-0.3264879488591915;1.1998851657629164;0.7674983301971737
66.99758;1.1902511677379437;0.9256493725039134;0.7777351164222397;0.41664078935508586;0.34994827221072994;10.000282103957575;0.8334986110359625;1.0969605233685265;0.6946299929738441;-0.326487949109997;1.1998851933721026;0.7674978826975236
67.00758;1.1902506365994476;0.9256500103199365;0.777735558624792;0.41664104100201993;0.3499490085557116;10.00030584983727;0.8334984054546181;1.096960380927462;0.6946308442594368;-0.3264879493465807;1.199885305474158;0.7674973977603251
67.01758;1.1902500910902871;0.9256507006450707;0.7777359583584439;0.4166412653280675;0.3499497363113093;10.000328736683237;0.8334982601640163;1.0969603011507818;0.694631715701856;-0.3264879495689773;1.199885499123833;0.7674968761801493
67.02758;1.1902495315651453;0.9256514414588316;0.777736315077884;0.41664146133369656;0.3499504545035092;10.000350671355315;0.8334981726553448;1.0969602854060156;0.694632602159555;-0.32648794977778234;1.199885771222243;0.7674963196629918
67.03758;1.1902489584872569;0.9256522317611353;0.7777366289300344;0.4166416282140531;0.34995116231874784;10.000371554516713;0.8334981402153377;1.09696033322338;0.6946334993507761;-0.32648794997404273;1.199886118930156;0.7674957299847919
67.04758;1.1902483709633345;0.925653071697844;0.7777369004371527;0.4166417657593122;0.34995185948970636;10.000391288509212;0.8334981604089151;1.0969604429229072;0.6946344032806878;-0.3264879501588488;1.1998865404000207;0.7674951078235781
67.05758;1.1902477658167787;0.9256539625337318;0.7777371295468861;0.4166418744750012;0.3499525463498934;10.000409774688846;0.8334982315883912;1.0969606121796989;0.6946353097109794;-0.32648795033300754;1.1998870352321582;0.7674944523632435
67.06758;1.1902471378239203;0.9256549055231935;0.777737314645455;0.41664195508306456;0.3499532236295435;10.000426911400485;0.8334983529461083;1.0969608384221492;0.6946362139345595;-0.32648795049706064;1.1998876045033204;0.7674937618225353
67.07758;1.190246480915704;0.9256559006514018;0.7777374529691329;0.41664200802256884;0.3499538921010773;10.000442602224162;0.83349852380749;1.0969611193835176;0.6946371110510873;-0.32648795065130437;1.1998882500536117;0.7674930344614341
67.08758;1.1902457887367683;0.9256569463271436;0.7777375420662337;0.41664203353252643;0.3499545522505552;10.00045676482618;0.8334987430442832;1.096961453420707;0.6946379963873197;-0.32648795079560616;1.1998889735758935;0.7674922689277126
67.09758;1.1902450543741223;0.9256580396098494;0.7777375806005725;0.4166420319405597;0.34995520421990706;10.000469331329912;0.8334990093977592;1.0969618388514766;0.6946388656366302;-0.3264879509293268;1.19988977607852;0.767491463719648
67.10758;1.19024427070625;0.9256591765898157;0.7777375683762993;0.4166420034628539;0.34995584813248304;10.000480244500594;0.8334993218924304;1.0969622728781063;0.6946397148859828;-0.32648795105150136;1.199890657474656;0.7674906170218797
67.11758;1.190243431276054;0.9256603531561404;0.7777375062961229;0.41664194772978613;0.34995648449611977;10.000489456226646;0.8334996796604803;1.0969627514435245;0.6946405405665612;-0.32648795116110957;1.199891615899422;0.7674897273866431
67.12758;1.19024253101026;0.9256615655840058;0.777737395984366;0.41664186392021274;0.34995711419632974;10.000496927977839;0.8335000818210972;1.0969632701808296;0.6946413392186291;-0.3264879512573475;1.1998926473560203;0.7674887945829243
67.13758;1.1902415667477941;0.9256628105020274;0.7777372391933126;0.4166417514960856;0.34995773816574277;10.000502632072866;0.8335005274921586;1.0969638254671181;0.6946421075894051;-0.32648795133974173;1.1998937464519366;0.7674878199931089
67.14758;1.190240537201233;0.9256640850649355;0.7777370376458304;0.41664161063411287;0.34995835710094403;10.000506552451156;0.833501015361549;1.0969644144431074;0.6946428431293818;-0.32648795140796705;1.1998949071279914;0.7674868066533054
67.15758;1.1902394427855845;0.9256653873213045;0.7777367932317107;0.41664144201128867;0.3499589713234045;10.00050868456553;0.833501543220208;1.096965034187414;0.6946435440635231;-0.3264879514616603;1.1998961223762437;0.7674857592465176
67.16758;1.1902382859065315;0.9256667160021033;0.7777365082018266;0.4166412463666862;0.34995958077900396;10.00050903945834;0.8335021081887921;1.096965681421381;0.694644209259661;-0.32648795150042204;1.1998973840218121;0.767484683642026
67.17758;1.1902370707848404;0.9256680701446813;0.7777361852300287;0.41664102419907667;0.34996018504740484;10.000507648378342;0.8335027073733724;1.0969663526230489;0.6946448382019896;-0.3264879515238111;1.1998986834491212;0.7674835859010913
67.18758;1.1902358027448805;0.9256694489957376;0.7777358274764925;0.4166407756637745;0.34996078337678155;10.000504555771105;0.8335033383091018;1.0969670439084644;0.6946454303736496;-0.32648795153132104;1.1999000124090606;0.7674824713731605
67.19758;1.1902344876941933;0.9256708517769675;0.7777354384340864;0.4166405005588765;0.34996137498797125;10.000499807819851;0.8335039990892684;1.0969677513346165;0.6946459847414393;-0.3264879515224839;1.19990136270966;0.7674813442368268
67.20758;1.190233131357837;0.9256722772633981;0.7777350211549843;0.41664019840250643;0.34996195953532594;10.000493449494206;0.8335046883391599;1.0969684717496038;0.6946465003334069;-0.3264879514969988;1.1999027253816146;0.7674802076543978
67.21758;1.1902317384669663;0.925673723341126;0.7777345778548668;0.416639868771449;0.3499625372990438;10.000485522801405;0.8335054049485471;1.0969692035159426;0.6946469768419006;-0.32648795145461573;1.199904091001402;0.7674790640473936
67.22758;1.1902303126295855;0.9256751866660526;0.7777341108177914;0.4166395116573132;0.3499631089834054;10.00047606212833;0.8335061477219528;1.096969946438035;0.6946474145260308;-0.32648795139494596;1.1999054511144664;0.7674779146996149
67.23758;1.1902288562325756;0.925676662932345;0.7777336231813703;0.41663912747722165;0.3499636753593583;10.000465094261681;0.8335069154431741;1.0969707009312089;0.6946478143350023;-0.3264879513175466;1.1999067992512826;0.767476759418678
67.24758;1.1902273700884873;0.9256781475598022;0.7777331183051767;0.41663871697518007;0.3499642369135825;10.000452638016903;0.8335077071302734;1.096971467613266;0.6946481783124605;-0.3264879512220137;1.199908130562677;0.7674755973827564
67.25758;1.1902258536918513;0.9256796359144575;0.7777325988470919;0.4166382812797651;0.3499647936489831;10.000438696998414;0.8335085218693888;1.096972247349635;0.6946485093092256;-0.3264879511079774;1.1999094408702538;0.7674744284608586
67.26758;1.1902243061000155;0.9256811231085001;0.7777320667294558;0.4166378218993907;0.34996534511234806;10.000423262496486;0.8335093581297759;1.0969730407735787;0.694648810130169;-0.32648795097530114;1.1999107264470306;0.7674732538386687
67.27758;1.190222726902388;0.9256826038677026;0.7777315236703525;0.4166373404600693;0.34996589040104764;10.000406334204035;0.8335102132458233;1.096973847869258;0.6946490829901341;-0.32648795082425563;1.1999119837245162;0.7674720758848774
67.28758;1.1902211168143926;0.9256840725992509;0.7777309716131313;0.416636838436777;0.3499664280946657;10.000387934896231;0.8335110838493872;1.0969746684308956;0.6946493295519086;-0.3264879506554296;1.1999132085546063;0.7674708975228609
67.29758;1.190219477367395;0.925685523960288;0.7777304127004815;0.4166363172088673;0.3499669563858009;10.00036810733026;0.8335119667397026;1.0969755028641661;0.6946495511516432;-0.3264879504695874;1.1999143966433385;0.7674697215310453
67.30758;1.1902178107944685;0.925686953552981;0.777729848953481;0.4166357783138692;0.3499674734044664;10.000346910620786;0.8335128594066286;1.096976352464793;0.6946497486394634;-0.3264879502674431;1.1999155449593555;0.7674685502910457
67.31758;1.1902161208823046;0.9256883579282941;0.7777292820589138;0.41663522363461336;0.3499679774858082;10.000324425044298;0.8335137601041643;1.0969772187540159;0.694649921976182;-0.3264879500493783;1.1999166523457707;0.767467385958564
67.32758;1.190214412813821;0.9256897343046376;0.7777287134761294;0.4166346554334854;0.3499684672744124;10.000300749416986;0.8335146672991686;1.0969781026730863;0.6946500704671542;-0.3264879498155117;1.1999177191731067;0.767466230740654
67.33758;1.1902126917012033;0.925691080478248;0.7777281449103133;0.4166340761463205;0.34996894161606185;10.000275985647379;0.8335155790266232;1.0969790046167929;0.694650193635616;-0.3264879495661239;1.199918746713556;0.7674650874138589
67.34758;1.1902109620937447;0.9256923949660242;0.777727578713329;0.4166334881682971;0.34996939935505755;10.000250228138492;0.83351649321274;1.0969799248587608;0.694650291794606;-0.3264879493018994;1.199919736448207;0.7674639600798344
67.35758;1.1902092292797934;0.925693677546354;0.777727017512749;0.41663289407392295;0.3499698393414582;10.000223563278466;0.8335174085112954;1.096980864225064;0.6946503660630777;-0.3264879490237522;1.1999206901147275;0.7674628539810128
67.36758;1.1902075010467494;0.9256949291810056;0.77772646326341;0.41663229704749516;0.3499702605919186;10.000196071521433;0.8335183242584565;1.0969818252666104;0.694650418035803;-0.3264879487325616;1.199921610348798;0.767461773828682
67.37758;1.1902057876922596;0.9256961507321895;0.7777259165065397;0.41663170075372624;0.34997066232666924;10.000167829683104;0.8335192395281869;1.0969828126942214;0.6946504491382419;-0.3264879484291199;1.1999224995911466;0.7674607221578283
67.38758;1.1902040999842867;0.9256973422977172;0.7777253761375241;0.41663110857773905;0.349971043956322;10.000138910421612;0.8335201525170719;1.0969838321264123;0.6946504602318729;-0.326487948114294;1.199923357739231;0.7674596991891298
67.39758;1.1902024473619515;0.9256985039571589;0.7777248398062934;0.41663052313947535;0.3499714050407988;10.000109383884599;0.8335210608595726;1.0969848885928466;0.6946504520172553;-0.3264879477892324;1.19992418206857;0.7674587039299215
67.40758;1.1902008373714141;0.925699636154007;0.7777243047431612;0.41662994649919133;0.349971745069071;10.000079328126287;0.8335219623456955;1.0969859863033766;0.6946504256537707;-0.32648794745547866;1.199924968977569;0.7674577349979818
67.41758;1.1901992752619244;0.9257007390916708;0.7777237683196487;0.4166293803143218;0.34997206344230314;10.000048836003518;0.8335228555122819;1.0969871290369488;0.6946503828623269;-0.32648794711505325;1.1999257148130795;0.7674567905161337
67.42758;1.1901977637000616;0.9257018122656973;0.7777232280959225;0.4166288255205792;0.34997235983827835;10.000018011125896;0.8335237397561035;1.0969883202962962;0.6946503254706426;-0.3264879467704937;1.1999264161685994;0.7674558680475396
67.43758;1.1901963035601113;0.9257028543440557;0.777722681616273;0.4166282821060504;0.34997263433735093;9.999986963091569;0.8335246145398529;1.0969895631265159;0.694650254727619;-0.3264879464246286;1.199927070113014;0.7674549650508569
67.44758;1.190194895363332;0.9257038632227995;0.777722126383197;0.41662774918088397;0.3499728872309934;9.999955803889454;0.8335254783236092;1.0969908594046922;0.6946501708425097;-0.3264879460801202;1.1999276738649407;0.7674540794243142
67.45758;1.1901935400118382;0.9257048365854939;0.7777215602083026;0.4166272250396278;0.3499731190542888;9.999924638958495;0.833526328450321;1.0969922094166595;0.6946500729362644;-0.3264879457391362;1.1999282250635626;0.7674532096322342
67.46758;1.190192238787074;0.9257057725649702;0.7777209814703966;0.4166267073988687;0.3499733308514801;9.999893557997664;0.8335271618723773;1.0969936128248094;0.6946499593514279;-0.32648794540336;1.19992872287211;0.7674523540080058
67.47758;1.1901909937350772;0.925706669650445;0.7777203888851909;0.4166261938569374;0.34997352428030976;9.999862635976132;0.8335279758430947;1.0969950699119948;0.6946498283524787;-0.32648794507424944;1.1999291680995878;0.7674515099004271
67.48758;1.1901898086650082;0.9257075256568611;0.7777197812747662;0.4166256821594832;0.3499737014573045;9.999831941528189;0.8335287682079764;1.096996581594476;0.694649678856635;-0.32648794475326026;1.1999295620991768;0.7674506737597255
67.49758;1.190188689366912;0.9257083366249902;0.7777191577281803;0.4166251703678499;0.3499738648395666;9.999801545257963;0.833529537119513;1.0969981485555942;0.6946495105339228;-0.3264879444418133;1.1999299061257902;0.7674498420626621
67.50758;1.1901876425517255;0.9257090969910591;0.7777185174164293;0.41662465717910807;0.3499740172063725;9.999771527118169;0.8335302807436588;1.096999770292576;0.6946493235392542;-0.3264879441411548;1.1999302014513937;0.7674490120742331
67.51758;1.1901866748592258;0.9257098010483742;0.7777178590482025;0.41662414212657845;0.34997416139364607;9.999741977578115;0.8335309978533642;1.0970014448090166;0.6946491183722379;-0.32648794385231583;1.1999304493155571;0.7674481819401573
67.52758;1.1901857922004493;0.9257104442625157;0.7777171810582871;0.41662362555569876;0.3499742999368214;9.999712985846367;0.8335316884438259;1.0970031691858348;0.6946488956160263;-0.32648794357615174;1.1999306508690317;0.7674473507642703
67.53758;1.1901849994045754;0.9257110232822494;0.777716482070207;0.41662310848051376;0.3499744350698196;9.999684625853753;0.8335323534397825;1.0970049400489654;0.6946486558278006;-0.32648794331342706;1.1999308079297182;0.7674465190363702
67.54758;1.1901843007829012;0.9257115350408551;0.777715760955231;0.4166225922471529;0.3499745689624543;9.999656955815754;0.8335329941947979;1.097006753600831;0.6946483998715351;-0.32648794306493434;1.1999309243242884;0.7674456884709653
67.55758;1.1901837004081601;0.9257119762880912;0.7777150172362106;0.41662207811083873;0.34997470392851926;9.99963002475499;0.8335336120312893;1.097008606007707;0.6946481289938579;-0.32648794283152716;1.199931006189263;0.7674448608818907
67.56758;1.1901832011905364;0.92571234370352;0.7777142515943618;0.4166215669922906;0.3499748423881929;9.999603873769255;0.833534207636542;1.0970104940605732;0.694647844511116;-0.32648794261397845;1.1999310605261126;0.7674440373232994
67.57758;1.190182804293114;0.9257126339877821;0.7777134657751129;0.4166210594351075;0.34997498662913124;9.999578533700914;0.833534781037774;1.0970124152010816;0.6946475477416237;-0.32648794241285595;1.1999310938961256;0.7674432180959598
67.58758;1.190182509714788;0.9257128441573693;0.7777126622250533;0.4166205556728507;0.3499751387707341;9.999554022562567;0.8335353323930002;1.097014367059241;0.6946472401345772;-0.32648794222861144;1.1999311125578096;0.7674424027548736
67.59758;1.1901823169971602;0.9257129720659892;0.7777118434071014;0.4166200558698589;0.3499753008647002;9.99953034554417;0.8335358622517522;1.0970163472435035;0.6946469232598053;-0.3264879420617252;1.1999311223047022;0.7674415899113078
67.60758;1.190182225189766;0.9257130164405208;0.777711011001177;0.41661956041288994;0.34997547481631586;9.999507499805782;0.8335363706658071;1.0970183530583653;0.6946465989206707;-0.326487941912719;1.1999311272253521;0.7674407776114051
67.61758;1.190182232135925;0.9257129762761365;0.777710165878979;0.41661906979987506;0.34997566211543696;9.999485480711979;0.8335368566680054;1.0970203809861794;0.6946462695352589;-0.32648794178215884;1.1999311294382509;0.7674399643922316
67.62758;1.1901823340304736;0.925712850562347;0.7777093085880545;0.41661858414494995;0.34997586354913424;9.999464287244109;0.833537318881629;1.097022427014516;0.694645938326367;-0.3264879416707395;1.1999311304878018;0.7674391501184596
