time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
67.63758;1.1901825261990377;0.9257126390483914;0.7777084396808348;0.41661810299159824;0.34997607922053003;9.999443931031305;0.8335377561841255;1.097024487801801;0.6946456090660733;-0.32648794157924327;1.1999311329108808;0.7674383357848614
67.64758;1.1901828046711387;0.925712343236255;0.777707560100817;0.4166176256953175;0.3499763087638905;9.999424446308282;0.8335381679324918;1.0970265611523091;0.6946452858213085;-0.32648794150834265;1.1999311405278368;0.7674375224329394
67.65758;1.1901831671809202;0.9257119663198218;0.7777066716178594;0.4166171517368138;0.3499765514114535;9.999405886810454;0.8335385539604704;1.0970286457984944;0.6946449729515215;-0.3264879414585243;1.199931156971791;0.7674367101547743
67.66758;1.1901836126335823;0.9257115120456241;0.7777057768002384;0.41661668051453343;0.34997680620390825;9.999388311129644;0.8335389142604246;1.0970307415063472;0.6946446749480054;-0.32648794143015814;1.19993118388224;0.7674358979982969
67.67758;1.190184139778818;0.9257109838387059;0.7777048785653755;0.4166162110393297;0.34997707241335735;9.999371771838556;0.833539248719297;1.0970328491711907;0.6946443959975002;-0.3264879414234576;1.1999312206871966;0.7674350847105195
67.68758;1.190184746497373;0.9257103850352338;0.7777039796901025;0.41661574196965795;0.3499773496745847;9.999356313279115;0.8335395574773895;1.0970349705538835;0.6946441396313078;-0.32648794143835236;1.1999312655150927;0.7674342695521544
67.69758;1.1901854296338314;0.9257097194455688;0.7777030823128435;0.4166152717516724;0.34997763785069796;9.999341974630326;0.8335398414734813;1.097037107910576;0.6946439087389186;-0.3264879414745212;1.1999313161400988;0.7674334525385625
67.70758;1.190186185045261;0.9257089913437768;0.7777021876253096;0.41661479850178523;0.3499779369253365;9.999328790623874;0.8335401024232549;1.0970392634381119;0.6946437058793581;-0.32648794153147;1.1999313709731003;0.7674326340678508
67.71758;1.1901870080196377;0.9257082050716043;0.7777012961076717;0.4166143198437235;0.34997824688090895;9.999316787149512;0.8335403424654879;1.097041438455557;0.6946435335437787;-0.32648794160840866;1.1999314291576901;0.7674318144113994
67.72758;1.190187893688198;0.9257073647516566;0.7777004079915961;0.41661383309808214;0.34997856755694967;9.99930597638808;0.8335405640149253;1.0970436324003867;0.6946433943627308;-0.32648794170411033;1.1999314897446882;0.7674309937982393
67.73758;1.1901888369897073;0.9257064741161929;0.7776995235496191;0.4166133356458349;0.349978898557747;9.99929635100145;0.8335407695528229;1.0970458421997296;0.6946432915561342;-0.3264879418171116;1.1999315517145588;0.7674301730356804
67.74758;1.1901898324600035;0.9257055361841726;0.7776986434836659;0.4166128251300202;0.3499792391990987;9.99928788070294;0.8335409612073039;1.0970480627674268;0.694643229309364;-0.32648794194608227;1.1999316142645415;0.7674293536809234
67.75758;1.1901908741384437;0.9257045525716192;0.7776977693246857;0.41661229952891665;0.3499795883799807;9.99928051784414;0.8335411406145549;1.097050288261592;0.6946432125676513;-0.32648794208985266;1.1999316760524752;0.7674285376577186
67.76758;1.1901919554211005;0.9257035229394822;0.7776969033491725;0.41661175707049747;0.3499799444230525;9.999274207675333;0.8335413091084586;1.0970525128644677;0.6946432466110722;-0.3264879422471547;1.1999317348989407;0.7674277272396774
67.77758;1.1901930693658267;0.9257024454904166;0.7776960483262039;0.4166111960262322;0.3499803052024256;9.99926889580909;0.833541467963185;1.0970547308946281;0.6946433366920802;-0.32648794241648393;1.1999317891712016;0.767426925381308
67.78758;1.1901942099096208;0.9257013181367334;0.7776952074751237;0.41661061464393373;0.34998066852141735;9.999264533168043;0.8335416187873596;1.0970569374148957;0.6946434874881242;-0.3264879425961746;1.19993183925592;0.7674261355969588
67.79758;1.1901953728155255;0.9257001390831738;0.7776943842974504;0.4166100111310886;0.34998103238253464;9.99926107949857;0.8335417640165305;1.097059128957878;0.6946437025226158;-0.3264879427845906;1.1999318876514804;0.7674253616833508
67.80758;1.1901965553293261;0.9256989065959556;0.7776935821442201;0.41660938363388794;0.3499813950404497;9.999258499534518;0.8335419068379599;1.0970613028474308;0.6946439837218205;-0.32648794298033884;1.1999319381698188;0.7674246079142042
67.81758;1.1901977551107494;0.9256976190317634;0.7776928038423601;0.4166087305775291;0.34998175499092327;9.999256753548037;0.8335420503700475;1.097063455997421;0.6946443313678348;-0.32648794318236685;1.1999319953084011;0.7674238791471442
67.82758;1.1901989690625105;0.9256962755145942;0.7776920515287258;0.41660805123430705;0.34998211096595033;9.999255794577655;0.8335421971072755;1.0970655846178117;0.6946447449215035;-0.3264879433898581;1.1999320644592326;0.767423180359731
67.83758;1.190200192553177;0.9256948761354175;0.7776913267373492;0.41660734570802693;0.3499824617292981;9.99925557308046;0.8335423492632104;1.0970676843629836;0.6946452241728708;-0.3264879436020421;1.1999321516166865;0.7674225161748702
67.84758;1.190201419899518;0.9256934212970025;0.7776906309428451;0.4166066142021938;0.34998280580553137;9.999256040565125;0.833542509447364;1.0970697504629636;0.6946457696656771;-0.32648794381807134;1.1999322611329095;0.7674218907546507
67.85758;1.1902026456448935;0.9256919111100407;0.7776899661896824;0.4166058565164862;0.3499831415457467;9.999257148230718;0.8335426810269952;1.0970717779186065;0.6946463823970761;-0.32648794403702414;1.199932393706909;0.7674213074479127
67.86758;1.1902038649979907;0.9256903454067451;0.7776893348415315;0.4166050723608878;0.34998346736216635;9.999258841879;0.8335428679351424;1.097073762007576;0.6946470636647447;-0.32648794425795474;1.1999325465287716;0.7674207680096552
67.87758;1.1902050737604684;0.9256887241534717;0.7776887382625864;0.4166042618932285;0.3499837818387184;9.999261060854668;0.8335430740765075;1.0970756993159512;0.6946478152579314;-0.3264879444798194;1.1999327144064527;0.7674202725750479
67.88758;1.1902062691123492;0.9256870477288869;0.7776881753485937;0.4166034257893601;0.349984083714486;9.999263745118057;0.8335433030585965;1.0970775884624868;0.6946486393236782;-0.3264879447013588;1.199932891377461;0.7674198205092184
67.89758;1.1902074503760367;0.9256853167251612;0.7776876419985937;0.416602565064993;0.34998437179078973;9.999266843435406;0.833543558541724;1.0970794301050206;0.6946495379286534;-0.32648794492120436;1.1999330727247997;0.7674194109391224
67.90758;1.1902086188994125;0.9256835316255019;0.7776871319223494;0.4166016810373853;0.3499846449054573;9.999270315495732;0.8335438444567237;1.0970812265650665;0.6946505126628428;-0.32648794513812807;1.1999332555196869;0.7674190429864025
67.91758;1.190209777857431;0.925681693065001;0.7776866379710499;0.41660077526545547;0.34998490198485044;9.999274126764986;0.8335441647447294;1.0970829805809286;0.6946515641879397;-0.3264879453510337;1.1999334369650034;0.7674187158505752
67.92758;1.1902109318805574;0.9256798023112707;0.777686153044834;0.4165998493185084;0.3499851421136967;9.99927824372099;0.833544522848755;1.0970846937345453;0.6946526920141279;-0.3264879455586764;1.199933612637896;0.7674184283211055
67.93758;1.1902120863043943;0.9256778611978926;0.777685670826741;0.41659890464376764;0.3499853647266182;9.99928263722187;0.8335449212182727;1.09708636606287;0.6946538947740165;-0.32648794575948176;1.1999337767257052;0.767418178558502
67.94758;1.1902132467851188;0.9256758720431669;0.7776851864792528;0.416597942718906;0.34998556971186784;9.999287285440202;0.8335453615274985;1.0970879965707374;0.6946551706597631;-0.32648794595159064;1.199933923770838;0.7674179648750493
67.95758;1.1902144192571815;0.925673838143553;0.7776846967231571;0.4165969652767097;0.34998575703936335;9.999292170583644;0.833545845322713;1.097089583668201;0.694656517624085;-0.32648794613315346;1.1999340495821509;0.7674177862598406
67.96758;1.1902156099850043;0.9256717643590525;0.7776841994780614;0.41659597442176965;0.34998592631200753;9.99929728130835;0.8335463735533805;1.097091125660005;0.6946579332703215;-0.326487946302794;1.1999341505622563;0.7674176416982846
67.97758;1.1902168257002392;0.9256696569706244;0.7776836935496761;0.4165949726137959;0.349986076870776;9.999302621555733;0.8335469452990485;1.0970926215862498;0.694659414701973;-0.3264879464597337;1.199934222694216;0.7674175294098334
67.98758;1.1902180729137524;0.9256675223701079;0.7776831783864394;0.4165939625431356;0.3499862081833666;9.99930821096837;0.8335475576163777;1.0970940720320976;0.6946609585612876;-0.326487946603363;1.1999342612051207;0.7674174469839954
67.99758;1.190219356379264;0.92566536528008;0.7776826539141855;0.41659294706146033;0.34998631996148843;9.99931407116423;0.8335482065067044;1.0970954792899887;0.6946625611217511;-0.3264879467328127;1.1999342612301365;0.7674173918647057
68.00758;1.1902206781939262;0.925663187918036;0.7776821203695449;0.41659192915524323;0.34998641189545776;9.999320208326298;0.8335488875154916;1.0970968469311018;0.6946642182821159;-0.32648794684704135;1.1999342186282287;0.7674173617298169
68.01758;1.1902220379132802;0.9256609906796273;0.7776815783045024;0.41659091170837126;0.34998648331778687;9.99932661334839;0.833549595461238;1.0970981795751729;0.6946659255906595;-0.32648794694531313;1.199934129771357;0.7674173548533978
68.02758;1.1902234333690467;0.9256587735165378;0.7776810289580526;0.4165898972657023;0.3499865331663259;9.999333281323846;0.8335503240131598;1.0970994827922418;0.6946676783340786;-0.3264879470275998;1.1999339907399658;0.7674173703206782
68.03758;1.1902248619401592;0.9256565367934326;0.7776804743624965;0.41658888825932405;0.3499865601852908;9.999340223428536;0.8335510658873925;1.0971007622572961;0.6946694715916326;-0.32648794709454554;1.1999337971251185;0.7674174080091342
68.04758;1.1902263215176414;0.9256542812375009;0.7776799168018149;0.41658788730377216;0.3499865632284839;9.99934746094418;0.8335518133135965;1.0971020226819397;0.6946713003464772;-0.32648794714701906;1.1999335445532222;0.7674174683980212
68.05758;1.190227810873013;0.9256520076325324;0.7776793581931647;0.41658689697825224;0.34998654158423304;9.999355014964742;0.8335525581734845;1.097103267584076;0.694673159533724;-0.32648794718572094;1.1999332290567004;0.7674175524990835
68.06758;1.190229329697367;0.9256497169724126;0.7776787998193915;0.4165859193734979;0.34998649495361467;9.999362898875638;0.8335532919634654;1.097104499599286;0.6946750437884152;-0.32648794721111934;1.1999328471258563;0.767417662046543
68.07758;1.190230878685333;0.9256474108560381;0.7776782423060488;0.41658495584363053;0.3499864230979965;9.999371116901614;0.8335540059105078;1.0971057208158417;0.6946769471997651;-0.32648794722350444;1.199932395951598;0.7674177992632898
68.08758;1.1902324597978742;0.9256450916029869;0.7776776854291175;0.41658400710811005;0.3499863256114852;9.999379671278534;0.8335546914885192;1.097106933094307;0.6946788634058108;-0.3264879472230494;1.1999318737118965;0.7674179661101803
68.09758;1.1902340760568726;0.9256427620197667;0.7776771276167704;0.41658307359626007;0.34998620185953333;9.999388565265718;0.833555340949211;1.0971081379357055;0.6946807861381716;-0.32648794720994234;1.1999312795066892;0.767418164023052
68.10758;1.1902357305504458;0.9256404252495182;0.7776765658569573;0.41658215571754875;0.34998605104201874;9.999397792500453;0.8335559474429424;1.0971093357419728;0.6946827102229924;-0.32648794718460356;1.1999306127623912;0.7674183938009519
68.11758;1.190237425402832;0.9256380852235686;0.7776759964055733;0.4165812539685935;0.34998587247265633;9.999407330750735;0.8335565054217787;1.097110525581282;0.6946846322705897;-0.32648794714788826;1.1999298727115841;0.767418654839121
68.12758;1.1902391611698113;0.9256357470860941;0.7776754153068391;0.41658036902294016;0.3499856659722652;9.999417149288302;0.8335570115652846;1.0971117058276016;0.6946865504463315;-0.3264879471011216;1.1999290589359697;0.7674189450144924
68.13758;1.1902409365742694;0.9256334165930628;0.7776748180574914;0.4165795018931375;0.34998543217277056;9.999427211616883;0.8335574654373453;1.0971128744989804;0.6946884639937824;-0.32648794704599066;1.1999281724227961;0.7674192617919965
68.14758;1.190242748600862;0.9256310990630789;0.7776741994870573;0.41657865394187676;0.34998517245186594;9.999437468486823;0.8335578692704726;1.0971140291139279;0.6946903728354817;-0.32648794698444716;1.19992721592078;0.7674196028092733
68.15758;1.190244592919148;0.9256287989357794;0.7776735545527358;0.41657782647588476;0.3499848885437094;9.999447854123108;0.8335582267407123;1.0971151666642287;0.6946922768025139;-0.32648794691874794;1.199926193532894;0.7674199653734074
68.16758;1.1902464647130222;0.9256265198464613;0.7776728791832538;0.4165770202059592;0.34998458228770046;9.999458292611592;0.8335585417575926;1.0971162832426005;0.6946941748827207;-0.32648794685151156;1.1999251102467017;0.7674203461697108
68.17758;1.1902483593888047;0.9256242645822725;0.7776721706679697;0.4165762349116037;0.3499842557055861;9.999468709889602;0.8335588185166333;1.0971173733211135;0.6946960651748503;-0.32648794678550547;1.199923971841084;0.7674207417996031
68.18758;1.1902502725545046;0.9256220346235726;0.7776714279109249;0.41657546939001117;0.3499839112405518;9.999479037791138;0.8335590621734273;1.0971184299779755;0.6946979451665548;-0.32648794672321674;1.1999227849134195;0.7674211495102603
68.19758;1.1902521998949172;0.925619829735719;0.7776706515883246;0.41657472173070487;0.34998355182303087;9.999489207153841;0.833559278622933;1.0971194462870606;0.6946998116971101;-0.3264879466665223;1.1999215565834918;0.7674215674628827
68.20758;1.1902541369611828;0.9256176482721696;0.7776698438004406;0.41657398974366444;0.34998318054480865;9.999499145049104;0.833559473383575;1.097120416545175;0.6947016608299971;-0.32648794661663744;1.199920293697319;0.7674219943878957
68.21758;1.1902560787545626;0.9256154880456118;0.7776690069633371;0.41657327139066247;0.3499828003257809;9.999508780700308;0.8335596510677484;1.097121336762013;0.6947034880450105;-0.3264879465743493;1.1999190019399748;0.7674224289446023
68.22758;1.1902580200953765;0.9256133472849032;0.7776681427509186;0.4165725651545844;0.3499824138536754;9.999518049350748;0.8335598157505244;1.0971222047886995;0.6947052885779581;-0.32648794654035457;1.199917685893858;0.7674228693711679
68.23758;1.190259956276441;0.925611225424238;0.7776672523300798;0.41657187024193654;0.34998202344283463;9.99952689127245;0.8335599711881524;1.0971230199496862;0.694707057508961;-0.3264879465153528;1.1999163501031485;0.7674233135853558
68.24758;1.1902618828421518;0.9256091235802264;0.7776663374203878;0.4165711865430062;0.3499816308056426;9.999535248627629;0.8335601208183209;1.097123781890065;0.6947087896039279;-0.3264879464998314;1.1999149997572909;0.7674237591974034
68.25758;1.190263795140658;0.9256070446840899;0.7776654006939855;0.41657051431069647;0.3499812370529778;9.999543063241815;0.8335602679324621;1.0971244891694767;0.6947104793807577;-0.3264879464938819;1.1999136404620439;0.7674242033601095
68.26758;1.190265688571138;0.9256049932521181;0.7776644454383845;0.41656985398588414;0.34998084265224044;9.999550281238553;0.8335604156323116;1.0971251387239214;0.6947121214318703;-0.32648794649732116;1.1999122778903186;0.767424642981254
68.27758;1.190267559306322;0.9256029748507442;0.7776634753681706;0.41656920654225676;0.34998044709556175;9.999556858617227;0.8335605661878891;1.0971257265061691;0.6947137106227791;-0.32648794651008856;1.1999109177077463;0.7674250747872913
68.28758;1.190269404436804;0.9256009955485998;0.7776624948068688;0.41656857378694545;0.349980048920956;9.999562757840197;0.8335607202666175;1.0971262482623985;0.6947152422883492;-0.3264879465325798;1.199909565587301;0.7674254948680466
68.29758;1.1902712213698645;0.9255990616419174;0.7776615086348226;0.41656795811056396;0.3499796465216401;9.999567944516588;0.8335608769740709;1.0971266997874338;0.6947167125552351;-0.32648794656563196;1.1999082274587771;0.7674258988554332
68.30758;1.1902730075688688;0.9255971795798517;0.7776605216907271;0.4165673620400145;0.3499792389700283;9.999572391005218;0.8335610347495553;1.0971270771192463;0.6947181184162988;-0.32648794661038083;1.1999069100836475;0.767426282897757
68.31758;1.1902747605388566;0.9255953558250893;0.7776595381731278;0.41656678806369063;0.34997882615244175;9.999576078050907;0.8335611919397731;1.0971273771016903;0.6947194575460912;-0.32648794666825715;1.19990562125426;0.7674266441441033
68.32758;1.1902764776115902;0.9255935963644354;0.777658561636444;0.41656623861522957;0.34997840852786277;9.99957899469574;0.8335613464491666;1.0971275980748458;0.694720728374949;-0.3264879467409184;1.1999043698295186;0.7674269805959179
68.33758;1.1902781559343396;0.9255919058320378;0.7776575956100881;0.4165657159262808;0.3499779869510086;9.999581140898334;0.8335614953046164;1.0971277400433563;0.6947219303490806;-0.32648794682997845;1.1999031663339892;0.7674272910520157
68.34758;1.1902797925625206;0.9255902870350273;0.7776566441486443;0.41656522208682867;0.34997756253635603;9.999582529551512;0.8335616345956363;1.0971278039276997;0.6947230639132088;-0.32648794693683225;1.1999020229127022;0.7674275750743594
68.35758;1.1902813848509481;0.925588741650152;0.7776557115506392;0.4165647595272372;0.34997713648495293;9.999583186966053;0.8335617591989573;1.0971277904363919;0.6947241304725383;-0.32648794706271084;1.1999009520771116;0.7674278326698405
68.36758;1.190282931257003;0.9255872714225288;0.7776548016168663;0.41656433115976316;0.3499767099699616;9.999583151355742;0.8335618624576959;1.0971276997305275;0.6947251325176813;-0.32648794720864477;1.1998999656429652;0.7674280638991893
68.37758;1.190284431697846;0.9255858783334585;0.777653917430655;0.4165639397559544;0.3499762841781172;9.999582468172925;0.8335619367739963;1.0971275319559395;0.6947260733264297;-0.32648794737519843;1.1998990742582758;0.7674282687297806
68.38758;1.190285887092696;0.9255845634545392;0.7776530617077267;0.41656358723004766;0.34997586047519547;9.999581183935907;0.8335619749478279;1.0971272878128453;0.6947269561349088;-0.32648794756231453;1.1998982870435349;0.7674284471279177
68.39758;1.190287298593471;0.9255833261288;0.7776522371393279;0.4165632744048461;0.3499754405439287;9.999579340466042;0.8335619713110904;1.0971269692480474;0.6947277833202706;-0.3264879477694634;1.1998976114008149;0.7674285988943675
68.40758;1.1902886671443558;0.9255821644235271;0.7776514467463583;0.416563001304466;0.34997502625852367;9.999576970567057;0.8335619221273033;1.0971265802729304;0.694728556184761;-0.32648794799586617;1.1998970529130193;0.7674287231363128
68.41758;1.190289993349424;0.9255810758141302;0.7776506941297106;0.4165627677451944;0.3499746192185537;9.99957409889198;0.8335618250598693;1.0971261270737096;0.6947292757193068;-0.326487948240602;1.1998966152774238;0.767428818248093
68.42758;1.1902912773165115;0.9255800575521363;0.7776499829001878;0.41656257366646143;0.3499742204186593;9.999570750263107;0.8335616785341421;1.0971256172508022;0.6947299434498102;-0.3264879485026195;1.1998963009678831;0.7674288826035325
68.43758;1.1902925188295406;0.9255791070551191;0.7776493156572573;0.41656241894108353;0.3499738304882066;9.999566955761916;0.8335614818687723;1.097125058633543;0.694730561256687;-0.32648794878075066;1.199896112419782;0.767428915117225
68.44758;1.1902937182079814;0.9255782220002765;0.7776486937493702;0.4165623031077814;0.34997345009006947;9.999562748959292;0.833561235101347;1.0971244581566613;0.6947311309085544;-0.3264879490738855;1.1998960520899;0.7674289153035923
68.45758;1.1902948772000825;0.9255773998865309;0.7776481179342994;0.4165622253995206;0.34997308001934374;9.99955815798955;0.8335609377377211;1.0971238212084176;0.6947316542034893;-0.3264879493812627;1.1998961212731403;0.767428883048916
68.46758;1.1902959990938036;0.9255766372149045;0.7776475890862901;0.4165621848591732;0.3499727211021469;9.999553199897685;0.8335605879098074;1.0971231513223443;0.6947321331331372;-0.3264879497026086;1.199896319166871;0.7674288184027895
68.47758;1.1902970885016126;0.9255759285020021;0.7776471082445203;0.41656218020765307;0.34997237393626646;9.999547881731731;0.833560183166828;1.0971224504245758;0.6947325696939551;-0.32648795003804754;1.1998966423670843;0.7674287214782507
68.48758;1.1902981513466582;0.925575266251337;0.777646676110177;0.41656220965035723;0.3499720386393017;9.999542206215791;0.8335597219926916;1.0971217197340715;0.6947329657425917;-0.3264879503879361;1.1998970845496943;0.767428592323332
68.49758;1.19029919443813;0.9255746423609689;0.7776462927278385;0.41656227106035365;0.3499717149908287;9.999536172126295;0.833559204484775;1.097120960408912;0.6947333227411173;-0.32648795075272335;1.1998976369419507;0.7674284309987937
68.50758;1.1903002249378112;0.9255740496797921;0.7776459573972274;0.4165623623335416;0.3499714028128024;9.999529768398162;0.8335586318757666;1.0971201739128429;0.6947336411401737;-0.32648795113282497;1.199898289145801;0.767428238229984
68.51758;1.1903012506325072;0.9255734827253448;0.7776456686473002;0.41656248152525865;0.34997110214175764;9.999522969185822;0.8335580058750026;1.0971193625466318;0.6947339202075631;-0.3264879515285602;1.199899029646084;0.7674280161595328
68.52758;1.1903022803848884;0.9255729373160175;0.7776454248059099;0.4165626269498379;0.3499708130977102;9.999515736984312;0.8335573286708169;1.097118529853777;0.69473415881721;-0.32648795194017377;1.1998998465601973;0.7674277683505301
68.53758;1.1903033242901846;0.9255724096832356;0.7776452244324366;0.4165627971964124;0.349970535616411;9.999508035274099;0.8335566033339412;1.0971176812024794;0.6947343562599637;-0.3264879523677043;1.1999007282395175;0.7674274990984699
68.54758;1.190304393731757;0.9255718963185672;0.7776450653506946;0.41656299086100684;0.3499702693005919;9.999499838566951;0.8335558338474294;1.0971168243894047;0.6947345124794435;-0.32648795281059945;1.199901662959169;0.7674272126388362
68.55758;1.1903055008529804;0.9255713948750304;0.7776449439098938;0.41656320641827793;0.3499700135554892;9.999491133539738;0.8335550246332912;1.0971159688747432;0.6947346278084596;-0.3264879532674968;1.1999026384318303;0.7674269126505702
68.56758;1.1903066574621661;0.9255709051382518;0.7776448563709311;0.41656344234519477;0.349969767828371;9.999481921620232;0.8335541803398133;1.0971151238926808;0.6947347021053827;-0.32648795373644623;1.1999036417400182;0.7674266023875064
68.57758;1.1903078738672104;0.925570428833436;0.7776448005148576;0.4165636970182299;0.3499695317991256;9.999472221542996;0.8335533061546041;1.0971142974655415;0.6947347342514651;-0.32648795421529014;1.1999046598131913;0.7674262852829504
68.58758;1.190309158130612;0.9255699688193636;0.777644775208037;0.41656396839333876;0.3499693056165672;9.99946206270122;0.8335524078598784;1.0971134968487812;0.6947347230229266;-0.3264879547019366;1.1999056807598565;0.7674259653389001
68.59758;1.1903105163738195;0.9255695289019323;0.7776447790457138;0.416564253887545;0.3499690899840056;9.999451475360667;0.833551491321531;1.097112728876468;0.6947346683860307;-0.32648795519454826;1.199906695562139;0.7674256469418764
68.60758;1.1903119534731663;0.9255691134498024;0.7776448098465886;0.41656455055974423;0.34996888586229485;9.999440484665676;0.8335505619891993;1.0971119996262975;0.6947345718941866;-0.32648795569166816;1.1999076987110366;0.7674253343198946
68.61758;1.1903134731850582;0.9255687263756907;0.7776448647881261;0.4165648553645904;0.34996869407449255;9.999429109677617;0.8335496249429755;1.0971113144593243;0.6947344360881209;-0.3264879561922032;1.1999086870752325;0.7674250311027734
68.62758;1.1903150776421054;0.9255683704907735;0.777644940529818;0.4165651654007896;0.3499685151776287;9.999417369271887;0.8335486852992227;1.097110678516145;0.6947342637626084;-0.32648795669520747;1.199909658161466;0.7674247404355179
68.63758;1.190316766377618;0.9255680471610148;0.7776450335004715;0.41656547816998396;0.349968349639252;9.999405291813705;0.8335477482925306;1.0971100968896392;0.6947340580611782;-0.32648795719963714;1.199910609290677;0.7674244654441484
68.64758;1.1903185359405364;0.9255677560793582;0.7776451402519993;0.4165657916490736;0.3499681980853384;9.999392921326834;0.8335468191552234;1.09710957398013;0.6947338229014725;-0.32648795770436023;1.1999115376747045;0.767424209361764
68.65758;1.190320380767785;0.9255674957255096;0.7776452574733927;0.416566104272128;0.34996806130079766;9.999380316353667;0.8335459033213081;1.0971091123518366;0.6947335624869206;-0.32648795820830034;1.199912440206746;0.7674239753370038
68.66758;1.1903222944101006;0.9255672642991992;0.7776453817324303;0.41656641514355636;0.3499679398931544;9.999367541122522;0.8335450066772856;1.0971087126582768;0.6947332803318091;-0.3264879587103664;1.1999133128748478;0.7674237664834139
68.67758;1.1903242704760424;0.9255670604761692;0.7776455093299213;0.4165667241676818;0.34996783395580905;9.999354653689817;0.8335441355082205;1.0971083747659622;0.6947329788289563;-0.3264879592092586;1.1999141510568094;0.7674235862613779
68.68758;1.1903263029212625;0.9255668836921669;0.7776456366177564;0.41656703172259574;0.3499677431849463;9.999341702474327;0.8335432963325994;1.0971080986579058;0.6947326591220707;-0.3264879597036172;1.199914950538685;0.7674234387914832
68.69758;1.1903283854303006;0.9255667338387915;0.7776457602593587;0.41656733819958364;0.34996766726754985;9.999328729925171;0.8335424959130603;1.0971078848720193;0.6947323210219396;-0.326487960192526;1.1999157080418341;0.7674233286572003
68.70758;1.1903305109000064;0.9255666108881869;0.7776458770834603;0.41656764376737077;0.3499676059669905;9.999315774142241;0.8335417410381588;1.097107734486711;0.694731963258068;-0.3264879606756918;1.199916421531372;0.7674232601356316
68.71758;1.1903326720476173;0.9255665149928681;0.777645984312342;0.4165679484448434;0.3499675589182022;9.999302875606196;0.8335410377341764;1.0971076481512845;0.6947315838865681;-0.3264879611531491;1.199917090896953;0.7674232366269172
68.72758;1.1903348624923378;0.9255664465316541;0.7776460799223421;0.4165682523802235;0.34996752538027254;9.999290088055982;0.8335403906829719;1.0971076244359577;0.694731180450416;-0.3264879616250703;1.199917717940799;0.7674232611080345
68.73758;1.1903370769281982;0.9255664057220113;0.7776461623115497;0.41656855606472304;0.349967504011468;9.999277476301604;0.833539803305073;1.0971076591537987;0.6947307499715563;-0.3264879620916773;1.1999183052611937;0.7674233368461046
68.74758;1.1903393101957955;0.9255663923565823;0.7776462299199873;0.41656886046289365;0.3499674929553434;9.999265106325685;0.8335392782782618;1.09710774652568;0.6947302890573803;-0.32648796255301166;1.1999188554441291;0.76742346723916
68.75758;1.190341556380741;0.9255664062662273;0.777646281438596;0.4165691671617319;0.34996749030272845;9.999253042762192;0.833538818144055;1.097107880303394;0.6947297942358913;-0.3264879630088345;1.1999193707512317;0.7674236553162272
68.76758;1.1903438086458233;0.9255664482317539;0.7776463161492905;0.416569478388411;0.34996749447307035;9.999241344786103;0.8335384255938568;1.0971080536113171;0.6947292625822136;-0.32648796345869874;1.199919852737626;0.7674239036467108
68.77758;1.190346059664619;0.9255665201010084;0.7776463339643115;0.4165697968371934;0.34996750425980705;9.999230058362222;0.833538103540034;1.0971082586631797;0.694728692209002;-0.3264879639019793;1.1999203023129723;0.7674242142529443
68.78758;1.190348302412493;0.9255666238130791;0.7776463350819666;0.4165701254282253;0.34996751870003007;9.999219222033885;0.833537855020224;1.0971084868936818;0.6947280820373776;-0.3264879643379577;1.1999207205882763;0.767424588267945
68.79758;1.1903505303936321;0.9255667605083094;0.7776463194653305;0.4165704671189841;0.3499675370439482;9.999208880924;0.8335376827407895;1.0971087292340838;0.6947274313381564;-0.32648796476595154;1.1999211098130347;0.7674250259220927
68.80758;1.1903527368673228;0.9255669305361495;0.7776462866082184;0.4165708247271647;0.34996755890219927;9.999199088458349;0.8335375885066791;1.0971089762981738;0.6947267397278859;-0.3264879651852479;1.1999214729452665;0.7674255268154233
68.81758;1.1903549145078862;0.9255671338962175;0.777646235606609;0.416571200517062;0.34996758430153513;9.999189898979271;0.8335375731001874;1.0971092185287834;0.6947260074664467;-0.3264879655950136;1.1999218122171038;0.767426089735435
68.82758;1.1903570564344959;0.9255673701768148;0.7776461651312616;0.4165715957702078;0.3499676134431216;9.999181367169719;0.8335376366092182;1.0971094469243738;0.6947252355570265;-0.32648796599446345;1.1999221294298483;0.7674267124955753
68.83758;1.1903591576293853;0.9255676381597848;0.7776460735015693;0.4165720108444161;0.34996764640105865;9.999173555299981;0.8335377784265416;1.0971096541051337;0.694724425484971;-0.3264879663830571;1.1999224279771223;0.7674273924991202
68.84758;1.1903612153065988;0.925567935607929;0.77764595927611;0.41657244545239835;0.34996768308500203;9.999166538161466;0.8335379971039746;1.0971098351654551;0.6947235789243504;-0.3264879667605591;1.199922713210656;0.7674281272335087
68.85758;1.1903632280095062;0.9255682589859567;0.7776458218902341;0.4165728987358437;0.3499677234171813;9.999160398806882;0.8335382905499513;1.097109988093831;0.694722697576831;-0.3264879671271845;1.1999229904343054;0.7674289143462124
68.86758;1.1903651945697995;0.9255686033243861;0.7776456617199566;0.41657336947401885;0.3499677674521052;9.999155217235693;0.8335386556353998;1.097110113371768;0.694721783077611;-0.32648796748381853;1.1999232634577173;0.7674297519214804
68.87758;1.1903671134487093;0.9255689626348089;0.7776454798770426;0.4165738565851604;0.34996781533134985;9.999151061435349;0.8335390873300808;1.0971102131694566;0.6947208368488769;-0.326487967831996;1.1999235351985604;0.7674306386421854
68.88758;1.1903689819013934;0.9255693306974644;0.7776452783512255;0.41657435933514037;0.3499678670992587;9.999147985841498;0.8335395789156163;1.0971102907574355;0.6947198599193494;-0.32648796817361614;1.1999238088411988;0.7674315735928022
68.89758;1.1903707956323741;0.925569701781785;0.777645059946605;0.4165748770784171;0.3499679223485896;9.999146031098897;0.8335401232536211;1.0971103503458521;0.6947188529278446;-0.3264879685106718;1.199924088043567;0.7674325562368508
68.90758;1.190372550024693;0.9255700706285696;0.7776448271200841;0.4165754090496124;0.3499679800348023;9.99914521891648;0.8335407140718774;1.097110397308907;0.6947178160719241;-0.3264879688450065;1.1999243764181087;0.7674335865107509
68.91758;1.190374241406753;0.9255704316362169;0.7776445807659436;0.4165759543920843;0.3499680389274402;9.999145548050578;0.833541346877228;1.0971104378707375;0.6947167488068605;-0.3264879691779509;1.199924677093082;0.767434664764041
68.92758;1.1903758668057303;0.925570778162573;0.7776443205669386;0.4165765122132884;0.34996809820482483;9.999146999047012;0.833542019129637;1.0971104780156982;0.6947156496614283;-0.32648796951009335;1.1999249925389157;0.767435791531488
68.93758;1.1903774233475175;0.9255711027531179;0.7776440465308385;0.41657708158984624;0.3499681573640677;9.999149541452116;0.8335427293993154;1.097110522851401;0.6947145163698384;-0.32648796984138245;1.1999253246305728;0.7674369673391761
68.94758;1.190378908434012;0.9255713980986214;0.7776437602432119;0.41657766154448034;0.34996821573434667;9.999153136614286;0.833543476363779;1.0971105764932625;0.6947133461382062;-0.32648797017130154;1.1999256747075773;0.7674381928534775
68.95758;1.1903803205362593;0.9255716574031432;0.7776434650882947;0.41657825104064106;0.3499682724210654;9.99915774100338;0.8335442588461871;1.0971106415896648;0.6947121359254267;-0.32648797049906103;1.1999260433621126;0.7674394689873444
68.96758;1.190381659807068;0.9255718736702007;0.7776431654653736;0.41657884911256166;0.3499683266708489;9.999163313794853;0.833545076459916;1.0971107188864906;0.6947108827646649;-0.32648797082394815;1.1999264305223154;0.767440796465053
68.97758;1.1903829276938058;0.9255720394496747;0.7776428653916903;0.41657945508760236;0.34996837805041675;9.99916982152776;0.8335459294047517;1.0971108075010414;0.6947095837915038;-0.3264879711455978;1.1999268362850017;0.767442175229999
68.98758;1.190384125968248;0.92557214761207;0.7776425674782493;0.41658006850931995;0.3499684261460591;9.99917723011147;0.8335468175962566;1.0971109057872834;0.6947082357594362;-0.3264879714639464;1.199927261928609;0.7674436041779376
68.99758;1.1903852561267814;0.9255721917799443;0.7776422730298943;0.41658068871458476;0.3499684702245222;9.999185492179965;0.8335477403717427;1.0971110125022672;0.6947068349441408;-0.32648797177905886;1.1999277099825785;0.767445081199307
69.00758;1.1903863197373914;0.925572166170269;0.7776419825084168;0.4165813146267687;0.34996850951372416;9.999194547901938;0.8335486967880428;1.0971111275716685;0.6947053781757107;-0.32648797209107727;1.1999281831836728;0.7674466035998881
69.01758;1.1903873195717878;0.9255720657277775;0.7776416956168611;0.41658194492303674;0.3499685437865956;9.999204333151328;0.8335496859522837;1.0971112514539716;0.6947038640803868;-0.32648797240012717;1.199928683986684;0.7674481685591016
69.02758;1.1903882604314702;0.9255718866707463;0.7776414113597607;0.4165825782228904;0.34996857359395517;9.999214778123886;0.8335507070320832;1.0971113836612423;0.694702293343797;-0.3264879727059927;1.1999292150507481;0.7674497731388048
69.03758;1.1903891492617864;0.925571627036013;0.7776411280581728;0.4165832132012572;0.3499686002425907;9.999225804141373;0.833551758793269;1.0971115222387144;0.6947006680641571;-0.3264879730080298;1.1999297792145684;0.767451414430267
69.04758;1.1903899946865721;0.9255712871466795;0.7776408430751018;0.4165838487406583;0.34996862562175196;9.999237333102064;0.8335528393918568;1.0971116644715118;0.694698990928398;-0.32648797330567186;1.1999303786452218;0.7674530898486943
69.05758;1.190390805627406;0.9255708697522164;0.7776405527374929;0.4165844840190397;0.34996865185962767;9.999249299955313;0.8335539467184117;1.0971118075012165;0.6946972647646584;-0.3264879735989426;1.1999310137872161;0.7674547966816434
69.06758;1.1903915896991102;0.9255703793392541;0.7776402526933965;0.41658511836251744;0.34996868098358924;9.999261649977221;0.8335550783586639;1.0971119485228407;0.6946954924256118;-0.3264879738884243;1.1999316830765319;0.7674565314450034
69.07758;1.1903923530563805;0.9255698213564937;0.7776399382805331;0.4165857510952184;0.34996871455577017;9.999274328310136;0.8335562311763784;1.097112085284606;0.6946936764979772;-0.3264879741749378;1.1999323841019833;0.7674582904637793
69.08758;1.1903931016866554;0.9255692019253678;0.7776396047215888;0.4165863816679192;0.3499687534090282;9.999287281721898;0.8335574013421166;1.0971122165218772;0.6946918189273181;-0.32648797445933175;1.199933115008249;0.7674600714925411
69.09758;1.1903938420528573;0.9255685271330665;0.7776392471430552;0.4165870098415118;0.34996879783781987;9.999300467010265;0.8335585849531804;1.097112341987122;0.6946899210796602;-0.32648797474231595;1.199933874806119;0.7674618744179358
69.10758;1.1903945794448378;0.9255678019910372;0.7776388606625411;0.4165876356275876;0.34996884809286444;9.999313850139975;0.8335597789761757;1.097112462615668;0.6946879840889902;-0.3264879750242249;1.199934663064979;0.7674637003537307
69.11758;1.1903953156100908;0.9255670300567074;0.777638440808371;0.41658825897961005;0.34996890470889014;9.999327398329735;0.83356098162285;1.0971125803303114;0.6946860090961501;-0.32648797530504936;1.1999354797811772;0.7674655506493953
69.12758;1.1903960487707623;0.9255662137570794;0.7776379837796749;0.4165888795084271;0.34996896842184544;9.999341075788205;0.833562191666916;1.0971126973141756;0.6946839973506658;-0.32648797558481935;1.1999363253255624;0.7674674266215263
69.13758;1.1903967755206881;0.9255653550873532;0.7776374866059734;0.4165894963894094;0.34996903980858685;9.999354846617921;0.8335634077365114;1.0971128158605554;0.6946819501994532;-0.32648797586381983;1.1999372004019038;0.7674693296656437
69.14758;1.190397492349874;0.9255644562725978;0.7776369476095629;0.41659010816338415;0.3499691191348761;9.999368679455257;0.8335646285044885;1.0971129387199392;0.6946798691192191;-0.3264879761425306;1.1999381064170234;0.7674712612932032
69.15758;1.1903981965107282;0.9255635198272044;0.7776363662535088;0.41659071263069497;0.3499692066676345;9.999382549530496;0.8335658534602928;1.097113069158169;0.6946777559507982;-0.3264879764216625;1.1999390460373838;0.7674732227479717
69.16758;1.1903988858939152;0.9255625482347708;0.7776357421053703;0.4165913073657447;0.3499693030758546;9.99939643786254;0.8335670831374733;1.0971132109681367;0.6946756132249794;-0.3264879767022686;1.1999400229659933;0.7674752146925039
69.17758;1.1903995584606353;0.9255615438499243;0.7776350742769984;0.4165918903758491;0.3499694094476035;9.99941032813685;0.8335683182391816;1.0971133684673005;0.6946734443464638;-0.3264879769855794;1.1999410410146008;0.7674772375409077
69.18758;1.1904002129445486;0.9255605091253983;0.7776343618135886;0.41659246027871005;0.3499695269400989;9.99942420265071;0.8335695586237167;1.0971135458297536;0.6946712533333983;-0.32648797727256307;1.1999421033723532;0.7674792921635286
69.19758;1.1904008498506442;0.9255594468852887;0.7776336040751056;0.4165930161343354;0.3499696564189291;9.999438035573627;0.8335708029737409;1.0971137460357863;0.6946690443642091;-0.32648797756361936;1.1999432124166725;0.7674813802081024
69.20758;1.1904014708474342;0.9255583602755642;0.7776328006626052;0.41659355727591496;0.34996979835852293;9.999451786654719;0.8335720488946576;1.0971139706053377;0.6946668216394812;-0.32648797785863104;1.1999443702537507;0.7674835036756191
69.21758;1.1904020774068897;0.9255572526950401;0.7776319516907789;0.4165940833121823;0.3499699530420802;9.99946540417859;0.8335732931263798;1.0971142201748596;0.6946645895574868;-0.32648797815707564;1.199945579090713;0.7674856644599923
69.22758;1.190402670439215;0.9255561279997548;0.7776310585930392;0.41659459408443766;0.3499701207942726;9.999478835207759;0.8335745317419482;1.097114494943232;0.6946623530935625;-0.32648797845793426;1.1999468402834903;0.7674878641621141
69.23758;1.1904032509717968;0.9255549904495187;0.7776301242862929;0.4165950893383624;0.34997030197114765;9.999492034357333;0.8335757604700187;1.0971147951570883;0.6946601178632039;-0.3264879787596761;1.1999481535339314;0.767490103961772
69.24758;1.190403820832082;0.925553844776091;0.7776291526114394;0.41659556834474887;0.3499704968126132;9.999504965889187;0.8335769751627541;1.0971151219619746;0.694657889603096;-0.3264879790605538;1.1999495175028283;0.7674923850954234
69.25758;1.1904043825392234;0.925552696721356;0.7776281480453096;0.41659602988126143;0.3499707053626199;9.999517599447476;0.8335781717200744;1.0971154775875174;0.6946556738695248;-0.3264879793589406;1.1999509305257285;0.7674947097415677
69.26758;1.190404938325038;0.9255515529499152;0.7776271154861226;0.41659647252870446;0.34997092752131276;9.999529906384991;0.8335793454575943;1.0971158645692178;0.6946534760847306;-0.3264879796533903;1.1999523906369212;0.7674970811750533
69.27758;1.1904054893494207;0.9255504205642141;0.7776260596963526;0.4165968947068165;0.3499711631102057;9.99954186322062;0.8335804909250588;1.0971162849472993;0.69465130130622;-0.3264879799425348;1.1999538953139246;0.7674995028109853
69.28758;1.1904060359116313;0.9255493070678025;0.7776249849565128;0.41659729447100535;0.3499714117701367;9.999553458264726;0.8335816022400231;1.0971167400706707;0.6946491539666693;-0.3264879802251714;1.1999554414852467;0.7675019766498986
69.29758;1.190406577702302;0.9255482200040599;0.777623895357478;0.4165976697081234;0.3499716728458628;9.99956469157779;0.8335826734695234;1.0971172309503572;0.6946470379007077;-0.3264879805004307;1.1999570260395374;0.767504502291218
69.30758;1.1904071137736079;0.9255471663031126;0.7776227954775;0.4165980186772652;0.349971945410433;9.999575570709155;0.8335836991459757;1.097117759104968;0.6946449562423735;-0.32648798076774915;1.1999586461866802;0.767507077479442
69.31758;1.1904076433660604;0.9255461522278053;0.7776216907093729;0.41659834034398385;0.3499722282929649;9.999586110357907;0.8335846746550758;1.0971183275660186;0.6946429113048873;-0.32648798102685983;1.1999602997679406;0.7675096993638035
69.32758;1.1904081674887528;0.9255451835426182;0.7776205866355482;0.4165986343759246;0.3499725200689508;9.999596330894676;0.8335855962766118;1.097118940758798;0.6946409048360577;-0.32648798127793405;1.1999619861129434;0.7675123648891548
69.33758;1.1904086894873631;0.9255442654423365;0.7776194878067898;0.4165989011152131;0.34997281913029404;9.999606250254294;0.8335864610768754;1.0971196033660322;0.6946389383096419;-0.32648798152156905;1.1999637063273396;0.767515070484791
69.34758;1.1904092138473743;0.9255434024881425;0.7776183969516353;0.41659914167752926;0.3499731239354675;9.99961587962331;0.8335872666448735;1.097120319965614;0.6946370131399683;-0.32648798175846583;1.199965462306315;0.76751781222873
69.35758;1.190409745197721;0.9255425988610346;0.7776173149696206;0.4165993578883333;0.34997343326479613;9.999625229903506;0.8335880108857769;1.0971210953215318;0.694635131069975;-0.32648798198916884;1.199967255564074;0.7675205863935657
69.36758;1.190410288707955;0.9255418587867705;0.7776162410684879;0.41659955194418596;0.3499737461813179;9.999634315505;0.833588692177102;1.0971219339106593;0.6946332943513884;-0.3264879822142714;1.1999690860620829;0.7675233894947734
69.37758;1.19041085029983;0.9255411863135959;0.7776151730022359;0.41659972620772806;0.34997406181614676;9.999643149913926;0.8335893098473222;1.097122838944149;0.6946315055212791;-0.326487982434784;1.19997095081165;0.7675262178994171
69.38758;1.190411435961921;0.9255405846800616;0.7776141079264177;0.4165998832411965;0.34997437939806597;9.99965174499117;0.8335898645900168;1.0971238118812643;0.6946297672116255;-0.3264879826521082;1.1999728436360293;0.7675290676332236
69.39758;1.1904120506083053;0.9255400562991473;0.7776130434389247;0.4166000256106907;0.34997469855085805;9.999660114400452;0.8335903583425093;1.0971248527200448;0.6946280818348686;-0.32648798286776265;1.199974756445146;0.767531934588438
69.40758;1.1904126970258804;0.9255396026876688;0.7776119783709005;0.41660015548625534;0.34997501931556946;9.999668273546188;0.833590793730861;1.0971259607366215;0.6946264508963438;-0.32648798308328075;1.1999766804228083;0.7675348148849336
69.41758;1.1904133759052176;0.9255392238534947;0.7776109130818061;0.41660027452407994;0.34997534181803386;9.999676234773151;0.8335911732297809;1.0971271349895833;0.6946248744123923;-0.3264879833002004;1.1999786066755818;0.7675377051186479
69.42758;1.190414086522711;0.9255389181126517;0.7776098487077674;0.4166003840035668;0.34997566610183767;9.99968400274735;0.8335914983306473;1.0971283743029012;0.6946233509098627;-0.3264879835198986;1.1999805267676236;0.7675406024861327
69.43758;1.1904148268221513;0.9255386822830007;0.7776087862067667;0.41660048492312735;0.3499759921516754;9.999691579715483;0.8335917697434824;1.0971296769423577;0.6946218781082015;-0.32648798374333404;1.199982432936179;0.7675435045393639
69.44758;1.190415592902466;0.9255385118555237;0.7776077262506729;0.416600578122817;0.34997631992908523;9.999698976773216;0.8335919882341452;1.0971310403471026;0.6946204537770493;-0.32648798397093387;1.199984318204305;0.7675464084974734
69.45758;1.190416378226021;0.9255384015983784;0.7776066693594131;0.4166006645119218;0.3499766494822184;9.999706216598902;0.8335921547516176;1.0971324608509707;0.6946190759249873;-0.32648798420270597;1.199986176895805;0.7675493107685124
69.46758;1.1904171729825592;0.9255383462201973;0.7776056158723481;0.41660074515113443;0.349976981022519;9.999713327492067;0.8335922705027773;1.0971339328806315;0.6946177421999422;-0.32648798443839755;1.1999880051323681;0.7675522069416764
69.47758;1.190417964356426;0.9255383406055592;0.7776045660355644;0.41660082118592884;0.3499773148286753;9.999720336824085;0.8335923373091659;1.097135448050323;0.694616449190874;-0.326487984677569;1.1999898005739034;0.7675550919694419
69.48758;1.1904187374103175;0.9255383804569617;0.7776035202987137;0.4166008939233151;0.34997765113011337;9.999727268703765;0.8335923572084202;1.097136995124182;0.6946151922758477;-0.3264879849196586;1.1999915614136574;0.7675579604250823
69.49758;1.190419476129719;0.9255384631383263;0.7776024796861821;0.41660096491479276;0.3499779901544073;9.99973414533055;0.8335923317567769;1.0971385607930777;0.6946139659883963;-0.32648798516400795;1.1999932852966533;0.7675608070008713
69.50758;1.1904201648389785;0.9255385871161571;0.7776014456351829;0.4166010357882686;0.34997833215760227;9.99974098552488;0.8335922618625037;1.0971401308801843;0.6946127644133676;-0.3264879854097651;1.1999949689954932;0.767563627421452
69.51758;1.190420789419895;0.9255387503332385;0.7776004194038817;0.4166011081288655;0.3499786772329282;9.999747803271081;0.8335921478341718;1.0971416921371027;0.6946115815103128;-0.32648798565578874;1.199996609406554;0.7675664189955231
69.52758;1.190421337563427;0.9255389494063695;0.777599402082216;0.4166011836591606;0.34997902499762507;9.999754613036572;0.8335919895192555;1.0971432339973592;0.6946104114777868;-0.32648798590074934;1.1999982053988019;0.7675691799755758
69.53758;1.1904217985198886;0.9255391801641462;0.7775983951256574;0.4166012642740952;0.34997937447270755;9.999761435930226;0.8335917866544164;1.097144749153764;0.6946092490625213;-0.32648798614338903;1.199999759075488;0.7675719085828964
69.54758;1.1904221631306509;0.9255394387483628;0.777597400668909;0.4166013515253453;0.3499797243826202;9.999768301390151;0.8335915389338063;1.097146233235761;0.6946080897737814;-0.3264879863826187;1.2000012757072132;0.7675746028957692
69.55758;1.1904224240643535;0.9255397222267786;0.7775964216080059;0.4166014459954728;0.3499800734809985;9.999775241384205;0.8335912455372373;1.0971476842674295;0.6946069297212362;-0.32648798661732786;1.2000027627950869;0.767577261460548
69.56758;1.1904225757069498;0.925540027925236;0.7775954615953552;0.4166015472656147;0.34998042059211293;9.999782277966615;0.8335909050784989;1.0971491019101207;0.6946057651160719;-0.32648798684617375;1.2000042287787993;0.767579883920806
69.57758;1.1904226138014897;0.9255403524337741;0.7775945248979014;0.4166016543468842;0.34998076473802325;9.999789419866866;0.8335905165948674;1.0971504864571175;0.6946045920839008;-0.32648798706758486;1.2000056814806006;0.7675824714084193
69.58758;1.190422535364894;0.9255406919366476;0.7775936160396839;0.41660176588146824;0.3499811053569615;9.999796672540231;0.8335900805488404;1.097151837836523;0.6946034068436874;-0.3264879872800921;1.2000071265207768;0.7675850266713667
69.59758;1.19042233851109;0.9255410432865921;0.7775927391732035;0.41660188010673677;0.3499814422401953;9.999804045822545;0.8335895988632296;1.0971531551367635;0.6946022061276634;-0.32648798748277846;1.2000085668080727;0.7675875537657989
69.60758;1.1904220218874;0.9255414043429595;0.7775918975068303;0.41660199494282957;0.3499817752644442;9.999811554891272;0.8335890745490273;1.0971544365279722;0.6946009879704585;-0.3264879876753789;1.200010003661326;0.7675900571434312
69.61758;1.1904215846174595;0.9255417736395429;0.7775910932090223;0.41660210817489485;0.34998210414901937;9.999819220963055;0.8335885117968898;1.0971556788696633;0.6945997523233046;-0.32648798785814587;1.2000114379484208;0.7675925405636178
69.62758;1.1904210269899675;0.9255421499839962;0.7775903276662336;0.4166022176774033;0.3499824283054547;9.999827069029845;0.8335879160834704;1.097156877152907;0.6945985007087746;-0.32648798803181056;1.2000128695805814;0.7675950066647236
69.63758;1.1904203509119853;0.9255425320844609;0.7775896018981797;0.41660232153552973;0.34998274681954017;9.999835121812108;0.833587293223535;1.0971580245066943;0.6945972353159601;-0.32648798819742497;1.2000142962493068;0.7675974570242858
69.64758;1.1904195595408837;0.9255429185751886;0.7775889168934946;0.4166024178571146;0.3499830585629723;9.999843396861978;0.8335866476936821;1.0971591129725242;0.6945959586960634;-0.3264879883560337;1.2000157133797356;0.7675998920452919
