time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
69.65758;1.1904186565476247;0.9255433086192799;0.7775882733577669;0.416602504332187;0.34998336240328887;9.999851905674522;0.8335859819248889;1.0971601347559914;0.6945946738968019;-0.32648798850849375;1.2000171153840475;0.7676023111593568
69.66758;1.190417645807794;0.9255437022849646;0.7775876711882717;0.41660257798167905;0.34998365746170623;9.999860647085855;0.8335852971583191;1.0971610832349925;0.6945933841749667;-0.3264879886554488;1.2000184967706775;0.7676047136831143
69.67758;1.1904165318933244;0.9255441004262037;0.7775871097963019;0.4166026355854492;0.3499839432831593;9.99986959901877;0.833584594438917;1.0971619532682408;0.6945920925586778;-0.32648798879735963;1.200019852263838;0.7676070991692175
69.68758;1.1904153211478452;0.9255445044798318;0.7775865892554198;0.4166026744109218;0.3499842198209077;9.999878722877131;0.8335838745923422;1.097162741200112;0.6945908015885403;-0.3264879889346197;1.2000211762843034;0.7676094667298132
69.69758;1.190414022043731;0.92554491605232;0.7775861106956873;0.41660269248436976;0.34998448727847375;9.999887979530786;0.8335831377899102;1.0971634444547405;0.6945895132047014;-0.3264879890676212;1.2000224626094116;0.7676118145450804
69.70758;1.1904126441068572;0.9255453363564189;0.7775856753783559;0.4166026885807318;0.34998474583683764;9.999897339340805;0.8335823836820007;1.0971640605983155;0.6945882289845148;-0.32648798919656236;1.2000237046792868;0.7676141400773031
69.71758;1.190411197020887;0.925545766014856;0.7775852838710337;0.41660266232463916;0.34998499539022476;9.999906779429248;0.833581612081742;1.0971645868045516;0.6945869506697648;-0.32648798932110973;1.2000248965878815;0.767616440175071
69.72758;1.1904096902377206;0.9255462051703885;0.7775849358764595;0.4166026138075475;0.3499852354757966;9.999916274723326;0.8335808236584314;1.097165020063054;0.6945856807174062;-0.3264879894403708;1.2000260340900555;0.767618711053182
69.73758;1.1904081317040327;0.9255466537484348;0.7775846297740486;0.41660254249271345;0.34998546529075203;9.999925791618805;0.8335800202761132;1.0971653575004086;0.6945844223201196;-0.3264879895532592;1.2000271144308192;0.7676209487071906
69.74758;1.1904065267601547;0.9255471120808477;0.7775843621909934;0.4166024464587269;0.3499856837493007;9.999935291791008;0.8335792048537161;1.0971655964421179;0.6945831788984121;-0.326487989658803;1.200028135202791;0.7676231493431883
69.75758;1.1904048788596067;0.9255475815270585;0.777584128889619;0.4166023226495711;0.34998588975900874;9.999944740838709;0.8335783811572509;1.0971657346490788;0.694581954243459;-0.32648798975626;1.2000290945014533;0.7676253094852585
69.76758;1.1904031912396251;0.9255480646431755;0.7775839265150464;0.4166021677327058;0.3499860826095972;9.999954109464628;0.8335775536326436;1.097165770927452;0.6945807530514627;-0.32648798984518695;1.200029992609971;0.7676274261364245
69.77758;1.1904014681385406;0.9255485650140197;0.7775837536378198;0.41660197888107364;0.34998626210851325;9.999963366769455;0.833576726591441;1.0971657051667831;0.6945795804488585;-0.32648798992543;1.2000308319175332;0.7676294969075677
69.78758;1.1903997149423176;0.9255490867813503;0.7775836107964678;0.4166017540111398;0.34998642835552213;9.99997247633284;0.8335759032039163;1.0971655375223743;0.6945784409764604;-0.32648798999702633;1.2000316149154375;0.7676315199622702
69.79758;1.1903979371550069;0.9255496337524092;0.7775835000493779;0.41660149150181386;0.3499865813875429;9.999981401899468;0.8335750853121381;1.0971652678074824;0.6945773381023317;-0.3264879900600739;1.200032343487177;0.7676334941226689
69.80758;1.1903961392049778;0.9255502084359182;0.7775834240962238;0.4166011898763254;0.34998672091039384;9.99999011215229;0.833574273454475;1.0971648958150897;0.6945762743091575;-0.3264879901146627;1.2000330194072228;0.7676354191938851
69.81758;1.1903943242534392;0.9255508120438763;0.7775833853994449;0.4166008477092024;0.34998684629933685;9.999998575082618;0.8335734663710841;1.0971644223026427;0.6945752515507833;-0.3264879901609911;1.2000336444082167;0.7676372958921167
69.82758;1.190392495049628;0.9255514455511212;0.7775833861050095;0.41660046360804465;0.3499869569500688;10.000006753266451;0.8335726608770229;1.0971638496420588;0.6945742716525067;-0.3264889901994792;1.2000342201801177;0.7676395501440539
69.83758;1.1903906552479173;0.9255521100522958;0.7775834285833562;0.4166000363706359;0.34998705270354286;10.000014609342136;0.8335718530659267;1.0971631814638403;0.6945733362952612;-0.3264889902306756;1.2000347487288758;0.7676413302195133
69.84758;1.190388810172551;0.92555280601961;0.7775835157718345;0.4165995652689709;0.3499871339712187;10.000022112448862;0.8335710399509161;1.0971624221327463;0.694572446920495;-0.3264889902551235;1.2000352324671375;0.7676430592119993
69.85758;1.1903869665360032;0.925553533127503;0.7775836510130579;0.4165990500084103;0.3499872014478163;10.000029235086231;0.8335702199901709;1.0971615769567635;0.6945716049428339;-0.3264889902732944;1.200035673834978;0.7676447345940934
69.86758;1.190385131676764;0.9255542909169961;0.777583837762779;0.4165984904693595;0.3499872557825063;10.000035946957595;0.8335693924583787;1.097160652508549;0.6945708120618156;-0.3264889902855217;1.2000360754854837;0.7676463542937699
69.87758;1.190383312686697;0.9255550795353938;0.7775840794706153;0.4165978866372801;0.34998729779564464;10.000042217127088;0.8335685568987574;1.097159656132052;0.6945700701528335;-0.32648899029188616;1.200036441071003;0.7676479166506336
69.88758;1.190381515569984;0.9255559001738265;0.7775843795246413;0.4165972386600737;0.34998732895201834;10.000048019906616;0.8335677134839539;1.0971585949338998;0.6945693806186977;-0.32648899029209216;1.2000367752166088;0.767649420189549
69.89758;1.1903797449372204;0.9255567544890144;0.7775847411659541;0.416596546783214;0.3499873512480861;10.000053338507952;0.8335668636085136;1.0971574756264526;0.694568743946834;-0.3264889902855111;1.2000370829543214;0.7676508635346803
69.90758;1.1903780048594743;0.9255576429591362;0.7775851671883875;0.4165958112373264;0.34998736673888065;10.000058169712963;0.8335660096106627;1.0971563055371094;0.6945681601268796;-0.326488990271467;1.2000373697588596;0.7676522451682846
69.91758;1.1903763001336898;0.9255585635176713;0.7775856593892732;0.41659503247836116;0.3499873773629177;10.000062526692915;0.8335651538148722;1.097155093324268;0.6945676292734881;-0.3264889902495733;1.200037641676403;0.7676535633492304
69.92758;1.1903746362304175;0.9255595115981857;0.7775862182415975;0.4165942116619488;0.34998738479619346;10.000066436940036;0.8335642978686075;1.0971538488909849;0.6945671515234949;-0.32648899021988453;1.2000379047775795;0.7676548168912976
69.93758;1.1903730182597638;0.9255604812583788;0.7775868431650149;0.4165933507206483;0.34998739006748203;10.000069938586376;0.8335634427888371;1.0971525829344004;0.6945667266865091;-0.32648899018286187;1.20003816460435;0.7676560058653431
69.94758;1.1903714505851632;0.9255614665079692;0.7775875332108684;0.41659245211875;0.34998739343458957;10.000073072637486;0.83356258929167;1.0971513056837296;0.6945663544536178;-0.3264889901392979;1.200038426430453;0.7676571312887803
69.95758;1.1903699371513552;0.9255624625504197;0.7775882873028775;0.4165915187732072;0.349987394815313;10.00007587232862;0.8335617379393858;1.097150025502115;0.6945660348039725;-0.32648899009009597;1.2000386957780727;0.7676581944031463
69.96758;1.1903684816886853;0.9255634667064233;0.7775891037493973;0.4165905539532696;0.34998739430433995;10.000078360231422;0.8335608893584809;1.0971487488332532;0.6945657682000608;-0.3264889900358762;1.2000389786529349;0.7676591964233612
69.97758;1.1903670878846755;0.9255644786395583;0.7775899799665092;0.41658956083272153;0.3499873922654856;10.000080557260986;0.8335600444439221;1.097147480954749;0.6945655554960226;-0.32648898997675485;1.2000392815707528;0.7676601389056853
69.98758;1.1903657598519481;0.9255654996487449;0.7775909127033399;0.4165885420054732;0.34998738901375925;10.000082495172975;0.8335592041108166;1.0971462264380225;0.6945653974361313;-0.3264889899123258;1.2000396112066558;0.7676610237902387
69.99758;1.1903645026974454;0.9255665312991885;0.7775918983510957;0.4165874993556626;0.3499873843940876;10.00008421825372;0.8335583692035909;1.097144989278171;0.694565294326013;-0.32648898984170843;1.2000399738777707;0.7676618525881543
70.00758;1.1903633231211364;0.9255675743773442;0.7775929331935633;0.416586434203057;0.3499873776010161;10.000085771591094;0.8335575406493041;1.0971437728764815;0.6945652463537257;-0.32648898976391505;1.2000403754504743;0.7676626256593632
70.01758;1.1903622294752716;0.9255686286079917;0.777594013247806;0.4165853475103084;0.34998736741143643;10.000087187586347;0.8335567191561408;1.0971425798055945;0.6945652539342246;-0.3264889896783912;1.200040821475656;0.7676633423614447
70.02758;1.1903612307662523;0.9255696930962618;0.7775951336593362;0.41658424017390605;0.3499873526267971;10.000088477052135;0.8335559049699854;1.097141411633714;0.6945653176666167;-0.3264889895851805;1.200041316803948;0.7676640017992016
70.03758;1.1903603355852557;0.9255707676308058;0.7775962886459734;0.41658311340661525;0.34998733247680786;10.000089626285584;0.8335550982299409;1.0971402694032768;0.6945654382200884;-0.32648898948476696;1.2000418649358149;0.7676646036992215
70.04758;1.1903595517949142;0.9255718539124633;0.7775974725336229;0.416581968879812;0.3499873068205872;10.000090602537796;0.8335542994761678;1.0971391542106586;0.6945656162152339;-0.3264889893778721;1.2000424681554476;0.7676651489605105
70.05758;1.190358886494075;0.9255729554506863;0.7775986806817912;0.41658080842731326;0.3499872759591636;10.000091364864163;0.8335535096717224;1.0971380668109563;0.694565852114898;-0.3264889892652403;1.2000431283122135;0.7676656395264387
70.06758;1.1903583460168408;0.9255740764073864;0.7775999092354902;0.4165796337144539;0.3499872401832008;10.000091877621015;0.8335527296755468;1.0971370065668629;0.6945661463784191;-0.32648898914752444;1.2000438468918582;0.7676660780239384
70.07758;1.1903579360369292;0.9255752205741876;0.7776011543919173;0.416578446244208;0.34998719933616984;10.00009211902943;0.833551959825867;1.0971359711478978;0.6945664996970771;-0.3264889890253535;1.2000446242577998;0.76766646771834
70.08758;1.1903576611822047;0.92557639132508;0.7776024119717568;0.41657724748811614;0.34998715255469237;10.000092074786266;0.8335511996899084;1.097134957684247;0.6945669128701943;-0.3264889888995124;1.2000454593716212;0.7676668125724855
70.09758;1.1903575244253037;0.9255775924405752;0.7776036771440353;0.41657603895735634;0.34998709833262703;10.000091732356521;0.8335504477564057;1.0971339638737827;0.6945673865039858;-0.3264889887710832;1.2000463501138112;0.767667117401986
70.10758;1.1903575272691842;0.9255788286772074;0.777604944428061;0.4165748222455361;0.3499870348288679;10.000091092037435;0.8335497015261936;1.0971329876903069;0.6945679209909731;-0.32648898864135467;1.2000472933079624;0.7676673882171183
70.11758;1.190357669829836;0.9255801051337191;0.7776062084458002;0.41657359887009987;0.34998696021844905;10.000090178122523;0.8335489578514719;1.097132027022829;0.6945685167678821;-0.32648898851156716;1.2000482847055196;0.7676676321022555
70.12758;1.1903579504360065;0.9255814260175907;0.777607464970439;0.4165723699245778;0.34998687302430104;10.000089033636325;0.8335482131279617;1.0971310802038405;0.6945691746127535;-0.32648898838271384;1.2000493198868385;0.7676678563227451
70.13758;1.1903583662072676;0.9255827944887308;0.7776087112245952;0.4165711359925358;0.34998677226790603;10.00008770520435;0.8335474638764766;1.0971301463622067;0.6945698956681678;-0.3264889882554435;1.2000503954760748;0.767668067375217
70.14758;1.1903589137763917;0.9255842137788169;0.7776099453282725;0.4165698975516149;0.34998665728204803;10.000086232178578;0.8335467076938394;1.097129224853784;0.6945706812349465;-0.32648898813005295;1.200051508955514;0.7676682707642887
70.15758;1.190359588561619;0.9255856873948997;0.7776111656029804;0.416568655398686;0.34998652745181624;10.0000846459432;0.8335459436639843;1.0971283144642483;0.69457153258867;-0.32648898800661785;1.2000526573100339;0.7676684712370424
70.16758;1.190360383736004;0.9255872175946075;0.7776123700764332;0.41656741073386716;0.34998638231090806;10.000082973780378;0.8335451720378817;1.0971274134301179;0.6945724505375168;-0.32648898788528086;1.2000538361527522;0.7676686724520739
70.17758;1.1903612903938892;0.9255888042881844;0.7776135562344408;0.416566165232468;0.349986221935107;10.000081239642972;0.833544393562997;1.0971265200510316;0.694573434785445;-0.32648898776638957;1.2000550398219556;0.7676688763461902
70.18758;1.1903622986723223;0.9255904455556327;0.7776147211309286;0.4165649211466398;0.3499860471713612;10.000079460243036;0.8335436083727201;1.097125633050091;0.6945744836401991;-0.3264889876502206;1.200056262153711;0.7676690834165892
70.19758;1.1903633988861115;0.9255921387441245;0.7776158618651309;0.4165636812040926;0.3499858594438895;10.000077640177128;0.8335428145995242;1.0971247515408027;0.6945755941861682;-0.32648898753672245;1.2000574973749787;0.7676692936555874
70.20758;1.190364582239282;0.925593881218895;0.7776169759954197;0.4165624485316508;0.3499856603873812;10.000075771721159;0.8335420083886778;1.0971238746797491;0.6945767627897255;-0.3264889874255087;1.2000587405958245;0.7676695069240893
70.21758;1.1903658412108737;0.9255956706373303;0.7776180615271954;0.41656122651850347;0.34998545175933465;10.000073840309259;0.8335411859042987;1.09712300124164;0.6945779855947966;-0.3264889873158297;1.2000599879717722;0.7676697227637499
70.22758;1.1903671695469784;0.9255975048884447;0.7776191170064557;0.41656001830168604;0.34998523551855604;10.000071829196674;0.8335403446744872;1.097122129594742;0.6945792586103796;-0.32648898720657193;1.2000612364801782;0.7676699407554458
70.23758;1.1903685618328426;0.9255993820176817;0.7776201418418229;0.41655882631717;0.34998501370979246;10.00006972177794;0.8335394829917209;1.0971212580952798;0.6945805775868775;-0.32648898709628665;1.2000624833912032;0.7676701615269748
70.24758;1.1903700133279387;0.9256013003571615;0.7776211359377049;0.4165576523865666;0.34998478843595776;10.000067507422589;0.8335385996171591;1.0971203857302794;0.6945819380150622;-0.32648898698322154;1.2000637259615339;0.7676703872748066
70.25758;1.190371520179699;0.925603258569887;0.7776220985519565;0.41655649799533606;0.34998456202118167;10.000065188134853;0.8335376946582786;1.097119512748791;0.694583335065507;-0.32648898686558153;1.200064961241666;0.7676706215916127
70.26758;1.1903730794194418;0.9256052551400382;0.7776230273879475;0.41655536426238043;0.34998433689241515;10.000062780700663;0.8335367698446293;1.097118640453578;0.69458476369663;-0.32648898674185645;1.2000661855371326;0.7676708691448231
70.27758;1.190374689353355;0.9256072875524946;0.7776239183980685;0.41655425170080934;0.349984115185453;10.000060315268065;0.8335358276415108;1.0971177703951023;0.6945862193802664;-0.32648898661081444;1.2000673940174655;0.7676711347838193
70.28758;1.1903763504347908;0.925609352070096;0.7776247659651391;0.4165531601316081;0.34998389840398897;10.00005783049384;0.8335348701928438;1.0971169041966555;0.6945876987898831;-0.32648898647125374;1.2000685812987641;0.7676714219252428
70.29758;1.1903780650926625;0.9256114443083523;0.7776255634314466;0.4165520888904085;0.34998368723577095;10.000055370895803;0.8335338986517833;1.0971160433665148;0.6945891997616169;-0.3264889863219505;1.2000697421926751;0.7676717317419061
70.30758;1.1903798367966374;0.9256135600439487;0.7776263042228997;0.41655103728501114;0.3499834816737182;10.00005299014758;0.833532913249676;1.0971151885965718;0.694590720783653;-0.3264889861617847;1.200070871284918;0.7676720639055986
70.31758;1.1903816697614211;0.9256156955614163;0.7776269830823056;0.41655000489404487;0.3499832814196382;10.00005074743678;0.8335319138630382;1.0971143399987422;0.6945922603677677;-0.3264889859898434;1.200071962350287;0.7676724172418755
70.32758;1.1903835689771554;0.9256178470223954;0.7776275965385692;0.41654899144893187;0.34998308622381763;10.000048693835929;0.8335309002209034;1.0971134978495678;0.694593816604621;-0.3264889858056159;1.2000730088761427;0.7676727894504821
70.33758;1.1903855399831158;0.9256200096614736;0.7776281426108598;0.4165479967978528;0.34998289601420435;10.000046865896488;0.8335298718817157;1.0971126621201392;0.6945953871198423;-0.3264889856090677;1.200074004508549;0.7676731772704188
70.34758;1.1903875885851027;0.9256221779041979;0.777628620583776;0.4165470211759486;0.34998271087504607;10.000045289520271;0.8335288284014631;1.097111831697268;0.6945969694236048;-0.32648898540039195;1.2000749429242075;0.7676735775303949
70.35758;1.1903897208939083;0.9256243461910826;0.777629030975067;0.41654606531830624;0.34998253093916176;10.000043979004875;0.8335277693205987;1.0971110049962955;0.6945985613143585;-0.3264889851797363;1.200075818379134;0.7676739879713464
70.36758;1.1903919433074048;0.9256265096359974;0.777629374898509;0.41654513035909085;0.3499823562856852;10.000042931795088;0.8335266940230173;1.097110181178484;0.6946001603884008;-0.32648898494711354;1.2000766265624183;0.7676744071482274
70.37758;1.1903942617437584;0.9256286638142901;0.7776296530637344;0.41654421781172424;0.3499821867335824;10.000042134863207;0.833525601870798;1.0971093602375912;0.6946017629355015;-0.32648898470252097;1.2000773644864442;0.7676748337242711
70.38758;1.1903966808237272;0.9256308040129575;0.7776298656909537;0.4165433295220542;0.3499820214763143;10.000041575940152;0.8335244923839937;1.097108542051077;0.6946033639417919;-0.3264889844461074;1.2000780296419336;0.7676752662685563
70.39758;1.1903992034410429;0.9256329247903864;0.7776300133015592;0.41654246750440305;0.34998185897110234;10.000041243842718;0.8335233654759042;1.0971077256737567;0.6946049580763208;-0.3264889841782319;1.2000786192681376;0.767675703650938
70.40758;1.1904018300009878;0.9256350199713896;0.7776300972872073;0.4165416338259315;0.34998169723635714;10.000041127091087;0.8335222219771236;1.0971069096511936;0.6946065403667474;-0.3264889838996074;1.2000791305428062;0.76767614502533
70.41758;1.190404557767216;0.9256370828804481;0.7776301199893403;0.41654083048223833;0.34998153419143657;10.000041214574281;0.8335210639029378;1.0971060930614032;0.6946081065997309;-0.3264889836114964;1.2000795616665247;0.7676765896047175
70.42758;1.1904073818617085;0.925639106869284;0.7776300844194217;0.41654005920625276;0.34998136802881286;10.000041489577523;0.8335198939890117;1.0971052762846232;0.6946096534005262;-0.32648898331562726;1.2000799121054115;0.7676770366260166
70.43758;1.1904102980320566;0.9256410863278562;0.7776299937450903;0.4165393214241279;0.3499811975294775;10.000041927015657;0.833518715063135;1.0971044611119884;0.6946111775062765;-0.32648898301387597;1.2000801814463837;0.7676774849534954
70.44758;1.1904133050400503;0.9256430177280481;0.7776298510152897;0.4165386184223119;0.3499810219263066;10.000042501692256;0.8335175298204204;1.0971036502005063;0.6946126749927705;-0.3264889827081115;1.2000803686034092;0.7676779324537454
70.45758;1.190416404587772;0.9256448996400146;0.7776296592392146;0.41653795161122514;0.34998084060458806;10.000043193140698;0.8335163407288056;1.097102845876902;0.6946141412767518;-0.3264889824003698;1.2000804717388651;0.7676783759245055
70.46758;1.1904195993333997;0.9256467313680943;0.7776294213755366;0.41653732273655564;0.34998065299944003;10.000043979043795;0.8335151498881186;1.0971020493290662;0.6946155713789252;-0.3264889820930071;1.2000804882405283;0.7676788116536152
70.47758;1.1904228912741848;0.9256485115916336;0.7776291399702685;0.41653673374322364;0.34998045856054916;10.000044828041553;0.8335139586790056;1.0971012611676545;0.6946169600502868;-0.3264889817886366;1.2000804152561015;0.7676792361306103
70.48758;1.1904262812334199;0.9256502384540737;0.7776288168129332;0.41653618619247607;0.349980256833195;10.000045701529762;0.8335127668407741;1.0971004827466047;0.694618302027344;-0.32648898149015304;1.200080250543331;0.767679646451243
70.49758;1.190429768978776;0.925651910021188;0.7776284531658019;0.4165356807284703;0.349980047601806;10.000046561067839;0.8335115718078769;1.0970997169412895;0.6946195924911712;-0.3264889812007518;1.2000799926573074;0.7676800403243513
70.50758;1.190433353798811;0.9256535241095821;0.7776280503849549;0.41653521707464236;0.3499798308520811;10.00004737278063;0.833510369363419;1.0970989678375647;0.6946208275277248;-0.32648898092360656;1.2000796408629884;0.7676804158850696
70.51758;1.1904370346413111;0.9256550785717605;0.777627610293516;0.4165347942705635;0.34997960666428346;10.00004810835632;0.8335091551879094;1.0970982402141012;0.6946220043702941;-0.32648898066143006;1.2000791954142682;0.7676807712695314
70.52758;1.1904408094780137;0.9256565720601565;0.7776271353634897;0.41653441090082327;0.349979375089506;10.000048744525516;0.8335079261505952;1.0970975399817628;0.6946231213359348;-0.326488980416287;1.2000786577791827;0.7676811042804832
70.53758;1.190444674771064;0.9256580038521782;0.7776266289603808;0.4165340654560535;0.34997913589089996;10.00004926054096;0.8335066805038185;1.0970968749439933;0.6946241775183044;-0.3264889801897414;1.2000780306860808;0.7676814128628746
70.54758;1.1904486254630693;0.9256593724099488;0.7776260951650391;0.41653375646535273;0.3499788884646682;10.00004963795421;0.8335054172883296;1.0970962545113154;0.6946251725474035;-0.32648897998313847;1.2000773179959023;0.767681695876043
70.55758;1.190452655588877;0.9256606740786192;0.7776255381556114;0.4165334822493984;0.34997863219692465;10.000049860972892;0.8335041359968541;1.097095688628779;0.6946261065624141;-0.32648897979767266;1.2000765238246964;0.767681952824009
70.56758;1.1904567590507422;0.9256619034501764;0.77762496198524;0.41653324086031945;0.34997836685601985;10.000049912625952;0.8335028370318881;1.0970951866304315;0.6946269799964071;-0.32648897963426554;1.2000756518255364;0.7676821828300546
70.57758;1.1904609300720095;0.925663055023875;0.7776243708699199;0.41653303026403565;0.34997809259784884;10.000049774617656;0.8335015227048737;1.0970947564379434;0.6946277931660015;-0.32648897949356265;1.2000747059217745;0.7676823844431724
70.58758;1.1904651639108284;0.9256641245782604;0.7776237692002488;0.41653284853183725;0.34997780969766784;10.000049435309792;0.8335001977524302;1.0970944045229771;0.694628546150578;-0.3264889793760481;1.20007369107383;0.7676825562126308
70.59758;1.190469457541882;0.9256651096665428;0.7776231608684104;0.4165326943275682;0.34997751835512886;10.000048894319244;0.8334988685588852;1.0970941356114803;0.6946292390585078;-0.32648897928213416;1.2000726127097094;0.767682696737349
70.60758;1.1904738090133402;0.9256660096106921;0.7776225486728722;0.4165325674628618;0.3499772186547122;10.000048155919757;0.8334975419816858;1.097093951745179;0.6946298726573902;-0.32648897921222597;1.200071475918384;0.7676828042005194
70.61758;1.1904782160208243;0.9256668249558274;0.7776219343897922;0.41653246871291427;0.3499769105536569;10.000047218579073;0.8334962251445666;1.097093852541367;0.6946304490217385;-0.3264889791667049;1.200070285299603;0.7676828757649482
70.62758;1.190482675091643;0.9256675563252571;0.7776213187041567;0.4165323990585303;0.34997659385631874;10.000046068174596;0.8334949257499151;1.09709383660713;0.694630971310985;-0.32648897914576586;1.2000690450016143;0.767682906777396
70.63758;1.1904871810427498;0.9256682036146304;0.7776207007258192;0.4165323591904867;0.34997626825065403;10.00004467651609;0.8334936518899562;1.0970939021583068;0.6946314427149826;-0.32648897914931385;1.2000677584305774;0.7676828908073653
70.64758;1.19049172628617;0.9256687661584063;0.7776200780086296;0.416532349437736;0.3499759334221127;10.00004300932636;0.8334924114237543;1.0970940469510257;0.6946318658249414;-0.3264889791770977;1.2000664279160282;0.7676828210930893
70.65758;1.1904963005627893;0.9256692433349403;0.7776194473038418;0.4165323698000293;0.3499755890672542;10.000041042179273;0.8334912109481217;1.0970942689118661;0.6946322429754802;-0.32648897922893194;1.2000650546677676;0.7676826917391908
70.66758;1.190500891325964;0.9256696354442084;0.777618805387617;0.4165324200138365;0.34997523483741916;10.000038768935545;0.8334900545262554;1.0970945672066286;0.6946325766507402;-0.32648897930486065;1.2000636393859376;0.7676824977779171
70.67758;1.1905054848250933;0.9256699446328068;0.7776181492952164;0.4165324996237324;0.34997487037457536;10.000036193288762;0.8334889432855902;1.0970949424586196;0.6946328693139615;-0.3264889794051851;1.2000621843876478;0.7676822352215747
70.68758;1.1905100675531792;0.9256701745398236;0.7776174758521689;0.41653260788215507;0.3499744953322294;10.000033316297458;0.8334878759791627;1.0970953962741443;0.6946331232883883;-0.3264889795302724;1.200060695809844;0.7676819011758031
70.69758;1.1905146269450588;0.9256703289577557;0.777616781068662;0.4165327436851839;0.3499741093727192;10.000030129725381;0.8334868496485769;1.0970959308264405;0.6946333412122484;-0.32648897968031193;1.2000591832773468;0.7676814932158212
70.70758;1.1905191507360715;0.9256704117525956;0.7776160599018442;0.41653290588055014;0.3499737121825152;10.000026609041399;0.8334858604656751;1.0970965482145694;0.694633526384393;-0.3264889798552745;1.2000576578156539;0.7676810087263644
70.71758;1.1905236257768617;0.9256704279710657;0.7776153066384295;0.41653309379878234;0.34997330351123374;10.000022712453774;0.8334849045988681;1.097097249614879;0.6946336821174827;-0.3264889800549857;1.200056130065448;0.7676804451430829
70.72758;1.1905280379454128;0.9256703839425484;0.7776145159222826;0.4165333077006727;0.3499728833079291;10.000018396078834;0.8334839784366845;1.0970980346910923;0.6946338105335085;-0.3264889802791003;1.2000546092710898;0.7676798006962002
70.73758;1.1905323738396874;0.9256702857492817;0.7776136839484903;0.41653354885723676;0.34997245182194076;10.00001362978976;0.8334830784397138;1.0970989010935288;0.6946339119505877;-0.326488980527076;1.2000531030625756;0.7676790748346835
70.74758;1.190536622451308;0.925670137724264;0.7776128092337297;0.41653381912619886;0.3499720096441292;10.000008395870488;0.8334822012363795;1.0970998443899564;0.6946339850347609;-0.3264889807981996;1.200051618061236;0.7676782681254285
70.75758;1.190540774958839;0.9256699427077065;0.7776118924288136;0.41653412027284703;0.34997155774586025;10.000002680080785;0.8334813436192416;1.0971008594542588;0.6946340274326529;-0.32648898109146884;1.2000501609401286;0.7676773818714306
70.76758;1.190544824207481;0.9256697034292689;0.7776109351231535;0.4165344533537126;0.3499710972456186;9.999996473014475;0.8334805020166124;1.0971019425754602;0.6946340368307437;-0.32648898140549554;1.2000487389752763;0.7676764177560917
70.77758;1.190548765183088;0.9256694233057406;0.7776099386583852;0.4165348184858223;0.3499706289000254;9.999989777972488;0.833479672095509;1.0971030923407838;0.6946340117590388;-0.32648898173863783;1.2000473597185117;0.7676753780148602
70.78758;1.1905525943445852;0.9256691060178697;0.777608903946838;0.41653521513431313;0.3499701528123863;9.99998261137494;0.8334788487709852;1.0971043090759593;0.6946339514873394;-0.3264889820890236;1.2000460306993215;0.7676742661334115
70.79758;1.1905563078100347;0.9256687543035288;0.7776078319590892;0.4165356424229077;0.34996966862775725;9.999974996501233;0.8334780261934531;1.0971055936975034;0.6946338556557599;-0.32648898245438335;1.2000447594285655;0.7676730869541789
70.80758;1.1905599010910615;0.925668369397866;0.7776067240663315;0.4165360990769271;0.34996917595236915;9.999966956803732;0.8334771978705915;1.0971069465981742;0.6946337243409143;-0.3264889828321864;1.2000435533343239;0.7676718455932101
70.81758;1.1905633701424438;0.9256679514706894;0.7776055823003697;0.41653658345034655;0.34996867457807196;9.999958508376704;0.8334763570369806;1.0971083673576818;0.6946335580719055;-0.3264889832200653;1.2000424195331352;0.7676705462814122
70.82758;1.190566711920098;0.9256674997175296;0.7776044096570455;0.41653709398351146;0.3499681644757915;9.999949656397144;0.8334754971413469;1.0971098555033016;0.6946333575791207;-0.3264889836159046;1.2000413642589882;0.7676691921911882
70.83758;1.1905699241355572;0.925667012434441;0.7776032100471495;0.4165376294905558;0.34996764580747025;9.999940400081393;0.833474612366075;1.0971114115098075;0.6946331238578999;-0.3264889840175239;1.200040392610986;0.7676677859878366
70.84758;1.1905730048153655;0.9256664880106668;0.777601987940326;0.4165381889356673;0.34996711902344924;9.999930739495532;0.8334736976139733;1.097113037155577;0.6946328585150732;-0.3264889844224277;1.2000395095577292;0.7676663304824937
70.85758;1.1905759524310124;0.9256659253945235;0.7776007480164933;0.41653877134647943;0.349966585038902;9.99992067926153;0.8334727479887832;1.0971147350003714;0.694632563910058;-0.3264889848278754;1.2000387212116028;0.7676648290437612
70.86758;1.1905787661376017;0.925665323128691;0.77759949493657;0.4165393760348129;0.34996604527589353;9.999910229078237;0.8334717588275589;1.097116507728605;0.6946322429907776;-0.3264889852312129;1.2000380345292871;0.7676632855609655
70.87758;1.1905814455154131;0.9256646784590512;0.7775982333206818;0.41654000263070684;0.3499655012982484;9.999899401580757;0.8334707263700336;1.0971183584461923;0.694631898952885;-0.3264889856300578;1.200037455693744;0.7676617040140534
70.88758;1.190583990499322;0.9256639875281272;0.7775969676830183;0.41654065088951814;0.34996495444349773;9.999888212308937;0.8334696481704473;1.097120291237799;0.6946315347870392;-0.32648898602209814;1.2000369890502676;0.7676600881264314
70.89758;1.1905864010580656;0.9256632463414793;0.7775957021861771;0.4165413204644389;0.3499644058525666;9.999876683201498;0.8334685229239336;1.0971223104488024;0.694631152888045;-0.326488986404902;1.200036637379401;0.7676584412255576
70.90758;1.1905886761829048;0.9256624517832897;0.7775944406755942;0.41654201082470826;0.3499638566142108;9.999864844041744;0.8334673499311035;1.0971244190728937;0.6946307551764546;-0.32648898677608146;1.2000364023353995;0.7676567660407282
70.91758;1.1905908140301729;0.9256616019291403;0.7775931870629937;0.4165427214814164;0.349963307848939;9.999852731111169;0.833466128759949;1.0971266177031727;0.6946303436879732;-0.32648898713369207;1.200036283782082;0.7676550646837802
70.92758;1.1905928136057413;0.9256606958969433;0.7775919454716756;0.41654345227991457;0.3499627608568713;9.99984038630464;0.8334648593632268;1.0971289050849833;0.69462992069061;-0.3264889874764706;1.2000362788843204;0.767653338820411
70.93758;1.190594675511764;0.9256597335876946;0.777590719704235;0.4165442033980504;0.3499622172640605;9.999827856137966;0.8334635420587658;1.0971312795981005;0.6946294879435845;-0.32648898780360586;1.2000363827312108;0.7676515895092155
70.94758;1.1905964008321037;0.9256587151936287;0.7775895125044546;0.416544975131743;0.34996167910593995;9.999815188780058;0.8334621771818597;1.0971337399734309;0.6946290459380676;-0.326488988114254;1.200036590464653;0.76764981669563
70.95758;1.1905979899570978;0.9256576411661985;0.777588325728999;0.4165457676741375;0.34996114879696316;9.999802430322529;0.833460765115429;1.0971362854243527;0.6946285938182987;-0.32648898840721124;1.2000368991130697;0.7676480188920558
70.96758;1.1905994424415438;0.9256565127834596;0.7775871611420065;0.41654658087219637;0.34996062874633516;9.999789623790809;0.833459306910363;1.0971389157977274;0.6946281298077215;-0.3264889886809597;1.200037307926587;0.7676461933468065
70.97758;1.190600757441841;0.925655332110188;0.7775860204963239;0.41654741411281165;0.3499601207832215;9.999776811405367;0.8334578050627304;1.0971416308255508;0.6946276516885503;-0.32648898893401695;1.2000378176457454;0.7676443362570866
70.98758;1.19060193411753;0.9256541013071427;0.7775849054326895;0.41654826640302833;0.3499596258913056;9.999764036904438;0.8334562641408022;1.0971444282240692;0.694627157008091;-0.32648898916521607;1.2000384294619357;0.7676424425294813
70.99758;1.190602971766885;0.9256528225481802;0.7775838182367945;0.41654913631734086;0.34995914441008097;9.999751343726205;0.8334546906986973;1.097147302205034;0.694626643117912;-0.32648898937369253;1.2000391440699087;0.7676405054739447
71.00758;1.1906038703896644;0.9256514986026773;0.7775827626312664;0.4165500218037059;0.3499586765397706;9.999738767835229;0.8334530923051717;1.0971502438256708;0.6946261076448174;-0.32648898955873734;1.2000399614023127;0.7676385175071239
71.01758;1.1906046320914485;0.9256501330791511;0.7775817437956083;0.4165509202323593;0.34995822275803506;9.999726330310592;0.833451476573568;1.0971532425945012;0.6946255492439807;-0.3264889897196893;1.2000408812548216;0.767636471768253
71.02758;1.1906052618245413;0.9256487301592086;0.7775807676093852;0.4165518286749541;0.34995778390058874;9.999714036840567;0.8334498505795285;1.097156287829416;0.6946249678038031;-0.3264889898559044;1.200041903958152;0.7676343629104921
71.03758;1.190605766323026;0.9256472944820476;0.7775798393774449;0.41655274404785086;0.34995736102212427;9.999701887514366;0.8334482201832314;1.097159369407645;0.694624364199651;-0.3264889899668264;1.2000430303697478;0.7676321869164813
71.04758;1.1906061530420375;0.9256458318219158;0.777578962966771;0.41655366312317593;0.3499569552025601;9.999689889783088;0.8334465893374232;1.0971624780927909;0.6946237400989905;-0.326488990052044;1.200044261155423;0.7676299414051556
71.05758;1.19060643031413;0.9256443500201872;0.7775781409895491;0.41655458253106936;0.3499565675586198;9.999678060257034;0.8334449600434242;1.0971656054807202;0.6946230976795823;-0.32648899011114174;1.2000455958559184;0.7676276261998982
71.06758;1.1906066071228139;0.925642858700837;0.7775773755937302;0.4165554988790904;0.34995619954934337;9.99966641602941;0.8334433330696088;1.0971687437430255;0.6946224393253697;-0.3264889901435617;1.2000470327602708;0.7676252432117635
71.07758;1.1906066923597691;0.9256413680506453;0.7775766689202677;0.4165564093641934;0.349955853293365;9.999654972513637;0.8334417089162552;1.0971718852057912;0.694621767529233;-0.3264889901488046;1.200048569765936;0.7676227959402709
71.08758;1.1906066946382021;0.9256398879671718;0.7775760227160908;0.4165573125362958;0.34995553153030917;9.999643750277123;0.8334400882538588;1.0971750223388586;0.6946210845243238;-0.3264889901266277;1.200050205090346;0.7676202889646765
71.09758;1.190606622443279;0.9256384272903496;0.7775754375775437;0.4165582083244891;0.34995523702294123;9.999632775797886;0.8334384714883093;1.0971781483093273;0.6946203917541139;-0.3264889900768989;1.2000519371900567;0.7676177275082126
71.10758;1.190606484634536;0.9256369930695039;0.7775749126604717;0.4165590973182009;0.3499549719338338;9.9996220742211;0.8334368585288058;1.097181257091055;0.6946196900023643;-0.3264889899993959;1.2000537642315459;0.7676151172868116
71.11758;1.190606290717917;0.925635591361535;0.7775744461404547;0.4165599800994558;0.34995473776846664;9.999611665512289;0.8334352497046611;1.0971843434383308;0.6946189799955174;-0.32648898989383895;1.2000556836707503;0.7676124645570146
71.12758;1.1906060497700008;0.9256342290522082;0.7775740359010112;0.4165608571978129;0.34995453554284445;9.999601564288804;0.8334336468295411;1.0971874034662696;0.6946182627542439;-0.32648898976010216;1.2000576923795192;0.7676097760897573
71.13758;1.1906057690488043;0.9256329138439953;0.7775736799291816;0.4165617293369465;0.3499543658631761;9.999591778213999;0.8334320532375998;1.097190434991017;0.6946175393987316;-0.32648898959829925;1.200059786913017;0.7676070589079972
71.14758;1.1906054537178246;0.9256316525574061;0.7775733766555243;0.4165625974412039;0.3499542289734537;9.999582311518406;0.8334304728480152;1.0971934371185745;0.6946168108144503;-0.32648898940859156;1.2000619634745204;0.7676043197733176
71.15758;1.1906051070513595;0.9256304505606865;0.7775731253206892;0.4165634625739299;0.3499541246671368;9.999573176706607;0.8334289089474789;1.0971964095779583;0.6946160779078135;-0.3264889891910274;1.2000642183371302;0.7676015645008628
71.16758;1.1906047305450282;0.9256293122462512;0.7775729258043191;0.41656432574772606;0.34995405214167696;9.999564399685699;0.8334273635495202;1.0971993520064196;0.6946153422810948;-0.32648898894567885;1.2000665486968842;0.7675987973319383
71.17758;1.1906043246797644;0.9256282405053214;0.7775727779733512;0.4165651873446994;0.3499540100167967;9.999556011803223;0.8334258374504848;1.0972022632828555;0.6946146065807175;-0.32648898867284304;1.2000689526291024;0.7675960207744488
71.18758;1.1906038901125544;0.9256272357548909;0.777572681210324;0.4165660467903983;0.34995399649338876;9.999548042068026;0.833424330482189;1.0972051411410455;0.6946138741388199;-0.3264889883730001;1.20007142815539;0.7675932360853885
71.19758;1.1906034277006377;0.9256262965799446;0.7775726340290436;0.4165669027975581;0.34995400961416673;9.99954051324657;0.8334228419009929;1.0972079817910445;0.6946131481815714;-0.32648898804666865;1.2000739725143568;0.7675904440264009
71.20758;1.1906029375187712;0.9256254213747511;0.7775726335180698;0.41656775345005026;0.34995404756589654;9.999533436406292;0.8334213710448956;1.0972107794093011;0.6946124315138709;-0.32648898769444856;1.2000765818094488;0.7675876453122191
71.21758;1.1906024189242774;0.9256246087314156;0.7775726753658886;0.41656859599196294;0.34995410876042593;9.99952680914061;0.833419917947755;1.0972135261054823;0.6946117267887757;-0.32648898731726017;1.200079250722361;0.7675848406016902
71.22758;1.1906018718610392;0.9256238567293872;0.777572754783229;0.4165694269072875;0.34995419171981657;9.999520618833312;0.8334184835675591;1.097216212425703;0.6946110366047543;-0.3264889869166996;1.2000819725290073;0.7675820304117467
71.23758;1.1906012976321252;0.925623162734385;0.7775728671887714;0.41657024226198414;0.3499542950811351;9.999514845192136;0.8334170700079226;1.0972188278850477;0.6946103635326736;-0.3264889864953015;1.2000847396559415;0.7675792151787566
71.24758;1.1906006983215487;0.9256225238624157;0.7775730079980223;0.41657103788996624;0.34995441764217305;9.999509463902978;0.8334156806478433;1.097221361421778;0.6946097102797896;-0.32648898605627785;1.2000875445896844;0.7675763951690104
71.25758;1.1906000754835857;0.9256219373931304;0.777573172087275;0.4165718094805837;0.3499545582120386;9.999504450831303;0.8334143194252457;1.0972238019138658;0.6946090795675679;-0.32648898560286954;1.2000903808848784;0.7675735700924375
71.26758;1.1905994292971032;0.9256214008946574;0.7775733535780877;0.4165725528400706;0.3499547154782263;9.999499782169005;0.8334129898449041;1.097226139062332;0.6946084738580651;-0.326488985138039;1.2000932436972245;0.7675707388053513
71.27758;1.1905987587766362;0.9256209120512751;0.7775735461567941;0.4165732642560767;0.34995488807282843;9.99949543629519;0.8334116944479139;1.0972283642952536;0.6946078954041732;-0.3264889846646769;1.2000961294547352;0.7675678995886661
71.28758;1.190598062440621;0.9256204683176783;0.7775737439367836;0.416573940793377;0.3499550746211487;9.999491401859816;0.8334104344376019;1.097230470877221;0.6946073466304188;-0.32648898418575234;1.200099035515364;0.7675650510321335
71.29758;1.1905973387692323;0.9256200668952415;0.777573942479201;0.41657458050113044;0.3499552737739351;9.999487681998625;0.8334092096521335;1.0972324535128526;0.6946068303559658;-0.3264889837041697;1.200101960296928;0.7675621928256647
71.30758;1.1905965860067522;0.92561970524982;0.7775741389143169;0.41657518239582425;0.349955484351555;9.99948428697328;0.8334080189354477;1.0972343078026858;0.694606349438223;-0.3264889832227233;1.2001049027276276;0.7675593260384519
71.31758;1.1905958010659274;0.925619381824124;0.7775743308815719;0.41657574619959536;0.34995570543016097;9.999481223055406;0.8334068603656445;1.0972360293982946;0.6946059064037453;-0.3264889827441415;1.2001078609058682;0.7675564531399576
71.32758;1.1905949786668324;0.9256190963441803;0.7775745154911774;0.4165762720918748;0.3499559363388088;9.999478486228405;0.8334057315511718;1.0972376136852613;0.6946055034827044;-0.3264889822709818;1.2001108318156;0.7675535776523038
71.33758;1.1905941122511723;0.9256188490906753;0.7775746893374986;0.41657676060935833;0.3499561766968521;9.99947606253855;0.8334046301098009;1.0972390565796417;0.6946051423104453;-0.3264889818055589;1.2001138124887343;0.7675507036702938
71.34758;1.19059319586993;0.9256186394715367;0.7775748493065858;0.416577212646418;0.3499564264280462;9.999473937999475;0.8334035539702034;1.0972403551686138;0.6946048232676595;-0.32648898134979515;1.2001168005559473;0.7675478360381979
71.35758;1.1905922249630856;0.9256184654233505;0.7775749932373783;0.41657762947170035;0.3499566856634553;9.999472112487698;0.833402501590262;1.0972415073137944;0.6946045453644438;-0.32648898090490514;1.2001197931851382;0.7675449808169089
71.36758;1.190591195857584;0.9256183243460814;0.777575120084352;0.4165780126536476;0.34995695452911363;9.999470603192368;0.8334014720240966;1.0972425112476814;0.6946043067390205;-0.3264889804713677;1.2001227860736607;0.7675421452657125
71.37758;1.1905901049814769;0.9256182144834391;0.7775752296642614;0.41657836382650637;0.3499572327628298;9.999469435691962;0.8334004646129526;1.0972433658827614;0.6946041052487053;-0.3264889800492398;1.2001257739653541;0.7675393375040944
71.38758;1.1905889482707854;0.9256181354834742;0.7775753220758541;0.4165786844184809;0.3499575192576465;9.999468633466536;0.8333994786697839;1.0972440712515323;0.6946039388213672;-0.3264889796384761;1.2001287518737722;0.7675365660233983
71.39758;1.1905877211173095;0.9256180879437155;0.7775753973425499;0.4165789755905977;0.34995781203441295;9.999468213816133;0.8333985136101587;1.0972446283972817;0.6946038055737213;-0.32648897923915926;1.2001317154422753;0.7675338389165001
71.40758;1.190586418755713;0.9256180725358933;0.7775754554513573;0.4165792385098017;0.3499581087490676;9.999468186994774;0.8333975693147097;1.0972450389976875;0.6946037041600566;-0.32648897885164013;1.2001346604391963;0.7675311630397759
71.41758;1.1905850366733772;0.925618089278338;0.777575496300616;0.4165794747457594;0.34995840701391656;9.999468551856335;0.8333966463143773;1.0972453057008515;0.6946036342324723;-0.3264889784765042;1.2001375821163789;0.7675285435091145
71.42758;1.1905835712820159;0.9256181371705303;0.7775755196140951;0.4165796863338162;0.34995870423545256;9.99946929244524;0.8333957457579542;1.0972454325312764;0.6946035963058494;-0.3264889781143697;1.2001404742273354;0.767525983871169
71.43758;1.190582020534892;0.9256182140269108;0.7775755251035841;0.4165798754211283;0.34995899742367637;9.999470379522496;0.8333948691502953;1.0972454242843293;0.6946035911278675;-0.32648897776576224;1.2001433281447162;0.7675234869951032
71.44758;1.1905803834641975;0.9256183162388544;0.7775755127308575;0.4165800439977902;0.3499592831966932;9.999471771094642;0.8333940179173557;1.0972452855678174;0.6946036193677023;-0.32648897743121574;1.200146133248328;0.7675210557469293
71.45758;1.1905786592497305;0.9256184388795695;0.7775754827104382;0.41658019393903917;0.34995955786755184;9.999473412907912;0.8333931931867684;1.097245020025298;0.6946036820730371;-0.32648897711129365;1.200148878146216;0.7675186925751853
71.46758;1.190576847108579;0.9256185763191463;0.7775754351127815;0.4165803270958292;0.34995981764124545;9.99947524398355;0.8333923960437727;1.097244630295439;0.6946037811413832;-0.32648897680632727;1.2001515516324015;0.7675163987791062
71.47758;1.190574946632531;0.9256187227367808;0.7775753695117681;0.4165804453744544;0.3499600590042915;9.99947720481102;0.8333916278257809;1.0972441189175475;0.6946039190333149;-0.3264889765162832;1.2001541433467717;0.7675141744118044
71.48758;1.1905729579771989;0.9256188724627356;0.7775752849814049;0.4165805507054937;0.34996027912544353;9.999479241491507;0.8333908903141871;1.0972434889288933;0.6946040983594923;-0.3264889762410291;1.2001566444295886;0.7675120187378712
71.49758;1.1905708824615027;0.9256190202153575;0.7775751803805564;0.4165806447536931;0.34996047602748015;9.99948130058533;0.8333901862597337;1.0972427440738048;0.6946043217006336;-0.3264889759806324;1.200159048013545;0.7675099308519585
71.50758;1.1905687233506272;0.9256191611317744;0.777575054980666;0.41658072875936497;0.3499606485102377;9.999483320731498;0.8333895192628051;1.097241889502778;0.6946045911308456;-0.3264889757353768;1.2001613488071416;0.7675079099418635
71.51758;1.1905664854328104;0.9256192907996951;0.777574909173034;0.4165808037719405;0.3499607959754501;9.999485232576866;0.8333888921264991;1.0972409320406438;0.6946049076293342;-0.3264889755055689;1.2001635417611327;0.7675059550280475
71.52758;1.190564173689919;0.925619405490996;0.7775747446101124;0.4165808708563811;0.3499609183005543;9.999486967861285;0.8333883056132357;1.097239879100882;0.6946052709271985;-0.32648897529126736;1.2001656215434393;0.7675040645612642
71.53758;1.1905617924769016;0.9256195023637512;0.7775745636477288;0.4165809309333487;0.34996101572741434;9.999488471919848;0.8333877590692258;1.0972387375967383;0.6946056798531025;-0.3264889750920729;1.200167583712917;0.7675022362688096
71.54758;1.1905593455505132;0.9256195791609132;0.7775743686300521;0.41658098446090713;0.34996108876266374;9.999489713868908;0.8333872514273375;1.097237513848033;0.6946061327401706;-0.3264889749071155;1.2001694258056268;0.7675004674470707
71.55758;1.1905568367659707;0.925619634052671;0.7775741612789727;0.41658103128768836;0.3499611382074364;9.999490683555546;0.8333867814660518;1.0972362138578131;0.6946066272747864;-0.32648897473528327;1.2001711466030556;0.7674987553073415
71.56758;1.1905542703563057;0.9256196661805443;0.7775739422021724;0.41658107081551965;0.34996116526282856;9.999491375284201;0.8333863479822927;1.09723484349275;0.6946071602088044;-0.3264889745755418;1.200172744709686;0.7674970970528483
71.57758;1.1905516499840019;0.9256196757430163;0.7775737108628367;0.41658110228291073;0.3499611715295056;9.999491780730914;0.8333859500255476;1.0972334082370359;0.6946077277636842;-0.3264889744270139;1.2001742185430242;0.7674954898726287
71.58758;1.1905489775668623;0.9256196632543283;0.7775734661075657;0.41658112487042975;0.34996115880256184;9.999491896984862;0.8333855868669489;1.0972319127547365;0.6946083262904696;-0.32648897428887297;1.2001755674989179;0.767493930493189
71.59758;1.1905462527741082;0.9256196289557467;0.7775732068070877;0.4165811378434007;0.3499611288105414;9.999491729597626;0.8333852580260299;1.097230360806547;0.6946089522628773;-0.3264889741604192;1.2001767924125746;0.7674924143369459
71.60758;1.1905434738333533;0.925619572727929;0.7775729322164395;0.4165811408115024;0.3499610831688705;9.999491288286192;0.8333849631839167;1.0972287548907775;0.6946096018355574;-0.32648897404128047;1.2001778947817034;0.7674909355090578
71.61758;1.1905406394220668;0.9256194944155681;0.7775726422002495;0.4165811336182074;0.34996102346306834;9.999490586495755;0.833384701636688;1.0972270956144659;0.6946102709563591;-0.32648897393143994;1.200178875695208;0.7674894878999453
71.62758;1.1905377493991827;0.9256193941083505;0.7775723373994688;0.4165811160037211;0.34996095117297543;9.99948964038748;0.8333844718409649;1.0972253822041866;0.6946109558672692;-0.3264889738310763;1.2001797352122459;0.7674880661541392
71.63758;1.190534803944771;0.9256192719371098;0.7775720188640937;0.4165810877117005;0.3499608675465095;9.999488465706314;0.8333842714484964;1.0972236140371054;0.6946116531790504;-0.32648897374035796;1.2001804722718021;0.7674866655753697
71.64758;1.190531803428535;0.9256191278309764;0.7775716873666065;0.4165810489818175;0.34996077368829853;9.99948708168949;0.8333840979325469;1.0972217915300408;0.6946123595643312;-0.32648897365925256;1.2001810846899197;0.7674852812833014
71.65758;1.1905287497219403;0.9256189614426317;0.7775713432438078;0.41658100075152804;0.3499606706867698;9.999485517628118;0.8333839496122986;1.0972199160396694;0.6946130714994798;-0.3264889735873766;1.2001815693403912;0.7674839078372698
71.66758;1.1905256474193828;0.9256187719612902;0.7775709867292466;0.41658094435706877;0.34996055954390703;9.999483812253708;0.8333838259280104;1.0972179895079857;0.6946137852663359;-0.3264889735240127;1.2001819233423427;0.7674825399370145
