time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
71.67758;1.1905225033265494;0.9256185579911201;0.7775706182004438;0.41658088112035807;0.3499604411016812;9.999482010705142;0.8333837265923638;1.0972160140561578;0.6946144969828744;-0.32648897346840366;1.200182145708473;0.7674811731489086
71.68758;1.1905193243766128;0.9256183177461693;0.7775702381418819;0.4165808121439785;0.34996031610140815;9.999480162641877;0.8333836508006345;1.0972139915242358;0.6946152026069438;-0.3264889734200818;1.2001822376163076;0.7674798038749941
71.69758;1.1905161164083633;0.9256180492851475;0.7775698468877199;0.41658073838456583;0.3499601852831646;9.99947831539213;0.8333835969837262;1.0972119231791684;0.6946158981226883;-0.3264889733788724;1.2001822013089845;0.7674784289089375
71.70758;1.190512884941528;0.9256177507610501;0.7775694443446733;0.41658066072619043;0.34996004947643755;9.999476503810628;0.8333835627654552;1.0972098098967562;0.6946165795860534;-0.3264889733447157;1.200182039358362;0.7674770449570606
71.71758;1.1905096360102734;0.9256174209998413;0.7775690300147421;0.41658057983786995;0.3499599095355889;9.99947474779542;0.8333835451479522;1.0972076525855365;0.6946172430488573;-0.3264889733177053;1.2001817543854498;0.7674756487374383
71.72758;1.1905063754843883;0.9256170597213873;0.777568603140006;0.41658049610538633;0.3499597661172839;9.999473060572123;0.8333835408142086;1.0972054522223214;0.6946178847164434;-0.32648897329826715;1.2001813485813775;0.7674742378419573
71.73758;1.1905031080300974;0.9256166669169607;0.7775681626308573;0.4165804097044936;0.3499596195707523;9.999471456517815;0.8333835463793166;1.0972032100060969;0.6946185010433119;-0.3264889732871548;1.200180823935877;0.7674728113507866
71.74758;1.1904998374014066;0.9256162424657423;0.7775677071630248;0.41658032049068316;0.3499594701320445;9.999469950162021;0.8333835588125686;1.0972009281462913;0.6946190887491415;-0.32648897328528764;1.2001801831713876;0.7674713696127479
71.75758;1.1904965675090904;0.9256157865949619;0.7775672354710154;0.4165802277957255;0.3499593183470736;9.999468551880343;0.8333835759068553;1.0971986101475177;0.6946196449420379;-0.3264889732935867;1.200179429646442;0.7674699137640437
71.76758;1.190493302751439;0.9256153002338161;0.7775667465186187;0.41658013056097337;0.3499591652587657;9.999467268213765;0.8333835961331917;1.0971962600742289;0.6946201669452994;-0.32648897331282833;1.2001785661229136;0.767468445483805
71.77758;1.1904900476746618;0.9256147842462095;0.7775662399066696;0.4165800277067408;0.3499590120955457;9.999466107380677;0.8333836177596206;1.0971938819008842;0.6946206518055965;-0.32648897334358645;1.200177594003526;0.7674669668319047
71.78758;1.1904868067398244;0.9256142381591389;0.7775657165848493;0.4165799181853965;0.3499588598608146;9.999465082206939;0.8333836378246579;1.0971914794400153;0.6946210957362495;-0.3264889733862647;1.2001765135753564;0.767465479675086
71.79758;1.1904835840374846;0.925613660077149;0.7775651794630261;0.41657980074703166;0.34995870920876077;9.999464205743232;0.8333836519989611;1.0971890561697;0.694621493693654;-0.326488973441042;1.2001753245314937;0.7674639849658519
71.80758;1.1904803826338528;0.9256130477765283;0.7775646334889444;0.41657967400005097;0.34995856051190816;9.999463485008581;0.8333836559391231;1.0971866148263372;0.694621839814855;-0.3264889735077613;1.2001740264391174;0.7674624828982755
71.81758;1.190477204241139;0.9256123994190507;0.7775640846878944;0.41657953688109134;0.3499584139019807;9.999462920302168;0.8333836467409687;1.097184157479196;0.6946221284992052;-0.3264889735859374;1.2001726193100843;0.7674609736795552
71.82758;1.1904740498541841;0.9256117133213408;0.7775635387148745;0.4165793890350179;0.34995826940124136;9.99946251282574;0.833383622959025;1.0971816859241046;0.6946223547837551;-0.3264889736748247;1.2001711037668499;0.767459457757313
71.83758;1.1904709205909974;0.9256109876190013;0.7775630001694968;0.416579230772088;0.34995812721841535;9.999462272109149;0.8333835837010395;1.0971792018211644;0.6946225140959534;-0.3264889737734727;1.2001694804504095;0.76745793545119
71.84758;1.1904678181848218;0.9256102206239682;0.7775624724516609;0.41657906284199847;0.349957987838606;9.999462213258587;0.8333835279718849;1.097176707223415;0.6946226024236225;-0.32648897388081777;1.2001677498299013;0.7674564067655786
71.85758;1.1904647452384918;0.9256094113084966;0.7775619575338168;0.4165788864079824;0.3499578517217702;9.999462347448347;0.8333834548492023;1.0971742051548015;0.6946226168220659;-0.3264889739957957;1.2001659131853457;0.7674548719888618
71.86758;1.190461705108568;0.9256085591770095;0.777561456383029;0.4165787031430573;0.3499577188847982;9.999462674481661;0.8333833641532987;1.09717169879338;0.6946225557743214;-0.3264889741175206;1.2001639737949492;0.7674533326043737
71.87758;1.1904587020230115;0.9256076638176186;0.7775609700287177;0.4165785150066444;0.3499575886332826;9.999463183226627;0.8333832567763276;1.0971691904476017;0.6946224193251895;-0.32648897424556683;1.2001619372171584;0.7674517912560951
71.88758;1.1904557414449561;0.9256067242837948;0.7775605000430971;0.41657832385646176;0.34995745955086066;9.999463857191568;0.8333831344655369;1.097166681815775;0.6946222089164407;-0.3264889743802185;1.2001598100601167;0.7674502506987828
71.89758;1.1904528296959602;0.9256057383994483;0.7775600483235582;0.41657813144525535;0.34995732979300614;9.999464676716684;0.8333829994827833;1.0971641745413532;0.6946219271804901;-0.32648897452240955;1.2001575979639965;0.7674487129922258
71.90758;1.1904499731199547;0.9256047025440203;0.7775596170447054;0.41657793952841243;0.34995719753978727;9.999465621409955;0.8333828544567283;1.097161670307163;0.6946215780067541;-0.32648897467323934;1.2001553047235318;0.7674471797160163
71.91758;1.1904471775149512;0.9256036123989941;0.7775592089516649;0.4165777497522959;0.3499570612460391;9.999466679593226;0.8333827024834305;1.0971591703597159;0.694621166484066;-0.3264889748335543;1.2001529328387817;0.7674456524606647
71.92758;1.1904444478936556;0.9256024644451178;0.77755882732717;0.4165775635993894;0.34995691964905795;9.999467855297087;0.833382547228672;1.0971566746350767;0.6946206984577502;-0.326488975004079;1.2001504841661659;0.7674441326546779
71.93758;1.1904417887675613;0.9256012570073117;0.7775584754215127;0.41657738225136787;0.3499567718296079;9.999469165062562;0.8333823926000887;1.0971541816634895;0.6946201800977252;-0.32648897518573394;1.2001479604050027;0.7674426212789917
71.94758;1.1904392047015544;0.9255999898611093;0.7775581561888936;0.4165772063345875;0.3499566173563622;9.999470630824431;0.8333822422042775;1.0971516898702567;0.6946196178149251;-0.32648897537961113;1.2001453642165345;0.7674411192012366
71.95758;1.1904366999032878;0.9255986629684267;0.7775578725174193;0.4165770361263417;0.3499564564211141;9.999472274938654;0.8333820991594262;1.0971491991791804;0.694619018317318;-0.32648897558678563;1.2001427001528462;0.7674396275407643
71.96758;1.190434277308021;0.9255972760700883;0.7775576271457635;0.41657687199973015;0.34995628985598237;9.999474117769553;0.8333819664075396;1.0971467117331015;0.6946183883231365;-0.3264889758082804;1.2001399737803073;0.7674381474782888
71.97758;1.1904319388123292;0.9255958297319429;0.7775574225357166;0.41657671442071076;0.34995611889248346;9.999476174513742;0.8333818471499309;1.0971442317828772;0.6946177342067947;-0.3264889760450747;1.200137190369808;0.7674366800436814
71.98758;1.1904296854479128;0.9255943262040556;0.7775572611499105;0.4165765636339157;0.349955944861743;9.999478448540513;0.8333817448933848;1.0971417649096906;0.6946170621192042;-0.32648897629813073;1.200134355278215;0.7674352261647925
71.99758;1.1904275167430938;0.9255927689345044;0.777557145669204;0.416576419480166;0.34995576907323045;9.999480927262024;0.8333816634734066;1.097139316900859;0.6946163781344968;-0.32648897656848047;1.2001314748002423;0.767433786529186
72.00758;1.1904254311048081;0.9255911615669392;0.7775570792562979;0.41657628158811966;0.3499555928033663;9.999483587204121;0.8333816072752984;1.0971368933194643;0.694615688060673;-0.3264889768571769;1.2001285559721517;0.7674323615140821
72.01758;1.1904234265467033;0.9255895073997124;0.7775570655481374;0.4165761497548416;0.34995541734279045;9.999486399225805;0.8333815807628383;1.0971344994406873;0.6946149973722168;-0.32648897716503567;1.2001256064246895;0.7674309516523848
72.02758;1.1904215002719638;0.9255878095239584;0.7775571075771501;0.41657602401536703;0.3499552440577248;9.99948932519661;0.8333815873577916;1.0971321394938083;0.6946143113260999;-0.32648897749241734;1.200122634814267;0.767429558205618
72.03758;1.1904196484476373;0.9255860713990931;0.7775572068133321;0.4165759044557663;0.34995507425253136;9.99949231660749;0.8333816289640238;1.0971298162357574;0.6946136345805458;-0.3264889778393164;1.2001196507339391;0.7674281833297224
72.04758;1.1904178670628474;0.9255842971954992;0.7775573635320624;0.4165757912070379;0.3499549089089092;9.999495320133507;0.8333817064336109;1.0971275318227407;0.6946129704303821;-0.32648897820560363;1.20011666374491;0.7674268298284281
72.05758;1.1904161525112402;0.925582491314293;0.7775575775068192;0.4165756845992809;0.34995474876909693;9.99949827654179;0.8333818203096173;1.0971252885563991;0.6946123209491314;-0.3264889785910598;1.2001136817889642;0.7674255006600581
72.06758;1.190414501054834;0.9255806574878421;0.7775578483033175;0.41657558521791294;0.34995459478358587;9.99950110962679;0.8333819713375461;1.0971230885647418;0.6946116879189624;-0.3264889789953258;1.2001107098004713;0.7674241983697007
72.07758;1.190412908717601;0.9255787983214407;0.7775581755591641;0.41657549382722897;0.3499544483180707;9.99950372222323;0.8333821603512086;1.097120933507841;0.6946110731838616;-0.326488979418118;1.2001077498830608;0.7674229247186473
72.08758;1.1904113724880216;0.9255769154707515;0.7775585591029015;0.4165754112022421;0.3499543108704918;9.999506010460422;0.8333823880584078;1.0971188249226826;0.6946104786618403;-0.32648897985945785;1.2001048027695624;0.7674216808992695
72.09758;1.1904098911825811;0.9255750103656176;0.7775589984908517;0.4165753379620126;0.34995418374819026;9.999507885595957;0.8333826553834376;1.097116764434729;0.6946099064540195;-0.3264889803194804;1.2001018692260341;0.7674204682196817
72.10758;1.190408465254817;0.9255730853428867;0.777559492339976;0.41657527449525333;0.3499540680429412;9.999509281575351;0.833382963664915;1.0971147533309322;0.6946093583753947;-0.32648898079801786;1.2000989506422723;0.7674192884976758
72.11758;1.1904070961647237;0.9255711443478616;0.7775600384410024;0.4165752209402534;0.3499539647755743;9.999510141554715;0.8333833144099165;1.097112791713737;0.6946088352919987;-0.32648898129448006;1.2000960485067773;0.7674181438154674
72.12758;1.190405785785707;0.9255691922811424;0.7775606346522069;0.41657517735028043;0.349953874997207;9.999510405266625;0.8333837092675974;1.0971108777851526;0.6946083373043229;-0.32648898180816666;1.2000931638572685;0.767417036193833
72.13758;1.190404536600395;0.9255672339334178;0.7775612790989738;0.4165751440878553;0.3499537996977296;9.999510015144757;0.8333841501955387;1.0971090081577617;0.6946078644051088;-0.32648898233864115;1.200090297724608;0.7674159679501967
72.14758;1.1904033522027273;0.9255652742726551;0.7775619692829528;0.41657512209968917;0.3499537394708277;9.999508927497551;0.8333846394260727;1.0971071793249647;0.6946074166739744;-0.32648898288579775;1.2000874518707738;0.767414942256453
72.15758;1.1904022370091143;0.9255633195264392;0.7775627015274712;0.4165751129265249;0.3499536942182279;9.999507114631749;0.8333851794975285;1.0971053887945512;0.6946069941710835;-0.3264889834496012;1.2000846292516822;0.7674139627227007
72.16758;1.190401195562199;0.9255613775418721;0.7775634716352017;0.416575118486427;0.34995366327163824;9.999504564172785;0.8333857734646051;1.0971036349657821;0.6946065971627152;-0.3264889840297772;1.2000818336908965;0.767413032430169
72.17758;1.1904002321235223;0.9255594575138332;0.7775642757981165;0.41657514073243845;0.34995364573300564;9.999501277381077;0.8333864249059784;1.0971019168877105;0.6946062265143615;-0.32648898462572046;1.200079068578891;0.76741215363411
72.18758;1.1903993508408193;0.9255575693409354;0.7775651103924912;0.41657518153388745;0.3499536405862245;9.999497262830065;0.8333871375920907;1.097100234389738;0.6946058837857666;-0.32648898523647696;1.200076336423949;0.7674113282696857
72.19758;1.1903985564414388;0.9255557225649306;0.7775659713451156;0.4165752428271621;0.34995364661942413;9.999492535023013;0.8333879147955304;1.0970985877436792;0.694605570800633;-0.3264889858606316;1.2000736404081729;0.7674105586359016
72.20758;1.1903978546550482;0.9255539257656539;0.7775668542737929;0.41657532680621673;0.3499536623513318;9.999487124961304;0.833388758728766;1.0970969768073413;0.6946052887768625;-0.3264889864962913;1.2000709858950196;0.767409847645629
72.21758;1.1903972516609087;0.9255521869224402;0.7775677549516625;0.41657543601642383;0.3499536859946966;9.999481088509087;0.8333896706539642;1.0970954002318436;0.6946050379074293;-0.32648898714121405;1.2000683796889333;0.7674091981786457
72.22758;1.1903967529327073;0.925550513754857;0.7775686694811191;0.416575573222948;0.3499537154670341;9.999474497995775;0.8333906510358808;1.0970938552990306;0.694604817943095;-0.3264889877929356;1.2000658279841494;0.7674086120511945
72.23758;1.1903963622238014;0.9255489130453146;0.7775695942347708;0.4165757410031481;0.34995374834784887;9.999467424416858;0.8333916994282335;1.0970923383254576;0.6946046288150848;-0.32648898844889596;1.2000633354618508;0.767408090103371
72.24758;1.190396080957643;0.9255473896200526;0.7775705260541205;0.4165759411181131;0.3499537818014217;9.999459929067672;0.8333928147583077;1.0970908450339512;0.6946044703942686;-0.32648898910656676;1.200060905962965;0.7674076328893602
72.25758;1.19039590848664;0.9255459463820914;0.777571462788635;0.4165761739887778;0.3499538127789352;9.999452068939375;0.8333939958291213;1.0970893708960474;0.694604341745754;-0.3264889897635205;1.2000585428855612;0.7674072401007486
72.26758;1.190395843590826;0.9255445852788935;0.7775724034969632;0.41657643867217947;0.3499538385387198;9.999443899071624;0.8333952414036437;1.097087911662569;0.6946042407999568;-0.3264889904174134;1.2000562480619772;0.7674069096371963
72.27758;1.1903958858991557;0.925543307889598;0.7775733480280758;0.4165767332962777;0.34995385714424276;9.99943546497663;0.8333965500553201;1.0970864639592588;0.69460416490157;-0.32648899106589147;1.2000540200637817;0.767406638012626
72.28758;1.1903960357772971;0.9255421150689389;0.7775742963128714;0.41657705561446956;0.34995386770659226;9.999426798515511;0.8333979200563678;1.0970850254597466;0.6946041117306055;-0.32648899170660667;1.2000518537663347;0.7674064213259102
72.29758;1.190396293535404;0.9255410062967762;0.7775752479055394;0.4165774034347943;0.349953870240121;9.999417921960733;0.8333993492192556;1.0970835947025335;0.6946040798217101;-0.3264889923373844;1.2000497419084926;0.767406255715534
72.30758;1.1903966589953425;0.925539979651526;0.7775762018959518;0.4165777748991042;0.34995386525717653;9.99940885305152;0.8334008348033239;1.0970821716722743;0.6946040683789599;-0.326488992956329;1.2000476773341853;0.767406137563722
72.31758;1.190397131167531;0.9255390327023747;0.7775771570304097;0.4165781685861091;0.3499538535383542;9.999399607284845;0.8334023737700392;1.09708075881603;0.6946040767831896;-0.326488993561901;1.2000456537894346;0.7674060638334228
72.32758;1.1903977086348696;0.9255381635622495;0.77757811226415;0.4165785834240916;0.34995383605393987;9.999390199403813;0.8334039632393467;1.0970793604189069;0.6946041043802749;-0.3264889941529723;1.2000436651232242;0.7674060322399775
72.33758;1.1903983906398847;0.9255373710610504;0.7775790673286527;0.4165790186007208;0.34995381370973927;9.99938064522437;0.8334056006580514;1.0970779804766362;0.6946041504561086;-0.3264889947287828;1.2000417049157426;0.7674060408605382
72.34758;1.190399177018828;0.9255366544058554;0.7775800226239606;0.4165794736167614;0.3499537870866643;9.999370963097387;0.8334072836014398;1.097076621288935;0.6946042142105009;-0.3264889952888859;1.200039767545584;0.7674060874648909
72.35758;1.190400066743973;0.9255360134293024;0.7775809788345256;0.4165799484379295;0.3499537565663876;9.999361176779598;0.8334090095126451;1.0970752832636836;0.6946042946279578;-0.3264889958329725;1.2000378495142228;0.7674061693482785
72.36758;1.190401056727396;0.9255354490322326;0.777581936556264;0.4165804435330133;0.34995372279294956;9.999351315388855;0.8334107754986986;1.0970739654235178;0.6946043899776081;-0.326488996360544;1.2000359498405924;0.7674062838153074
72.37758;1.1904021422264237;0.9255349628709896;0.7775828956575788;0.4165809596206241;0.3499536869429771;9.999341406399745;0.833412578219595;1.0970726663946793;0.6946044973730516;-0.32648899687080146;1.200034069153873;0.7674064285882927
72.38758;1.1904033185913305;0.9255345567114612;0.7775838547494773;0.41658149726518356;0.34995365050561145;9.999331472594944;0.833414414149078;1.0970713849287017;0.694604612939074;-0.3264889973628075;1.200032208015288;0.7674066019704181
72.39758;1.1904045823387077;0.9255342324449822;0.7775848115174975;0.4165820567199766;0.3499536147500885;9.999321537833861;0.8334162803568327;1.0970701199699167;0.6946047321872791;-0.3264889978355128;1.200030366246255;0.7674068031699851
72.40758;1.190405930638226;0.9255339926307823;0.7775857637306292;0.4165826382678659;0.34995358032462526;9.999311629300335;0.8334181753702085;1.0970688714717705;0.6946048502831426;-0.3264889982876246;1.2000285437091764;0.7674070322802437
72.41758;1.1904073604065044;0.9255338404116163;0.7775867099378646;0.41658324267236374;0.34995354741510337;9.999301770914299;0.8334200993980706;1.0970676412239149;0.6946049623149142;-0.3264889987177422;1.2000267407158094;0.7674072895321333
72.42758;1.1904088684234877;0.9255337784069269;0.7775876495730969;0.4165838712301085;0.34995351617855114;9.999291978919366;0.8334220538502942;1.0970664321299488;0.6946050632465733;-0.326488999124633;1.2000249577319806;0.7674075746791816
72.43758;1.1904104524980703;0.9255338074938593;0.7775885827227913;0.416584525527585;0.3499534869038489;9.999282268242824;0.8334240408516634;1.097065246823977;0.6946051476686379;-0.3264889995071947;1.200023195504518;0.7674078869404586
72.44758;1.1904121118343751;0.9255339266889978;0.7775895097943796;0.41658520711144226;0.349953459882345;9.999272662314285;0.8334260630364912;1.0970640873321473;0.6946052102613921;-0.32648899986430696;1.200021455067857;0.7674082252210462
72.45758;1.190413845840575;0.925534134354584;0.7775904319798502;0.41658591711016385;0.34995343517227445;9.999263193609126;0.8334281232662085;1.0970629555818556;0.6946052468849443;-0.32648900019499905;1.2000197371826693;0.767408588612856
72.46758;1.1904156529839693;0.9255344294529115;0.7775913524820481;0.4165866559999997;0.3499534124539831;9.999253894508916;0.8334302242662737;1.0970618536841326;0.6946052551315955;-0.32648900049870844;1.2000180418355542;0.7674089767590411
72.47758;1.1904175303556939;0.9255348115562284;0.7775922765450608;0.41658742356795725;0.3499533910499942;9.999244793240656;0.8334323684915362;1.0970607839845752;0.6946052340065448;-0.3264890007752022;1.2000163679176363;0.7674093894680497
72.48758;1.1904194732437778;0.9255352796947186;0.7775932095943852;0.4165882189413451;0.34995337004840305;9.999235920562866;0.8334345580709857;1.0970597493065313;0.6946051834403062;-0.3264890010243236;1.2000147136395998;0.767409826071378
72.49758;1.190421475187338;0.9255358313034746;0.7775941555021065;0.41658904075586084;0.3499533485396003;9.999227312487276;0.8334367943981446;1.0970587530920712;0.6946051039609745;-0.3264890012458588;1.2000130780159526;0.7674102853918385
72.50758;1.190423529121585;0.9255364622818313;0.7775951163812007;0.41658988738538344;0.3499533257298348;9.999219003644898;0.8334390775694208;1.0970577991824697;0.6946049965321287;-0.32648900143944004;1.20001146186111;0.7674107660165322
72.51758;1.190425628284252;0.9255371677217331;0.7775960930455138;0.41659075703803927;0.3499533007353144;9.999211020978711;0.8334414065304172;1.0970568914297778;0.6946048630380875;-0.3264890016045276;1.2000098668080947;0.7674112660998995
72.52758;1.1904277658761153;0.9255379424675231;0.7775970853729084;0.41659164779992186;0.34995327244523045;9.999203380865584;0.8334437799272296;1.0970560334068093;0.694604707068423;-0.3264890017406185;1.2000082929730076;0.7674117831136006
72.53758;1.1904299344176335;0.9255387812830217;0.7775980926473016;0.4165925575909773;0.34995323963243397;9.999196090195472;0.8334461965739388;1.0970552283394006;0.6946045336981987;-0.3264890018474808;1.2000067371035286;0.7674123142170659
72.54758;1.1904321257758945;0.9255396786146959;0.7775991139397563;0.41659348397300155;0.34995320106387606;9.99918914928117;0.8334486550871788;1.0970544790873389;0.6946043484380083;-0.32648900192517166;1.2000051926036133;0.7674128569042198
72.55758;1.1904343317964634;0.9255406283380179;0.7776001486831055;0.4165944241063937;0.3499531556982777;9.999182550722018;0.833451153235646;1.097053788224898;0.69460415643041;-0.32648900197392544;1.2000036513362007;0.7674134095287225
72.56758;1.1904365445972158;0.9255416239770902;0.7776011971075315;0.41659537493496224;0.34995310294451953;9.999176281550564;0.8334536875101237;1.0970531582075613;0.6946039622033795;-0.32648900199414965;1.2000021054501135;0.7674139714595515
72.57758;1.1904387559458716;0.9255426591177285;0.7776022602948248;0.41659633335793295;0.3499530425925757;9.999170329904075;0.8334562529743783;1.097052590890487;0.6946037700292449;-0.3264890019865255;1.2000005480327243;0.7674145426988915
72.58758;1.1904409569322234;0.925543728021794;0.7776033404289635;0.41659729645341886;0.3499529744130345;9.999164682933149;0.833458843747025;1.097052086764898;0.6946035841558449;-0.3264890019519869;1.1999989732689884;0.7674151235864222
72.59758;1.1904431387256273;0.9255448268280617;0.7776044409903087;0.41659826171616576;0.3499528977342001;9.99915932276866;0.8334614541967499;1.0970516453067418;0.6946034084300045;-0.32648900189164093;1.1999973767944647;0.7674157147962677
72.60758;1.1904452931844947;0.9255459544664232;0.7776055660344808;0.416599226992066;0.34995281133796;9.999154234397711;0.8334640795339953;1.0970512657500209;0.6946032465227987;-0.3264890018068019;1.1999957560290173;0.7674163168293203
72.61758;1.1904474128748301;0.9255471123210053;0.7776067189168514;0.41660019020779904;0.34995271398525823;9.999149415296086;0.8334667153239751;1.0970509472011705;0.6946031028863643;-0.32648900169889306;1.1999941098950586;0.7674169293451909
72.62758;1.1904494913930872;0.9255483031024607;0.7776079016759738;0.4166011491267864;0.3499526052157863;9.999144870405102;0.8334693571514874;1.0970506888672709;0.694602983125991;-0.326489001569185;1.1999924380306997;0.7674175514158164
72.63758;1.1904515239760494;0.9255495300223554;0.7776091153899337;0.4166021012975485;0.3499524854905875;9.999140599122612;0.833472000873681;1.0970504903005962;0.6946028935124815;-0.32648900141871706;1.199990740485429;0.7674181822410685
72.64758;1.1904535072698272;0.9255507967395841;0.7776103607222042;0.41660304441559237;0.34995235551384585;9.999136594131517;0.8334746427077967;1.0970503510952103;0.6946028401145498;-0.32648900124840474;1.199989018125334;0.7674188213183456
72.65758;1.190455437906991;0.925552107383085;0.7776116382872212;0.4166039767306134;0.3499522155483039;9.999132848541137;0.8334772787151032;1.0970502710966918;0.6946028282501259;-0.32648900105920997;1.199987273144743;0.7674194682027993
72.66758;1.1904573115466344;0.9255534660253292;0.7776129490167417;0.4166048968619552;0.3499520651983787;9.9991293547083;0.8334799043410571;1.0970502512247204;0.6946028627406476;-0.3264890008523076;1.1999855090804121;0.7674201225480819
72.67758;1.19045912363432;0.9255548759690947;0.7776142947565037;0.4166058032471164;0.34995190354882605;9.999126098344991;0.833482514464186;1.0970502936654198;0.6946029484389423;-0.3264890006291107;1.1999837304514929;0.7674207843864802
72.68758;1.190460871072838;0.9255563394279369;0.7776156788946097;0.4166066939425909;0.34995172958083903;9.999123059553877;0.8334851034192396;1.0970504015853522;0.6946030902951248;-0.32648900039112316;1.1999819428920437;0.7674214540821624
72.69758;1.190462553360013;0.9255578578655458;0.7776171060431317;0.4166075669466784;0.3499515426175396;9.999120221262778;0.8334876649859319;1.0970505787518723;0.6946032929998293;-0.3264890001397096;1.1999801534477954;0.7674221318062824
72.70758;1.1904641720327591;0.9255594327202961;0.7776185807951081;0.4166084207893086;0.34995134243802856;9.999117575564751;0.8334901929176898;1.0970508290435443;0.6946035605205025;-0.32648899987606717;1.1999783699117228;0.7674228167716187
72.71758;1.1904657291086067;0.9255610659165979;0.777620106713107;0.416609254868088;0.3499511290333074;9.999115122687842;0.833492681983401;1.0970511564760776;0.6946038955868161;-0.32648899960143457;1.1999765996667155;0.7674235068422078
72.72758;1.1904672263129772;0.9255627599279227;0.7776216860441716;0.41661006895070424;0.3499509022538341;9.999112873930791;0.8334951286234876;1.0970515654312443;0.6946042992612941;-0.32648899931714265;1.1999748490389959;0.7674241989545029
72.73758;1.1904686646908171;0.9255645177054256;0.7776233200549291;0.4166108623950523;0.3499506616582324;9.999110860737426;0.833497530694484;1.0970520604279475;0.6946047704620086;-0.326488999024498;1.1999731229737218;0.7674248899228512
72.74758;1.1904700438557365;0.9255663426643039;0.7776250093374248;0.4166116341173029;0.34995040656847237;9.999109132237509;0.833499887039542;1.0970526458307794;0.6946053055228694;-0.326488998724634;1.199971425054949;0.7674255771897988
72.75758;1.190471361922262;0.9255682381870103;0.7776267538333597;0.4166123829876324;0.34995013621887044;9.99910773855023;0.8335021972579186;1.0970533258525441;0.6946058987717578;-0.32648899841832707;1.1999697582599798;0.7674262593782911
72.76758;1.19047261638832;0.9255702065578385;0.7776285532474383;0.416613107959292;0.34994985007757096;9.999106715542773;0.8335044613262628;1.0970541050774778;0.6946065439820155;-0.3264889981060654;1.1999681255579264;0.7674269363878365
72.77758;1.1904738049299295;0.9255722481388216;0.7776304074233445;0.41661380814953414;0.3499495481289937;9.999106080826827;0.8335066790790279;1.0970549890935055;0.6946072352941204;-0.3264889977883132;1.1999665295965196;0.7674276091070947
72.78758;1.1904749257063993;0.9255743611857953;0.7776323161726342;0.4166144830206569;0.3499492308364198;9.999105836533461;0.8335088496706029;1.0970559842198075;0.6946079672392681;-0.3264889974655767;1.1999649721771148;0.7674282790611309
72.79758;1.1904759777938592;0.9255765421321507;0.7776342795799778;0.41661513238212117;0.3499488989226996;9.999105970504935;0.8335109714976443;1.0970570962338055;0.6946087345993947;-0.32648899713836366;1.1999634541617001;0.7674289478930449
72.80758;1.1904769618114197;0.9255787859930373;0.777636298952162;0.41661575619036934;0.3499485531706829;9.999106459223423;0.8335130430602894;1.0970583287003266;0.6946095326481024;-0.3264889968072135;1.199961975713738;0.7674296165501058
72.81758;1.1904778796100002;0.9255810870609387;0.7776383769331441;0.41661635444198225;0.349948194363729;9.99910727794684;0.8335150638528158;1.0970596822179741;0.6946103575012358;-0.32648899647268453;1.1999605365122072;0.7674302847523692
72.82758;1.1904787329590834;0.9255834402244641;0.7776405163788241;0.4166169275016068;0.3499478233696277;9.999108411765839;0.8335170341816721;1.0970611556167624;0.6946112062399874;-0.32648899613535864;1.1999591361449056;0.7674309515189549
72.83758;1.1904795227083582;0.9255858418362733;0.7776427196238207;0.41661747641347235;0.34994744117080145;9.999109858683521;0.8335189543943048;1.0970627478684605;0.69461207682508;-0.3264889957959339;1.1999577749107473;0.7674316163276476
72.84758;1.190480249117762;0.9255882891746879;0.7776449888795478;0.416618002467701;0.34994704875455757;9.999111625634722;0.8335208243311619;1.097064459033959;0.6946129674894912;-0.3264889954552029;1.1999564541905305;0.7674322795227594
72.85758;1.190480912574313;0.9255907798595971;0.7776473264650492;0.4166185068082548;0.3499466469795225;9.999113723715485;0.8335226431119012;1.0970662900350219;0.6946138757815834;-0.32648899511392737;1.1999551760527967;0.7674329418587497
72.86758;1.1904815141086114;0.9255933122785911;0.7776497342008577;0.41661899082458376;0.34994623656388296;9.999116160961266;0.8335244093159745;1.0970682417521505;0.6946147983310482;-0.32648899477270593;1.1999539427430697;0.7674336042684954
72.87758;1.1904820559723812;0.9255958854721863;0.7776522128261466;0.4166194563812173;0.3499458181939645;9.999118933461942;0.8335261213731981;1.0970703144051444;0.6946157314968116;-0.32648899443183543;1.1999527559674665;0.7674342678021934
72.88758;1.190482541642762;0.9255984977315936;0.7776547622771807;0.4166199054016055;0.3499453926012706;9.999122026793135;0.8335277777156692;1.0970725076610448;0.6946166716777623;-0.3264889940913625;1.1999516158826709;0.7674349332426935
72.89758;1.190482974697587;0.9256011455860761;0.7776573823757855;0.41662033954327116;0.3499449606064074;9.999125425711085;0.8335293767648141;1.0970748206491894;0.6946176147018209;-0.3264889937513217;1.199950520785001;0.767435601134419
72.90758;1.1904833574396103;0.925603824189488;0.7776600727362962;0.41662076022494726;0.34994452326215986;9.999129114034552;0.8335309171439469;1.097077251782435;0.694618555503862;-0.3264889934120229;1.1999494678178073;0.76743627257602
72.91758;1.190483689830504;0.9256065281621124;0.7776628320059557;0.4166211685929637;0.34994408211059835;9.999133065700383;0.8335323982660897;1.097079798940873;0.6946194888345344;-0.32648899307436713;1.1999484539308798;0.7674369494993575
72.92758;1.1904839696226166;0.9256092517302197;0.7776656578779947;0.4166215653150996;0.34994363928714517;9.999137246064445;0.8335338209322264;1.0970824595061406;0.6946204099585804;-0.3264889927399343;1.199947476738014;0.7674376338115834
72.93758;1.1904841939344093;0.9256119883772178;0.7776685480393548;0.4166219505034892;0.3499431972214512;9.999141624320115;0.8335351870585652;1.0970852299866254;0.6946213150279799;-0.326488992410721;1.199946535015623;0.767438326736186
72.94758;1.1904843603145154;0.9256147307446911;0.7776715004707924;0.4166223239627059;0.34994275827902677;9.999146179389129;0.8335364985791898;1.0970881058160669;0.6946222014939668;-0.32648899208872406;1.1999456283794663;0.7674390288694762
72.95758;1.1904844664932188;0.9256174708874535;0.7776745125990357;0.4166226855205422;0.34994232471708564;9.999150892029885;0.8335377568297422;1.0970910813238812;0.6946230679643137;-0.3264889917756107;1.1999447564360395;0.7674397401084386
72.96758;1.1904845099248986;0.9256202006612169;0.7776775805910917;0.41662303513852367;0.3499418987001322;9.999155735314567;0.8335389628577173;1.0970941497400695;0.6946239136132533;-0.32648899147269766;1.1999439182829164;0.7674404596893604
72.97758;1.1904844878745293;0.9256229121188807;0.7776806995648019;0.41662337291201335;0.34994148211722836;9.99916067838596;0.8335401179227074;1.097097303697218;0.6946247379208195;-0.3264889911810609;1.199943112724196;0.7674411865928917
72.98758;1.190484397564498;0.9256255978489707;0.7776838641517778;0.41662369903172625;0.3499410763397559;9.999165698994702;0.8335412234659634;1.0971005359604045;0.6946255405800514;-0.32648899090143507;1.1999423387180739;0.7674419195498358
72.99758;1.190484235907012;0.9256282512003112;0.7776870687183507;0.41662401372788377;0.34994068215969637;9.999170790860761;0.833542280461377;1.0971038396495727;0.6946263212974246;-0.3264889906340723;1.199941595646993;0.7674426566501278
73.00758;1.1904839992559175;0.9256308664077976;0.777690307299993;0.4166243175110615;0.3499403000230482;9.999175962459091;0.8335432890983234;1.0971072083216409;0.6946270796734509;-0.32648899037876516;1.1999408834761225;0.76744339531672
73.01758;1.190483683254313;0.9256334384535703;0.7776935736523632;0.4166246115032835;0.34993993047294614;9.999181227044362;0.8335442494989005;1.0971106363454204;0.6946278152664508;-0.32648899013496624;1.1999402027614727;0.7674441327264829
73.02758;1.1904832830034655;0.9256359626401985;0.7776968616926946;0.4166248972634346;0.34993957456371905;9.999186590154167;0.8335451628049723;1.0971141191700577;0.6946285276475921;-0.32648898990204417;1.199939554905893;0.7674448660711504
73.03758;1.1904827936151179;0.9256384343253646;0.7777001662322484;0.4166251762382595;0.3499392340553162;9.999192045786335;0.8335460316130656;1.0971176529115108;0.6946292163111021;-0.3264889896796327;1.1999389426960083;0.7674455924753585
73.04758;1.1904822104174333;0.9256408491675281;0.7777034833781411;0.41662544930849577;0.34993891131467814;9.999197578291145;0.8335468592537418;1.0971212332067963;0.6946298806350126;-0.32648898946770966;1.1999383700608748;0.7674463089157919
73.05758;1.1904815290526525;0.9256432036559311;0.777706810202693;0.4166257166987966;0.34993860891547884;9.999203161785907;0.8335476482672829;1.0971248543796688;0.6946305200750303;-0.3264889892662795;1.1999378413932686;0.7674470122202897
73.06758;1.1904807460021887;0.9256454952719779;0.777710143945212;0.4166259783516106;0.3499383292494619;9.999208757558288;0.8335483990916176;1.0971285098297459;0.6946311342466593;-0.3264889890751778;1.199937361295066;0.7674476990238039
73.07758;1.1904798590723291;0.9256477218648472;0.7777134814103993;0.41662623437249163;0.3499380744528302;9.999214312482879;0.8335491096133122;1.0971321931055107;0.6946317225169258;-0.3264889888942933;1.199936933931512;0.7674483656024853
73.08758;1.1904788673036675;0.9256498810565849;0.7777168188508004;0.4166264849924155;0.3499378464615101;9.99921975924021;0.8335497755300681;1.0971358988860056;0.69463228383298;-0.3264889887237505;1.1999365621958484;0.7674490078440043
73.09758;1.1904777704662333;0.9256519711192591;0.77772015168055;0.41662673015956697;0.34993764701838637;9.999225020830497;0.8335503912440831;1.0971396234657664;0.6946328172814126;-0.3264889885638481;1.1999362475878617;0.7674496218468838
73.10758;1.1904765686216772;0.9256539924803925;0.7777234739317841;0.4166269693530877;0.3499374775852447;9.999230020688806;0.8335509510344133;1.0971433643210184;0.6946333224094192;-0.32648898841491875;1.1999359899591986;0.7674502044467455
73.11758;1.1904752621448853;0.9256559476311945;0.7777267784920157;0.41662720176494744;0.3499373392454738;9.999234689764526;0.8335514502482929;1.097147119525152;0.6946337991708424;-0.3264889882770585;1.1999357871504566;0.7674507526443536
73.12758;1.1904738522838754;0.9256578397465208;0.7777300581656427;0.41662742640913286;0.34993723287388573;9.999238965684855;0.8335518858680199;1.0971508880562733;0.6946342481179562;-0.3264889881498978;1.1999356355499224;0.7674512631095964
73.13758;1.1904723416408995;0.925659671536953;0.7777333064618571;0.4166276421035727;0.3499371594045333;9.999242795380214;0.833552255977123;1.0971546699609076;0.6946346702096949;-0.32648898803268905;1.1999355311003073;0.7674517328862251
73.14758;1.1904707346439727;0.925661444920348;0.7777365175760272;0.41662784774662776;0.3499371198314634;9.999246147745724;0.8335525589724423;1.0971584653115531;0.6946350661608673;-0.3264889879244613;1.1999354702697769;0.7674521598354238
73.15758;1.1904690381157808;0.9256631617476927;0.7777396856528349;0.4166280427426795;0.3499371149692535;9.999249023440703;0.8335527935333186;1.097162272984083;0.6946354363152116;-0.32648898782396407;1.1999354508591564;0.7674525418829391
73.16758;1.1904672602760393;0.9256648245716843;0.7777428039645544;0.41662822710491176;0.3499371451181559;9.999251451220603;0.833552958878131;1.097166090320381;0.694635780890948;-0.3264889877296182;1.1999354719188233;0.7674528763963756
73.17758;1.1904654085104398;0.9256664364247998;0.7777458650564386;0.41662840126877354;0.34993720987039534;9.999253479283235;0.8335530544915429;1.0971699135517647;0.6946361000251644;-0.3264889876396847;1.199935532773729;0.7674531605752359
73.18758;1.1904634886233554;0.9256680002733453;0.7777488616068743;0.4166285657106288;0.3499373082782367;9.999255168006322;0.8335530795361367;1.0971737384538944;0.6946363938878709;-0.32648898755248373;1.1999356320006456;0.7674533921366045
73.19758;1.1904615060163708;0.9256695185163061;0.7777517866919123;0.4166287203238098;0.34993743921495485;9.999256579843252;0.8335530327567134;1.0971775605088403;0.6946366627740928;-0.32648898746654553;1.1999357671675956;0.7674535696725345
73.20758;1.1904594671646258;0.9256709926289921;0.7777546335671949;0.4166288640341209;0.34993760157914877;9.999257769657389;0.8335529130603219;1.0971813746919912;0.6946369067284104;-0.32648898738081644;1.1999359356602195;0.7674536927742361
73.21758;1.1904573803665448;0.9256724233350543;0.7777573958830332;0.41662899509506274;0.34993779424506727;9.999258783059684;0.833552719981624;1.0971851757033622;0.694637125387101;-0.3264889872948016;1.199936135532883;0.767453761790097
73.22758;1.1904552558657493;0.9256738107590643;0.7777600680129186;0.41662911170909916;0.3499380160097383;9.999259663731324;0.8335524537401755;1.0971889582104521;0.6946373184445341;-0.3264889872084369;1.1999363653737516;0.7674537771045105
73.23758;1.190453105089825;0.9256751542171276;0.7777626449625262;0.4166292125076885;0.3499382657248854;9.999260460008717;0.8335521155315392;1.0971927166290238;0.6946374858112836;-0.3264889871219266;1.1999366239448914;0.7674537385315203
73.24758;1.190450939024461;0.9256764523350232;0.7777651222539408;0.41662929658765185;0.3499385424542096;9.999261220752132;0.8335517080124142;1.0971964448894669;0.6946376271744108;-0.3264889870357419;1.1999369101035002;0.7674536452600426
73.25758;1.1904487674168105;0.925677703944876;0.7777674959967434;0.4166293630276103;0.34993884544171655;9.99926199000086;0.833551235148447;1.09720013635332;0.6946377414303395;-0.32648898695065454;1.1999372225409348;0.767453496188771
73.26758;1.1904465993381328;0.9256789092392504;0.7777697627866554;0.4166294104939729;0.3499391739012222;9.99926280828406;0.8335507015861445;1.0972037840992899;0.6946378264601635;-0.326488986867731;1.199937559604797;0.7674532906208363
73.27758;1.1904444435443695;0.9256800699979607;0.7777719194163815;0.4166294374211592;0.3499395268950706;9.999263710960436;0.8335501122385652;1.0972073812958718;0.694637879670466;-0.326488986788209;1.1999379195557982;0.7674530289544576
73.28758;1.1904423083335214;0.9256811886475144;0.7777739627424157;0.4166294423223039;0.34993990347468895;9.999264722830686;0.8335494719047349;1.0972109207437806;0.6946378986512641;-0.3264889867131547;1.1999383007820297;0.7674527126431829
73.29758;1.190440201651818;0.9256822675051684;0.7777758896586288;0.41662942400148095;0.34994030292648876;9.999265853971488;0.833548785104534;1.097214394272716;0.694637881209359;-0.32648898664304754;1.1999387017061227;0.7674523436360255
73.30758;1.1904381309245338;0.9256833086491469;0.777777696797041;0.41662938185764603;0.3499407248584339;9.999267094795654;0.8335480564372415;1.0972177933436262;0.6946378255176306;-0.3264889865776528;1.1999391205746355;0.7674519240606085
73.31758;1.190436102373678;0.9256843134874302;0.7777793801691831;0.4166293159796774;0.3499411689726353;9.999268417560206;0.8335472906219109;1.097221110083665;0.694637730965631;-0.32648898651631514;1.1999395556285257;0.7674514561957726
73.32758;1.1904341206707243;0.9256852822070553;0.7777809354382683;0.4166292269549274;0.34994163464791217;9.99926978838225;0.833546491674463;1.0972243373690505;0.6946375987498521;-0.3264889864583653;1.1999400057183853;0.7674509422490433
73.33758;1.1904321891643794;0.9256862139452176;0.7777823587216263;0.41662911572682915;0.34994212061195973;9.999271174005735;0.833545661856098;1.0972274684182795;0.6946374312816677;-0.3264889864032936;1.1999404704267302;0.7674503841193264
73.34758;1.1904303104422347;0.9256871075134446;0.7777836470443366;0.416628983487145;0.3499426248949173;9.999272539650338;0.8335448014385883;1.0972304970669715;0.6946372312895989;-0.3264889863505388;1.1999409498620923;0.7674497836997761
73.35758;1.1904284868537338;0.9256879621315789;0.777784798294079;0.41662883153573177;0.3499431449515223;9.999273854095566;0.8335439096897286;1.097233418857795;0.6946370017259597;-0.32648898629913337;1.1999414447445074;0.7674491432647557
73.36758;1.190426720420384;0.9256887779120963;0.7777858112989431;0.4166286610994237;0.34994367776132046;9.99927509661042;0.8335429861167958;1.0972362318621536;0.6946367459845961;-0.3264889862477695;1.1999419562563247;0.7674484655052133
73.37758;1.1904250120510118;0.9256895560989613;0.7777866860757661;0.4166284731057937;0.34994422006713954;9.99927624898026;0.8335420307037665;1.0972389365085085;0.6946364678183323;-0.3264889861952022;1.1999424853762055;0.7674477537013731
73.38758;1.190423360655694;0.9256902993793196;0.7777874241082441;0.4166282682481347;0.3499447686743994;9.999277287981872;0.8335410432937037;1.0972415351611464;0.6946361712009612;-0.3264889861405188;1.199943032072442;0.7674470120892278
73.39758;1.19042176308719;0.9256910121260786;0.7777880284684787;0.41662804733336356;0.3499453204668026;9.99927819279272;0.8335400234300228;1.0972440314806509;0.6946358603396907;-0.3264889860833023;1.199943595330253;0.7674462460003065
73.40758;1.1904202152566787;0.9256917000779405;0.7777885031497608;0.4166278113434101;0.34994587238443464;9.999278949565626;0.8335389710824946;1.097246429200281;0.6946355395342851;-0.3264889860235895;1.1999441738676282;0.7674454616212876
73.41758;1.1904187133170923;0.9256923699912974;0.77778885179708;0.41662756126538786;0.34994642164094003;9.999279546237316;0.8335378871911299;1.0972487315221935;0.6946352126488555;-0.32648898596149356;1.1999447661890146;0.7674446654883479
73.42758;1.1904172539003166;0.9256930297803477;0.7777890767049319;0.4166272980947847;0.34994696584140617;9.999279968112644;0.8335367734140665;1.0972509412973435;0.6946348827307433;-0.3264889858968911;1.199945370465736;0.7674438639085559
73.43758;1.1904158340747246;0.925693688289459;0.7777891786944586;0.4166270228627676;0.34994750295816346;9.999280194881077;0.8335356317999779;1.0972530606028157;0.6946345523275265;-0.3264889858295414;1.1999459851159646;0.7674430624589338
73.44758;1.1904144513007395;0.9256943544067918;0.7777891579394128;0.4166267365657235;0.34994803146188136;9.99928019970054;0.8335344648600905;1.0972550897512643;0.6946342240326758;-0.3264889857594793;1.1999466092769935;0.767442265766488
73.45758;1.190413102566947;0.9256950362977666;0.777789015115137;0.41662644004730864;0.34994855025840194;9.999279954291863;0.8335332755458655;1.0972570273914914;0.6946339004933139;-0.3264889856871864;1.199947242266167;0.7674414775830388
73.46758;1.1904117834531067;0.925695740969388;0.7777887522804302;0.4166261337920929;0.34994905821231015;9.999279437351868;0.8335320669751088;1.0972588722557899;0.6946335842145762;-0.32648898561332146;1.1999478824336587;0.7674407011987243
73.47758;1.1904104886357678;0.9256964741852395;0.7777883731457766;0.4166258177550295;0.3499495538465712;9.999278638254053;0.8335308424417642;1.097260624732792;0.6946332777322617;-0.32648898553841443;1.1999485267001821;0.7674399401405284
73.48758;1.1904092133900317;0.9256972408506656;0.7777878828960972;0.41662549130667753;0.34995003543131975;9.999277554119882;0.8335296055489423;1.0972622871990094;0.6946329834948717;-0.32648898546283833;1.1999491712754515;0.7674391984685782
73.49758;1.1904079540912462;0.9256980455423439;0.7777872879173432;0.41662515329461625;0.3499505012330531;9.99927619102577;0.8335283600396877;1.0972638637165941;0.6946327031764834;-0.32648898538679855;1.1999498125134451;0.7674384803893001
73.50758;1.1904067069657844;0.9256988928776722;0.7777865953705355;0.4166248022646881;0.3499509499702992;9.999274569435668;0.8335271099092929;1.0972653592586388;0.6946324374977522;-0.3264889853102922;1.1999504465089046;0.7674377897168498
73.51758;1.1904054669056892;0.9256997878187249;0.7777858130598451;0.41662443674013827;0.3499513812416142;9.999272719682478;0.8335258599151202;1.0972667787390784;0.6946321865940349;-0.32648898523331205;1.199951068029073;0.7674371297076946
73.52758;1.1904042278190705;0.9257007358384911;0.7777849496595218;0.41662405553278004;0.34995179542007865;9.999270668347195;0.8335246155608298;1.097268126256103;0.6946319498324486;-0.3264889851560776;1.1999516704825688;0.7674365033956037
73.53758;1.1904029836438221;0.9257017423175838;0.7777840144332693;0.41662365805961826;0.3499521932603073;9.999268428665925;0.8335233824787871;1.0972694045304;0.694631725414662;-0.3264889850790156;1.1999522467820447;0.7674359139312739
73.54758;1.1904017285120285;0.9257028111389972;0.7777830165579436;0.4166232444955715;0.3499525758782462;9.999266001608675;0.8335221658535644;1.0972706148946163;0.6946315107145788;-0.3264889850026564;1.1999527903425318;0.7674353643402336
73.55758;1.190400456321029;0.9257039436496982;0.7777819648936681;0.4166228157291221;0.34995294498459734;9.999263384207561;0.8335209700775568;1.0972717578653568;0.6946313029332657;-0.32648898492757283;1.19995329616113;0.7674348567752249
73.56758;1.1903991609362068;0.9257051386827657;0.7777808681718096;0.41662237303839483;0.34995330274716685;9.99926057478354;0.8335197986532208;1.0972728334420783;0.6946310994099972;-0.3264889848542828;1.199953761547286;0.7674343918555809
73.57758;1.1903978362816812;0.9257063929774294;0.7777797351091237;0.4166219176198721;0.3499536512139896;9.999257569904278;0.8335186541874586;1.097273840963152;0.6946308976342889;-0.3264889847831241;1.1999541856415563;0.767433968588425
73.58758;1.1903964758443626;0.9257077013856588;0.7777785743919773;0.41662145043333637;0.3499539919073815;9.999254359845922;0.8335175383174803;1.0972747792009758;0.694630695066634;-0.3264889847142843;1.1999545677840495;0.7674335848674113
73.59758;1.1903950730201827;0.9257090571649592;0.7777773945583675;0.4166209723691871;0.3499543259695487;9.999250931669655;0.8335164518006576;1.0972756466913276;0.6946304890974504;-0.3264889846479046;1.1999549066034334;0.767433238041808
73.60758;1.1903936221085845;0.9257104525571119;0.7777762037136977;0.4166204844376308;0.3499546544806568;9.999247279436505;0.8335153945953141;1.0972764421670087;0.6946302775802703;-0.3264889845839897;1.1999552008757726;0.7674329251818331
73.61758;1.1903921188117907;0.9257118793174839;0.7777750092909754;0.4166199877900393;0.34995497862852964;9.99924341292843;0.8335143655338839;1.0972771652642987;0.6946300594524721;-0.3264889845222883;1.1999554504616385;0.7674326434554496
73.62758;1.1903905604065521;0.9257133288248515;0.7777738180447145;0.41661948360371964;0.3499552998278463;9.999239360341903;0.8335133620420327;1.0972778167337391;0.6946298347403336;-0.3264889844623843;1.1999556562469367;0.767432390764934
73.63758;1.190388945857546;0.9257147916965035;0.7777726360536336;0.41661897310223345;0.3499556196824322;9.99923516554625;0.8335123804283092;1.097278397573091;0.6946296040776453;-0.3264889844038113;1.1999558200705445;0.7674321659695122
73.64758;1.1903872758027387;0.9257162575236881;0.7777714685085486;0.4166184575950189;0.34995593971474837;9.999230880593302;0.8335114164641577;1.0972789082533352;0.69462936813744;-0.3264889843460222;1.1999559449842203;0.7674319686515433
73.65758;1.190385551965168;0.9257177152741095;0.7777703194947517;0.41661793827909943;0.34995626109931693;9.999226556458083;0.833510465880157;1.0972793492342958;0.6946291272476814;-0.3264889842884375;1.1999560354222327;0.7674317989405461
73.66758;1.190383776056263;0.9257191540280068;0.7777691917621977;0.41661741608512165;0.3499565845882381;9.99922223658892;0.8335095246085591;1.097279721805733;0.6946288812402631;-0.3264889842306653;1.1999560970704974;0.7674316573464173
73.67758;1.190381949250157;0.9257205636751029;0.7777680864158085;0.4166168916578686;0.3499569107261195;9.99921795630547;0.8335085886803204;1.0972800276747963;0.6946286294235652;-0.32648898417265254;1.1999561361336681;0.767431544347421
73.68758;1.1903800717838988;0.9257219352859755;0.7777670030686225;0.4166163652086152;0.349957240216911;9.999213745665514;0.833507654163834;1.0972802679732132;0.6946283706547912;-0.3264889841147199;1.199956158500466;0.7674314599887863
