time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
73.69758;1.1903781420132558;0.9257232609804139;0.7777659405223956;0.41661583654925466;0.3499575741645642;9.999209630825053;0.8335067173981462;1.097280443183063;0.6946281034391686;-0.3264889840575114;1.1999561692444063;0.76743140408362
73.70758;1.1903761566444033;0.9257245338033411;0.7777648972851555;0.4166153054124723;0.34995791416438543;9.99920563346935;0.8335057750467495;1.097280553613937;0.6946278260307088;-0.3264889840017216;1.1999561718294347;0.7674313769555533
73.71758;1.1903741127703487;0.9257257477542642;0.7777638717442298;0.4166147714574523;0.3499582622513297;9.999201769467462;0.8335048239151632;1.097280599470679;0.6946275366647735;-0.32648898394774667;1.1999561677285964;0.767431379853161
73.72758;1.190372009581618;0.9257268973396438;0.7777628625491373;0.4166142342146095;0.34995862060473526;9.999198047098528;0.8335038610595034;1.0972805804652899;0.6946272337841055;-0.32648898389562403;1.1999561571840207;0.7674314147046826
73.73758;1.1903698484811418;0.9257279766507236;0.7777618693766786;0.41661369342826954;0.34995899106214357;9.999194465520638;0.8335028841892458;1.097280495365269;0.694626915964733;-0.32648898384517155;1.199956139863426;0.7674314837688394
73.74758;1.1903676323975645;0.9257289789641768;0.7777608933571677;0.41661314916431375;0.34995937477455163;9.99919101453264;0.8335018920510688;1.0972803423397464;0.6946265818146755;-0.3264889837960608;1.1999561152573959;0.7674315892991178
73.75758;1.1903653649666717;0.9257298974729228;0.7777599366396558;0.41661260163087;0.34995977235545395;9.999187675295465;0.8335008845365545;1.0972801201817663;0.6946262299960346;-0.32648898374793756;1.199956083229104;0.7674317329948929
73.76758;1.1903630498296849;0.9257307265942525;0.7777590016118211;0.41661205133717927;0.3499601842495317;9.999184421957727;0.8334998623785503;1.0972798290238355;0.6946258588545858;-0.32648898370069046;1.19995604407974;0.7674319154937431
73.77758;1.1903606905856479;0.9257314628473176;0.7777580904957034;0.4166114992711985;0.34996061079838514;9.999181227727929;0.8334988268248209;1.097279470130824;0.6946254660846422;-0.32648898365470186;1.199955998568602;0.7674321360779576
73.78758;1.1903582912394723;0.9257321048032855;0.777757205249556;0.41661094674172344;0.349961052154084;9.999178072877221;0.8334977794497361;1.0972790453987815;0.6946250490059506;-0.3264889836109339;1.1999559482142195;0.7674323929137957
73.79758;1.1903558564617633;0.9257326524651681;0.7777563476073576;0.4166103951713239;0.34996150824161826;9.999174945039215;0.8334967217902401;1.0972785567159982;0.6946246046216367;-0.3264889835707688;1.199955894910497;0.7674326840600295
73.80758;1.1903533916194713;0.925733106344068;0.77775551935772;0.4166098458483827;0.34996197860010336;9.999171831264736;0.833495654908527;1.0972780054858757;0.6946241296699008;-0.3264889835356566;1.199955840164963;0.7674330084589029
73.81758;1.1903509029544095;0.9257334665915815;0.7777547226081253;0.41660929966225363;0.34996246213472343;9.999168711063245;0.8334945791717422;1.0972773926245991;0.6946236216279997;-0.3264889835068391;1.1999557852523257;0.7674333661904958
73.82758;1.1903483977417098;0.9257337329950345;0.7777539597812033;0.4166087570444549;0.34996295700876534;9.999165553883762;0.8334934942576357;1.0972767186298438;0.6946230796700161;-0.3264889834853225;1.1999557322483083;0.7674337580691453
73.83758;1.190345883621143;0.9257339054450632;0.7777532333904483;0.41660821793030084;0.349963460857669;9.999162317261245;0.8334923993969733;1.09727598361914;0.6946225047259909;-0.32648898347198013;1.1999556849600488;0.7674341849642351
73.84758;1.1903433672251036;0.9257339840454377;0.7777525458196312;0.4166076816359919;0.3499639710936414;9.99915894600329;0.8334912939973786;1.0972751879446727;0.6946218992669632;-0.3264889834675485;1.1999556492528292;0.7674346473936677
73.85758;1.1903408534182405;0.9257339691467897;0.7777518995142618;0.41660714696146656;0.3499644849610335;9.999155377932812;0.8334901784715676;1.0972743328904946;0.6946212669193099;-0.32648898347237365;1.1999556329809529;0.7674351458948102
73.86758;1.1903383454458318;0.9257338615456195;0.7777512975846027;0.4166066125179691;0.3499649996531962;9.999151554779848;0.8334890546240693;1.0972734203127579;0.6946206118263587;-0.326488983486237;1.1999556456656846;0.7674356817849991
73.87758;1.1903358450424937;0.9257336625929595;0.7777507440705055;0.4166060768604698;0.3499655126676666;9.999147427803983;0.8334879250277123;1.0972724518951098;0.6946199382775387;-0.3264889835087758;1.1999556979632657;0.7674362570649834
73.88758;1.1903333523853725;0.9257333739418904;0.7777502435161799;0.41660553833775127;0.34996602190769094;9.999142956622373;0.8334867918949991;1.0972714286605405;0.6946192506725355;-0.32648898354008693;1.1999558010225497;0.7674368734593753
73.89758;1.1903308665289911;0.925732996906934;0.77774980047539;0.4166049950910761;0.3499665253460144;9.999138106564825;0.8334856565382794;1.097270350039244;0.6946185534843565;-0.32648898358072503;1.1999559652769654;0.7674375318702631
73.90758;1.1903283864539291;0.9257325320548828;0.7777494192280118;0.41660444539676295;0.34996702065371293;9.999132843240789;0.8334845193516807;1.097269213356651;0.6946178513521795;-0.32648898363132833;1.19995619897584;0.7674382324724954
73.91758;1.1903259124494203;0.9257319796839454;0.777749103343099;0.4166038879269602;0.3499675052055009;9.999127127427943;0.8334833798905257;1.0972680147064438;0.694617149387745;-0.3264889836924709;1.1999565076572303;0.7674389749774005
73.92758;1.190323446838731;0.9257313408956003;0.7777488550317799;0.41660332168766123;0.3499679764839169;9.999120915660649;0.8334822371492234;1.0972667500365614;0.6946164532159848;-0.32648898376470936;1.199956894487132;0.7674397588144267
73.93758;1.1903209932644445;0.9257306181427497;0.7777486745564193;0.4166027460578154;0.3499684325153659;9.999114162315882;0.8334810899782378;1.0972654157536952;0.6946157685363519;-0.3264889838486301;1.199957360836411;0.7674405828308605
73.94758;1.1903185556137026;0.9257298146970049;0.7777485601532513;0.41660216111218995;0.3499688718738897;9.999106822887773;0.8334799373889286;1.0972640090494348;0.6946151004554579;-0.32648898394482523;1.1999579070083102;0.7674414449035142
73.95758;1.19031613753499;0.9257289339403816;0.7777485087611503;0.41660156774447665;0.3499692931961205;9.999098863983601;0.8334787783623039;1.097262528107886;0.6946144527935803;-0.3264889840536699;1.1999585330833562;0.7674423422711082
73.96758;1.1903137422073093;0.9257279791641347;0.7777485168418238;0.4166009672209347;0.3499696948540639;9.99909027365387;0.8334776114833828;1.0972609724785192;0.6946138276860034;-0.3264889841751133;1.1999592395997056;0.7674432719703232
73.97758;1.1903113724815886;0.9257269534221788;0.7777485808172996;0.41660036048132215;0.34997007519119366;9.999081064060563;0.8334764351652328;1.0972593431328783;0.6946132259332785;-0.3264889843087372;1.1999600274772733;0.7674442305869289
73.98758;1.19030903144279;0.9257258595108622;0.7777486977420361;0.4165997478738093;0.34997043285552526;9.999071269390102;0.8334752481720952;1.0972576420161677;0.6946126479765966;-0.32648898445390184;1.1999608970864073;0.7674452141624662
73.99758;1.1903067226794832;0.9257247002630743;0.7777488657544462;0.4165991294491376;0.34997076693860146;9.999060938827634;0.8334740496800144;1.0972558722124313;0.6946120945028109;-0.3264889846099785;1.199961847660876;0.7674462189592349
74.00758;1.190304449842007;0.9257234785986822;0.7777490835108797;0.4165985053490376;0.34997107707282693;9.999050125944422;0.8334728387746708;1.0972540382716185;0.6946115661907306;-0.32648898477669147;1.1999628780655278;0.7674472421910877
74.01758;1.1903022154492011;0.9257221974893207;0.77774934958223;0.41659787598915526;0.3499713633189224;9.999038883304681;0.833471614167634;1.0972521453772757;0.6946110635167324;-0.326488984954244;1.1999639876531183;0.7674482821573474
74.02758;1.1903000198781126;0.9257208601260413;0.7777496625181272;0.4165972419506156;0.34997162575763663;9.999027263948499;0.8334703745023634;1.0972501985325511;0.6946105871613776;-0.3264889851431598;1.199965175922913;0.7674493382823284
74.03758;1.1902978621227867;0.9257194697137584;0.7777500212775977;0.4165966037615081;0.3499718642870515;9.999015324172815;0.8334691186419991;1.0972482025491639;0.6946101380819497;-0.32648898534401377;1.1999664418098044;0.7674504110062013
74.04758;1.1902957418350386;0.9257180291975861;0.7777504258825567;0.41659596198900134;0.3499720788859437;9.999003121431135;0.8334678461166051;1.0972461619415548;0.6946097167278434;-0.3264889855572337;1.1999677834048093;0.767451501154671
74.05758;1.190293660698037;0.9257165414589593;0.7777508776557187;0.41659531758108725;0.3499722698701864;9.99899070708103;0.8334665578634922;1.0972440810317483;0.694609322320868;-0.32648898578315705;1.1999691982840086;0.7674526091506066
74.06758;1.1902916222888138;0.9257150091283083;0.7777513787278099;0.4165946717405401;0.34997243778594656;9.998978124055066;0.8334652561265835;1.0972419645654075;0.6946089529790621;-0.32648898602216103;1.1999706842774505;0.7674537347090646
74.07758;1.190289630922393;0.9257134339483115;0.7777519313523638;0.41659402517009164;0.34997258325184416;9.99896541388991;0.8334639435698612;1.097239818265646;0.6946086062969554;-0.32648898627453954;1.1999722396502959;0.7674548769863494
74.08758;1.1902876907878528;0.9257118168671123;0.7777525371720113;0.41659337755594245;0.3499727070089445;9.998952623666748;0.8334626230225977;1.0972376489333011;0.6946082797419249;-0.32648898654027597;1.1999738624387408;0.7674560345593814
74.09758;1.1902858058700412;0.9257101588460737;0.7777531968205988;0.4165927277273867;0.34997280986800156;9.998939804865685;0.8334612977048402;1.0972354639070336;0.6946079709448905;-0.32648898681903854;1.1999755501711968;0.7674572053422839
74.10758;1.1902839798311995;0.9257084612290015;0.7777539100631172;0.4165920742602117;0.3499728924039095;9.998927002853295;0.8334599709286298;1.0972332704140235;0.6946076778220138;-0.3264889871103824;1.1999773006767303;0.767458386935778
74.11758;1.1902822158768862;0.9257067252885887;0.7777546757264958;0.41659141616414197;0.3499729548536961;9.99891424229732;0.8334586458367614;1.0972310750293919;0.6946073980208796;-0.32648898741385973;1.1999791130090203;0.7674595771104624
74.12758;1.1902805172575135;0.9257049518153907;0.7777554915921695;0.4165907530549015;0.34997299744899185;9.998901523721017;0.8334573258357403;1.0972288828316568;0.6946071282263147;-0.32648898772884466;1.1999809873234764;0.7674607741546607
74.13758;1.1902788874122137;0.9257031413839069;0.7777563547505874;0.41659008483554294;0.349973020754446;9.99888883627147;0.8334560149723941;1.0972266971714435;0.6946068642187635;-0.32648898805445403;1.1999829241314697;0.7674619771512898
74.14758;1.1902773292570603;0.9257012950510368;0.7777572620303321;0.4165894114334751;0.3499730255237939;9.99887617133296;0.8334547177111572;1.097224520645754;0.6946066014768366;-0.3264889883898673;1.19998492371327;0.7674631859753468
74.15758;1.1902758454629816;0.925699414675154;0.7777582102423858;0.4165887327123532;0.34997301218119614;9.998863530142035;0.8334534384703931;1.0972223555832301;0.6946063358550769;-0.32648898873459226;1.1999869855420073;0.767464401140294
74.16758;1.1902744393893103;0.9256975024695211;0.7777591958222433;0.41658804853786413;0.34997298052171627;9.998850929427835;0.8334521812225754;1.0972202033734062;0.6946060639912749;-0.32648898908830637;1.1999891080137801;0.7674656237626928
74.17758;1.1902731147431516;0.9256955607830939;0.7777602139783544;0.4165873587352147;0.3499729298360474;9.99883839938843;0.8334509493419848;1.0972180640830471;0.6946057830347624;-0.32648898945058286;1.199991288955075;0.767466855049616
74.18758;1.190271874819113;0.925693592189169;0.7777612586439805;0.4165866627220977;0.3499728592032751;9.998825975400894;0.8334497456342471;1.0972159369222756;0.6946054899370875;-0.32648898982099317;1.1999935261461816;0.7674680951330739
74.19758;1.1902707220804392;0.9256915991306615;0.7777623234793333;0.41658595949626254;0.34997276767136803;9.998813692178427;0.8334485720729069;1.0972138211888123;0.6946051810523151;-0.3264889901996003;1.199995817241778;0.7674693423774738
74.20758;1.190269657542226;0.9256895838902949;0.7777634029879943;0.41658524834782973;0.34997265424176227;9.998801577923954;0.8334474296972636;1.0972117174569116;0.6946048524528678;-0.32648899058726544;1.1999981596641134;0.7674705937485303
74.21758;1.1902686802697595;0.925687549004119;0.7777644929932916;0.4165845294175274;0.3499725179940833;9.998789651808826;0.8334463194550501;1.0972096282319497;0.694604500652502;-0.32648899098528644;1.20000055056071;0.7674718455317702
74.22758;1.1902677876426122;0.9256854971532826;0.7777655900006042;0.41658380344023804;0.3499723583854173;9.998777929685142;0.8334452430318278;1.097207557222048;0.6946041231750808;-0.3264889913946854;1.2000029866866235;0.7674730936450659
74.23758;1.190266976364066;0.9256834311415;0.7777666901769444;0.4165830711416333;0.3499721752211787;9.99876642965129;0.8334442026430282;1.0972055080032406;0.6946037187163624;-0.32648899181582847;1.2000054651532843;0.7674743337474632
74.24758;1.1902662431546092;0.9256813546475617;0.7777677890226633;0.4165823331741914;0.3499719683096201;9.99875517367321;0.8334432004940199;1.0972034836451747;0.6946032867223721;-0.3264889922485831;1.2000079848951464;0.7674755618563033
74.25758;1.1902655848468024;0.9256792725484075;0.7777688815750843;0.4165815907343213;0.3499717373337141;9.998744185905599;0.8334422386465755;1.0972014870383322;0.6946028266349796;-0.3264889926926512;1.2000105471255884;0.7674767749168097
74.26758;1.1902649985757567;0.9256771901256561;0.7777699629617891;0.4165808459977607;0.34997148209334966;9.998733485588794;0.8334413191734739;1.0971995203804317;0.6946023374361033;-0.32648899314770286;1.200013154206772;0.7674779702432334
74.27758;1.1902644814260344;0.9256751124303634;0.7777710291030981;0.4165801018557388;0.34997120282537214;9.998723080905913;0.8334404444472854;1.0971975842495587;0.6946018176080099;-0.3264889936133936;1.200015807723177;0.7674791448681805
74.28758;1.19026402969404;0.9256730445866085;0.7777720769158171;0.41657936125333916;0.3499709003932603;9.998712971207558;0.8334396174041053;1.0971956780915408;0.694601265378294;-0.3264889940894988;1.2000185070277658;0.7674802960629927
74.29758;1.1902636395372108;0.9256709922451872;0.7777731041354002;0.4165786264967454;0.34997057630555756;9.998703152179754;0.8334388415788602;1.0971938016105458;0.6946006789483312;-0.3264889945759857;1.2000212494146056;0.7674814220718812
74.30758;1.1902633086295287;0.9256689616297434;0.77777410902398;0.41657789882514706;0.34997023252268644;9.998693617583028;0.833438120819051;1.0971919551808897;0.6946000563946847;-0.32648899507277895;1.2000240313420139;0.767482522040115
74.31758;1.190263036956454;0.925666959190077;0.7777750897537035;0.4165771784811218;0.3499698710774219;9.998684359608289;0.8334374584594738;1.0971901394121342;0.6945993959765251;-0.32648899557953565;1.2000268494954138;0.7674835953713819
74.32758;1.1902628261689188;0.9256649908885585;0.7777760437428497;0.41657646523788017;0.3499694936543993;9.998675368268481;0.8334368563793343;1.097188355000936;0.694598697107249;-0.32648899609581167;1.2000297021012174;0.7674846410790815
74.33758;1.1902626781073915;0.9256630615975053;0.7777769673536724;0.4165757588549656;0.34996910131270176;9.998666627490554;0.8334363150770494;1.0971866025914754;0.6945979605148731;-0.32648899662136444;1.200032590182327;0.7674856576406492
74.34758;1.1902625936532405;0.9256611748841029;0.7777778559981192;0.4165750590268274;0.3499686943888157;9.998658112306703;0.8334358347561696;1.0971848823395378;0.6945971872376524;-0.326488997156165;1.200035516706724;0.7674866433185529
74.35758;1.1902625727931881;0.9256593328109664;0.7777787047566892;0.4165743652273625;0.34996827254308094;9.998649791589122;0.833435416133379;1.0971831939542922;0.6945963778127853;-0.3264889977001347;1.2000384840147345;0.7674875963971773
74.36758;1.1902626154189004;0.925657535928382;0.7777795094025505;0.4165736769414108;0.34996783498070005;9.9986416313323;0.8334350602164917;1.097181536893659;0.6945955322986995;-0.32648899825285094;1.200041492214687;0.7674885152947003
74.37758;1.1902627216931447;0.9256557838624561;0.7777802671276681;0.41657299400082215;0.3499673806441852;9.99863359536708;0.8334347676032542;1.0971799100650064;0.6945946506636935;-0.3264889988134084;1.2000445393556745;0.7674893987514697
74.38758;1.1902628920411094;0.9256540762975741;0.7777809763767349;0.4165723165941876;0.3499669082350456;9.998625651212835;0.8334345380966101;1.0971783118208371;0.6945937327400494;-0.3264889993805612;1.2000476222372236;0.7674902457353914
74.39758;1.1902631273048978;0.9256524139211;0.7777816361351033;0.416571645100083;0.34996641631870484;9.998617781829678;0.8334343706848243;1.0971767404865476;0.6945927779493658;-0.32648899995301917;1.2000507370528442;0.7674910550367595
74.40758;1.1902634291952043;0.925650798563948;0.7777822455504727;0.4165709800459851;0.34996590352831064;9.998609984684487;0.8334342636614699;1.0971751942703212;0.6945917857035735;-0.32648900052965274;1.200053880350659;0.7674918250667934
74.41758;1.190263800864443;0.925649232792478;0.7777828044540106;0.4165703222872729;0.349965368784935;9.998602253099833;0.833434214893503;1.0971736701784567;0.6945907558137503;-0.3264890011095968;1.2000570501480166;0.7674925538775168
74.42758;1.1902642462728057;0.9256477198381678;0.7777833142411534;0.41656967330325695;0.3499648116833892;9.99859456585097;0.8334342222922735;1.097172163583236;0.6945896877970823;-0.3264890016922915;1.2000602455944847;0.7674932394098403
74.43758;1.1902647681549974;0.9256462629725704;0.7777837776135422;0.416569035262428;0.3499642328246593;9.998586897442644;0.8334342842353101;1.097170669010012;0.6945885801304719;-0.3264890022774714;1.2000634654616609;0.7674938799093599
74.44758;1.1902653666572471;0.9256448642746051;0.777784197172948;0.41656841069815254;0.34996363367864036;9.9985792311844;0.8334343995660419;1.0971691803767978;0.6945874309417716;-0.32648900286505356;1.200066707165105;0.7674944737467869
74.45758;1.1902660392237268;0.9256435243456431;0.7777845749394696;0.41656780206094607;0.3499630162158087;9.99857156379811;0.8334345674345788;1.097167690861244;0.6945862390670946;-0.3264890034548515;1.2000699667349115;0.7674950189904043
74.46758;1.1902667805243299;0.9256422429073543;0.7777849131809563;0.41656721147112036;0.34996238279045705;9.998563904426371;0.8334347875533821;1.0971661934074868;0.6945850037718146;-0.3264890040463796;1.2000732396575702;0.7674955138828796
74.47758;1.1902675824629625;0.9256410192421272;0.7777852148010942;0.41656664075898076;0.34996173614267173;9.998556269768649;0.8334350604935516;1.0971646808706246;0.6945837240069097;-0.32648900463892067;1.200076521713459;0.7674959574046822
74.48758;1.1902684349079324;0.9256398519750255;0.7777854829972537;0.4165660916761961;0.3499610793421598;9.998548679569213;0.8334353874196883;1.097163145945772;0.694582398686321;-0.3264890052316382;1.2000798085715636;0.7674963486982024
74.49758;1.1902693264909077;0.9256387386850494;0.7777857206560174;0.4165655660706023;0.34996041584524723;9.998541155853447;0.8334357698204555;1.097161581626713;0.6945810273759594;-0.32648900582367557;1.200083094951253;0.7674966862551117
74.50758;1.1902702451355995;0.9256376764130803;0.7777859295380721;0.4165650658360956;0.34995974958994003;9.99853372270062;0.8334362094069411;1.097159981220723;0.6945796101912184;-0.3264890064143692;1.2000863748913972;0.767496968038509
74.51758;1.1902711790189133;0.9256366628230152;0.7777861102315392;0.4165645926309786;0.3499590848206798;9.998526402974258;0.8334367074030191;1.097158338179098;0.6945781471706963;-0.3264890070034581;1.2000896425472973;0.7674971922483997
74.52758;1.1902721175011;0.9256356968943543;0.7777862629762474;0.4165641474935066;0.3499584256090961;9.998519214522343;0.8334372636230118;1.097156647142128;0.6945766380415087;-0.326489007590951;1.2000928916723366;0.7674973577814175
74.53758;1.1902730514221278;0.925634778958298;0.7777863881601452;0.4165637306256869;0.3499577753525581;9.998512174514612;0.8334378763681026;1.0971549051097924;0.6945750823598493;-0.3264890081766072;1.2000961143493378;0.7674974639195801
74.54758;1.1902739734493955;0.9256339105638661;0.7777864863436554;0.4165633416712806;0.3499571364711412;9.998505306346427;0.8334385427854921;1.0971531109488621;0.6945734795056392;-0.32648900875945636;1.2000993015851174;0.7674975098704724
74.55758;1.1902748783101158;0.9256330941902706;0.7777865580717691;0.416562980372189;0.34995651036465286;9.998498631710667;0.8334392590446518;1.097151264257455;0.6945718284829089;-0.3264890093376969;1.2001024453383176;0.7674974946241082
74.56758;1.1902757621375395;0.9256323325822662;0.7777866035078632;0.4165626470584053;0.34995589772500074;9.998492156538003;0.8334400205891904;1.0971493653258484;0.6945701279473754;-0.32648900990893837;1.2001055387602324;0.7674974168804644
74.57758;1.1902766216264422;0.9256316280719082;0.7777866221760321;0.41656234256295227;0.3499552991483856;9.99848586998471;0.8334408223519172;1.097147415463796;0.6945683767916858;-0.32648901047056494;1.2001085743645894;0.7674972753839362
74.58758;1.1902774540678913;0.9256309824433945;0.7777866129495967;0.41656206775224086;0.3499547155097576;9.998479750579703;0.8334416588783805;1.097145416569987;0.6945665746955824;-0.32648901101986205;1.2001115429734064;0.7674970696525357
74.59758;1.1902782579132063;0.9256303974507342;0.7777865742560883;0.4165618232642012;0.3499541476493223;9.998473770143821;0.8334425248510359;1.097143370665757;0.6945647220000253;-0.3264890115538477;1.2001144342584416;0.7674968001411769
74.60758;1.1902790329272979;0.9256298756740101;0.777786504360081;0.41656160942547116;0.3499535957561861;9.998467895115498;0.833443415563108;1.0971412800809865;0.6945628193954662;-0.3264890120692397;1.2001172375282976;0.7674964679507575
74.61758;1.1902797797631286;0.925629421220533;0.7777864016139062;0.416561425977455;0.34995305919237757;9.998462086534206;0.8334443270129673;1.0971391479777883;0.6945608676846107;-0.32648901256263224;1.2001199423560904;0.7674960750001252
74.62758;1.190280499440558;0.9256290396293202;0.7777862646561182;0.41656127217102507;0.34995253695923956;9.998456302812805;0.8334452560112471;1.0971369785750102;0.694558867564578;-0.32648901303060923;1.2001225385858558;0.7674956243003328
74.63758;1.1902811927823695;0.9256287366886888;0.7777860926311758;0.41656114751784906;0.34995202831868927;9.998450504795349;0.8334461999906536;1.0971347766666513;0.6945568200994328;-0.3264890134698782;1.2001250154645529;0.7674951194390367
74.64758;1.1902818595788025;0.9256285171653897;0.777785885386612;0.41656105216546896;0.3499515330046373;9.998444661631964;0.8334471564961501;1.0971325468879365;0.6945547276692152;-0.3264890138774561;1.2001273615795762;0.7674945636328255
74.65758;1.190282498313164;0.9256283847041382;0.7777856432334884;0.4165609865168057;0.34995105089297707;9.998438752490541;0.8334481228260391;1.097130293406599;0.6945525940396667;-0.3264890142506834;1.2001295665241623;0.7674939594069635
74.66758;1.190283106896929;0.9256283425356632;0.7777853663901063;0.4165609508359266;0.3499505814165124;9.998432757281103;0.8334490956066394;1.0971280199442748;0.694550423392839;-0.3264890145871865;1.2001316226854508;0.7674933090060542
74.67758;1.1902836831496628;0.9256283936586308;0.7777850546534479;0.41656094524600756;0.34995012332667375;9.998426649252373;0.8334500705089878;1.097125729888067;0.6945482196199638;-0.32648901488500554;1.200133525631716;0.7674926145402844
74.68758;1.1902842242706548;0.9256285402380192;0.7777847074442067;0.41656096994232006;0.34994967513235653;9.998420403354512;0.8334510428247424;1.0971234264357257;0.6945459866836864;-0.3264890151426728;1.2001352736540827;0.7674918775471107
74.69758;1.190284726290415;0.9256287829249926;0.777784324187821;0.4165610253353506;0.34994923563631847;9.998414011174884;0.8334520084922296;1.097121112475161;0.6945437292991531;-0.3264890153590033;1.2001368672241954;0.7674910987866123
74.70758;1.1902851844204099;0.9256291203346558;0.7777839047955977;0.41656111215947633;0.3499488039173959;9.998407486797714;0.833452964905019;1.0971187905293753;0.6945414528575317;-0.3264890155328603;1.20013830820902;0.7674902786841138
74.71758;1.1902855940308399;0.9256295490112214;0.7777834499172117;0.41656123151409064;0.34994837903786796;9.998400861022455;0.8334539114983436;1.0971164634801807;0.6945391627603592;-0.3264890156633287;1.2001395993226385;0.7674894181990501
74.72758;1.1902859518252857;0.925630064246193;0.7777829606203995;0.4165613845227021;0.34994795994497774;9.998394174196848;0.8334548496346119;1.0971141353694067;0.6945368639669827;-0.32648901575013467;1.200140743900484;0.7674885196608003
74.73758;1.1902862570848265;0.9256306608766715;0.777782437570515;0.4165615717269084;0.34994754551768625;9.998387473319536;0.8334557814233979;1.0971118109647595;0.6945345607497122;-0.3264890157937025;1.2001417452338932;0.7674875869283501
74.74758;1.1902865126591509;0.925631333351727;0.7777818808608389;0.4165617927458278;0.3499471346713967;9.998380808866699;0.8334567081896611;1.0971094944796118;0.6945322564084816;-0.32648901579467776;1.2001426056644495;0.7674866249209392
74.75758;1.1902867247002589;0.9256320755453062;0.7777812908430427;0.4165620463767223;0.34994672643121766;9.998374227854272;0.8334576294648667;1.09710718908889;0.6945299533362675;-0.3264890157534143;1.200143326137267;0.7674856392891388
74.76758;1.1902869009998687;0.9256328807007914;0.7777806686166098;0.4165623308016616;0.34994631973472207;9.998367767570711;0.8334585430945699;1.0971048976416498;0.694527653419334;-0.32648901566992855;1.2001439065543893;0.7674846365383483
74.77758;1.1902870496022295;0.9256337414467419;0.7777800160145796;0.41656264370612067;0.34994591314231155;9.998361456289905;0.8334594462734546;1.0971026231678984;0.6945253583266465;-0.32648901554417803;1.2001443467453863;0.7674836239737315
74.78758;1.1902871780311357;0.9256346500400824;0.7777793358780438;0.4165629824470598;0.34994550485611375;9.998355316117681;0.8334603365460885;1.0971003684222596;0.6945230698299333;-0.3264890153762038;1.200144647167144;0.7674826090148319
74.79758;1.190287292498493;0.9256355990525741;0.7777786319560581;0.41656334435131087;0.34994509290620074;9.998349361311037;0.833461212379122;1.0970981354935265;0.6945207902009904;-0.3264890151661225;1.2001448087195754;0.7674815986001459
74.80758;1.1902873980192863;0.9256365819272366;0.7777779081373256;0.4165637270713137;0.34994467523596845;9.998343597514122;0.833462073221413;1.097095926286946;0.6945185224032855;-0.32648901491421184;1.2001448324289246;0.7674805992851154
74.81758;1.1902874995670365;0.9256375928996664;0.7777771681068293;0.41656412883086846;0.34994424975727484;9.998338026453634;0.8334629189400187;1.0970937431982282;0.6945162701191335;-0.3264890146210704;1.2001447199794881;0.7674796175665133
74.82758;1.1902876027817193;0.9256386267515498;0.7777764156029896;0.41656454834469947;0.3499438144337995;9.998332651027436;0.8334637491598947;1.097091588890765;0.6945140376999352;-0.3264890142877412;1.2001444746790442;0.7674786597722415
74.83758;1.1902877134703254;0.9256396787494274;0.7777756542434408;0.4165649844168398;0.34994336734106124;9.998327475876662;0.8334645630292565;1.0970894654779508;0.6945118298024071;-0.32648901391573737;1.2001441016171521;0.7674777313921441
74.84758;1.190287836638648;0.9256407446153981;0.7777748867448828;0.4165654355908044;0.3499429066986638;9.998322505739774;0.8334653593272963;1.0970873741600813;0.6945096506554264;-0.3264890135069545;1.2001436066386604;0.7674768365182498
74.85758;1.1902879760492266;0.9256418202034717;0.7777741147131573;0.4165659002218271;0.34994243100390127;9.998317744298996;0.8334661365979602;1.0970853152282303;0.6945075036769461;-0.32648901306354444;1.2001429953797622;0.7674759780732098
74.86758;1.1902881340901343;0.9256429009549723;0.7777733392110773;0.41656637684279724;0.34994193934754814;9.998313190454693;0.8334668930849428;1.0970832881091013;0.6945053919442217;-0.3264890125878015;1.2001422732467562;0.7674751583450776
74.87758;1.1902883113981804;0.9256439817975917;0.7777725609681508;0.4165668642589216;0.3499414316602202;9.998308837174404;0.8334676265923423;1.0970812917456143;0.6945033188909514;-0.32648901208202036;1.2001414453863384;0.7674743790078757
74.88758;1.1902885067001892;0.9256450575623716;0.7777717798417911;0.4165673612229614;0.3499409086479923;9.998304682068333;0.833468334713502;1.0970793251773183;0.6945012884562801;-0.32648901154828064;1.200140516325401;0.7674736408562313
74.89758;1.1902887175222083;0.9256461233160923;0.7777709940452727;0.41656786624974373;0.3499403715404544;9.998300737004984;0.8334690156933503;1.0970773878352467;0.6944993044945789;-0.32648901098831984;1.2001394899495619;0.7674729439626019
74.90758;1.1902889414610447;0.9256471743119242;0.777770199818449;0.41656837798340324;0.3499398218261338;9.998297025015983;0.8334696693433671;1.097075479481138;0.6944973701673216;-0.32648901040367784;1.2001383691514558;0.7674722880897314
74.91758;1.1902891772966768;0.9256482056254932;0.7777693918542914;0.41656889567416294;0.34993926100337114;9.99829357688173;0.8334702967848139;1.0970736001255423;0.6944954883641555;-0.3264890097959577;1.2001371551071778;0.7674716725244798
74.92758;1.1902894253707486;0.9256492118601266;0.7777685641385865;0.41656941894889804;0.3499386904302922;9.998290430388552;0.8334708990399419;1.0970717502002345;0.6944936622261376;-0.3264890091670583;1.2001358477697535;0.7674710956360471
74.93758;1.1902896867973638;0.9256501873821562;0.777767710593872;0.41656994711683404;0.3499381113973333;9.998287623127975;0.8334714763824778;1.0970699304826148;0.6944918943927164;-0.3264890085193778;1.2001344470512487;0.7674705551681064
74.94758;1.1902899621756353;0.9256511269624402;0.7777668253586228;0.4165704789318092;0.34993752537323997;9.998285184685583;0.8334720292475871;1.0970681415571817;0.694490186229584;-0.32648900785579893;1.2001329530529257;0.7674700486328584
74.95758;1.1902902509769644;0.9256520265015574;0.7777659033022821;0.4165710129070999;0.34993693419189775;9.998283135195758;0.8334725589994214;1.097066383459807;0.6944885381204909;-0.3264890071794001;1.2001313659653297;0.76746957308717
74.96758;1.1902905514557511;0.9256528836590601;0.7777649407871405;0.4165715478980024;0.34993634002216445;9.998281485103021;0.8334730676235114;1.09706465585092;0.6944869499789671;-0.32648900649324414;1.200129686862691;0.7674691252239797
74.97758;1.190290860899529;0.9256536979305369;0.77776393573061;0.41657208359433734;0.3499357452424089;9.99828023262749;0.833473557207088;1.097062959026986;0.694485421534736;-0.3264890058004083;1.2001279190430494;0.767468701960916
74.98758;1.1902911768330322;0.9256544698247452;0.7777628868812645;0.4165726204170491;0.3499351523391021;9.998279358428556;0.8334740297343847;1.0970612948466714;0.6944839521657123;-0.32648900510396206;1.200126068413578;0.7674683006328135
74.99758;1.1902914983283737;0.9256551999195547;0.7777617932782183;0.41657315896381897;0.34993456374537263;9.998278817258138;0.8334744872193626;1.097059666123857;0.6944825402675625;-0.3264890044067605;1.2001241426185323;0.7674679188559137
75.00758;1.1902918256250878;0.9256558891130725;0.777760654396359;0.4165736996969928;0.34993398161143857;9.998278538044355;0.833474931969811;1.097058075661054;0.6944811832562895;-0.32648900371121187;1.200122150041514;0.7674675546094283
75.01758;1.190292158361064;0.9256565397173643;0.7777594704511286;0.41657424327069736;0.3499334076323115;9.998278440838527;0.8334753668069906;1.0970565259200098;0.6944798784805907;-0.3264890030190929;1.2001200992985785;0.7674672063559
75.02758;1.19029249462408;0.9256571556869605;0.7777582423982174;0.41657479095669886;0.3499328429834548;9.99827845186059;0.8334757952531043;1.0970550186851953;0.6944786239089049;-0.3264890023315264;1.200117999308652;0.7674668729002339
75.03758;1.1902928319934654;0.925657741358785;0.7777569717247528;0.41657534439846783;0.349932288402871;9.998278502291948;0.8334762211250664;1.0970535551691578;0.6944774181780108;-0.3264890016492986;1.2001158591371548;0.767466553098113
75.04758;1.1902931691314604;0.9256582999393878;0.7777556600942614;0.4165759050579333;0.3499317444132759;9.998278527464985;0.8334766476041017;1.097052136616535;0.6944762607208392;-0.3264890009733432;1.2001136871837277;0.7674662454921741
75.05758;1.190293505609783;0.9256588333729365;0.7777543090461615;0.4165764740313813;0.34993121148922185;9.998278473775569;0.8334770768860879;1.0970507643854477;0.6944751521267996;-0.32648900030497835;1.200111490722284;0.7674659481835128
75.06758;1.1902938400803316;0.9256593434108871;0.7777529199303106;0.41657705203251;0.3499306900864795;9.998278299373743;0.8334775106056889;1.0970494395556298;0.6944740940999388;-0.32648899964578854;1.2001092756415939;0.7674656594107389
75.07758;1.1902941693028017;0.9256598323020244;0.7777514939851538;0.4165776393171089;0.3499301806097697;9.998277971961894;0.8334779504224649;1.097048162645318;0.6944730889747986;-0.32648899899735556;1.2001070460426027;0.7674653783388604
75.08758;1.1902944889446814;0.9256603025313564;0.7777500324957543;0.4165782358661466;0.34992968326308116;9.998277472657652;0.8334783980820581;1.0970469335471695;0.6944721391629944;-0.3264889983610974;1.2001048046167366;0.7674651052348822
75.09758;1.1902947947497773;0.9256607562906369;0.7777485369299395;0.41657884177059956;0.349929197776461;9.998276796432457;0.8334788548435105;1.0970457518609742;0.6944712465399389;-0.3264889977383614;1.2001025533075402;0.7674648412039127
75.10758;1.190295083261046;0.9256611952092667;0.7777470090379791;0.416579457328037;0.34992872328821717;9.998275946550248;0.8334793212863444;1.0970446176258757;0.6944704120384977;-0.3264889971305456;1.2001002930005318;0.7674645879725618
75.11758;1.190295352039168;0.925661620205001;0.7777454506660644;0.4165800829033248;0.3499282586982855;9.998274930098015;0.8334797974830864;1.0970435315441336;0.6944696361297218;-0.3264889965389862;1.2000980227635785;0.7674643477918841
75.12758;1.190295599396697;0.9256620310684965;0.7777438632844155;0.41658071897615273;0.3499278033083063;9.998273754811247;0.8334802824947134;1.0970424945501416;0.6944689199587254;-0.3264889959647758;1.2000957392658027;0.7674641234003846
75.13758;1.1902958239239325;0.925662426210113;0.7777422481313059;0.41658136629747045;0.3499273572386277;9.998272430148551;0.8334807739745441;1.0970415078676075;0.6944682660654138;-0.3264889954087074;1.2000934362943483;0.7674639182377007
75.14758;1.1902960241004004;0.9256628032235471;0.7777406068127485;0.4165820257491766;0.3499269214687309;9.99827097381552;0.8334812689839095;1.0970405733282016;0.6944676783724545;-0.3264889948713017;1.2000911051442598;0.7674637368435827
75.15758;1.190296198519061;0.925663159550182;0.7777389412972888;0.4165826978304285;0.349926497490699;9.998269411492997;0.8334817648486236;1.0970396930915882;0.6944671615521023;-0.32648899435280404;1.2000887361666863;0.7674635845770958
75.16758;1.1902963466142158;0.9256634927301112;0.7777372537299699;0.416583382216453;0.34992608671839603;9.998267765266643;0.8334822589024976;1.0970388692853406;0.6944667198428203;-0.32648899385308905;1.200086319987304;0.7674634665768043
75.17758;1.1902964688191944;0.9256638006906038;0.7777355469030527;0.416584078045727;0.34992569016170977;9.998266049542716;0.8334827480482017;1.097038103981871;0.6944663559806524;-0.3264889933717031;1.2000838475402769;0.7674633872691147
75.18758;1.190296565992544;0.9256640820808343;0.777733824823282;0.41658478476491917;0.3499253083955094;9.998264284143223;0.8334832290830911;1.097037399333318;0.6944660707812579;-0.32648899290817207;1.2000813100169998;0.7674633508761223
75.19758;1.190296638293894;0.9256643365490589;0.777732092138687;0.4165855025187096;0.34992494148658115;9.998262503738362;0.8334836992949335;1.0970367577110558;0.6944658634725122;-0.32648899246213525;1.2000786995018435;0.7674633619504077
75.20758;1.1902966838883022;0.9256645648963342;0.7777303524094996;0.4165862319099188;0.34992458904595275;9.99826075122523;0.8334841566810683;1.0970361814517253;0.6944657325481295;-0.3264889920330672;1.200076009575577;0.7674634253219614
75.21758;1.190296699231638;0.9256647687831089;0.7777286069313445;0.41658697379395937;0.34992425051561327;9.998259070145465;0.8334845997423925;1.0970356723084205;0.6944656763425694;-0.3264889916200365;1.200073235566913;0.7674635456343565
75.22758;1.1902966806915243;0.9256649499647445;0.7777268551244302;0.41658772907491187;0.34992392542519357;9.998257503305293;0.8334850269744902;1.097035231382169;0.6944656932334;-0.32648899122177666;1.200070374540181;0.767463726529752
75.23758;1.1902966256381284;0.9256651097287446;0.7777250957996987;0.41658849830664985;0.34992361353501633;9.998256088925071;0.8334854360433833;1.0970348598470663;0.6944657818424481;-0.32648899083681193;1.2000674245598946;0.7674639697599333
75.24758;1.1902965329014694;0.9256652488962336;0.7777233284295266;0.41658928150046737;0.3499233148215176;9.998254853546126;0.8334858231855861;1.0970345595988518;0.6944659409962001;-0.32648899046359703;1.2000643839758922;0.7674642751416433
75.25758;1.1902964022977707;0.9256653675224908;0.7777215533233149;0.41659007809972415;0.3499230293335519;9.998253808880424;0.8334861838657448;1.0970343326537166;0.6944661694706388;-0.3264889901008046;1.2000612516648073;0.7674646414826181
75.26758;1.1902962332440075;0.9256654640155951;0.7777197700696333;0.4165908869920871;0.34992275714493515;9.99825295493528;0.8334865139495143;1.097034179989863;0.694466465674426;-0.3264889897475275;1.2000580271823371;0.7674650672691459
75.27758;1.1902960239942797;0.9256655350827558;0.7777179758795001;0.41659170682446345;0.349922498473919;9.998252285531755;0.8334868097402486;1.097034101784714;0.6944668272070674;-0.326488989403058;1.2000547102949448;0.7674655504841109
75.28758;1.19029577204724;0.9256655771547846;0.7777161660085642;0.4165925362231641;0.3499222538799376;9.998251791154908;0.8334870672798018;1.0970340991835361;0.6944672504931803;-0.3264889890664099;1.2000513008475202;0.7674660883150145
75.29758;1.1902954746865468;0.925665587454562;0.7777143358693991;0.4165933737339474;0.34992202438372966;9.998251457565905;0.833487281943418;1.0970341756402577;0.694467730672555;-0.3264889887360934;1.2000477990333547;0.7674666772624993
75.30758;1.1902951286090167;0.9256655634619054;0.7777124825586589;0.41659421802600205;0.34992181149333884;9.99825126377625;0.833487448179468;1.0970343362494566;0.6944682618804882;-0.32648898841022495;1.2000442053378606;0.7674673133891408
75.31758;1.1902947291944592;0.9256655024518605;0.777710605006791;0.41659506811426433;0.34992161705482855;9.998251182652837;0.8334875593163797;1.0970345857605457;0.694468838015737;-0.326488988086816;1.2000405204111273;0.7674679924207348
75.32758;1.1902942706244006;0.9256654021175449;0.7777087038189868;0.41659592311809956;0.34992144267320124;9.99825118071477;0.8334876079662247;1.097034927478929;0.6944694535371199;-0.32648898776421864;1.2000367455249066;0.7674687096620278
75.33758;1.190293746922548;0.9256652611196418;0.7777067811797834;0.41659678186418214;0.34992128908230224;9.998251217786601;0.833487586919479;1.097035363678958;0.6944701037386377;-0.32648898744139787;1.2000328834701566;0.767469460187294
75.34758;1.1902931533987808;0.9256650790198976;0.7777048404844399;0.4165976425983259;0.3499211561594747;9.998251254896694;0.8334874898139096;1.0970358962594338;0.6944707846653306;-0.32648898711785534;1.2000289393549888;0.7674702393804833
75.35758;1.1902924878778507;0.9256648561148911;0.7777028858265652;0.41659850283353705;0.3499210434749242;9.998251265414003;0.8334873116314898;1.0970365266751987;0.6944714930071425;-0.3264889867935084;1.2000249206657758;0.7674710431446334
75.36758;1.1902917511458404;0.9256645936360549;0.7777009215545924;0.41659935947424437;0.34992095078568813;9.998251237978746;0.8334870493275368;1.0970372549974672;0.6944722257593189;-0.32648898646857966;1.2000208365035263;0.7674718675600416
75.37758;1.190290946486;0.9256642940756317;0.7776989520993305;0.416600209138598;0.34992087827777757;9.998251171351244;0.8334867019388285;1.0970380795905796;0.6944729795187953;-0.326488986143346;1.200016696632322;0.7674727085419584
75.38758;1.1902900785662032;0.925663960881704;0.7776969821153124;0.416601048526512;0.3499208265640726;9.998251063960067;0.8334862696258853;1.097038998616662;0.6944737502232817;-0.32648898581785807;1.2000125106864703;0.7674735618162459
75.39758;1.1902891521628365;0.9256635972949279;0.7776950168226894;0.41660187477756655;0.3499207964476274;9.998250908772293;0.8334857524579673;1.0970400113852314;0.6944745338833688;-0.32648898549187283;1.2000082876363178;0.7674744226656834
75.40758;1.1902881713928983;0.9256632049454139;0.7776930623385793;0.41660268563760555;0.3499207887312891;9.998250701544103;0.8334851500645327;1.0970411180671866;0.6944753272668868;-0.326488985164988;1.2000040356471138;0.7674752855811394
75.41758;1.190287139888284;0.9256627832330296;0.7776911253421592;0.41660347935745357;0.3499208041508292;9.99825044613718;0.8334844622109112;1.0970423189201102;0.6944761277062981;-0.32648898483688565;1.199999762227372;0.7674761445986372
75.42758;1.1902860612829667;0.92566232996628;0.7776892121307106;0.4166042544673168;0.34992084317167843;9.998250147290534;0.833483689410988;1.0970436137002788;0.6944769327608362;-0.32648898450769226;1.1999954739967167;0.7674769938136388
75.43758;1.1902849392025399;0.9256618426934665;0.7776873280729794;0.4166050096639277;0.34992090573882184;9.998249800906384;0.8334828330425136;1.0970450012602528;0.6944777403717125;-0.3264889841782056;1.1999911759679829;0.7674778276298363
75.44758;1.1902837771068009;0.9256613198310504;0.7776854777225912;0.4166057438697461;0.34992099130429266;9.998249388011848;0.8334818955284944;1.0970464795625057;0.6944785491680923;-0.32648898384982417;1.199986871721107;0.7674786409633853
75.45758;1.1902825784546416;0.92566076089324;0.7776836652201089;0.41660645613474123;0.34992109912322605;9.998248877117893;0.8334808806555869;1.0970480458497824;0.6944793583374294;-0.32648898352438144;1.1999825645866058;0.7674794289631834
75.46758;1.190281346922797;0.9256601658164311;0.7776818947553231;0.4166071452920474;0.34992122851075513;9.998248237036512;0.8334797930566945;1.0970496967316763;0.6944801670526276;-0.32648898320386494;1.199978258433802;0.7674801864043861
75.47758;1.1902800865082586;0.9256595345401675;0.7776801706776137;0.4166078099891993;0.34992137881966645;9.998247450331284;0.8334786370733915;1.0970514284442239;0.6944809742522063;-0.32648898289004225;1.1999739579264366;0.7674809076012465
75.48758;1.1902788014878263;0.9256588677184023;0.7776784972595998;0.4166084493243678;0.3499215492314648;9.998246515176621;0.8334774161852968;1.0970532374482167;0.694481779065366;-0.3264889825843576;1.1999696683542094;0.7674815865283006
75.49758;1.1902774962458338;0.9256581677460275;0.7776768785947626;0.4166090633363215;0.3499217386994895;9.998245439531756;0.8334761329481172;1.0970551211185777;0.6944825810499023;-0.3264889822881256;1.1999653946070237;0.7674822165342773
75.50758;1.1902761751671938;0.9256574390512624;0.7776753183998706;0.4166096529590283;0.349921946042859;9.998244242349106;0.8334747891383166;1.0970570778286144;0.6944833797858246;-0.32648898200271687;1.199961139881433;0.7674827902690204
75.51758;1.190274842094228;0.9256566875551813;0.7776738195916694;0.4166102196505361;0.34992216988020686;9.998242956290778;0.833473386678619;1.0970591061969648;0.6944841744805844;-0.32648898172948715;1.1999569053054115;0.7674833004388817
75.52758;1.1902734990815405;0.9256559195782896;0.7776723841730927;0.4166107647747489;0.3499224085200231;9.998241618747054;0.833471928967463;1.0970612045146755;0.6944849641035366;-0.3264889814694401;1.1999526908842628;0.7674837407904582
75.53758;1.1902721459477312;0.9256551404807217;0.7776710132748139;0.4166112890146636;0.3499226600432501;9.998240262605275;0.8334704212280072;1.0970633712878013;0.6944857474382796;-0.32648898122303127;1.1999484971852226;0.7674841070203403
75.54758;1.1902707814465383;0.9256543536332756;0.7776697071202824;0.41661179212002797;0.3499229224134851;9.998238917678481;0.8334688695464123;1.097065606030185;0.6944865228058151;-0.32648898099039203;1.1999443265780056;0.7674843978699493
75.55758;1.1902694047025557;0.9256535607911236;0.7776684653421887;0.41661227298724124;0.3499231934967581;9.998237613421384;0.8334672796716903;1.0970679090843272;0.6944872882689217;-0.32648898077163674;1.1999401831643537;0.7674846154875803
75.56758;1.1902680159927799;0.9256527636276578;0.7776672871206638;0.416612730082043;0.349923471109642;9.998236379812434;0.8334656567131922;1.0970702808500177;0.6944880422910075;-0.3264889805669971;1.1999360717322063;0.7674847642754767
75.57758;1.1902666169084173;0.9256519646342614;0.777666170483624;0.416613161971412;0.349923753157767;9.998235250954826;0.8334640058197533;1.0970727208613114;0.6944887840410173;-0.32648898037684637;1.1999319964425401;0.767484849266399
75.58758;1.1902652096098054;0.9256511670942603;0.777665111914455;0.4166135675862028;0.34992403781588777;9.998234265475967;0.8334623329698624;1.0970752267657915;0.6944895131443579;-0.32648898020150474;1.1999279598666137;0.7674848751466864
75.59758;1.1902637956558282;0.925650375031576;0.777664107109325;0.41661394616867853;0.34992432377825716;9.998233462312292;0.8334606448544103;1.0970777940990533;0.6944902291967617;-0.32648898004095794;1.1999239630720684;0.7674848457827678
75.60758;1.190262375684957;0.9256495929580261;0.777663151721255;0.4166142969791851;0.34992461053361956;9.998232879659165;0.8334589479176159;1.0970804174980195;0.6944909314600531;-0.32648897989495274;1.1999200065676923;0.7674847639121849
75.61758;1.190260949704192;0.9256488253497644;0.7776622410604265;0.4166146190542785;0.34992489838040497;9.998232555792782;0.8334572477310584;1.0970830923652788;0.6944916188654685;-0.32648897976342917;1.1999160914571316;0.7674846314576751
75.62758;1.1902595167978904;0.9256480761739898;0.7776613695079505;0.4166149113226235;0.349925188210691;9.99823253111074;0.8334555491967555;1.0970858150932168;0.6944922900536318;-0.3264889796467102;1.1999122202316204;0.7674844505505476
75.63758;1.190258074738835;0.9256473478972996;0.7776605307584755;0.4166151727559027;0.34992548140187063;9.998232852229902;0.8334538569158585;1.0970885817576745;0.6944929435043057;-0.3264889795451657;1.1999083965059116;0.7674842242509997
75.64758;1.1902566205806342;0.9256466404781586;0.7776597187295305;0.4166154023587565;0.34992577980585426;9.998233572113818;0.8334521752628686;1.0970913873991748;0.6944935778898652;-0.32648897945879163;1.1999046241051348;0.7674839567189907
75.65758;1.190255151630994;0.9256459520538179;0.777658928309376;0.416615599361453;0.34992608563420513;9.998234749222886;0.8334505084448189;1.0970942265108516;0.6944941921275412;-0.3264889793871656;1.1999009066919277;0.7674836531860105
75.66758;1.1902536656889324;0.9256452806941258;0.7776581556247264;0.4166157635859347;0.34992640118261764;9.998236448771289;0.8334488607245656;1.0970970932966686;0.6944947849394401;-0.32648897932961113;1.1998972478766254;0.7674833191467869
75.67758;1.1902521608363232;0.9256446252828194;0.7776573982238592;0.4166158955857309;0.3499267284608254;9.998238738693281;0.8334472365476168;1.0970999815091123;0.6944953546232155;-0.3264889792853363;1.1998936509332718;0.7674829590667822
75.68758;1.1902506354915683;0.9256439855044833;0.777656655292578;0.4166159963498252;0.34992706898173637;9.998241680701375;0.8334456404901979;1.0971028847443876;0.6944958995660958;-0.32648897925356635;1.1998901184295065;0.7674825761920147
75.69758;1.1902490881547145;0.9256433617491063;0.7776559273845203;0.41661606678453666;0.349927423890723;9.998245326450963;0.8334440773069688;1.097105796919584;0.6944964190389005;-0.326488979233601;1.199886652758104;0.7674821736841169
75.70758;1.190247516609033;0.9256427551216926;0.777655215796295;0.416616107503078;0.34992779404674673;9.99824972172585;0.8334425519960473;1.097108712262236;0.6944969133077836;-0.3264889792247478;1.1998832568671067;0.767481755841966
