time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
75.71758;1.1902459180931777;0.9256421674109573;0.7776545220726668;0.4166161189659806;0.34992817967341333;9.998254913505459;0.833441069553306;1.0971116253795958;0.6944973831903962;-0.3264889792261571;1.1998799338463522;0.7674813284453246
75.72758;1.1902442909586752;0.9256416006372835;0.7776538476330598;0.4166161017201586;0.34992858010056804;9.998260957092334;0.8334396344410575;1.097114532185661;0.6944978301013848;-0.32648897923659076;1.1998766862386196;0.7674808978649235
75.73758;1.1902426360763219;0.9256410564795806;0.7776531938879008;0.41661605656030515;0.3499289940084517;9.998267915995253;0.8334382496414081;1.0971174306814133;0.6944982562949933;-0.3264889792543635;1.1998735167131045;0.7674804694259904
75.74758;1.1902409566998033;0.9256405361216561;0.7776525630464978;0.41661598439148806;0.34992941960938007;9.99827585199262;0.8334369155135457;1.097120320068863;0.6944986643144022;-0.32648897927761017;1.1998704294638918;0.7674800466385817
75.75758;1.190239257361289;0.9256400401342251;0.7776519585062216;0.41661588609255745;0.3499298546059005;9.998284819048596;0.8334356296286183;1.0971231991688926;0.6944990564290335;-0.32648897930459886;1.1998674302252428;0.7674796318826425
75.76758;1.1902375429515273;0.9256395683447083;0.7776513840558444;0.41661576255080845;0.34993029647350676;9.998294862453227;0.8334343880247976;1.0971260664909945;0.6944994349389396;-0.3264889793337748;1.1998645249219753;0.767479226989234
75.77758;1.1902358184160198;0.9256391198481501;0.7776508428522694;0.4166156146036257;0.3499307429473828;9.998306014640885;0.8334331867122258;1.0971289217555038;0.6944998024777604;-0.32648897936362303;1.1998617189375889;0.7674788328857076
75.78758;1.1902340890431633;0.9256386930357073;0.7776503372961903;0.4166154431338984;0.34993119221527863;9.998318292206909;0.8334320223335997;1.0971317663755826;0.6945001617759078;-0.3264889793926732;1.1998590174300239;0.7674784493909003
75.79758;1.190232361040168;0.9256382860579958;0.7776498694357227;0.41661524931018745;0.34993164284823186;9.998331696579877;0.8334308921743903;1.0971346022437798;0.694500515425998;-0.32648897941972393;1.1998564257633815;0.7674780757010623
75.80758;1.1902306413218207;0.9256378976801359;0.7776494408164025;0.4166150345205465;0.3499320935998624;9.998346216868327;0.8334297938873731;1.097137430581716;0.6945008658744657;-0.3264889794439761;1.1998539489851499;0.7674777106503559
75.81758;1.1902289362410186;0.9256375276353183;0.7776490519271129;0.41661480013555724;0.349932543102264;9.998361837410641;0.8334287250143865;1.0971402514847213;0.694501215519272;-0.32648897946492117;1.199851590236835;0.7674773523529228
75.82758;1.1902272509870504;0.9256371763362669;0.7776487021149388;0.41661454736272163;0.3499329896898358;9.998378543244723;0.8334276829311876;1.0971430633574435;0.6945015669818807;-0.3264889794822229;1.1998493500254483;0.7674769980963009
75.83758;1.1902255902619516;0.9256368446998587;0.7776483899312449;0.41661427703666676;0.34993343148427686;9.998396315335055;0.833426665349072;1.0971458623530226;0.6945019234189722;-0.3264889794956653;1.1998472270502019;0.7674766448876346
75.84758;1.1902239586121082;0.9256365341749789;0.7776481134576153;0.416613989435765;0.3499338665852981;9.998415123098779;0.8334256706516548;1.0971486425830963;0.6945022884310742;-0.326488979505043;1.1998452192824112;0.7674762898052122
75.85758;1.1902223600002158;0.9256362464954526;0.7776478702264652;0.4166136845122504;0.3499342932953156;9.9984349216595;0.8334246981247706;1.0971513972493674;0.6945026654344851;-0.32648897950997136;1.1998433244662159;0.7674759298498465
75.86758;1.1902207974265064;0.9256359831628395;0.7776476568913404;0.4166133622708481;0.3499347102967867;9.998455652943795;0.8334237482900577;1.097154119744172;0.6945030569182892;-0.32648897950958994;1.1998415396658415;0.7674755619300043
75.87758;1.190219272456402;0.9256357450983839;0.7776474697155221;0.4166130226929582;0.34993511660492554;9.998477250756512;0.8334228226016261;1.097156803769181;0.6945034641391739;-0.3264889795023756;1.1998398607880707;0.7674751828672358
75.88758;1.1902177848917;0.9256355329629177;0.7776473056671753;0.4166126653887177;0.34993551145391244;9.998499647414345;0.8334219224926702;1.097159442982259;0.6945038871406731;-0.32648897948638683;1.1998382833532066;0.7674747892544286
75.89758;1.190216333617043;0.9256353478648983;0.7776471626756848;0.4166122896608499;0.3499358942919057;9.998522779924668;0.8334210487932225;1.0971620307365901;0.6945043246280277;-0.32648897945975164;1.1998368035580438;0.7674743776646519
75.90758;1.190214917851394;0.9256351916358586;0.7776470391289317;0.41661189493358414;0.34993626465131716;9.998546595333512;0.8334202015923114;1.0971645596750157;0.6945047739964421;-0.32648897942097055;1.1998354181885884;0.767473944982465
75.91758;1.1902135373788136;0.9256350669298665;0.7776469334526271;0.4166114808172826;0.34993662182586843;9.99857105150634;0.8334193801316843;1.0971670213369824;0.6945052317447404;-0.32648897936887283;1.1998341239484627;0.767473488469679
75.92758;1.1902121925655427;0.9256349772968212;0.7776468439803407;0.4166110469054198;0.34993696472615815;9.99859611320987;0.8334185829217693;1.0971694060177706;0.6945056938490094;-0.3264889793025151;1.1998329175153961;0.7674730060164106
75.93758;1.190210884727536;0.9256349262296354;0.7776467692410375;0.41661059294993286;0.3499372921272264;9.998621747455093;0.8334178079858118;1.0971717029621453;0.6945061562883714;-0.3264889792213489;1.1998317962045726;0.7674724967018209
75.94758;1.190209615750618;0.9256349157716872;0.777646708273698;0.41661011924385893;0.34993760294296267;9.998647919948885;0.8334170529438982;1.0971739013132158;0.6945066158450265;-0.3264889791253452;1.1998307586262833;0.767471961172286
75.95758;1.1902083870713662;0.9256349462436662;0.7776466602735546;0.41660962678871083;0.34993789613635207;9.998674591260515;0.8334163151668891;1.0971759915811352;0.694507070363258;-0.3264889790148059;1.199829805411783;0.7674714014331263
75.96758;1.1902071991309389;0.925635016708424;0.777646624079679;0.416609117206019;0.3499381705519252;9.998701711953505;0.8334155923451558;1.0971779662713983;0.6945075182186805;-0.3264889788902299;1.1998289395690231;0.7674708203231836
75.97758;1.190206051406017;0.9256351252837046;0.7776465983364427;0.41660859254395377;0.34993842505302214;9.998729220309821;0.8334148831807228;1.0971798190953008;0.694507957680591;-0.3264889787523648;1.1998281655857737;0.7674702212650651
75.98758;1.190204942613998;0.9256352695417368;0.7776465819126424;0.4166080551055676;0.3499386587944937;9.998757045771711;0.8334141876087808;1.0971815442642967;0.6945083868336502;-0.32648897860217246;1.199827487740931;0.7674696079289904
75.99758;1.190203870856082;0.9256354471831096;0.777646574189262;0.416607507272847;0.34993887132788337;9.998785115821041;0.8334135065662793;1.0971831370721643;0.6945088041805876;-0.32648897844079927;1.1998269094935776;0.767468983766083
76.00758;1.190202833831061;0.9256356560805342;0.7776465753845508;0.41660695145619314;0.3499390624234162;9.998813362118169;0.8334128415384309;1.0971845947318146;0.694509209228582;-0.3264889782696753;1.1998264342439229;0.7674683520621696
76.01758;1.1902018295304535;0.9256358934705492;0.7776465866301778;0.41660639016592416;0.34993923185403975;9.99884172515578;0.8334121942027509;1.0971859164049589;0.6945096024207434;-0.32648897809049165;1.1998260655029271;0.7674677161872452
76.02758;1.1902008567817735;0.9256361557399149;0.7776466095593146;0.4166058259574463;0.3499393795541234;9.998870159877319;0.8334115664946077;1.0971871024327018;0.6945099847776198;-0.3264889779049845;1.1998258062684886;0.7674670798350901
76.03758;1.1901999145918822;0.9256364391593146;0.7776466455386292;0.4166052613569407;0.34993950597447915;9.998898640734899;0.8334109606254777;1.097188153013125;0.6945103575382413;-0.3264889777146823;1.1998256588123433;0.7674664473516116
76.04758;1.1901990012393926;0.9256367404449352;0.7776466950393687;0.4166046988902016;0.3499396121006921;9.998927158446028;0.8334103786485021;1.0971890675355527;0.6945107215935808;-0.32648897752077616;1.1998256243806698;0.7674658236848394
76.05758;1.1901981147585914;0.9256370565843115;0.7776467577921672;0.41660414106523214;0.34993969916585893;9.998955708254957;0.8334098221042237;1.0971898452478013;0.6945110772222385;-0.32648897732423354;1.1998257027830772;0.7674652140479851
76.06758;1.1901972541841952;0.9256373842463508;0.7776468333347057;0.41660359026249205;0.3499397684675394;9.998984280150982;0.833409292302996;1.0971904856847607;0.6945114245995488;-0.32648897712605357;1.1998258929354515;0.7674646237558344
76.07758;1.1901964199675206;0.9256377197665924;0.7776469210635882;0.4166030486218852;0.3499398213719236;9.99901285465798;0.8334087907851849;1.097190988400848;0.6945117644278392;-0.3264889769273341;1.1998261937442498;0.7674640578049144
76.08758;1.1901956135319038;0.9256380597663234;0.7776470199208935;0.416602518042161;0.3499398594127247;9.999041403051098;0.8334083191665052;1.0971913534513622;0.6945120979924556;-0.3264889767289699;1.1998266039205598;0.767463519858653
76.09758;1.1901948371362303;0.9256384010703352;0.7776471284749715;0.41660200031652206;0.34993988448075775;9.99906989341625;0.8334078788666939;1.0971915821901566;0.6945124266881469;-0.32648897653136677;1.1998271213837004;0.7674630116255065
76.10758;1.1901940946714837;0.9256387398996481;0.777647245325571;0.41660149728537105;0.34993989898258265;9.999098296662595;0.8334074714985019;1.0971916770661263;0.6945127516212175;-0.32648897633460916;1.1998277439647334;0.7674625332244519
76.11758;1.1901933919450207;0.925639071629541;0.7776473690231154;0.41660101083226136;0.34993990587855245;9.99912658788666;0.8334070992117683;1.0971916411578548;0.6945130738422666;-0.3264889761389147;1.1998284705540663;0.7674620838138049
76.12758;1.1901927346426788;0.9256393913210209;0.7776474975954758;0.41660054255079243;0.3499399085899279;9.999154747881574;0.8334067642188395;1.0971914779270344;0.6945133949173306;-0.32648897594498855;1.1998293005705862;0.7674616620324914
76.13758;1.1901921255579644;0.9256396943502486;0.777647628524673;0.41660009328933817;0.3499399106084069;9.999182761921013;0.8334064682552429;1.0971911904908274;0.6945137172023249;-0.3264889757540216;1.1998302327076418;0.7674612663337209
76.14758;1.1901915643073222;0.9256399768429762;0.7776477591465358;0.41659966319485886;0.34993991494122456;9.99921060996347;0.8334062129970982;1.0971907808003791;0.6945140437552813;-0.32648897556726014;1.1998312650873504;0.7674608953040917
76.15758;1.1901910492340977;0.9256402359306438;0.7776478869158174;0.41659925225685046;0.3499399237622856;9.999238262195936;0.8334060009217523;1.0971902492180556;0.6945143780254698;-0.3264889753855667;1.1998323959048889;0.7674605478412794
76.16758;1.1901905790184486;0.9256404699607788;0.7776480094950924;0.41659886060977663;0.3499399383515095;9.999265691050562;0.8334058353463345;1.0971895947685955;0.6945147234372882;-0.3264889752094511;1.1998336229235598;0.7674602229558728
76.17758;1.1901901532536847;0.9256406786159451;0.7776481247815309;0.41659848836333824;0.3499399593546648;9.99929288166522;0.8334057193498337;1.0971888165200352;0.6945150833168003;-0.3264889750393182;1.1998349425054462;0.7674599196776616
76.18758;1.1901897724613808;0.9256408625574256;0.7776482308767977;0.4165981354166736;0.3499399870332737;9.999319828223735;0.8334056545780034;1.097187914901472;0.6945154610658018;-0.32648897487556183;1.1998363490870927;0.7674596374596204
76.19758;1.1901894381079456;0.9256410228759882;0.777648325920765;0.416597801484711;0.3499400211511018;9.999346527779236;0.8334056412094533;1.0971868914151226;0.6945158597259433;-0.3264889747186328;1.1998378348704246;0.7674593762830529
76.20758;1.1901891524445725;0.9256411607256815;0.777648407554039;0.41659748623925946;0.3499400609400014;9.999372977854476;0.8334056790027737;1.0971857471632422;0.6945162812496289;-0.3264889745691003;1.1998393897815003;0.767459136088684
76.21758;1.190188917524134;0.9256412767217479;0.7776484722457846;0.4165971894242559;0.34994010529996644;9.999399172933835;0.8334057682851127;1.097184481758048;0.694516726441873;-0.3264889744275914;1.19984100223569;0.7674589163498535
76.22758;1.190188734539633;0.9256413704046913;0.777648515248358;0.41659691070568355;0.3499401529578975;9.999425100533033;0.8334059099444955;1.097183093583396;0.6945171952178338;-0.3264889742947071;1.1998426606550177;0.7674587160086762
76.23758;1.1901886046370218;0.9256414405156693;0.7776485313879651;0.4165966493493884;0.349940202756435;9.999450740503816;0.833406104562366;1.097181580653817;0.6945176866482069;-0.32648897417084916;1.1998443547318784;0.7674585334178015
76.24758;1.1901885297383716;0.9256414857288258;0.7776485160227836;0.41659640418937166;0.34994025401881845;9.99947606599754;0.833406351974276;1.097179941120507;0.6945181991153278;-0.32648897405596283;1.1998460757347464;0.767458366260993
76.25758;1.1901885126037852;0.9256415051920972;0.7776484655503533;0.4165961739657355;0.34994030650849156;9.999501045126708;0.8334066514181454;1.0971781735978374;0.6945187309011548;-0.32648897394957815;1.1998478166170992;0.7674582113352565
76.26758;1.1901885570759458;0.9256414989133053;0.7776483776178544;0.416595957550682;0.34994035996282824;9.999525643533957;0.833407001424074;1.0971762772457683;0.6945192810164768;-0.3264889738510454;1.1998495723017342;0.7674580644779099
76.27758;1.1901886676142013;0.9256414681386785;0.7776482512362195;0.41659575372255997;0.34994041380684227;9.99954982628792;0.8334073995238486;1.0971742513382234;0.6945198496240585;-0.3264889737595512;1.1998513395688113;0.7674579210334016
76.28758;1.1901888475236395;0.9256414152124095;0.7776480865659402;0.41659556090875816;0.34994046736696105;9.999573557852006;0.8334078419524236;1.0971720946075019;0.6945204374924787;-0.3264889736741483;1.1998531166839956;0.7674577764458975
76.29758;1.1901890981035235;0.925641342763593;0.7776478845178781;0.41659537750324155;0.34994052026650285;9.999596799232558;0.8334083238925284;1.0971698052876502;0.69452104495269;-0.32648897359401985;1.199854902847548;0.7674576267531726
76.30758;1.1901894194857732;0.9256412531662939;0.7776476463057629;0.41659520262260735;0.34994057272024465;9.999619506599315;0.8334088409932334;1.0971673825418413;0.694521671599264;-0.32648897351863365;1.1998566974827982;0.7674574690702116
76.31758;1.1901898115028193;0.925641148758165;0.7776473730227644;0.4165950364543061;0.34994062555906535;9.999641638986926;0.8334093909381892;1.0971648280537192;0.6945223169556882;-0.32648897344761196;1.1998584997235662;0.7674573016570877
76.32758;1.19019027370206;0.9256410321127432;0.7776470657488062;0.4165948797523385;0.3499406799083782;9.999663170130116;0.8334099733670917;1.0971621459077263;0.6945229810713494;-0.3264889733806242;1.199860308326996;0.7674571234901739
76.33758;1.190190804740387;0.9256409057145071;0.7776467258318988;0.41659473320712853;0.34994073681665105;9.999684090413465;0.8334105886577724;1.0971593410114595;0.6945236645051078;-0.3264889733174331;1.1998621223063142;0.7674569341377755
76.34758;1.1901914023774225;0.9256407715422446;0.7776463548401099;0.4165945973318585;0.349940797170688;9.999704397842317;0.8334112371703014;1.097156417938603;0.6945243681131111;-0.3264889732579007;1.1998639416771715;0.76745673407943
76.35758;1.1901920647939157;0.9256406312683272;0.7776459544156797;0.4165944724204746;0.3499408618162872;9.999724087585863;0.833411919194816;1.0971533808095961;0.6945250929286149;-0.3264889732020175;1.1998657675529036;0.7674565245267047
76.36758;1.1901927915939359;0.9256404866410903;0.7776455259098548;0.41659435823235574;0.34994093165421974;9.999743148231197;0.8334126349698502;1.0971502333360672;0.6945258399006329;-0.32648897314997255;1.199867601871098;0.7674563066917577
76.37758;1.1901935829951336;0.9256403395409045;0.7776450702350831;0.41659425386379373;0.3499410076721517;9.999761569722782;0.8334133847470524;1.0971469788529777;0.6945266096893535;-0.3264889731020926;1.19986944686404;0.7674560813056667
76.38758;1.1901944382615852;0.9256401921143905;0.777644588567615;0.4165941580548624;0.34994109072535645;9.999779353590707;0.8334141685981133;1.0971436207158418;0.6945274028580348;-0.326488973058792;1.1998713044596656;0.7674558486547626
76.39758;1.1901953554474833;0.9256400471440261;0.7776440831692771;0.4165940694937776;0.3499411810800603;9.999796509272418;0.8334149855923028;1.0971401629405224;0.6945282199747782;-0.32648897302058744;1.199873176185036;0.7674556089623086
76.40758;1.190196332833598;0.9256399079184079;0.7776435574143582;0.41659398690957883;0.34994127821412474;9.99981304280414;0.8334158332514239;1.0971366109219953;0.694529061366502;-0.3264889729879369;1.1998750632569366;0.7674553626170392
76.41758;1.190197370257093;0.9256397774727405;0.777643015210664;0.41659390919422723;0.34994138094260907;9.99982895322062;0.8334167078429371;1.0971329717083769;0.69452992684118;-0.3264889729610468;1.1998769658622164;0.7674551100141618
76.42758;1.1901984687840237;0.9256396582298099;0.7776424605244634;0.4165938355691855;0.3499414876456518;9.999844234608835;0.8334176047498373;1.097129253510901;0.6945308156138006;-0.32648897293996565;1.1998788817853379;0.7674548515457571
76.43758;1.1901996296514221;0.9256395522778129;0.777641897349696;0.41659376569230305;0.34994159651798956;9.99985887975826;0.8334185185897173;1.0971254652039093;0.6945317266203694;-0.326488972924801;1.1998808058500297;0.7674545879232356
76.44758;1.1902008536575133;0.9256394614707817;0.7776413299219157;0.41659369955884196;0.34994170568060956;9.999872884779302;0.8334194436121078;1.0971216158511548;0.6945326588686045;-0.3264889729157627;1.199882730867062;0.7674543203957834
76.45758;1.1902021406553123;0.9256393871113563;0.7776407625571443;0.41659363707643066;0.3499418133096947;9.999886246955162;0.8334203745989993;1.0971177138478623;0.6945336112817014;-0.3264889729130399;1.1998846491447381;0.7674540507588096
76.46758;1.1902034895779445;0.9256393297121122;0.7776401991955376;0.41659357772042094;0.34994191781901096;9.99989895443908;0.833421307675202;1.097113766631413;0.6945345823092905;-0.3264889729166791;1.1998865537088808;0.7674537813530784
76.47758;1.1902048989705487;0.925639289079689;0.7776396434142824;0.4165935206465477;0.34994201773281375;9.999910980783634;0.8334222407801098;1.0971097817486344;0.6945355697947202;-0.3264889729265882;1.1998884393060163;0.767453514985592
76.48758;1.1902063666597598;0.9256392642893085;0.7776390986216761;0.4165934650574522;0.34994211153446175;9.999922292412784;0.8334231739010677;1.0971057681114693;0.6945365710625374;-0.32648897294262663;1.1998903027979129;0.7674532545385553
76.49758;1.1902078889685588;0.9256392537613952;0.7776385680507816;0.41659341056780086;0.349942197775166;9.999932860970633;0.8334241082176341;1.097101735782734;0.6945375831823869;-0.32648897296473683;1.1998921426809954;0.7674530024659537
76.50758;1.190209460863632;0.9256392560380603;0.7776380548735061;0.41659335738615977;0.34994227507835585;9.99994266834288;0.8334250446545876;1.097097694520385;0.6945386035972911;-0.32648897299318225;1.1998939585741109;0.7674527603827958
76.51758;1.1902110770573107;0.9256392705858999;0.7776375622798697;0.41659330598242955;0.34994234216087966;9.999951701777052;0.8334259837962951;1.0970936529378392;0.6945396307670746;-0.32648897302874175;1.199895750972301;0.7674525286939444
76.52758;1.1902127332405177;0.925639298032399;0.777637093417751;0.4165932563253638;0.349942398111583;9.999959950736816;0.833426926728366;1.0970896191940298;0.6945406642088281;-0.3264889730726057;1.1998975208055072;0.7674523069078569
76.53758;1.1902144267317043;0.9256393398973465;0.7776366513069267;0.41659320745811246;0.3499424425566326;9.999967411698742;0.8334278752498794;1.0970856019456994;0.6945417041201708;-0.32648897312615216;1.19989926880974;0.7674520947791305
76.54758;1.1902161563297644;0.9256393977827495;0.7776362385846157;0.4165931577668515;0.3499424754767006;9.999974089009957;0.8334288312919066;1.0970816103457344;0.6945427509601706;-0.32648897319089987;1.1999009948696202;0.7674518929320463
76.55758;1.1902179217073168;0.9256394729411572;0.7776358571512566;0.41659310552776485;0.3499424969045685;9.999979988433783;0.8334297960601907;1.0970776535566835;0.6945438050716185;-0.32648897326847887;1.199902697631759;0.7674517026119313
76.56758;1.1902197226910642;0.9256395668681666;0.7776355080520295;0.4165930493802995;0.34994250680048133;9.999985115821081;0.833430769408523;1.097073740145258;0.6945448666189178;-0.3264889733603545;1.1999043752432768;0.7674515256255259
76.57758;1.1902215585774159;0.9256396816209004;0.7776351918259692;0.4165929885328786;0.34994250510886776;9.999989482941462;0.8334317497397509;1.09706987751447;0.6945459359600198;-0.32648897346747086;1.1999060270244473;0.7674513645939725
76.58758;1.1902234278630435;0.9256398191409414;0.7776349089698306;0.4165929225791233;0.3499424917991885;9.999993107375989;0.8334327345809025;1.097066072097433;0.694547013962433;-0.3264889735901582;1.1999076542015263;0.7674512228373405
76.59758;1.1902253284203421;0.9256399806848382;0.7776346601313455;0.4165928512389683;0.34994246685397457;9.999996002527338;0.833433721271973;1.0970623296768833;0.6945481016181271;-0.3264889737282971;1.1999092588187452;0.7674511039590326
76.60758;1.190227257490227;0.9256401669431543;0.7776344463658424;0.4165927744257793;0.3499424303904214;9.99999817041153;0.8334347071633673;1.0970586549401382;0.6945491992747225;-0.32648897388160675;1.1999108422387073;0.7674510115081178
76.61758;1.1902292111318076;0.9256403782929696;0.7776342695744237;0.4165926923922464;0.3499423829430667;9.999999603879505;0.8334356899868738;1.0970550512898862;0.6945503065409485;-0.3264889740499;1.199912404533899;0.7674509485604714
76.62758;1.1902311837583168;0.9256406148645806;0.7776341324761504;0.4165926056114555;0.3499423255382791;10.000000291316756;0.8334366685985358;1.0970515215445795;0.6945514229226212;-0.3264889742330454;1.1999139443868985;0.7674509171093542
76.63758;1.1902331688202983;0.9256408764910693;0.7776340378640864;0.416592514650812;0.3499422595259791;10.000000217809085;0.833437643052056;1.0970480683518202;0.6945525481275056;-0.3264889744308548;1.1999154592772467;0.767450917540263
76.64758;1.1902351602759151;0.9256411628809218;0.7776339878151697;0.41659242025018417;0.34994218656383885;9.999999362828337;0.8334386138987357;1.0970446932230606;0.694553681586514;-0.326488974643214;1.1999169462605437;0.7674509484824008
76.65758;1.1902371534463585;0.9256414744074767;0.7776339834247304;0.4165923233245413;0.34994210857041264;9.99999769888039;0.8334395817140696;1.097041395311095;0.6945548220328185;-0.32648897487015904;1.1999184026461172;0.7674510072301233
76.66758;1.1902391446257485;0.9256418126891982;0.7776340252951489;0.4165922246845188;0.34994202735566815;9.999995195733563;0.8334405472150672;1.097038172156516;0.6945559679987756;-0.32648897511171854;1.1999198263695356;0.7674510905154236
76.67758;1.1902411299466888;0.9256421796389172;0.7776341143997854;0.41659212468909007;0.34994194435743164;9.999991829392053;0.833441511410388;1.0970350218560279;0.6945571187117223;-0.32648897536778876;1.1999212166693995;0.7674511951382909
76.68758;1.1902431049425897;0.9256425759352296;0.7776342523966908;0.4165920230664228;0.3499418607577358;9.999987591036021;0.8334424752024264;1.0970319441545167;0.6945582741956042;-0.3264889756381871;1.1999225741296653;0.7674513184971002
76.69758;1.1902450651730117;0.9256430011271339;0.7776344413145472;0.4165919191161978;0.3499417777139522;9.999982488994242;0.8334434385744477;1.0970289403632418;0.6945594345708945;-0.3264889759227486;1.1999238994857855;0.7674514590708679
76.70758;1.190247006827422;0.925643454798353;0.7776346829334244;0.4165918123359648;0.3499416964243339;9.999976540460274;0.8334444002535192;1.0970260134033765;0.6945605995287;-0.3264889762212704;1.1999251928951162;0.7674516163722696
76.71758;1.1902489269938425;0.9256439368010824;0.7776349782694526;0.4165917029242479;0.3499416179245648;9.999969759490202;0.8334453581821706;1.0970231678715054;0.6945617685099257;-0.3264889765333044;1.1999264543824666;0.7674517903531162
76.72758;1.1902508229156432;0.9256444471276065;0.7776353278475074;0.4165915918109896;0.3499415429555581;9.99996215205454;0.8334463100707511;1.0970204095090965;0.6945629412126262;-0.3264889768580059;1.199927684292215;0.7674519808583725
76.73758;1.1902526897911552;0.9256449864182538;0.7776357322951559;0.4165914804995634;0.34994147212430676;9.999953719921292;0.8334472540557554;1.0970177443895568;0.6945641176449228;-0.3264889771942885;1.1999288829665564;0.7674521874772123
76.74758;1.1902545194297587;0.9256455561910207;0.7776361922672821;0.4165913707864593;0.34994140600222856;9.999944464137664;0.8334481896571749;1.0970151785440323;0.6945652976414514;-0.3264889775411694;1.1999300499434957;0.7674524099119442
76.75758;1.1902563011284402;0.925646158315588;0.7776367079189389;0.41659126417990344;0.3499413450510949;9.9999343863042;0.8334491178710985;1.0970127175070443;0.6945664804450454;-0.32648897789786047;1.1999311836057587;0.7674526487225657
76.76758;1.1902580230421327;0.9256467942325257;0.7776372784612812;0.4165911613988119;0.3499412896077558;9.99992349394466;0.8334500401800397;1.0970103655117793;0.6945676647365576;-0.3264889782637147;1.1999322815492943;0.7674529055259561
76.77758;1.1902596730115136;0.9256474642563528;0.7776379019496431;0.4165910624578191;0.34994124010409927;9.999911809066523;0.833450957837599;1.097008125504106;0.6945688491460276;-0.32648897863836335;1.1999333414734172;0.767453182383482
76.78758;1.1902612393515162;0.9256481675997792;0.7776385756886809;0.4165909671857551;0.3499411973633448;9.999899371872784;0.8334518717247507;1.0970059997267347;0.6945700327501173;-0.3264889790217596;1.1999343624358592;0.7674534816204207
76.79758;1.190262711760367;0.9256489030839058;0.7776392968983117;0.4165908756907155;0.3499411625168492;9.99988623272569;0.8334527820537576;1.0970039897033732;0.6945712149732725;-0.3264889794138869;1.1999353457609863;0.7674538062592761
76.80758;1.1902640819603647;0.9256496694306835;0.7776400626486035;0.4165907882565166;0.3499411367071146;9.999872442384863;0.8334536879674335;1.097002096172863;0.6945723952853221;-0.326488979814489;1.1999362950933394;0.7674541599084888
76.81758;1.1902653436100847;0.9256504653287164;0.7776408693036729;0.4165907048606216;0.34994112111864206;9.999858056697878;0.8334545873364474;1.0970003197955953;0.6945735732183795;-0.32648898022313005;1.1999372156465173;0.7674545460590209
76.82758;1.1902664915975778;0.925651290004839;0.77764171232942;0.41659062515362155;0.34994111711769865;9.999843144286682;0.83345547679272;1.0969986618634922;0.6945747485602601;-0.3264889806394621;1.1999381130647662;0.767454967464428
76.83758;1.1902675215441678;0.9256521436682903;0.7776425868822677;0.4165905487680958;0.34994112600100236;9.99982777781043;0.8334563521679386;1.0969971242450656;0.6945759216360823;-0.3264889810633998;1.199938992424912;0.7674554257184514
76.84758;1.1902684300189401;0.9256530273925316;0.7776434888798373;0.4165904753563649;0.3499411485641644;9.999812019871317;0.8334572087855578;1.0969957090385984;0.6945770934684049;-0.32648898149503786;1.1999398574519442;0.7674559210552566
76.85758;1.1902692153097494;0.9256539424986018;0.7776444154829665;0.4165904045112899;0.34994118500564664;9.999795921827902;0.8334580413036893;1.0969944182627847;0.6945782654512289;-0.32648898193450515;1.199940710432778;0.7674564528505434
76.86758;1.1902698782132095;0.9256548894261596;0.7776453646648447;0.4165903357498261;0.3499412351124137;9.999779531994198;0.8334588440880343;1.0969932534892828;0.6945794388289366;-0.32648898238195945;1.1999415533856;0.7674570207560967
76.87758;1.1902704223813008;0.9256558669681962;0.7776463345405665;0.41659026849417924;0.3499412983454649;9.999762903521688;0.833459612345958;1.0969922158344787;0.6945806146021902;-0.3264889828376521;1.1999423894838617;0.7674576251808113
76.88758;1.1902708542550502;0.9256568725543978;0.7776473228695134;0.41659020210547043;0.3499413737956222;9.99974609555948;0.8334603431500954;1.0969913062477477;0.6945817938877044;-0.32648898330196224;1.1999432232193463;0.7674582664791321
76.89758;1.1902711824397347;0.925657903021946;0.7776483268440307;0.41659013597384303;0.34994146022066797;9.999729167632879;0.8334610355531311;1.0969905249286025;0.6945829780926381;-0.326488983775306;1.1999440594750286;0.7674589439029131
76.90758;1.190271416420937;0.9256589554603144;0.7776493434537113;0.4165900695459013;0.3499415563059557;9.999712177159077;0.8334616899360047;1.0969898701862366;0.6945841682957639;-0.32648898425791545;1.1999449031552258;0.7674596554282905
76.91758;1.1902715648203304;0.9256600276527548;0.7776503703781823;0.4165900022242604;0.34994166113455505;9.99969518339322;0.8334623077278716;1.096989338521447;0.6945853642647538;-0.32648898474968213;1.1999457595978125;0.7674603983037139
76.92758;1.19027163372794;0.9256611173429252;0.7776514061910901;0.41658993329429356;0.3499417745351425;9.99967824972748;0.8334628913950901;1.0969889257345111;0.6945865643457588;-0.3264889852501717;1.1999466342377851;0.7674611694291734
76.93758;1.1902716264278592;0.9256622211723906;0.7776524491988747;0.4165898620596213;0.3499418968464401;9.999661438244226;0.8334634436390816;1.0969886275259508;0.6945877663893695;-0.32648898575868046;1.1999475314867973;0.7674619651368442
76.94758;1.19027154470973;0.925663335003681;0.7776534964281963;0.41658978800550484;0.3499420284247276;9.999644803664582;0.8334639663231506;1.0969884393169642;0.6945889685349597;-0.32648898627426776;1.1999484540635015;0.7674627807336176
76.95758;1.190271390582925;0.9256644552985305;0.7776545438289566;0.41658971079207346;0.34994216966409564;9.99962839654461;0.8334644602039224;1.0969883559928775;0.694590169282875;-0.326488986795935;1.1999494030328852;0.767463610271728
76.96758;1.1902711677753328;0.9256655796273748;0.7776555868349826;0.41658963014943723;0.34994232119542784;9.999612267530114;0.833464925310398;1.096988372287804;0.6945913673639541;-0.3264889873228439;1.1999503780164145;0.7674644468345411
76.97758;1.190270882785856;0.9256667059912006;0.7776566205156259;0.4165895457259759;0.34994248364803515;9.999596463213702;0.8334653613762526;1.0969884836824528;0.6945925616573075;-0.32648898785423636;1.199951377149444;0.7674652833608326
76.98758;1.190270545278102;0.9256678322412103;0.777657639408719;0.4165894571235539;0.34994265736531627;9.99958101872015;0.8334657682135216;1.096988686649498;0.6945937510951657;-0.3264889883893129;1.1999523973803239;0.7674661133223998
76.99758;1.1902701672406082;0.9256689559891839;0.777658637682682;0.41658936428074916;0.3499428425591514;9.999565954497616;0.8334661460805118;1.0969889780932045;0.6945949347909002;-0.326488988927402;1.1999534354006773;0.7674669307095567
77.00758;1.1902697607103896;0.9256700746080826;0.7776596099210569;0.4165892677355109;0.34994303964067164;9.999551282875078;0.8334664960696033;1.0969893552386893;0.6945961122612723;-0.3264889894680612;1.199954487917006;0.7674677297401779
77.01758;1.1902693355120668;0.925671185060575;0.777660551626723;0.41658916831990866;0.3499432491919628;9.999537020041352;0.8334668201874565;1.096989816059216;0.6945972831452107;-0.32648899001094517;1.1999555511328617;0.7674685047952557
77.02758;1.1902688985165122;0.9256722836018613;0.7776614591871794;0.41658906660323153;0.3499434716576591;9.999523188018852;0.8334671208080159;1.0969903592404173;0.6945984464952663;-0.3264889905557223;1.1999566210697066;0.7674692506248204
77.03758;1.190268454494515;0.9256733658094759;0.777662330115167;0.41658896267996437;0.34994370721336265;9.999509806327033;0.8334674003654615;1.096990983686315;0.694599600496047;-0.32648899110213475;1.1999576952277433;0.7674699626943348
77.04758;1.190268007406566;0.9256744270405705;0.7776631630375794;0.4165888563119012;0.3499439558212391;9.999496888560968;0.8334676617474293;1.0969916878755461;0.6946007427492227;-0.3264889916501563;1.1999587740239603;0.7674706373933066
77.05758;1.1902675610428886;0.9256754629242262;0.7776639568441593;0.41658874723335937;0.3499442172868366;9.999484444329376;0.8334679082307462;1.0969924691086301;0.6946018702904776;-0.32648899220010513;1.1999598604116852;0.7674712719491767
77.06758;1.1902671195472385;0.9256764699221595;0.7776647102327874;0.41658863560539466;0.3499444913426609;9.999472477482628;0.8334681427048569;1.0969933230614897;0.6946029791751521;-0.3264889927525321;1.1999609582778832;0.7674718642885231
77.07758;1.1902666877469161;0.9256774457409551;0.7776654220412922;0.41658852234152516;0.34994477769045634;9.999460981868546;0.8334683674252832;1.096994243750014;0.6946040643548471;-0.32648899330789;1.1999620713015187;0.7674724127761613
77.08758;1.1902662698707631;0.9256783889577453;0.7776660914798279;0.4165884090619259;0.34994507601994324;9.9994499405388;0.8334685845071186;1.0969952240629721;0.6946051201918324;-0.32648899386621566;1.1999632026935323;0.7674729158385666
77.09758;1.190265867925864;0.9256792982258817;0.7776667182065602;0.41658829778581974;0.3499453862161663;9.999439333244437;0.8334687961490912;1.0969962569739222;0.6946061411801464;-0.32648899442714524;1.1999643552842933;0.7674733721570353
77.10758;1.1902654821938061;0.9256801715661143;0.7776673022063691;0.41658819071025427;0.3499457084027404;9.999429147314416;0.8334690045464302;1.096997336427499;0.694607122459317;-0.3264889949902273;1.1999655317763753;0.7674737811757011
77.11758;1.1902651129866506;0.9256810059834165;0.7776678434739389;0.4165880902590218;0.3499460424854705;9.999419377002782;0.8334692121014219;1.096998457368047;0.694608060259204;-0.32648899555516925;1.1999667349204726;0.7674741430405863
77.12758;1.1902647614474842;0.9256817979377922;0.7776683421347489;0.4165879989634088;0.3499463878216701;9.999410014293233;0.8334694216692573;1.0969996154456276;0.6946089522106572;-0.3264889961218859;1.1999679670175725;0.7674744582311258
77.13758;1.190264429114568;0.9256825446025256;0.7776687985465311;0.4165879189520423;0.3499467433447887;9.999401046274777;0.8334696365339049;1.0970008064118575;0.6946097971480917;-0.3264889966903728;1.1999692286665922;0.7674747274315261
77.14758;1.1902641172989943;0.9256832451748277;0.777669212645417;0.41658785153768746;0.3499471076901979;9.999392452765084;0.8334698601000289;1.0970020252551387;0.6946105944778694;-0.3264889972604029;1.1999705177466011;0.7674749518374528
77.15758;1.19026382719826;0.9256839011781139;0.7776695831751242;0.41658779717990635;0.34994747935606496;9.999384198188679;0.8334700953032048;1.0970032658435565;0.694611343413902;-0.32648899783134655;1.1999718296865396;0.7674751337956828
77.16758;1.190263560606268;0.9256845156342237;0.7776699072189065;0.4165877557542642;0.3499478570755898;9.999376233029379;0.8334703443009422;1.0970045210373982;0.6946120424651324;-0.3264889984023335;1.199973158315102;0.7674752769533425
77.17758;1.1902633201855544;0.9256850924546938;0.7776701800379422;0.41658772699082913;0.3499482400583453;9.999368507513173;0.8334706088667762;1.0970057826656086;0.6946126898037147;-0.32648899897251593;1.199974496524704;0.7674753853703323
77.18758;1.1902631089702436;0.925685636394856;0.7776703957613966;0.41658771081161533;0.34994862792338916;9.999360981333606;0.8334708910749038;1.0970070417778202;0.69461328429621;-0.3264889995412114;1.199975837144169;0.7674754620330857
77.19758;1.190262929521937;0.9256861526328279;0.7776705489451724;0.4165877074018773;0.34994902033469977;9.999353625242456;0.8334711935091601;1.0970082893014992;0.694613826034177;-0.32648900010796966;1.19997717350029;0.7674755076945159
77.20758;1.1902627833199517;0.9256866459425115;0.7776706359384868;0.4165877169332969;0.3499494164232902;9.999346421845233;0.8334715187002707;1.097009516695711;0.6946143160741083;-0.3264890006726382;1.199978499404323;0.7674755209228182
77.21758;1.1902626708532669;0.9256871199300466;0.7776706551465279;0.4165877391221988;0.3499498144494149;9.99933936459189;0.8334718684151382;1.0970107170268466;0.6946147560668023;-0.32648900123529884;1.1999798094217249;0.7674754991617614
77.22758;1.1902625917848522;0.9256875766145924;0.7776706066656861;0.4165877731580192;0.34995021191775205;9.99933244914386;0.8334722435566536;1.0970118859987228;0.6946151482317107;-0.3264890017960594;1.199981099650556;0.7674754398191913
77.23758;1.190262544403899;0.9256880168893163;0.7776704920893613;0.4165878180463441;0.34995060588736177;9.999325662996727;0.8334726448213672;1.0970130217941239;0.694615495529295;-0.3264890023549416;1.199982368476301;0.7674753409914846
77.24758;1.190262525263839;0.9256884414723133;0.7776703140804391;0.4165878729200125;0.3499509934467244;9.999318985310062;0.8334730736245747;1.0970141243639533;0.6946158013551612;-0.32648900291181504;1.19998361635765;0.7674752016734547
77.25758;1.1902625298749794;0.9256888512873452;0.7776700756902696;0.41658793706544206;0.3499513722048932;9.999312391992968;0.8334735325422443;1.0970151955103402;0.6946160687396408;-0.32648900346625487;1.1999848445482082;0.7674750215290267
77.26758;1.1902625536918046;0.9256892474369127;0.7776697803834193;0.4165880097412106;0.3499517402653843;9.999305852739072;0.833474025045479;1.0970162396805925;0.6946163000228042;-0.3264890040174819;1.1999860539575835;0.7674748009543825
77.27758;1.1902625930533726;0.925689631381736;0.7776694322760932;0.4165880900384108;0.34995209579249476;9.99929932870247;0.8334745547116107;1.0970172640127296;0.6946164971928488;-0.3264890045644324;1.1999872444144721;0.7674745413205007
77.28758;1.190262645854533;0.9256900052400069;0.777669035565079;0.4165881768048986;0.34995243685813937;9.999292784601979;0.8334751242303166;1.0970182769470473;0.6946166623164848;-0.3264890051058711;1.1999884138258596;0.7674742445494785
77.29758;1.1902627110684378;0.9256903717980808;0.777668593712585;0.41658826853607417;0.34995276159243954;9.999286200978203;0.8334757349317761;1.0970192866866968;0.6946167978815261;-0.3264890056405666;1.1999895580427422;0.7674739122824158
77.30758;1.1902627878881613;0.9256907341375803;0.7776681090846765;0.41658836342138855;0.3499530681075838;9.999279570428376;0.8334763869510895;1.097020301029842;0.6946169070205013;-0.3264890061674844;1.1999906723661653;0.7674735453246813
77.31758;1.1902628754852997;0.9256910956155959;0.7776675832355869;0.41658845958686647;0.34995335426487445;9.99927288780298;0.8334770794377591;1.097021328006406;0.694616993540187;-0.32648900668581543;1.1999917536051143;0.767473143582036
77.32758;1.1902629726158134;0.925691460507335;0.7776670176450864;0.41658855512628107;0.349953617809759;9.99926614729103;0.8334778109565794;1.0970223753466268;0.6946170617393831;-0.32648900719497553;1.1999928008308447;0.7674727065391727
77.33758;1.19026307722626;0.925691833981384;0.7776664140761155;0.41658864797232564;0.3499538567279112;9.999259346186806;0.8334785800670457;1.0970234488380957;0.6946171161015068;-0.3264890076947368;1.199993814461049;0.7674722338586045
77.34758;1.1902631871522784;0.9256922207437538;0.7776657743480746;0.41658873619456527;0.3499540692221571;9.999252491269894;0.833479385353487;1.097024551659628;0.6946171609679604;-0.32648900818526055;1.1999947949619143;0.7674717256210403
77.35758;1.1902633009889487;0.9256926239936575;0.7776651000478778;0.41658881859424074;0.34995425339865116;9.999245604739016;0.8334802249224009;1.0970256851564781;0.6946172003544968;-0.32648900866696495;1.1999957426050913;0.7674711823715785
77.36758;1.1902634180605414;0.9256930457911399;0.7776643923407421;0.4165888949125074;0.3499544072210862;9.999238724637573;0.8334810958716582;1.0970268498065647;0.6946172378873599;-0.3264890091403121;1.1999966581077903;0.767470605312955
77.37758;1.1902635386927496;0.925693487965975;0.7776636521497272;0.4165889655278699;0.3499545287697887;9.999231896832942;0.8334819940394456;1.097028045841404;0.6946172763560484;-0.3264890096055836;1.199997543192257;0.7674699967425823
77.38758;1.190263665024513;0.9256939528067991;0.777662881129646;0.41658903104809747;0.3499546165092034;9.999225168741354;0.8334829143012372;1.0970292734661504;0.694617317244144;-0.32648901006282977;1.1999984009826878;0.7674693605466014
77.39758;1.1902638004740926;0.9256944432088545;0.7776620827356169;0.4165890920103269;0.3499546695026696;9.999218592318064;0.833483851170321;1.0970305328957926;0.6946173611594976;-0.3264890105119047;1.1999992362251906;0.767468702156304
77.40758;1.1902639480593291;0.9256949621333298;0.7776612619086871;0.4165891486470964;0.3499546875221651;9.999212222668763;0.8334847989954521;1.0970318249126862;0.6946174086451732;-0.3264890109524533;1.2000000548938743;0.7674680274871011
77.41758;1.1902641099993152;0.9256955122212209;0.7776604236244135;0.41658920095698365;0.34995467096391486;9.999206105762875;0.8334857517803015;1.0970331514126628;0.6946174604730732;-0.32648901138399733;1.2000008631357115;0.7674673416739861
77.42758;1.1902642884612789;0.9256960961315245;0.7776595724205205;0.41658924911599887;0.34995462071616773;9.999200271719639;0.8334867034255914;1.097034514733691;0.6946175175206244;-0.3264890118061258;1.2000016660562365;0.7674666488920838
77.43758;1.1902644856446978;0.9256967165564726;0.7776587132310077;0.416589293598778;0.34995453815290384;9.999194741385256;0.8334876481700565;1.097035916376962;0.6946175806867279;-0.3264890122185568;1.2000024668910008;0.7674659530269816
77.44758;1.1902647034448626;0.925697375373331;0.7776578517958256;0.416589334899922;0.3499544251380066;9.999189538177493;0.8334885803831739;1.0970373563355136;0.6946176509104013;-0.32648901262103086;1.200003267007966;0.7674652577979648
77.45758;1.1902649430651266;0.9256980730358642;0.7776569943447504;0.41658937359052317;0.34995428392362865;9.999184699255945;0.8334894943732641;1.097038833091632;0.694617728943318;-0.32648901301329997;1.2000040668642913;0.7674645659907248
77.46758;1.1902652048805984;0.9256988086612131;0.7776561472906333;0.4165894108032302;0.34995411703326834;9.99918028091547;0.8334903848184826;1.0970403441855467;0.6946178150690011;-0.326489013395321;1.2000048667943433;0.7674638792287085
77.47758;1.1902654891126976;0.9256995803167763;0.7776553167358905;0.41658944824522604;0.34995392702214184;9.999176354910269;0.8334912471156497;1.097041887063426;0.6946179091928016;-0.3264890137673618;1.2000056663762657;0.7674631988801053
77.48758;1.1902657960354783;0.9257003856006938;0.7776545076979243;0.41658948754785513;0.3499537160946014;9.999172997839016;0.8334920775167042;1.0970434590680942;0.6946180109366269;-0.32648901412985465;1.2000064633181153;0.7674625267568936
77.49758;1.1902661252147573;0.9257012223233799;0.7776537234973138;0.4165895299355636;0.3499534859118656;9.999170281903417;0.8334928732121187;1.097045056096572;0.6946181195168966;-0.3264890144831542;1.200007253653822;0.7674618649171705
77.50758;1.1902664750970224;0.9257020884079551;0.7776529655948278;0.41658957649858547;0.34995323763729896;9.99916827754856;0.8334936322631825;1.0970466712820262;0.6946182338405151;-0.3264890148273212;1.200008032894933;0.7674612151825766
77.51758;1.1902668435508132;0.925702981367634;0.7776522341162486;0.41658962834856944;0.3499529719713211;9.999167060028384;0.8334943536016476;1.0970482954588716;0.6946183529071246;-0.3264890151621229;1.2000087967819537;0.7674605788500333
77.52758;1.1902672289481253;0.925703898528365;0.7776515285469876;0.41658968642510413;0.34995268910013627;9.999166702596415;0.8334950366805476;1.097049919268186;0.6946184758959147;-0.32648901548732767;1.200009541371812;0.7674599567537879
77.53758;1.1902676305936932;0.925704837448267;0.7776508480876453;0.4165897513333309;0.34995238874070383;9.999167264422367;0.833495680610242;1.0970515349767644;0.694618601726772;-0.3264890158029087;1.200010262767383;0.7674593496713705
77.54758;1.1902680479576047;0.925705795426905;0.7776501921968688;0.4165898234126612;0.34995207036017617;9.999168791377027;0.8334962841316478;1.097053136654142;0.6946187288677198;-0.3264890161089807;1.2000109571463498;0.7674587588185757
77.55758;1.1902684798248202;0.9257067691254901;0.777649561022759;0.41658990287524245;0.34995173334269725;9.999171325310613;0.8334968466599962;1.097054718786943;0.6946188554627788;-0.3264890164057736;1.2000116210313685;0.7674581859441405
77.56758;1.1902689238449093;0.9257077553238204;0.7776489552147662;0.41658998995947943;0.3499513770548605;9.99917490647974;0.8334973688410497;1.097056274525087;0.6946189792305136;-0.32648901669369984;1.2000122511929978;0.7674576328137102
77.57758;1.1902693763192354;0.9257087515023498;0.7776483757657238;0.416590085195947;0.3499510008964651;9.999179563905866;0.8334978521449674;1.0970577949292017;0.694619097610044;-0.32648901697323723;1.2000128450527283;0.7674571005185622
77.58758;1.19026983292916;0.9257097552083461;0.777647824259997;0.41659018956096694;0.3499506042643701;9.99918530485934;0.8334982982143424;1.0970592694843115;0.6946192084161016;-0.3264890172446393;1.2000134019521767;0.7674565890054141
77.59758;1.1902702896952275;0.9257107631178464;0.777647303212831;0.4165903043574725;0.3499501865190082;9.999192116919522;0.8334987084583277;1.0970606874462534;0.6946193102074996;-0.3264890175078819;1.2000139236620166;0.7674560969828234
77.60758;1.1902707430542572;0.9257117707461646;0.7776468158225581;0.41659043098148824;0.3499497470823395;9.999199975634458;0.8334990840427823;1.097062039083345;0.6946194020589826;-0.3264890177630786;1.2000144136143192;0.7674556223190024
77.61758;1.190271190042005;0.9257127728276908;0.7776463649935036;0.4165905705713064;0.34994928553562293;9.999208845580933;0.8334994261896641;1.0970633159545884;0.6946194833257759;-0.32648901801099817;1.2000148763923886;0.7674551626600357
77.62758;1.190271628541154;0.9257137640000783;0.7776459527498872;0.4165907235709972;0.3499488016184713;9.999218679537258;0.8334997363694635;1.0970645105661503;0.6946195536440724;-0.32648901825304893;1.2000153176751835;0.7674547158306441
77.63758;1.190272056706572;0.9257147394726337;0.7776455805329691;0.41659088956068346;0.34994829526238574;9.99922942180838;0.83350001580167;1.0970656160868046;0.6946196128308794;-0.3264890184907906;1.2000157430913994;0.7674542800958573
77.64758;1.190272472361392;0.9257156955731966;0.7776452494595086;0.41659106751919656;0.34994776682630474;9.999241011371849;0.8335002648675395;1.0970666262637438;0.6946196608656836;-0.32648901872569525;1.2000161564841951;0.7674538544862204
77.65758;1.1902728729245462;0.925716629747224;0.7776449601772026;0.4165912561980811;0.3499472173884477;9.99925338431374;0.8335004837106327;1.0970675354209571;0.694619698125421;-0.3264890189592979;1.200016559799708;0.7674534389049293
77.66758;1.1902732556192652;0.9257175395189939;0.7776447128113205;0.41659145433046685;0.3499466486385155;9.999266477316798;0.8335006733407234;1.0970683385420414;0.6946197252105617;-0.32648901919329215;1.2000169543793333;0.7674530339443365
77.67758;1.190273618203048;0.9257184210398957;0.7776445072180304;0.41659166074276943;0.349946062271166;9.999280223633646;0.8335008357845708;1.0970690311363889;0.694619742357951;-0.3264890194294677;1.200017341481858;0.7674526407544995
77.68758;1.190273959886307;0.9257192685235479;0.7776443432622129;0.4165918744601695;0.34994545931341603;9.999294542570302;0.8335009734595438;1.0970696086940852;0.6946197493488738;-0.3264890196696224;1.2000177219185566;0.7674522610008001
77.69758;1.1902742811504634;0.9257200751047792;0.7776442204644123;0.41659209466638647;0.34994483974121177;9.999309339767885;0.8335010885895786;1.097070066483117;0.6946197459230702;-0.326489019915473;1.2000180960553142;0.767451896827648
77.70758;1.1902745829705168;0.9257208344691122;0.7776441372613284;0.4165923203881229;0.34994420251560376;9.999324520209928;0.833501183066957;1.0970704000200928;0.69461973207356;-0.3264890201686187;1.200018463969573;0.7674515508462737
77.71758;1.1902748670963197;0.9257215417930209;0.7776440912462574;0.41659255024489067;0.34994354604120154;9.999340000697256;0.8335012586935591;1.0970706056756505;0.6946197079728388;-0.32648902043060746;1.2000188252608237;0.7674512260301348
77.72758;1.1902751366947684;0.925722193310215;0.7776440805829945;0.41659278256926163;0.3499428687656934;9.999355716738265;0.833501317346927;1.0970706811304554;0.6946196735199375;-0.32648902070306435;1.2000191790497774;0.7674509257155812
