time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
77.73758;1.1902753959491266;0.925722785936841;0.7776441051755132;0.41659301564681017;0.34994216954630364;9.999371623554216;0.8335013609101071;1.0970706253924118;0.6946196279829531;-0.3264890209877024;1.2000195248063215;0.7674506537722765
77.74758;1.1902756491236266;0.9257233179033906;0.777644166456026;0.4165932477896508;0.34994144780035197;9.999387689589927;0.8335013910837454;1.0970704381264262;0.6946195700532224;-0.3264890212859817;1.2000198631043697;0.7674504145716479
77.75758;1.190275900476042;0.9257237890598794;0.7776442663390243;0.4165934772445601;0.3499407036567066;9.999403886600643;0.8335014092048955;1.0970701193705132;0.6946194978535712;-0.3264890215986441;1.2000201949289966;0.7674502129518102
77.76758;1.1902761549577698;0.925724200179569;0.7776444066964205;0.41659370210665375;0.34993993802078666;9.99942018453573;0.8335014166008624;1.097069670332497;0.694619408939633;-0.3264890219255854;1.200020520797545;0.7674500539542054
77.77758;1.1902764179701755;0.9257245521288148;0.777644589320608;0.41659392023413827;0.34993915239523;9.999436555610693;0.8335014155892208;1.0970690935380227;0.6946193007497442;-0.32648902226604715;1.2000208413056057;0.7674499418496196
77.78758;1.1902766943958512;0.9257248454005906;0.7776448154174782;0.4165941291611594;0.3499383485352194;9.999452982454768;0.8335014101572477;1.0970683918082031;0.6946191708879309;-0.3264890226188737;1.200021158177667;0.7674498793966018
77.79758;1.19027698902283;0.9257250800923164;0.7776450848645475;0.4165943262102201;0.34993752814078605;9.99946946090418;0.833501405801156;1.0970675680870152;0.6946190168943438;-0.3264890229826718;1.2000214744844275;0.7674498680954105
77.80758;1.1902773079895346;0.9257252563150565;0.7776453962489831;0.4165945086591202;0.34993669274524725;9.9994859980694;0.8335014089886723;1.0970666264195976;0.6946188364946678;-0.32648902335587565;1.2000217938613105;0.7674499088224124
77.81758;1.1902776593319704;0.9257253746816161;0.777645747495202;0.4165946738598386;0.3499358437508575;9.999502609364104;0.8335014266342718;1.0970655724967446;0.6946186282696968;-0.32648902373684013;1.200022119646881;0.7674500021452119
77.82758;1.1902780522589413;0.9257254365147681;0.7776461362937012;0.4165948193978943;0.34993498238361614;9.999519313272115;0.8335014657249964;1.097064413441126;0.6946183917429737;-0.3264890241238807;1.2000224546858882;0.7674501483170483
77.83758;1.1902784958145503;0.9257254435727355;0.7776465606424959;0.4165949430038786;0.3499341096028949;9.999536128049732;0.8335015330521246;1.0970631578404446;0.6946181269982596;-0.32648902451522016;1.2000228013141807;0.7674503471908325
77.84758;1.1902789977439512;0.9257253976029401;0.7776470193142873;0.4165950424229955;0.3499332262450784;9.999553072129208;0.8335016349270716;1.0970618162057109;0.694617834175075;-0.32648902490908116;1.200023161142959;0.7674505981737614
77.85758;1.1902795640455714;0.9257253004746445;0.7776475114053714;0.41659511583233505;0.34993233331499296;9.999570162421143;0.8335017770727957;1.0970604006707954;0.6946175128430638;-0.3264890253039023;1.2000235352163144;0.7674509004799943
77.86758;1.1902801989219791;0.9257251546560219;0.7776480358258046;0.4165951623266691;0.34993143212871536;9.999587413758853;0.8335019648328182;1.0970589237093007;0.6946171617257656;-0.3264890256983276;1.2000239247970972;0.7674512538341894
77.87758;1.1902809048233285;0.9257249632312117;0.7776485915916651;0.41659518181382554;0.3499305242317344;9.999604845738462;0.8335022034499652;1.0970573970912547;0.6946167791382025;-0.3264890260908995;1.2000243318183808;0.7674516590109981
77.88758;1.1902816829261584;0.9257247294932663;0.7776491782576608;0.416595174606653;0.34992961124383104;9.999622488036746;0.8335024980246898;1.0970558315617913;0.6946163634936061;-0.32648902647980643;1.2000247582788526;0.7674521173676185
77.89758;1.1902825344722354;0.9257244565181848;0.7776497958179003;0.41659514117635094;0.3499286948831257;9.999640372574516;0.8335028531367603;1.0970542370141732;0.694615913184209;-0.3264890268630139;1.2000252054446605;0.7674526297746469
77.90758;1.1902834622167369;0.9257241470900828;0.7776504439639375;0.416595082163159;0.3499277771175494;9.999658520053947;0.8335032725315501;1.0970526229470747;0.6946154263189087;-0.3264890272386779;1.200025674098783;0.7674531961439052
77.91758;1.1902844702245736;0.9257238036570602;0.7776511216172731;0.41659499824795504;0.34992686011347895;9.999676936503825;0.8335037589386548;1.0970509983007724;0.6946149008574253;-0.3264890276054558;1.2000261653682902;0.7674538156169104
77.92758;1.1902855623343693;0.9257234276588869;0.7776518275620018;0.41659488957505514;0.349925946000851;9.999695617661844;0.8335043140105042;1.0970493703199722;0.6946143348276332;-0.32648902796254886;1.200026680802797;0.7674544866171636
77.93758;1.1902867417010607;0.9257230191291074;0.7776525611424533;0.41659475520855815;0.34992503670448105;9.999714551504322;0.8335049385694411;1.097047743847487;0.694613726400647;-0.32648902830954235;1.200027222270135;0.7674552068220072
77.94758;1.19028801151313;0.9257225773337557;0.777653322115385;0.4165945931776298;0.3499241337642655;9.999733721218062;0.8335056330413896;1.097046121776992;0.6946130738533487;-0.3264890286460978;1.2000277923299159;0.7674559733985483
77.95758;1.1902893752134387;0.9257221014135851;0.7776541103550054;0.4165944010799014;0.3499232380985432;9.999753111107754;0.8335063977759598;1.0970445054995024;0.6946123755543145;-0.3264890289717458;1.2000283939240342;0.7674567832811057
77.96758;1.1902908362680207;0.9257215905559696;0.7776549257495718;0.4165941767770378;0.34992234991727605;9.999772709732731;0.8335072330399408;1.0970428944458275;0.6946116302547967;-0.3264890292859579;1.2000290293732765;0.7674576336675079
77.97758;1.1902923978387994;0.9257210441065545;0.777655767958102;0.41659391858893047;0.3499214687643874;9.999792507807921;0.8335081390136699;1.0970412857884217;0.6946108375996685;-0.3264890295881084;1.200029700072737;0.7674585227786894
77.98758;1.1902940617586426;0.9257204616595122;0.7776566363225663;0.41659362497132135;0.3499205936445898;9.999812498088408;0.8335091159946836;1.0970396754841956;0.6946099983858329;-0.3264890298771535;1.2000304071473196;0.7674594500306393
77.99758;1.1902958272034798;0.9257198430568441;0.7776575298171733;0.4165932943823595;0.34991972328940685;9.99983268108861;0.8335101641546019;1.097038059315077;0.6946091143208291;-0.32648903015150854;1.2000311522743528;0.7674604152830586
78.00758;1.1902976899562907;0.9257191882154815;0.7776584464473021;0.4165929255357156;0.3499188564118144;9.99985306754228;0.8335112830756791;1.0970364325510347;0.6946081877546185;-0.32648903040924465;1.2000319378474165;0.767461417783035
78.01758;1.1902996425027845;0.9257184970140635;0.7776593829609997;0.4165925174274537;0.3499179918992515;9.999873672002549;0.8335124718008451;1.097034789456104;0.6946072220843375;-0.3264890306482716;1.2000327665324797;0.7674624556079899
78.02758;1.1903016752766233;0.925717769767579;0.7776603358497304;0.4165920690325675;0.3499171289530179;9.999894504629834;0.8335137288822133;1.0970331235204172;0.6946062223442288;-0.32648903086642017;1.2000336411309818;0.7674635260952549
78.03758;1.1903037783171349;0.9257170082010839;0.7776613027479328;0.41659157919136103;0.3499162670720189;9.99991556562423;0.8335150521013784;1.0970314274179098;0.694605194778218;-0.32648903106156113;1.200034564453678;0.7674646265047428
78.04758;1.1903059416427988;0.9257162159400881;0.7776622828683671;0.4165910468393713;0.34991540596944093;9.999936844067973;0.8335164382779419;1.097029692618476;0.6946041457727468;-0.32648903123189665;1.200035538189715;0.7674657538493254
78.05758;1.1903081548371506;0.9257153979788385;0.7776632763119031;0.41659047132737165;0.34991454550814444;9.999958324910262;0.8335178833243498;1.097027910050491;0.6946030815384787;-0.3264890313762904;1.2000365614376078;0.7674669045106908
78.06758;1.1903104075374742;0.925714560054901;0.7776642832483918;0.41658985256432224;0.3499136856597285;9.999979996521683;0.8335193826809457;1.0970260717964035;0.6946020084722464;-0.3264890314943554;1.2000376299419582;0.7674680745121957
78.07758;1.190312690285527;0.9257137083704349;0.7776653036322777;0.4165891909709884;0.3499128265901342;10.000001850249335;0.8335209319764475;1.09702417195434;0.6946009331383929;-0.32648903158622467;1.2000387365235403;0.7674692598531145
78.08758;1.1903149946097804;0.9257128492851979;0.7776663371551942;0.4165884874805961;0.3499119687428796;10.000023875622203;0.8335225273611273;1.097022205945944;0.6945998618626614;-0.32648903165215176;1.2000398724422627;0.7674704563836517
78.09758;1.1903173130147873;0.9257119895290461;0.7776673832061402;0.41658774360911816;0.34991111273233255;10.000046054500908;0.8335241656189978;1.0970201695077386;0.6945988006950077;-0.3264890316922415;1.2000410278122084;0.7674716597307996
78.10758;1.1903196399141067;0.9257111366453942;0.777668440881526;0.416586961374674;0.3499102593111879;10.00006835905872;0.8335258442774514;1.097018058508017;0.6945977555366432;-0.32648903170647336;1.2000421908783585;0.767472865363126
78.11758;1.1903219727134398;0.9257102986354893;0.7776695093144469;0.41658614288282714;0.3499094096072481;10.000090757795865;0.8335275612274686;1.0970158695975754;0.6945967318264507;-0.3264890316948997;1.2000433480329318;0.7674740685182087
78.12758;1.1903243116183584;0.9257094835548726;0.7776705883727828;0.4165852898432942;0.34990856530986586;10.000113219856905;0.8335293141957721;1.097013600936127;0.6945957342471489;-0.32648903165784593;1.2000444847405236;0.7674752644514385
78.13758;1.1903266588117352;0.9257086997197089;0.7776716788420319;0.41658440368663513;0.3499077285714754;10.000135712597258;0.8335311008727825;1.0970112529266671;0.6945947668534701;-0.3264890315960154;1.200045586895198;0.7674764489669482
78.14758;1.1903290176968622;0.9257079557419179;0.7776727815673816;0.4165834861376147;0.3499069017992369;10.000158201320628;0.8335329192290314;1.0970088290461701;0.6945938330909966;-0.32648903151057174;1.200046641622338;0.7674776185380413
78.15758;1.1903313917372988;0.9257072600739004;0.7776738963929926;0.4165825392923378;0.34990608763290826;10.000180649497773;0.8335347674469848;1.097006335338184;0.6945929357163086;-0.32648903140320695;1.2000476365089956;0.7674787700236262
78.16758;1.1903337835754824;0.9257066205460426;0.7776750222275665;0.41658156504108373;0.3499052891447541;10.000203012340416;0.8335366435925872;1.097003778525582;0.6945920770419579;-0.32648903127598466;1.2000485595273764;0.7674799003568195
78.17758;1.1903361947930995;0.9257060440867739;0.7776761583591955;0.4165805648090151;0.34990450987790467;10.000225233264684;0.8335385453158781;1.0970011648968518;0.6945912589878127;-0.32648903113103034;1.2000494007369318;0.767481006673649
78.18758;1.1903386258665969;0.9257055364007857;0.7776773053523209;0.4165795400651192;0.3499037535902183;10.000247249864179;0.8335404698059868;1.0969985003900466;0.6945904826743843;-0.3264890309704234;1.2000501528952934;0.7674820869133463
78.19758;1.1903410769182232;0.9257051014539232;0.7776784648741384;0.41657849268643266;0.34990302402312506;10.000268999631636;0.8335424139565618;1.0969957909714239;0.6945897483263646;-0.32648903079627933;1.2000508102677616;0.7674831399790698
78.20758;1.190343548897467;0.9257047411498647;0.7776796395424597;0.4165774246014712;0.3499023246885576;10.000290421616281;0.8335443745548172;1.0969930429990142;0.6945890554857925;-0.3264890306107663;1.2000513675416276;0.7674841652836307
78.21758;1.1903460434423219;0.9257044557242091;0.7776808328506238;0.4165763373931286;0.3499016585169489;10.000311457048857;0.8335463482207566;1.0969902632001438;0.6945884027208201;-0.3264890304160441;1.200051819314859;0.7674851625996327
78.22758;1.1903485615450724;0.9257042444182656;0.7776820486065759;0.41657523245147116;0.34990102759828906;10.000332048180601;0.8335483312203203;1.096987457891453;0.6945877872292742;-0.3264890302140678;1.2000521597767642;0.7674861323821266
78.23758;1.19035110284077;0.9257041062096101;0.7776832900840058;0.4165741113941211;0.3499004332385583;10.000352137474223;0.833550319578281;1.0969846319049799;0.6945872052728941;-0.32648903000617213;1.2000523828361744;0.7674870759185247
78.24758;1.1903536657825982;0.9257040404822361;0.7776845594676808;0.41657297625843903;0.3498998762237931;10.000371672239849;0.8335523094323373;1.0969817884829889;0.6945866529190483;-0.3264890297928461;1.2000524826997092;0.7674879950159994
78.25758;1.1903562476427045;0.9257040465820092;0.7776858578309764;0.4165718294010607;0.349899356993831;10.000390612930303;0.8335542973545121;1.0969789302957125;0.6945861262191386;-0.3264890295739558;1.2000524541818383;0.7674888915715773
78.26758;1.1903588444358917;0.9257041229349202;0.7776871850082577;0.4165706733308705;0.34989887567018724;10.000408934008286;0.8335562802972737;1.0969760602146514;0.6945856210542296;-0.326489029349028;1.2000522928309056;0.7674897674146638
78.27758;1.190361451562166;0.9257042668875523;0.7776885393293708;0.4165695106312174;0.34989843219424754;10.000426612913936;0.8335582552355878;1.096973181341137;0.6945851332059504;-0.3264890291173417;1.2000519955942905;0.76749062404648
78.28758;1.1903640650603409;0.9257044743327372;0.7776899178455254;0.41656834400457854;0.3498980263962126;10.000443618406798;0.8335602192312197;1.0969702971635478;0.6945846588907876;-0.32648902887793874;1.2000515612260154;0.7674914622049392
78.29758;1.1903666825474128;0.9257047392228057;0.777691316591623;0.41656717635404455;0.3498976576941519;10.000459905434596;0.8335621698006722;1.0969674122565443;0.6945841954876889;-0.32648902862961854;1.2000509894537417;0.767492282155038
78.30758;1.190369302992566;0.9257050542650545;0.777692730689935;0.4165660107094971;0.3498973248039006;10.000475414975071;0.8335641049168555;1.0969645326815296;0.6945837417123676;-0.32648902837097044;1.2000502801321244;0.7674930844191719
78.31758;1.1903719253947502;0.9257054123550319;0.7776941549246128;0.4165648499860606;0.3498970258582297;10.000490082059509;0.8335660232366285;1.0969616654988004;0.6945832971393071;-0.3264890281005269;1.200049433558037;0.7674938699676936
78.32758;1.1903745475072514;0.9257058072684892;0.7776955844518916;0.4165636967397244;0.34989675877209697;10.000503848280747;0.8335679246564854;1.0969588180427197;0.6945828617536071;-0.3264890278169162;1.2000484506831406;0.7674946400892566
78.33758;1.190377165781985;0.9257062333851692;0.7776970152447855;0.4165625530273407;0.34989652151684314;10.000516668384892;0.8335698096635631;1.0969559976842624;0.6945824357187593;-0.3264890275189066;1.2000473322295384;0.7674953962193595
78.34758;1.1903797764220638;0.9257066857541386;0.7776984442871798;0.41656142053391276;0.34989631219985073;10.000528511415816;0.8335716777103332;1.0969532118117369;0.6945820193949216;-0.32648902720546463;1.2000460782790965;0.7674961397453866
78.35758;1.1903823762003656;0.9257071607709907;0.7776998690925675;0.4165603008392799;0.3498961290318144;10.000539359257472;0.8335735263741916;1.0969504672197474;0.6945816139173816;-0.32648902687583986;1.200044689471508;0.7674968718943713
78.36758;1.190384962478573;0.9257076561848989;0.7777012871627622;0.4165591952926046;0.349895970270464;10.000549202721734;0.833575351626015;1.0969477692247378;0.6945812216202588;-0.32648902652946765;1.2000431683332016;0.7674975934906937
78.37758;1.190387533506538;0.92570817045795;0.7777026964376449;0.4165581045474071;0.34989583424301;10.000558037872931;0.8335771489605138;1.096945122032217;0.6945808452893959;-0.32648902616575803;1.200041519308284;0.7674983048083306
78.38758;1.1903900894040973;0.9257087022546905;0.7777040960472401;0.4165570283413576;0.3498957193979279;10.000565864386871;0.8335789148100895;1.0969425304133997;0.694580487030875;-0.3264890257841162;1.20003974789703;0.7674990059023549
78.39758;1.190392632313045;0.9257092499328087;0.7777054860644651;0.4165559656864555;0.3498956242456077;10.000572685516087;0.8335806470768544;1.09694000076696;0.6945801479106211;-0.32648902538408975;1.2000378597747021;0.7674996970798326
78.40758;1.1903951649419222;0.9257098111847671;0.7777068660900688;0.4165549152329411;0.3498955472369448;10.000578506167901;0.8335823447398123;1.0969375407264066;0.6945798281219288;-0.3264890249653713;1.2000358605135673;0.7675003790800743
78.41758;1.1903976891122203;0.9257103830763747;0.7777082339859523;0.41655387561297447;0.3498954868455985;10.000583325955892;0.8335840073289602;1.0969351583465368;0.6945795272682033;-0.3264890245278028;1.2000337560527201;0.7675010525872035
78.42758;1.1904002057501424;0.9257109623724082;0.77770958603548;0.4165528458050497;0.3498954420632306;10.000587130046831;0.8335856347190218;1.0969328614018232;0.694579244760592;-0.3264890240714011;1.2000315533138164;0.7675017174624105
78.43758;1.1904027156514767;0.9257115462196681;0.7777109180025713;0.41655182543465324;0.34989541278369646;10.000589886150056;0.8335872274704769;1.0969306569089483;0.6945789800306659;-0.32648902359634174;1.2000292606011966;0.7675023727756188
78.44758;1.1904052196170132;0.9257121328125985;0.7777122260447608;0.41655081468942523;0.3498953994564475;10.000591550419015;0.8335887875397493;1.0969285514845857;0.694578732290002;-0.3264890231030826;1.2000268876376745;0.7675030171401707
78.45758;1.1904077176785877;0.9257127215460383;0.7777135072014517;0.4165498138814004;0.34989540259105306;10.000592073555548;0.8335903185826984;1.0969265519554716;0.6945785001563152;-0.3264890225924779;1.200024444942295;0.767503648530577
78.46758;1.1904102083575245;0.9257133127350499;0.7777147596020264;0.41654882311664093;0.3498954227629144;10.000591404360765;0.8335918252828296;1.0969246652323117;0.6945782812099255;-0.32648902206567;1.2000219431223669;0.767504264230829
78.47758;1.190412688944923;0.9257139071323623;0.7777159826929511;0.41654784234552994;0.34989546066159216;10.000589493787311;0.8335933122326665;1.096922898138429;0.6945780714890674;-0.32648902152404347;1.2000193922963025;0.7675048612295577
78.48758;1.190415156576814;0.9257145054257997;0.7777171772663551;0.41654687153156433;0.34989551677759073;10.000586296565606;0.8335947830896983;1.0969212578433463;0.6945778655630573;-0.32648902096934806;1.2000168010009578;0.7675054368174231
78.49758;1.1904176085152431;0.9257151078642643;0.7777183449665213;0.4165459106721345;0.3498955911430999;10.00058177053757;0.8335962401668483;1.096919752050553;0.6945776571476727;-0.3264890204037395;1.2000141754406226;0.7675059891625934
78.50758;1.1904200408954686;0.9257157144617352;0.7777194877336803;0.41654495979090533;0.34989568341326943;10.000575876990826;0.8335976847000742;1.0969183881665685;0.6945774396784392;-0.326489019829658;1.200011519985843;0.7675065175056408
78.51758;1.1904224479645387;0.9257163257275156;0.7777206074591303;0.41654401904519645;0.3498957929485937;10.000568581410201;0.8335991175700498;1.096917172179171;0.6945772067863911;-0.32648901924963775;1.2000088378403218;0.7675070221210081
78.52758;1.1904248237888762;0.9257169427610511;0.7777217055427416;0.41654308889317565;0.3498959187884038;10.000559852952392;0.8336005396508103;1.0969161080883265;0.6945769525992095;-0.32648901866613184;1.2000061309309902;0.767507504447382
78.53758;1.1904271642555295;0.9257175667117561;0.7777227825789986;0.4165421702273278;0.3498960597229053;10.000549665469073;0.8336019514789333;1.0969151977671991;0.6945766718336839;-0.3264890180813726;1.2000033999763033;0.767507967218526
78.54758;1.1904294661853672;0.9257181986422695;0.7777238384292273;0.41654126447098283;0.3498962143905643;10.000538000824616;0.8336033523906504;1.096914441168625;0.6945763599024406;-0.3264890174972685;1.200000646136673;0.7675084141944993
78.55758;1.1904317250800642;0.9257188396238101;0.7777248721894265;0.4165403735780701;0.3498963813502769;10.000524847276402;0.8336047397414528;1.096913836862992;0.694576013095926;-0.3264890169154131;1.1999978728818248;0.7675088496594112
78.56758;1.1904339348580883;0.9257194905128869;0.7777258822363159;0.41653949981400695;0.34989655917822166;10.000510196634854;0.8336061093557636;1.0969133827339843;0.6945756289043434;-0.3264890163371248;1.1999950856335428;0.7675092778610945
78.57758;1.190436089456243;0.9257201512638988;0.7777268668394038;0.41653864531178025;0.34989674647434826;10.000494053582262;0.8336074569457899;1.09691307625308;0.6945752063115599;-0.3264890157633325;1.1999922901062723;0.7675097022516615
78.58758;1.1904381840764757;0.9257208201046586;0.7777278245476831;0.4165378116310109;0.34989694179832354;10.000476448507492;0.8336087787844586;1.0969129138528555;0.6945747457200977;-0.32648901519448287;1.1999894915307514;0.7675101249582197
78.59758;1.1904402153530815;0.9257214935168593;0.7777287539075979;0.416536999657243;0.3498971437119133;10.000457432910647;0.8336100716965539;1.0969128904630747;0.6945742485474188;-0.32648901463073415;1.1999866949682008;0.7675105469267245
78.60758;1.1904421812605066;0.9257221673228458;0.7777296531150544;0.41653620980446265;0.34989735090587154;10.00043706458979;0.8336113335563653;1.0969130000842122;0.6945737167196615;-0.3264890140722966;1.1999839057529753;0.767510968472818
78.61758;1.1904440810349155;0.9257228380688394;0.7777305198811499;0.4165354422255139;0.34989756226816643;10.000415402229313;0.833612563580854;1.0969132365466379;0.6945731525249669;-0.32648901351966186;1.1999811294396585;0.7675113897296707
78.62758;1.1904459149930458;0.9257235035659277;0.7777313515843642;0.41653469696163276;0.34989777693087243;10.000392505539448;0.8336137615486745;1.0969135937187886;0.6945725589877836;-0.32648901297364974;1.1999783713378331;0.7675118105555576
78.63758;1.1904476847213343;0.9257241624359744;0.7777321456753283;0.41653397404850095;0.34989799435617563;10.000368432809504;0.8336149267967071;1.0969140652284504;0.6945719401254714;-0.3264890124353234;1.1999756356592288;0.7675122301107292
78.64758;1.1904493935826506;0.9257248137920947;0.7777328999615841;0.4165332735072743;0.34989821432691826;10.000343238864717;0.8336160577711089;1.096914643968418;0.6945713006302183;-0.32648901190586693;1.1999729251231985;0.7675126468763797
78.65758;1.1904510468178955;0.9257254571745223;0.7777336124494236;0.4165325952446734;0.34989843687249944;10.000316971768584;0.8336171518927911;1.0969153218144931;0.694570645227687;-0.32648901138641284;1.199970241950711;0.7675130593318458
78.66758;1.1904526508165743;0.9257260919760447;0.7777342811502125;0.41653193900286234;0.34989866226010224;10.000289666978087;0.8336182055775352;1.0969160896568688;0.6945699782867646;-0.3264890108778384;1.1999675887256935;0.7675134666892675
78.67758;1.1904542116918346;0.9257267168852578;0.7777349040856826;0.4165313042909166;0.3498988909033225;10.000261348548431;0.8336192145037531;1.096916937185665;0.694569303865355;-0.32648901038069683;1.1999649681132345;0.7675138689218395
78.68758;1.190455734030167;0.9257273299615633;0.7777354789563521;0.4165306903029728;0.3498991231233536;10.000232043000604;0.8336201738726001;1.0969178526485046;0.6945686258091476;-0.3264890098953372;1.199962383008342;0.7675142659227115
78.69758;1.1904572202319257;0.92572792917644;0.7777360030376418;0.41653009618839104;0.34989935891822416;10.00020179398027;0.8336210789116475;1.0969188238844432;0.6945679477941354;-0.3264890094221285;1.1999598374894527;0.7675146564270258
78.70758;1.1904586701674176;0.9257285132644504;0.7777364737861169;0.4165295215342679;0.34989959787635244;10.000170661431817;0.8336219259347858;1.0969198403225005;0.6945672735388636;-0.3264890089616146;1.1999573370870757;0.7675150374987367
78.71758;1.1904600814781414;0.9257290819266826;0.777736888994588;0.4165289665257335;0.3498998392682202;10.000138708501106;0.8336227130421383;1.0969208940492974;0.6945666069221834;-0.32648900851448875;1.1999548880135755;0.7675154049389803
78.72758;1.1904614505570255;0.9257296346056044;0.7777372460771379;0.4165284317672526;0.34990008227022884;10.000105994121238;0.8336234400332431;1.096921979387796;0.6945659516722245;-0.3264890080814746;1.1999524962919803;0.7675157544375559
78.73758;1.1904627735194064;0.9257301693788923;0.7777375416500609;0.41652791796738886;0.3499003263042647;10.000072576503689;0.8336241081657957;1.09692309223117;0.6945653111091661;-0.32648900766315714;1.1999501673896769;0.7675160828423426
78.74758;1.1904640468182435;0.9257306834248742;0.7777377722022518;0.4165274257067344;0.3499005712697016;10.000038518957114;0.8336247202176629;1.0969242303275963;0.6945646886244914;-0.3264890072598298;1.1999479060032343;0.7675163887341939
78.75758;1.1904652675445409;0.9257311740180835;0.7777379352000678;0.4165269554793721;0.34990081743001505;10.000003890413426;0.8336252809441685;1.09692539351266;0.6945640885912358;-0.3264890068714006;1.1999457156351658;0.7675166719557713
78.76758;1.1904664337246254;0.9257316387729975;0.7777380296106505;0.41652650784172157;0.3499010651508287;9.999968758869503;0.8336257970679366;1.0969265821909542;0.6945635166677946;-0.3264890064973764;1.1999435987555342;0.7675169326833929
78.77758;1.190467544887411;0.9257320753755822;0.7777380552876622;0.41652608341564296;0.34990131465561014;9.999933183757301;0.8336262761005634;1.096927795437134;0.6945629792383368;-0.3264890061369888;1.1999415573513459;0.7675171711048542
78.78758;1.1904686025070093;0.925732481607277;0.7777380117712873;0.4165256826940071;0.3499015657535073;9.999897213976658;0.8336267248492669;1.0969290309162096;0.6945624827256972;-0.32648900578928036;1.1999395923462892;0.7675173881029549
78.79758;1.1904696099796277;0.9257328556638947;0.77773789794714;0.4165253058433571;0.34990181763584766;9.999860889609186;0.833627148455184;1.0969302860018328;0.6945620331361617;-0.32648900545308895;1.1999377029400127;0.7675175863086384
78.80758;1.1904705724746965;0.9257331963824075;0.7777377123479723;0.4165249527746287;0.34990206895246767;9.999824241455354;0.8336275503168229;1.0969315586596846;0.6945616354757917;-0.3264890051271451;1.1999358876283417;0.7675177703639087
78.81758;1.1904714963119059;0.9257335035503808;0.7777374529345814;0.416524623375529;0.3499023182812584;9.99978729037351;0.8336279329457481;1.096932847764258;0.6945612931680006;-0.32648900481013177;1.1999341453067873;0.7675179458525888
78.82758;1.1904723872425904;0.9257337781116503;0.7777371169116641;0.4165243176696869;0.3499025646935842;9.99975005119692;0.8336282987980371;1.0969341529965468;0.6945610081927043;-0.3264890045005865;1.199932474881787;0.7675181178206788
78.83758;1.1904732490845629;0.9257340218237693;0.7777367016816963;0.4165240359175868;0.3499028079244443;9.999712539586186;0.8336286502920134;1.096935474422115;0.6945607819994394;-0.32648900419689353;1.1999308748152067;0.7675182901683463
78.84758;1.190474084074965;0.9257342367992766;0.7777362063897109;0.4165237784538815;0.3499030481072838;9.999674780185712;0.8336289894231287;1.0969368118625205;0.6945606164335187;-0.3264890038972724;1.199929343596792;0.7675184658407396
78.85758;1.1904748933985028;0.9257344251059215;0.7777356325277422;0.41652354519643797;0.3499032854225646;9.999636814869326;0.8336293176592954;1.096938164682193;0.6945605139858922;-0.32648900359956523;1.199927879875203;0.767518646958683
78.86758;1.1904756768536857;0.9257345881709963;0.777734983563465;0.4165233353436909;0.3499035199809811;9.999598706217007;0.8336296362128255;1.0969395323018103;0.6945604773963836;-0.326489003301009;1.199926481796494;0.767518835024359
78.87758;1.1904764329197035;0.9257347267853996;0.7777342645444124;0.4165231474964347;0.34990375199201473;9.999560529859625;0.8336299462489396;1.0969409144978586;0.6945605089820629;-0.3264890029982256;1.1999251468213987;0.7675190312181834
78.88758;1.1904771596081916;0.925734841805074;0.7777334813565017;0.41652298011217737;0.3499039819831163;9.999522355458257;0.8336302487289162;1.0969423110981185;0.6945606098622832;-0.3264890026874583;1.199923872422732;0.7675192362584579
78.89758;1.1904778550390376;0.9257349340887702;0.7777326396638815;0.4165228319850188;0.3499042108249424;9.999484230585118;0.8336305442501346;1.09694372201283;0.6945607795605895;-0.3264890023649263;1.1999226568815133;0.7675194504293644
78.90758;1.1904785173006096;0.9257350038517781;0.7777317447833533;0.4165227023433175;0.34990443954397005;9.999446181934845;0.8336308331684004;1.0969451477653276;0.6945610165333611;-0.3264890020272857;1.19992149958252;0.7675196737980243
78.91758;1.1904791444157201;0.9257350505852113;0.7777308021681992;0.4165225908240315;0.3499046691841205;9.999408229606832;0.8336311157455502;1.096946589788385;0.6945613190308204;-0.3264890016720551;1.199920400645328;0.7675199059244717
78.92758;1.1904797349214675;0.9257350731267137;0.7777298175777811;0.416522497454744;0.3499049009917461;9.999370399569202;0.8336313923379691;1.0969480502848326;0.6945616852180458;-0.3264890012975535;1.199919360070997;0.7675201459058871
78.93758;1.1904802884771741;0.9257350698010129;0.7777287973564538;0.41652242233196346;0.3499051367121569;9.999332725833302;0.8336316636603308;1.096949531731713;0.694562112748008;-0.32648900090243616;1.199918376700037;0.7675203931254083
78.94758;1.1904808062689411;0.9257350391624622;0.7777277485506058;0.41652236525189434;0.34990537848526776;9.999295248722515;0.833631930700977;1.0969510360041415;0.6945625986677846;-0.3264890004854239;1.1999174476363572;0.7675206475531798
78.95758;1.1904812909103746;0.9257349804410177;0.7777266782940473;0.4165223256237637;0.3499056283447667;9.99925801817003;0.8336321941160332;1.0969525635449617;0.6945631398116189;-0.32648900004540476;1.199916568670676;0.7675209095256847
78.96758;1.1904817452753644;0.9257348931186794;0.7777255932014099;0.41652230252131495;0.3499058877791408;9.99922109674549;0.8336324537738484;1.09695411326484;0.6945637333389115;-0.32648899958165895;1.199915734672794;0.7675211798279824
78.97758;1.1904821713649074;0.925734776771512;0.777724499294086;0.41652229464499263;0.34990615760835053;9.999184555598987;0.8336327091115975;1.0969556829931242;0.6945643769916963;-0.32648899909400325;1.1999149393607371;0.7675214599042253
78.98758;1.1904825702399402;0.9257346311953227;0.7777234020484567;0.41652230016570396;0.34990643817308925;9.999148468467272;0.8336329596092954;1.0969572697260292;0.694565068958818;-0.32648899858272323;1.1999141757742466;0.7675217518255607
78.99758;1.1904829420406966;0.9257344560152411;0.7777223063324863;0.41652231675545487;0.3499067296256565;9.99911290823863;0.8336332047973575;1.09695886982536;0.6945658076787747;-0.3264889980483556;1.199913437568769;0.7675220580948869
79.00758;1.1904832856536074;0.925734250358311;0.777721216348958;0.416522341980966;0.3499070320863602;9.999077943063497;0.8336334444432038;1.0969604798758454;0.6945665914793995;-0.32648899749161536;1.1999127197181398;0.7675223812331906
79.01758;1.1904835990041072;0.9257340128498865;0.7777201354570719;0.4165223736479292;0.3499073457220357;9.999043636222389;0.8336336787269706;1.0969620978583496;0.6945674179127118;-0.3264889969134921;1.1999120181136085;0.7675227233534059
79.02758;1.19048387960814;0.9257337418552513;0.7777190659732679;0.4165224098200407;0.3499076707751587;9.999010054821214;0.8336339076678922;1.0969637235486644;0.6945682832743707;-0.32648899631531814;1.1999113287125154;0.767523086068896
79.03758;1.1904841237918367;0.9257334362709059;0.7777180093396695;0.4165224488385312;0.34990800735102284;9.99897727528249;0.8336341305530199;1.0969653576956033;0.694569182570954;-0.3264889956987692;1.1999106471223588;0.767523470580828
79.04758;1.1904843253136992;0.9257330961507958;0.7777169664670431;0.41652248935640496;0.3499083550738441;9.998945378867603;0.8336343462222504;1.0969670009105268;0.6945701097740313;-0.3264889950657639;1.1999099686049857;0.767523877739967
79.05758;1.190484475626859;0.9257327224888425;0.7777159379827836;0.4165225301266297;0.3499087130516499;9.998914446436789;0.8336345534389812;1.0969686533052638;0.6945710584064917;-0.3264889944182705;1.1999092881551305;0.7675243081188207
79.06758;1.1904845656092062;0.9257323164927782;0.7777149242953643;0.4165225699718394;0.3499090801947131;9.998884553104762;0.8336347506802568;1.0969703142460483;0.6945720225216999;-0.3264889937581022;1.1999086008701159;0.7675247621268542
79.07758;1.1904845867986737;0.9257318789985841;0.7777139250614159;0.41652260826380094;0.349909455484294;9.998855759966617;0.8336349360737495;1.0969719822486301;0.6945729975944316;-0.32648899308672114;1.1999079025609254;0.76752524024779
79.08758;1.1904845316167176;0.9257314106437385;0.7777129383061457;0.4165226452986664;0.34990983804679787;9.998828110646222;0.8336351076636963;1.0969736557786915;0.6945739807717844;-0.3264889924052002;1.199907190281916;0.7675257432738062
79.09758;1.190484393609736;0.9257309123283396;0.7777119605159926;0.41652268206288423;0.3499102273001888;9.998801634424563;0.8336352632487565;1.0969753337236787;0.6945749706406978;-0.3264889917145349;1.199906462386037;0.7675262723212728
79.10758;1.1904841679821483;0.9257303852423758;0.7777109878349957;0.41652271961851167;0.3499106231499232;9.998776349161894;0.8336354000284222;1.0969770151449023;0.6945759670596704;-0.32648899101611456;1.1999057179566057;0.7675268286554942
79.11758;1.1904838516544056;0.9257298307141019;0.7777100168455481;0.4165227585745251;0.3499110257668391;9.998752264754613;0.8336355145541952;1.0969786994153325;0.6945769710188217;-0.32648899031188566;1.1999049564986208;0.7675274134955163
79.12758;1.1904834425766013;0.9257292499666636;0.7777090442895049;0.41652279908726697;0.34991143497802163;9.998729387455088;0.8336356027517109;1.0969803863131489;0.6945779841274791;-0.3264889896040978;1.1999041782246873;0.7675280280654103
79.13758;1.190482939052034;0.9257286440702716;0.7777080665191343;0.41652284134609247;0.34991184997400515;9.998707721910488;0.8336356602061903;1.0969820755436543;0.6945790079358329;-0.3264889888949879;1.1999033840359499;0.7675286736252087
79.14758;1.1904823398630648;0.9257280146784919;0.7777070794933221;0.4165228859256256;0.34991226962773075;9.998687273387898;0.8336356829718864;1.0969837661906192;0.6945800435649422;-0.32648898818666916;1.1999025748978112;0.767529351059509
79.15758;1.1904816448293243;0.9257273649313739;0.7777060793372893;0.4165229336992512;0.3499126930194981;9.99866804831402;0.8336356685760837;1.096985456419519;0.694581091584478;-0.32648898748110716;1.1999017507841634;0.7675300607357501
79.16758;1.1904808551232742;0.9257266994994329;0.7777050630013265;0.4165229854913776;0.3499131198185251;9.998650051889685;0.8336356168700684;1.096987143566122;0.6945821517674134;-0.3264889867801212;1.199900909683335;0.7675308032832203
79.17758;1.1904799734366578;0.9257260238531471;0.7777040285893625;0.4165230417979121;0.34991355036993405;9.998633287833377;0.833635529923571;1.0969888245111847;0.6945832228079043;-0.3264889860855349;1.1999000476537276;0.7675315803919
79.18758;1.190479004117275;0.9257253435370982;0.7777029753488837;0.4165231028871152;0.34991398545056396;9.99861775647;0.8336354102721945;1.096990495845001;0.6945843021764954;-0.3264889853992863;1.1998991598621478;0.7675323947804905
79.19758;1.1904779532018066;0.9257246639121188;0.7777019037607633;0.41652316902980946;0.34991442600862815;9.998603449644868;0.8336352588802552;1.0969921535041045;0.6945853861319052;-0.3264889847233661;1.1998982418300728;0.7675332495481678
79.20758;1.1904768276018023;0.9257239901680688;0.777700815475288;0.41652324042203237;0.34991487311543834;9.99859035150779;0.8336350745648062;1.0969937923874733;0.6945864701998818;-0.3264889840598839;1.1998972902896559;0.7675341471500656
79.21758;1.1904756330719641;0.9257233271917776;0.7776997129930282;0.41652331716689234;0.3499153279256013;9.998578443714063;0.8336348545160172;1.0969954067373882;0.694587549867724;-0.32648898341126853;1.199896303106779;0.7675350886299558
79.22758;1.1904743731751555;0.9257226791669432;0.7776985999922807;0.416523399522977;0.3499157914769106;9.998567707745737;0.833634595226788;1.0969969910368425;0.694588620841456;-0.326488982780275;1.1998952787740151;0.7675360739678002
79.23758;1.1904730505881218;0.9257220492688762;0.7776974818046605;0.4165234877372712;0.3499162644423216;9.998558127250275;0.8336342936549647;1.0969985407405962;0.6945896791557018;-0.32648898216984634;1.1998942163400623;0.7675371031245589
79.24758;1.19047166842024;0.9257214399226732;0.7776963648658316;0.4165235816050585;0.34991674704217757;9.99854969119411;0.833633947771707;1.097000052727261;0.6945907217435136;-0.3264889815830331;1.1998931153999384;0.7675381765497501
79.25758;1.19047022992097;0.9257208531320635;0.7776952558979856;0.4165236805508649;0.3499172391313596;9.998542392503643;0.8336335565278604;1.0970015253908487;0.6945917469057808;-0.3264889810227992;1.1998919756533462;0.7675392946086771
79.26758;1.190468737776682;0.9257202901460904;0.7776941615567995;0.4165237839272116;0.3499177402687986;9.998536224974197;0.8336331199410184;1.0970029583042176;0.6945927538763887;-0.3264889804917495;1.199890796433646;0.7675404568472967
79.27758;1.1904671941365483;0.9257197511836305;0.7776930879556301;0.41652389115283184;0.349918249692599;9.998531184677402;0.8336326385825596;1.097004351710065;0.694593742058719;-0.3264889799921226;1.1998895766310704;0.7675416620480983
79.28758;1.19046560116131;0.9257192359902785;0.7776920401414316;0.4165240020400091;0.34991876619901796;9.998527270692497;0.8336321123769191;1.0970057064262786;0.6945947105918687;-0.32648897952593026;1.199888315157205;0.7675429083937654
79.29758;1.1904639608577305;0.925718744592642;0.7776910220675696;0.41652411717638227;0.3499192879658974;9.99852447875014;0.8336315400266777;1.0970070244926464;0.6945956581487678;-0.3264889790950036;1.199887011448877;0.767544193236938
79.30758;1.1904622736859531;0.9257182776546049;0.7776900367823636;0.41652423773483327;0.3499198125437175;9.998522795569516;0.8336309191284553;1.0970083094895253;0.6945965831259021;-0.32648897870102855;1.1998856652079035;0.767545513126838
79.31758;1.1904605379445725;0.9257178362808955;0.7776890866250744;0.41652436485943795;0.3499203371715871;9.998522202958608;0.8336302462792835;1.0970095655017122;0.6945974842772924;-0.3264889783455661;1.1998842760283719;0.7675468639866955
79.32758;1.1904587511578832;0.9257174212403355;0.7776881734713715;0.41652449945816183;0.34992085930665673;9.998522686547979;0.8336295172283402;1.0970107959201167;0.6945983611457777;-0.3264889780299976;1.1998828435111006;0.7675482408951511
79.33758;1.1904569114818524;0.9257170323912233;0.7776872987613244;0.4165246425237217;0.34992137701979165;9.998524239049058;0.8336287273139725;1.097012003337541;0.6945992137603106;-0.32648897775536195;1.1998813671053923;0.7675496377851916
79.34758;1.1904550178813003;0.9257166687354977;0.7776864637451022;0.4165247953616409;0.3499218890249948;9.998526854564247;0.8336278723418884;1.0970131898198185;0.6946000419533149;-0.32648897752209866;1.1998798458440354;0.7675510475046818
79.35758;1.1904530702390423;0.92571632860737;0.7776856701612286;0.41652495934832895;0.34992239454518026;9.99853051926106;0.8336269494590633;1.0970143571835906;0.6946008450154167;-0.32648897732988363;1.1998782788231144;0.767552462362837
79.36758;1.1904510696847055;0.9257160101866431;0.7776849203063119;0.41652513553181153;0.3499228932216448;9.998535209378309;0.8336259571171142;1.0970155077209467;0.6946016219497414;-0.326488977177683;1.1998766661579214;0.7675538748285251
79.37758;1.190449018447264;0.9257157123327726;0.7776842163541579;0.4165253246043471;0.34992338501700776;9.998540896209112;0.83362489457455;1.097016644603864;0.6946023717951626;-0.3264889770639471;1.199875009146538;0.7675552778512764
79.38758;1.1904469193087064;0.9257154347597776;0.7776835596957258;0.41652552711413443;0.34992387006994624;9.998547546486702;0.8336237619305731;1.0970177709388824;0.6946030934540954;-0.3264889769868404;1.1998733091798595;0.7675566649060401
79.39758;1.1904447750027007;0.9257151776786423;0.7776829506416632;0.4165257434793208;0.34992434852316545;9.998555118378471;0.8336225601871358;1.0970188881536627;0.6946037855708664;-0.3264889769444227;1.1998715669742985;0.7675580297331882
79.40758;1.1904425884190584;0.9257149418741992;0.7776823886974239;0.4165259737753476;0.3499248204226743;9.998563559596564;0.8336212906498474;1.0970199956196018;0.6946044467054889;-0.3264889769346421;1.1998697830496612;0.767559365708805
79.41758;1.1904403636799106;0.925714728842569;0.7776818731470071;0.4165262175752877;0.3499252858004277;9.998572807891193;0.8336199542461538;1.0970210919607808;0.6946050749698283;-0.3264889769551971;1.199867958263431;0.7675606656813556
79.42758;1.190438106223957;0.9257145401518158;0.7776814032956824;0.41652647399208975;0.3499257448880314;9.998582795313892;0.8336185513636303;1.0970221763568777;0.6946056675665074;-0.32648897700349216;1.199866093714613;0.7675619227188137
79.43758;1.190435821584713;0.9257143765553946;0.7776809782165771;0.41652674180253607;0.3499261982729389;9.998593456190127;0.8336170819188493;1.09702324856141;0.6946062214955395;-0.32648897707667757;1.1998641908509522;0.7675631311906186
79.44758;1.1904335144777096;0.9257142378902565;0.7776805963994377;0.416527019649597;0.34992664679600516;9.998604733318276;0.8336155453769076;1.0970243077676343;0.6946067348733166;-0.32648897717177167;1.1998622523355136;0.7675642875481004
79.45758;1.1904311887023136;0.9257141239867649;0.7776802557142858;0.41652730621509526;0.3499270912516886;9.998616578611907;0.8336139410711687;1.0970253516924173;0.6946072073427079;-0.3264889772858717;1.1998602826243134;0.7675653903409785
79.46758;1.190428847211975;0.9257140354870073;0.7776799537139755;0.4165276000283671;0.3499275322609609;9.998628950432586;0.8336122687747849;1.0970263770188966;0.6946076391863851;-0.32648897741619737;1.1998582872529833;0.7675664395979821
79.47758;1.1904264916776042;0.9257139730893184;0.7776796879630606;0.41652789920491073;0.3499279702901913;9.998641811750312;0.833610528731216;1.0970273803566872;0.6946080302111359;-0.32648897756007056;1.199856271628802;0.767567436327599
79.48758;1.19042412217619;0.9257139360006831;0.777679456058902;0.4165282016633068;0.3499284054773831;9.998655130460637;0.8336087214246861;1.0970283591435033;0.6946083798219638;-0.32648897771515945;1.1998542404710932;0.7675683822986336
79.49758;1.1904217379817295;0.9257139212635047;0.7776792554928615;0.4165285054844388;0.34992883745047126;9.99866887958783;0.8336068480248587;1.0970293127166149;0.6946086880286114;-0.3264889778796752;1.1998521981123846;0.7675692797901117
79.50758;1.1904193384359893;0.9257139237428418;0.7776790837764039;0.41652880905788137;0.34992926530330903;9.998683033432867;0.8336049107876254;1.0970302427980916;0.694608955701396;-0.32648897805213806;1.1998501492150542;0.7675701312722972
79.51758;1.1904169229250932;0.9257139366107341;0.7776789389516259;0.4165291112719061;0.3499296875039488;9.99869756643403;0.8336029125662114;1.0970311530035022;0.6946091836662399;-0.32648897823101813;1.1998480990927722;0.767570938945144
79.52758;1.190414490565746;0.9257139525857498;0.7776788202556343;0.4165294116206441;0.3499301019027141;9.998712464711584;0.8336008562903002;1.0970320481948321;0.6946093719431085;-0.326488978414766;1.1998460535673308;0.7675717044470933
79.53758;1.190412040241525;0.9257139649998776;0.7776787282513873;0.4165297099581147;0.34993050618059396;9.998727738237024;0.833598745143631;1.0970329340660285;0.6946095198615428;-0.3264889786021435;1.1998440188154251;0.76757242932099
79.54758;1.1904095710727676;0.9257139680948427;0.7776786639730168;0.4165300060823198;0.3499308985127465;9.998743417963505;0.8335965829762821;1.0970338164707405;0.6946096263259954;-0.32648897879227695;1.1998420009870263;0.7675731158089408
79.55758;1.1904070834033025;0.9257139570433313;0.7776786276855328;0.4165302994518187;0.3499312780189955;9.998759544548317;0.8335943743349644;1.0970347006245198;0.6946096898493745;-0.3264889789843397;1.1998400058289975;0.7675737669161686
79.56758;1.1904045804744632;0.9257139279870761;0.7776786182934785;0.4165305892918946;0.3499316447938144;9.998776161703132;0.8335921242886561;1.0970355909966896;0.6946097088481686;-0.3264889791773149;1.1998380387962746;0.7675743857506574
79.57758;1.190402069345441;0.9257138777605812;0.7776786338022105;0.41653087491407265;0.34993199948487835;9.998793315757043;0.8335898386279429;1.0970364919794022;0.6946096821394762;-0.32648897937011895;1.1998361051086575;0.7675749752921003
79.58758;1.190399559704683;0.9257138031232506;0.7776786721972674;0.41653115574664734;0.3499323428225035;9.99881105524798;0.8335875240987125;1.0970374081589878;0.6946096091143454;-0.3264889795619213;1.1998342095778078;0.7675755388573012
79.59758;1.1903970620719813;0.9257137000900367;0.7776787318967595;0.41653143111051244;0.3499326755350813;9.998829426980043;0.8335851878245791;1.0970383430189825;0.6946094896790229;-0.32648897975229746;1.1998323565531175;0.7675760801646747
79.60758;1.1903945865035555;0.9257135640711378;0.7776788115486203;0.4165316999828428;0.349932998408633;9.998848468422658;0.8335828362384891;1.0970392975909742;0.6946093245634152;-0.32648897994119863;1.1998305497215171;0.7675766028430809
79.61758;1.1903921414414638;0.9257133906179885;0.7776789096900406;0.416531960982067;0.3499333121936952;9.99886819833963;0.8335804746875541;1.0970402715253067;0.6946091157961092;-0.32648898012885424;1.1998287916732158;0.767577110377243
79.62758;1.1903897330582016;0.925713175652822;0.7776790250522109;0.41653221300549453;0.3499336174805019;9.998888611256119;0.8335781075711594;1.0970412655486763;0.6946088664142427;-0.326488980315657;1.199827083737515;0.7675776063910409
79.63758;1.190387365229011;0.9257129149763171;0.7776791569909932;0.4165324559535469;0.34993391456252576;9.998909680139548;0.8335757378873475;1.0970422826310666;0.6946085797952791;-0.32648898050218317;1.19982542629821;0.7675780944604126
79.64758;1.190385039624982;0.9257126040164632;0.7776793048350431;0.4165326906557554;0.34993420318745894;9.998931367079086;0.8335733669110966;1.0970433276492073;0.6946082596598792;-0.3264889806892148;1.1998238188597794;0.7675785777073223
79.65758;1.190382755818584;0.9257122381177016;0.7776794669343284;0.4165329184768481;0.3499344823681024;9.998953632590515;0.833570995281645;1.0970444065323282;0.6946079101251174;-0.3264889808775671;1.1998222596894412;0.7675790587136656
79.66758;1.190380512006398;0.9257118133705547;0.7776796407997001;0.4165331409785223;0.3499347506207519;9.998976432108584;0.8335686240721113;1.0970455248799107;0.694607534972465;-0.326488981067851;1.199820746308525;0.76757953942164
79.67758;1.190378306771604;0.9257113276396192;0.7776798236364457;0.41653335939600655;0.34993500654683296;9.998999708851612;0.8335662543768687;1.0970466865150166;0.694607137083855;-0.3264889812603963;1.1998192765507671;0.76758002076771
79.68758;1.1903761407053026;0.9257107806491092;0.7776800122199846;0.4165335743814133;0.34993524912752966;9.999023397018231;0.8335638867590732;1.097047892876721;0.694606718927152;-0.3264889814554285;1.199817848800289;0.7675805023222784
79.69758;1.1903740162887895;0.9257101732063783;0.777680202332597;0.4165337863345396;0.34993547759215626;9.999047427564639;0.8335615215911445;1.0970491432224028;0.6946062832105699;-0.32648898165333207;1.1998164620231095;0.7675809820338525
79.70758;1.1903719361273435;0.9257095069027401;0.7776803885751504;0.4165339958614107;0.34993569138695557;9.999071727717338;0.833559159590266;1.0970504354950377;0.6946058329399273;-0.32648898185480973;1.1998151161282316;0.7675814564608266
79.71758;1.1903699011135427;0.9257087845273932;0.7776805651432676;0.41653420396647467;0.3499358903685417;9.999096220127905;0.8335568023702967;1.0970517669208233;0.6946053711844418;-0.326488982060827;1.19981381180149;0.7675819219371786
79.72758;1.1903679102750877;0.9257080101405905;0.7776807268923817;0.4165344118540626;0.3499360747860468;9.999120825824376;0.8335544528424277;1.0970531335111036;0.6946049009294697;-0.3264889822723561;1.1998125498090115;0.7675823758952525
79.73758;1.1903659623892644;0.9257071884920806;0.7776808699335787;0.4165346204426663;0.349936244948601;9.999145470488063;0.8335521147805073;1.0970545302077006;0.694604425410513;-0.32648898249008373;1.1998113306665514;0.7675828171213069
79.74758;1.1903640573737315;0.9257063249341771;0.7776809920951061;0.41653482981637774;0.3499364009607845;9.999170095613977;0.8335497921245848;1.0970559525130699;0.694603948449034;-0.32648898271427246;1.1998101549313611;0.767583244939974
