time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
79.75758;1.190362196026264;0.9257054258870246;0.7776810930543301;0.41653503891588334;0.3499365427069393;9.999194665778823;0.8335474888020971;1.0970573973707116;0.6946034739482435;-0.32648898294489787;1.1998090239100732;0.7675836582968811
79.76758;1.1903603790997561;0.9257044984841729;0.7776811736275909;0.41653524591599833;0.3499366699332524;9.999219161748801;0.8335452084936129;1.0970588621993114;0.6946030054317247;-0.32648898318179487;1.1998079403347082;0.7675840554904736
79.77758;1.190358607037999;0.9257035498271599;0.7776812346879078;0.41653544899848377;0.3499367822536748;9.999243570183426;0.83354295419609;1.0970603437206092;0.6946025466006166;-0.3264889834246298;1.199806907836487;0.7675844345053036
79.78758;1.19035688015752;0.9257025871487344;0.7776812766719492;0.4165356464866401;0.3499368791118407;9.999267877819458;0.83354072817633;1.0970618378639645;0.6946021020757621;-0.3264889836729856;1.1998059291172158;0.7675847933144518
79.79758;1.1903551990977221;0.9257016184399128;0.7776813000298389;0.41653583624976315;0.3499369598907501;9.999292063176513;0.8335385320595703;1.097063340060016;0.6946016773331712;-0.3264889839264908;1.1998050049354632;0.7675851299273432
79.80758;1.1903535655622586;0.9257006522104602;0.7776813056553872;0.4165360153516363;0.34993702412182165;9.999316089488303;0.8335363669669933;1.0970648452138823;0.6946012780530362;-0.3264889841847681;1.1998041349465085;0.7675854424839433
79.81758;1.19035198291946;0.9256996961559036;0.7776812944794168;0.4165361804197189;0.3499370715770127;9.999339905632537;0.833534234200154;1.097066347598033;0.6946009095039638;-0.32648898444749846;1.1998033187169586;0.7675857294603757
79.82758;1.1903504565317362;0.9256987564641838;0.7776812669680165;0.4165363282167063;0.34993710211444246;9.999363452399551;0.8335321358149795;1.0970678409261931;0.694600576369425;-0.32648898471465027;1.1998025559954268;0.7675859899197612
79.83758;1.190348993092307;0.9256978386813398;0.777681223332654;0.41653645589286326;0.34993711529845156;9.999386670582737;0.8335300744153793;1.0970693186229508;0.6946002830258349;-0.32648898498652995;1.1998018471845604;0.7675862236323215
79.84758;1.1903475986446113;0.9256969483383996;0.7776811641176392;0.4165365610869951;0.34993711018552814;9.999409507382351;0.8335280527451225;1.0970707740381602;0.694600033773539;-0.3264889852636876;1.199801194020043;0.7675864307538438
79.85758;1.1903462771388456;0.9256960903656493;0.7776810906560843;0.41653664187768197;0.3499370856170305;9.999431920646584;0.8335260731069182;1.0970722005786004;0.6945998327509317;-0.32648898554680006;1.1998005993454648;0.7675866112513243
79.86758;1.190345030777555;0.9256952687204738;0.7776810053753358;0.41653669635692075;0.34993704082221033;9.999453881390368;0.8335241363571585;1.0970735919295462;0.6945996833714244;-0.326488985836497;1.1998000659893764;0.7675867646905691
79.87758;1.1903438607914496;0.9256944868575016;0.7776809118672159;0.4165367223750198;0.34993697591169315;9.999475368891588;0.8335222414337021;1.097074942281725;0.6945995873991886;-0.3264889861333205;1.199799595960312;0.7675868905857405
79.88758;1.1903427673369182;0.9256937483701629;0.7776808146717825;0.4165367178695552;0.34993689183893856;9.99949635852976;0.8335203860731748;1.097076246508363;0.6945995448738687;-0.3264889864378034;1.199799190468089;0.7675869888633718
79.89758;1.1903417493772852;0.9256930573298269;0.7776807189344741;0.4165366811673022;0.3499367899218387;9.99951681796116;0.8335185677397122;1.097077500483851;0.6945995551335912;-0.32648898675034277;1.1997988503332213;0.7675870599032474
79.90758;1.1903408056397478;0.925692417835223;0.7776806299787894;0.4165366107783838;0.34993667162795583;9.99953671843414;0.8335167837877514;1.097078701386087;0.6945996174650603;-0.3264889870710264;1.1997985762357677;0.7675871042803749
79.91758;1.190339935924331;0.9256918335338141;0.7776805530622487;0.41653650508167867;0.34993653862533025;9.99955604563925;0.8335150314737124;1.0970798471760808;0.6945997310328839;-0.32648898739975135;1.1997983682221696;0.7675871226902805
79.92758;1.190339141059433;0.9256913081289987;0.7776804935280093;0.41653636246176023;0.34993639247846525;9.999574801092205;0.8335133086335107;1.0970809354579505;0.6945998949150548;-0.32648898773637386;1.1997982248652748;0.7675871157723267
79.93758;1.1903384210599537;0.925690845430004;0.7776804569757035;0.41653618180432544;0.3499362342351625;9.999592997048515;0.8335116144954373;1.0970819627662036;0.6946001083880873;-0.32648898808054455;1.1997981432610227;0.7675870837073873
79.94758;1.1903377732067977;0.9256904480295618;0.7776804490546684;0.41653596277151045;0.34993606449118164;9.999610646140365;0.8335099499553715;1.0970829247000005;0.69460037085463;-0.32648898843146407;1.1997981197513048;0.7675870262724089
79.95758;1.1903371917242436;0.9256901162269509;0.7776804749395925;0.41653570555006153;0.3499358836866537;9.999627755647314;0.8335083172046703;1.0970838167259556;0.6946006810547495;-0.32648898878788923;1.19979815060212;0.767586943238018
79.96758;1.1903366687103458;0.9256898483047844;0.7776805389965978;0.41653541044488374;0.3499356921319484;9.999644333167456;0.8335067185520528;1.097084634733771;0.694601036514171;-0.326488989148315;1.199798232571169;0.7675868344685589
79.97758;1.1903361954434146;0.9256896417492638;0.7776806452198017;0.41653507782615695;0.3499354898459369;9.999660391022209;0.8335051552184191;1.0970853750558935;0.6946014340842216;-0.32648898951113525;1.199798363154561;0.7675866995860097
79.98758;1.1903357637880623;0.9256894943548372;0.7776807981276584;0.41653470831546424;0.3499352765704139;9.999675942434703;0.8335036275895109;1.0970860343288573;0.6946018708366464;-0.32648898987477853;1.1997985405544611;0.7675865375670867
79.99758;1.1903353669523744;0.9256894042042249;0.7776810029100965;0.41653430294437993;0.34993505187794666;9.999690998870264;0.8335021364038895;1.0970866092121563;0.6946023443495771;-0.3264889902379721;1.1997987642370656;0.7675863466992596
80.00758;1.190334999504882;0.9256893689226702;0.777681264582339;0.41653386334122455;0.34993481527528975;9.999705574059746;0.8335006831714483;1.0970870967266217;0.6946028522261971;-0.32648899059997416;1.1997990358921065;0.7675861245751063
80.01758;1.1903346575171345;0.925689385266407;0.7776815871639459;0.4165333918466995;0.34993456652266586;9.999719689839331;0.8334992698457065;1.0970874951682579;0.6946033915586197;-0.3264889909603626;1.1997993592813299;0.7675858680006077
80.02758;1.1903343387578538;0.9256894492662104;0.777681973417024;0.41653289136373806;0.34993430588551716;9.999733374475873;0.8334978985162035;1.0970878041748386;0.6946039590808133;-0.3264889913186305;1.1997997389128117;0.7675855732978399
80.03758;1.1903340424808049;0.9256895570679184;0.7776824252599914;0.4165323650253677;0.3499340338582468;9.999746653514876;0.833496571089942;1.0970880240642444;0.694604551631303;-0.3264889916741235;1.1998001790516144;0.7675852369019474
80.04758;1.1903337687521076;0.9256897061142636;0.7776829447809658;0.4165318158888352;0.34993375078046324;9.999759545363357;0.8334952889081713;1.0970881555864098;0.6946051664497109;-0.32648899202622134;1.1998006837747626;0.7675848558557787
80.05758;1.1903335177466836;0.9256898951419376;0.7776835346874598;0.4165312468664601;0.34993345692140065;9.99977206466842;0.833494052531594;1.0970882003591231;0.6946058014476687;-0.326488992374451;1.199801257759771;0.7675844281615143
80.06758;1.190333289108322;0.9256901227778404;0.7776841973441596;0.41653066091595353;0.3499331525923129;9.99978422795013;0.8334928618404671;1.0970881617845434;0.6946064552925669;-0.3264889927184752;1.1998019067724865;0.7675839531348511
80.07758;1.1903330809777133;0.9256903863684706;0.7776849335543273;0.41653006107980045;0.34993283796244545;9.99979605827366;0.8334917164244731;1.0970880456978729;0.6946071272305477;-0.32648899305802137;1.1998026370825252;0.7675834318200705
80.08758;1.1903328896404035;0.9256906818636182;0.7776857422478755;0.41652945009525;0.3499325131543719;9.999807583799166;0.8334906159361679;1.0970878592822022;0.6946078167679332;-0.3264889933927295;1.1998034545134713;0.7675828670842575
80.09758;1.1903327105436903;0.9256910042328336;0.7776866206495344;0.4165288299650362;0.3499321785521499;9.999818829769023;0.8334895603127143;1.0970876084423737;0.6946085229233099;-0.3264889937220038;1.1998043637262648;0.767582262923589
80.10758;1.1903325391809947;0.9256913477658687;0.7776875645919327;0.41652820200493323;0.3499318347214876;9.999829810932244;0.8334885500235277;1.0970872965455671;0.6946092435615657;-0.32648899404514115;1.1998053674972078;0.767581623829141
80.11758;1.1903323706660007;0.9256917062153318;0.7776885689108732;0.4165275673550348;0.34993148215184494;9.999840528392244;0.8334875859526697;1.097086925928845;0.6946099757664448;-0.3264889943615695;1.1998064662988264;0.7675809553971016
80.12758;1.190332199189866;0.9256920731912248;0.7776896275458178;0.4165269274678964;0.3499311212192494;9.999850970839388;0.8334866689516608;1.0970864999837575;0.6946107167396602;-0.32648899467085524;1.1998076583634658;0.7675802649582985
80.13758;1.190332018545775;0.9256924429242269;0.7776907335914238;0.41652628422904514;0.3499307523181385;9.999861117883642;0.8334857997835081;1.0970860238607685;0.6946114642350355;-0.3264889949726723;1.1998089395779445;0.7675795607614272
80.14758;1.1903318228403332;0.9256928108096776;0.7776918797215908;0.4165256398325319;0.3499303760645839;9.999870940605383;0.8334849792932438;1.0970855040119056;0.694612216459103;-0.3264889952669514;1.1998103036549148;0.7675788508213518
80.15758;1.190331606549369;0.9256931731991744;0.777693058892321;0.41652499659540165;0.34992999346539333;9.999880401416231;0.8334842082125659;1.0970849474548592;0.6946129718832089;-0.32648899555400185;1.1998117434283957;0.7675781425787952
80.16758;1.1903313643598872;0.9256935269830082;0.7776942648898179;0.41652435681473776;0.34992960597163086;9.999889460208026;0.8334834867883263;1.0970843613462078;0.6946137290736855;-0.32648899583443775;1.1998132523247527;0.7675774430644756
80.17758;1.1903310909292706;0.9256938695140583;0.7776954924296611;0.41652372275099536;0.3499292154828403;9.99989807889873;0.8334828145784088;1.097083752932049;0.6946144862304372;-0.32648899610906645;1.1998148248196374;0.7675767589900546
80.18758;1.1903307803705125;0.9256941988454512;0.7776967371001625;0.4165230965708051;0.3499288242558022;9.999906216848851;0.8334821904293167;1.097083129636552;0.6946152407520757;-0.3264889963787563;1.1998164561672242;0.767576096769934
80.19758;1.1903304259241942;0.9256945139180464;0.777697995175397;0.41652248027580513;0.34992843463667556;9.999913831431037;0.8334816126331436;1.0970824989985595;0.6946159892087949;-0.3264889966441871;1.1998181423990968;0.7675754626688244
80.20758;1.1903300205088247;0.9256948139566384;0.7776992631278987;0.4165218759780378;0.3499280487409389;9.999920887862345;0.8334810790203684;1.0970818682807308;0.6946167276264763;-0.32648899690576494;1.1998198808929974;0.7675748622060815
80.21758;1.190329557819051;0.9256950977489954;0.7777005375590857;0.4165212861969453;0.34992766823084115;9.999927363394367;0.8334805869180797;1.0970812440016011;0.6946174523691048;-0.32648899716380886;1.1998216704370803;0.7675742987879763
80.22758;1.1903290325117177;0.9256953640765856;0.7777018157905956;0.41652071356542486;0.349927294427774;9.99993324263618;0.8334801331605197;1.097080631447974;0.6946181609290378;-0.3264889974186558;1.1998235101950028;0.7675737734324249
80.23758;1.1903284394730915;0.925695612533851;0.7777030958158674;0.41652016043365575;0.34992692880993126;9.999938510865949;0.83347971365658;1.097080034103425;0.694618851261454;-0.32648899767060297;1.1998253989861354;0.7675732859783487
80.24758;1.1903277737645814;0.9256958433403352;0.7777043752678611;0.41651962896060735;0.3499265732254678;9.999943153632348;0.8334793226887763;1.097079453433346;0.6946195205594752;-0.3264889979199217;1.1998273353610267;0.7675728360039797
80.25758;1.1903270313251875;0.9256960562038711;0.7777056507472572;0.4165191211830969;0.349926229469302;9.99994716431916;0.8334789533651478;1.0970788892096093;0.6946201653485198;-0.32648899816699256;1.1998293174221524;0.7675724223581768
80.26758;1.190326209390801;0.925696249682259;0.7777069178201055;0.41651863881172685;0.3499258989204234;9.999950545277233;0.8334785991508565;1.0970783403996978;0.6946207826193961;-0.32648899841240114;1.1998313429290681;0.7675720423511203
80.27758;1.1903253064973003;0.9256964221461413;0.777708171213081;0.4165181831817411;0.349925582706432;9.999953295092247;0.8334782548311652;1.0970778064838036;0.6946213703388672;-0.3264889986568613;1.1998334101081212;0.7675716920980319
80.28758;1.1903243226040503;0.9256965731502935;0.7777094055638859;0.41651775533838004;0.34992528197256106;9.99995539765386;0.833477916442836;1.097077288304275;0.6946219271234996;-0.3264889989009707;1.1998355174589317;0.7675713675339466
80.29758;1.1903232592381163;0.9256967034870238;0.7777106164528585;0.41651735605213697;0.34992499783458764;9.999956826628454;0.8334775809992041;1.0970767880570018;0.6946224521659343;-0.32648899914486407;1.1998376624284597;0.7675710647805606
80.30758;1.1903221189731028;0.9256968145952302;0.7777118006861427;0.4165169858814097;0.34992473126177964;9.999957558543704;0.8334772462283093;1.097076308957051;0.6946229455137581;-0.32648899938796716;1.1998398411225544;0.7675707799463831
80.31758;1.190320904458813;0.9256969085486709;0.7777129557222715;0.4165166452559271;0.349924483175834;9.999957584422141;0.8334769099780454;1.0970758549210504;0.6946234078998614;-0.3264889996290446;1.1998420491938329;0.767570509125825
80.32758;1.1903196179888382;0.9256969882483598;0.7777140789184855;0.4165163343450352;0.349924254568548;9.999956914988372;0.8334765695373898;1.0970754302665209;0.694623839942689;-0.3264889998664829;1.1998442822231976;0.767570248688375
80.33758;1.1903182619404822;0.9256970573540716;0.7777151673967697;0.41651605279592674;0.34992404652657466;9.999955575270707;0.8334762215476943;1.0970750391403208;0.6946242416901508;-0.32648900009870596;1.1998465354531245;0.7675699953152776
80.34758;1.1903168394226942;0.9256971199573705;0.7777162187037442;0.4165157996289609;0.3499238601945489;9.999953593055354;0.8334758627159761;1.097074684636295;0.6946246132487753;-0.32648900032443956;1.1998488039877615;0.76756974556981
80.35758;1.190315354405508;0.9256971802125773;0.7777172313689925;0.4165155733591356;0.34992369668414247;9.999950991733192;0.8334754902740176;1.0970743682573463;0.6946249555513377;-0.32648900054252195;1.1998510834592873;0.7675694956022444
80.36758;1.1903138113135656;0.925697242427046;0.7777182047738714;0.4165153723017051;0.3499235570762381;9.999947792929039;0.8334751012381495;1.0970740897251248;0.694625270237558;-0.3264890007515863;1.199853370133565;0.7675692414946774
80.37758;1.1903122144866305;0.9256973113621597;0.7777191389744763;0.416515194918923;0.34992344248036766;9.999944024145666;0.8334746917298931;1.0970738463355276;0.6946255589453493;-0.3264890009500535;1.199855660389603;0.767568979913627
80.38758;1.1903105677961925;0.9256973922777527;0.7777200348005908;0.41651503997063816;0.3499233540249898;9.999939721596599;0.8334742575708706;1.0970736324336037;0.6946258228169987;-0.3264890011362823;1.19985795025145;0.7675687083760224
80.39758;1.19030887448946;0.9256974909701287;0.7777208936240851;0.4165149064211538;0.34992329279930035;9.999934925224688;0.8334737952458167;1.0970734403897173;0.6946260627186298;-0.3264890013086274;1.1998602357192432;0.767568424894226
80.40758;1.1903071370110787;0.9256976134665209;0.7777217168057171;0.4165147933124942;0.349923259713261;9.999929669328862;0.833473302358417;1.097073262452256;0.6946262797189494;-0.3264890014654615;1.1998625140007069;0.7675681272939038
80.41758;1.1903053563862256;0.9256977648093956;0.7777225053431619;0.4165146999148245;0.3499232553743422;9.999923977265931;0.8334727777713966;1.0970730921225678;0.6946264749261898;-0.32648900160518746;1.1998647840431036;0.7675678127026496
80.42758;1.1903035311832466;0.925697947982559;0.7777232601144418;0.4165146262030253;0.34992328015514873;9.99991786806421;0.8334722215683203;1.097072924819454;0.6946266489068337;-0.3264890017261394;1.1998670454387579;0.7675674776067261
80.43758;1.1903016568849414;0.9256981642098572;0.7777239826059918;0.41651457313657864;0.34992333434826567;9.999911367887087;0.8334716346881331;1.0970727576727108;0.6946268017834945;-0.3264890018266176;1.199869297117302;0.7675671182509786
80.44758;1.1902997263268011;0.9256984136510288;0.7777246749637896;0.4165145422986821;0.34992341821635586;9.99990451504149;0.8334710181712051;1.0970725888067798;0.6946269340145791;-0.32648900190530195;1.199871537019292;0.7675667309704632
80.45758;1.1902977308626799;0.9256986951610781;0.7777253390750821;0.4165145353330408;0.349923531922277;9.999897355872164;0.8334703723734018;1.0970724167296364;0.6946270467846694;-0.3264890019615821;1.1998737624596612;0.7675663124820045
80.46758;1.1902956622946463;0.925699006050055;0.7777259760174016;0.4165145538444656;0.34992367542417674;9.999889933968083;0.8334696967863092;1.097072239473453;0.6946271417509158;-0.3264890019954801;1.1998759708242397;0.7675658603278835
80.47758;1.190293515106789;0.9256993429148385;0.7777265865712;0.4165145996896962;0.3499238484538793;9.999882283830342;0.8334689905358803;1.0970720536642873;0.6946272206533589;-0.3264890020075453;1.199878160104045;0.7675653735013305
80.48758;1.1902912868582312;0.9256997028146299;0.7777271717675197;0.41651467498132766;0.349924050643181;9.99987443567656;0.8334682530503391;1.0970718543724007;0.6946272848747527;-0.32648900199883873;1.1998803284629675;0.7675648528130957
80.49758;1.1902889767379572;0.9257000838501823;0.7777277322939722;0.4165147815753134;0.34992428159264116;9.999866418030047;0.8334674845331148;1.0970716356122;0.694627334880315;-0.32648900197078257;1.1998824734063758;0.7675643005776474
80.50758;1.190286584837983;0.9257004847798216;0.7777282676245025;0.41651492076480895;0.3499245407267466;9.999858253038962;0.8334666861391808;1.0970713911149579;0.6946273699354321;-0.3264890019250004;1.1998845917221697;0.7675637199500168
80.51758;1.1902841126380588;0.9257009042829453;0.7777287762735349;0.4165150935601964;0.349924827193418;9.999849958096616;0.8334658597232447;1.097071115241949;0.6946273883200768;-0.32648900186328844;1.1998866802039818;0.7675631144089009
80.52758;1.1902815632391122;0.9257013408312514;0.777729256537251;0.4165153010250707;0.349925140022923;9.999841551076898;0.8334650070377532;1.097070803435456;0.6946273876354311;-0.32648900178751755;1.1998887368081375;0.7675624872619073
80.53758;1.190278940945252;0.925701792785664;0.7777297064190359;0.41651554433647264;0.34992547834937676;9.999833047287208;0.8334641289670799;1.0970704521637988;0.6946273651814727;-0.32648900169941897;1.1998907616829422;0.7675618411956058
80.54758;1.1902762507753393;0.925702258214265;0.7777301231647451;0.4165158246162727;0.34992584133161575;9.999824455168396;0.8334632256810504;1.0970700588349522;0.6946273185998885;-0.3264890016005198;1.1998927571481057;0.7675611782556748
80.55758;1.1902734982630017;0.9257027350239296;0.777730503766609;0.41651614253680935;0.349926227701294;9.999815779000448;0.8334622974462378;1.0970696215846651;0.6946272462864269;-0.32648900149227733;1.1998947268782234;0.7675604999652044
80.56758;1.190270689462501;0.9257032217479598;0.7777308457327442;0.4165164979162009;0.34992663542379465;9.999807025785405;0.8334613450578712;1.097069138990053;0.6946271473293434;-0.32648900137619913;1.1998966752563929;0.767559807399459
80.57758;1.1902678304825243;0.9257037179201699;0.7777311466078547;0.4165168897954505;0.3499270619501521;9.999798212618908;0.8334603696868753;1.0970686099909421;0.6946270211769828;-0.326489001253934;1.199898606565664;0.7675591014633987
80.58758;1.1902649268417258;0.9257042233697463;0.777731403350845;0.4165173170386579;0.3499275046639222;9.999789368632005;0.8334593728202556;1.0970680340904841;0.6946268668724239;-0.3264890011273407;1.1999005237854865;0.7675583831458264
80.59758;1.1902619841764832;0.9257047378123473;0.7777316128130063;0.41651777879165874;0.3499279608965799;9.999780524887855;0.8334583561164531;1.0970674117646109;0.694626682273352;-0.32648900099833683;1.1999024282905129;0.7675576535571362
80.60758;1.1902590095117256;0.9257052610561882;0.7777317723233246;0.4165182743315442;0.3499284278400723;9.999771700430767;0.833457320679953;1.0970667448929257;0.6946264640992028;-0.32648900086866145;1.1999043207569369;0.7675569137763466
80.61758;1.1902560111550815;0.9257057927198177;0.7777318798201068;0.416518802551402;0.34992890277420596;9.999762903258022;0.8334562667560892;1.097066037116516;0.6946262085243308;-0.3264890007398558;1.1999062022151405;0.7675561645599432
80.62758;1.1902529978262986;0.9257063317882305;0.7777319338985982;0.4165193615691968;0.34992938324581635;9.999754146099091;0.8334551943602392;1.0970652939951748;0.6946259118989409;-0.3264890006133302;1.1999080747852453;0.7675554060598789
80.63758;1.190249978347559;0.9257068766239884;0.7777319336112656;0.41651994873726456;0.3499298670885048;9.999745461460746;0.833454103658553;1.097064522906585;0.6946255715800724;-0.3264890004903801;1.199909941650378;0.7675546377144866
80.64758;1.1902469618136873;0.9257074254236708;0.7777318780820235;0.41652056110469443;0.3499303524722274;9.99973690683487;0.833452994795551;1.0970637325943111;0.6946251863098127;-0.3264890003722149;1.1999118062063265;0.7675538584107364
80.65758;1.1902439575936308;0.9257079766457494;0.7777317663553048;0.4165211960892051;0.34993083774142875;9.99972855770681;0.8334518680628855;1.0970629320502947;0.6946247560189852;-0.3264890002598765;1.1999136714596883;0.7675530666215701
80.66758;1.190240974966459;0.9257085289154465;0.7777315975698684;0.416521851753767;0.34993132105578595;9.999720497619812;0.8334507243564597;1.0970621294565683;0.6946242816667202;-0.3264890001539167;1.1999155402325177;0.7675522605682831
80.67758;1.1902380227573983;0.9257090809468718;0.7777313714085181;0.41652252647390064;0.34993180040991406;9.999712815250517;0.8334495652381176;1.0970613326110303;0.6946237652750287;-0.3264890000540989;1.199917415388613;0.7675514388212945
80.68758;1.1902351092532695;0.9257096316458763;0.7777310883873041;0.416523218602492;0.3499322742011142;9.999705601674716;0.8334483928574808;1.0970605499826698;0.6946232098720633;-0.32648899995946135;1.1999192991760597;0.7675506008267253
80.69758;1.1902322425128595;0.9257101797615218;0.7777307492861756;0.41652392658142634;0.34993274168551447;9.999698943607457;0.833447210330499;1.0970597900684402;0.6946226190994078;-0.32648899986857766;1.1999211920745683;0.767549746745509
80.70758;1.1902294307833479;0.9257107231862117;0.7777303539984746;0.41652464911309806;0.34993320274289547;9.99969291828454;0.8334460222660246;1.0970590595169596;0.6946219966476748;-0.3264889997797588;1.1999230922877062;0.7675488771149318
80.71758;1.1902266820666323;0.9257112586559239;0.7777299009445241;0.4165253848864438;0.34993365733775417;9.999687589609815;0.8334448344373627;1.0970583623507502;0.6946213459360283;-0.3264889996912822;1.199924996470307;0.7675479930708461
80.72758;1.1902240029553113;0.9257117822105658;0.7777293874241632;0.41652613211922573;0.3499341054057072;9.999683005493688;0.8334436522563273;1.0970577008054738;0.6946206700079142;-0.3264889996017018;1.199926901196457;0.7675470964778811
80.73758;1.190221397955381;0.9257122898706983;0.7777288103814187;0.4165268885963508;0.34993454709107696;9.999679202366645;0.8334424794101848;1.0970570765768528;0.6946199712593736;-0.3264889995099963;1.1999288039806304;0.7675461891631461
80.74758;1.1902188693398976;0.9257127779945774;0.7777281672950332;0.41652765216766574;0.34993498268666023;9.99967621626995;0.8334413179863346;1.0970564910688916;0.6946192509872172;-0.3264889994152832;1.199930703521648;0.7675452722487863
80.75758;1.1902164174404262;0.925713243363635;0.7777274569632678;0.41652842102112586;0.3499354122866115;9.99967408814321;0.833440169442624;1.0970559445552948;0.6946185093354101;-0.3264889993163044;1.1999325994341308;0.7675443464688053
80.76758;1.1902140419855616;0.9257136830755701;0.7777266794403161;0.41652919354595785;0.3499358357681193;9.999672855728573;0.8334390353064183;1.0970554357199798;0.6946177458682549;-0.32648899921128427;1.1999344913277945;0.7675434128433325
80.77758;1.1902117431065553;0.9257140942939276;0.7777258349725391;0.41652996826588;0.349936253056975;9.999672544401875;0.8334379174464032;1.0970549623560795;0.6946169601474083;-0.32648899909830326;1.1999363778621643;0.7675424727975189
80.78758;1.1902095208597567;0.9257144737519485;0.7777249232207518;0.4165307440822842;0.34993666421175906;9.999673169194082;0.8334368183031755;1.0970545221640633;0.6946161518192925;-0.32648899897570194;1.199938256483972;0.7675415277296136
80.79758;1.1902073752052842;0.9257148171423439;0.777723943524992;0.4165315204497266;0.34993706935700725;9.999674743615666;0.833435741379198;1.0970541129474076;0.6946153204274524;-0.32648899884220245;1.1999401230654085;0.7675405789602208
80.80758;1.1902053067587577;0.9257151189603379;0.7777228953334646;0.4165322972823629;0.34993746868227993;9.999677286031524;0.833434691549912;1.0970537327276946;0.6946144654340316;-0.3264889986968953;1.199941971551619;0.7675396281654373
80.81758;1.1902033168491728;0.9257153730645458;0.777721778463849;0.4165330747139317;0.34993786240863245;9.999680818206448;0.8334336746325633;1.0970533797894968;0.6946135864576914;-0.32648899853916846;1.1999437950029992;0.7675386771344861
80.82758;1.1902014072190596;0.9257155737000173;0.7777205937093745;0.4165338526303962;0.34993825052931926;9.99968535795575;0.8334326967149425;1.0970530527870954;0.6946126831318288;-0.32648899836863576;1.1999455872375038;0.7675377269852556
80.83758;1.190199579600453;0.9257157163105806;0.7777193433591958;0.416534630173841;0.3499386325502984;9.999690909280071;0.833431763864976;1.0970527508631727;0.6946117545146984;-0.3264889981853311;1.1999473435789914;0.7675367784369619
80.84758;1.1901978350713307;0.9257157976782145;0.7777180309497841;0.416535405580519;0.34993900758290963;9.99969745033571;0.8334308820761528;1.0970524730042657;0.6946107988929623;-0.32648899798988484;1.199949061225359;0.7675358328683274
80.85758;1.1901961738042817;0.9257158155503675;0.7777166606357505;0.416536176312002;0.34993937477462367;9.999704929252253;0.833430057520118;1.097052217270903;0.6946098143092936;-0.3264889977831916;1.1999507393664854;0.767534892515756
80.86758;1.1901945951721153;0.925715768075891;0.7777152365947297;0.4165369393792617;0.3499397337110882;9.999713279006984;0.8334292971471027;1.0970519806935286;0.6946087991903854;-0.32648899756594424;1.1999523785479114;0.7675339599275902
80.87758;1.1901930979869049;0.9257156532082924;0.7777137623649081;0.41653769168545596;0.3499400844343291;9.999722437164067;0.8334286085876894;1.097051759416763;0.6946077526212714;-0.32648899733859765;1.1999539801738277;0.7675330376672064
80.88758;1.1901916813441198;0.9257154683612219;0.777712240553157;0.41653843029629756;0.34994042718936863;9.999732350563471;0.833427998878579;1.0970515489489745;0.6946066743438825;-0.3264889971017167;1.19995554687232;0.767532128331134
80.89758;1.1901903456105078;0.925715210797904;0.7777106732615003;0.41653915282049314;0.3499407620952305;9.999742970205245;0.8334274732923243;1.097051344765464;0.6946055647299471;-0.32648899685623567;1.199957082964944;0.7675312345845837
80.90758;1.1901890922597989;0.9257148785363797;0.7777090626259536;0.4165398576550502;0.3499410888826768;9.999754248225232;0.8334270350132756;1.0970511430680037;0.6946044248646382;-0.3264889966033466;1.199958594432605;0.7675303592817014
80.91758;1.1901879231062662;0.9257144712091026;0.7777074110345669;0.41654054380419614;0.34994140694690107;9.999766137897993;0.8334266852255408;1.0970509410700482;0.6946032563485636;-0.3264889963443942;1.1999600886949784;0.7675295057842217
80.92758;1.1901868400121427;0.9257139905986574;0.7777057212488431;0.41654121056428134;0.34994171557101555;9.999778591693639;0.8334264233547248;1.0970507370076807;0.6946020605231845;-0.32648899608105636;1.1999615745396568;0.7675286780840886
80.93758;1.1901858444293014;0.9257134400869595;0.7777039962109152;0.41654185716866654;0.3499420140260117;9.999791556853603;0.8334262472819496;1.0970505303062033;0.6946008379541738;-0.32648899581542556;1.1999630617361678;0.7675278805945162
80.94758;1.1901849366719022;0.9257128230097941;0.777702238269734;0.41654248229659857;0.3499423015663547;9.9998049763465;0.8334261534762749;1.0970503213603189;0.6945995886252871;-0.32648899554978394;1.1999645597682094;0.7675271180762764
80.95758;1.1901841158737931;0.9257121414582117;0.7777004485742907;0.41654308374091215;0.34994257741494605;9.99981879572033;0.833426137113293;1.097050111002006;0.6945983119422888;-0.32648899528638325;1.199966076715733;0.7675263954403774
80.96758;1.190183380438195;0.9257113962239003;0.7776986270233939;0.41654365863889936;0.3499428408447532;9.999832969173852;0.8334261922689324;1.0970499001958882;0.6945970065906268;-0.3264889950273994;1.199967619430402;0.7675257170940594
80.97758;1.1901827284049344;0.9257105874768099;0.7776967723562787;0.4165442043612477;0.34994309139457164;9.999847460458382;0.8334263125981591;1.0970496897857793;0.6945956710887508;-0.32648899477494514;1.1999691937298285;0.767525086526843
80.98758;1.1901821578613128;0.9257097157528991;0.7776948825014303;0.4165447194703835;0.34994332911905357;9.99986223607036;0.8334264921535286;1.0970494803027846;0.6945943043179437;-0.32648899453113783;1.1999708034683907;0.7675245065097488
80.99758;1.1901816671354923;0.9257087823541473;0.7776929553690345;0.4165452040651811;0.34994355467140026;9.99987726189323;0.8334267254398413;1.0970492716898506;0.694592905260861;-0.32648899429822564;1.1999724498604736;0.7675239794851881
81.00758;1.1901812547004387;0.9257077891052897;0.7776909893631816;0.4165456594991694;0.3499437690788638;9.999892512547586;0.8334270071136505;1.0970490627611564;0.6945914728455824;-0.3264889940784958;1.199974131997965;0.767523507703688
81.01758;1.190180919196918;0.9257067383898111;0.7776889831136711;0.416546087596841;0.34994397349270523;9.999907978838268;0.8334273320249788;1.0970488511782714;0.69459000634046;-0.3264889938739401;1.1999758476992333;0.7675230927758387
81.02758;1.190180659264291;0.9257056330186916;0.7776869352968557;0.41654648976969494;0.34994416907619885;9.999923666395047;0.8334276952960388;1.0970486344570494;0.6945885055095776;-0.3264889936861217;1.1999775938628605;0.7675227347628597
81.03758;1.1901804730141365;0.9257044753818837;0.7776848450938901;0.41654686675419333;0.34994435689865677;9.999939595801248;0.8334280922523897;1.0970484112257293;0.6945869704364145;-0.32648899351626;1.199979366211747;0.7675224318734687
81.04758;1.1901803573349037;0.9257032666960358;0.7776827123615986;0.416547218842407;0.34994453794424946;9.999955799610948;0.8334285181574669;1.0970481814538904;0.6945854015963054;-0.32648899336517073;1.1999811593934435;0.7675221811465203
81.05758;1.1901803070558838;0.9257020069203299;0.7776805373389506;0.4165475459146864;0.34994471321443715;9.999972308417531;0.8334289677275531;1.0970479454907578;0.6945837998098056;-0.32648899323325525;1.1999829680792056;0.7675219787219297
81.06758;1.1901803148306203;0.9257006953258131;0.7776783209927028;0.4165478472474055;0.3499448838666801;9.999989141417355;0.8334294351529411;1.0970477029397658;0.6945821656070362;-0.3264889931207751;1.1999847878599612;0.7675218193489302
81.07758;1.1901803720924122;0.9256993311854336;0.7776760658147719;0.41654812149737985;0.3499450513781401;10.000006311699476;0.8334299148688153;1.0970474520970603;0.6945804988752309;-0.3264889930279261;1.199986615088781;0.7675216962522919
81.08758;1.1901804697626481;0.9256979138637677;0.777673776024207;0.41654836694946634;0.34994521732406914;10.00002383215811;0.8334304019894483;1.0970471901700014;0.6945787993567883;-0.32648899295450023;1.1999884462158295;0.7675216014475646
81.09758;1.1901805985693135;0.9256964426488868;0.7776714572153482;0.41654858184630045;0.3499453827493421;10.000041715500947;0.8334308917226583;1.097046914053258;0.6945770671503314;-0.3264889928997723;1.199990277337718;0.7675215262379073
81.10758;1.1901807499357104;0.9256949168519698;0.7776691157277826;0.41654876465143126;0.3499455478443797;10.000059972511835;0.8334313787493762;1.0970466210663423;0.6945753025572784;-0.32648899286291705;1.1999921045911965;0.7675214619517957
81.11758;1.1901809166699229;0.9256933361234579;0.7776667577652779;0.4165489141637085;0.3499457122205079;10.000078604187621;0.8334318578435805;1.0970463093064635;0.6945735055794061;-0.3264889928433779;1.199993925131672;0.7675214005251797
81.12758;1.1901810926199246;0.9256917009913679;0.7776643885382661;0.41654902933489907;0.34994587528220616;10.000097592390395;0.83343232520043;1.0970459775291816;0.6945716757194365;-0.3264889928407085;1.1999957375119343;0.7675213347494362
81.13758;1.190181271960661;0.925690013216451;0.7776620118580307;0.41654910888658486;0.3499460363637859;10.000116903693346;0.8334327791000005;1.0970456246812532;0.6945698122824752;-0.3264889928541445;1.1999975413391626;0.7675212585403793
81.14758;1.1901814488856166;0.9256882755646139;0.7776596304415864;0.4165491510837618;0.3499461948724071;10.000136501207802;0.8334332197077631;1.097045249437821;0.6945679147933719;-0.3264889928823806;1.199999336858697;0.7675211671817872
81.15758;1.1901816185693574;0.9256864914230459;0.7776572465394851;0.41654915365001277;0.34994635054003614;10.000156350732798;0.8334336486088755;1.0970448501097225;0.6945659832589449;-0.32648899292373507;1.200001124631386;0.7675210568043166
81.16758;1.190181778994387;0.9256846645501796;0.7776548622401276;0.4165491138277116;0.3499465035622617;10.000176420462271;0.8334340684405988;1.0970444252262241;0.6945640180835615;-0.32648899297650985;1.2000029056449906;0.7675209233461511
81.17758;1.1901819309562336;0.9256827990278259;0.7776524794854657;0.41654902873840166;0.3499466545054094;10.00019667663207;0.8334344825032641;1.0970439744325562;0.6945620196867744;-0.32648899303909173;1.2000046817070888;0.7675207626575715
81.18758;1.1901820760801527;0.9256808994038946;0.7776501002018169;0.4165488956512662;0.3499468040526339;10.000217081034714;0.8334348943246888;1.0970434986816051;0.6945599884242132;-0.3264889931096985;1.200006455208668;0.7675205716390624
81.19758;1.19018221561174;0.9256789703006832;0.7776477263646104;0.4165487118982383;0.34994695271308707;10.00023759425301;0.8334353070791711;1.0970429995312563;0.6945579250036662;-0.3264889931862571;1.200008228410423;0.7675203487015388
81.20758;1.1901823505166038;0.9256770154624496;0.7776453596350386;0.4165484748565045;0.349947100572567;10.000258175795855;0.8334357227047765;1.097042478153063;0.694555830869808;-0.3264889932666558;1.2000100029009728;0.7675200934294844
81.21758;1.1901824822025147;0.9256750372824312;0.7776430008503303;0.4165481822422994;0.3499472472438719;10.000278777606459;0.8334361414560989;1.0970419346259823;0.6945537081393961;-0.32648899334900044;1.2000117792343505;0.7675198060797215
81.22758;1.1901826132609648;0.9256730370135503;0.7776406499573519;0.4165478324923163;0.34994739204298525;10.00029934293952;0.8334365623011052;1.0970413679462725;0.694551559460995;-0.3264889934315733;1.200013557074376;0.7675194868557812
81.23758;1.190182747233581;0.9256710153142271;0.777638306419449;0.41654742498234687;0.3499475340675527;10.000319819362499;0.8334369836628908;1.097040776037521;0.6945493883475138;-0.3264889935126551;1.2000153358843986;0.7675191352267299
81.24758;1.1901828878035188;0.9256689727020831;0.7776359699440937;0.416546960044227;0.3499476722230626;10.00034017243599;0.8334374042397644;1.097040155582459;0.69454719962235;-0.3264889935905108;1.2000171159163817;0.7675187499314943
81.25758;1.190183038240261;0.9256669093857762;0.7776336417274142;0.4165464389262194;0.34994780547359544;10.000360381568884;0.8334378233942557;1.0970395029228341;0.6945449992025289;-0.3264889936636225;1.200018899639394;0.7675183294136427
81.26758;1.190183201036195;0.9256648251528853;0.7776313252048269;0.416545863661954;0.3499479330626241;10.00038042682788;0.8334382407268296;1.0970388152862345;0.6945427928922241;-0.32648899373095525;1.2000206921546641;0.7675178721281509
81.27758;1.1901833775330428;0.925662720077324;0.7776290251667288;0.4165452366631928;0.3499480546577618;10.000400284590109;0.8334386554411218;1.0970380911670279;0.6945405851599735;-0.32648899379196844;1.2000224995826605;0.7675173766141576
81.28758;1.1901835677094725;0.9256605950741661;0.7776267464650676;0.4165445602631849;0.349948170686786;10.000419930259074;0.833439065892834;1.0970373305302856;0.6945383793550827;-0.32648899384639235;1.2000243272984767;0.7675168413400939
81.29758;1.1901837706400804;0.925658451547575;0.7776244934209176;0.4165438365728748;0.3499482825385182;10.00043934300509;0.8334394693301848;1.097036534756033;0.6945361787145716;-0.3264889938940709;1.200026178964687;0.7675162648244023
81.30758;1.1901839856063696;0.9256562910305232;0.7776222693973414;0.41654306752212994;0.3499483922817617;10.000458509649071;0.8334398622765306;1.0970357060480396;0.6945339865769423;-0.326488993935016;1.2000280558926044;0.7675156460593031
81.31758;1.190184212911769;0.9256541154021315;0.7776200764901744;0.41654225488357477;0.34994850213590856;10.000477421541873;0.8334402412895386;1.0970348469379076;0.6945318057736348;-0.32648899396958025;1.2000299569678594;0.767514984723837
81.32758;1.1901844537261224;0.9256519272192751;0.7776179158463341;0.41654140044962723;0.34994861401018024;10.000496069363747;0.8334406031118721;1.0970339599721208;0.6945296380831083;-0.3264889939985606;1.2000318790566993;0.767514281506794
81.33758;1.1901847097484448;0.9256497298765308;0.7776157884244279;0.416540506327978;0.34994872927424886;10.000514444665106;0.8334409446475505;1.0970330477917336;0.694527484530515;-0.3264889940229567;1.2000338175154546;0.7675135384129217
81.34758;1.1901849834813847;0.9256475273773457;0.7776136956865733;0.41653957491262217;0.34994884874782056;10.000532547202358;0.8334412633649261;1.097032113844824;0.6945253462102144;-0.3264889940435068;1.2000357664315016;0.7675127582999361
81.35758;1.190185278545061;0.9256453236966888;0.7776116401264865;0.4165386085033798;0.3499489727508591;10.000550393919932;0.8334415574264287;1.0970311626657268;0.6945232245663967;-0.3264889940605241;1.2000377186779652;0.7675119440387127
81.36758;1.1901855995646333;0.9256431224637185;0.7776096256284439;0.4165376090827343;0.34994910117468386;10.000568022729478;0.8334418258465283;1.0970301988797504;0.6945211212701157;-0.32648899407406917;1.2000396664982096;0.7675110980734778
81.37758;1.1901859517920705;0.9256409272558388;0.777607657340586;0.4165365786143433;0.3499492335534988;10.000585486010136;0.8334420694770625;1.0970292259240741;0.6945190383825961;-0.3264889940840816;1.2000416021704758;0.7675102221618975
81.38758;1.1901863404589412;0.9256387418478891;0.7776057409036362;0.4165355195914667;0.34994936902589946;10.000602840878239;0.8334422919669167;1.0970282458197027;0.6945169785903957;-0.32648899409039084;1.2000435183675744;0.7675093170570091
81.39758;1.1901867698050959;0.9256365699451107;0.7776038815101726;0.41653443509537447;0.34994950640583844;10.000620142773393;0.83344249945272;1.0970272595048358;0.6945149449424628;-0.32648899409282445;1.2000454086963577;0.7675083826473059
81.40758;1.19018724217125;0.9256344146743732;0.7776020836288733;0.4165333283140715;0.34994964455245525;10.000637441886703;0.8334426989702325;1.0970262669042148;0.6945129401317913;-0.32648899409146487;1.200047267656063;0.7675074186460693
81.41758;1.1901877578295057;0.9256322786432845;0.7776003513731601;0.4165322022192797;0.349949782681873;10.0006547833694;0.8334428967778037;1.097025267406327;0.6945109661060507;-0.32648899408681886;1.2000490897364493;0.7675064249382393
81.42758;1.1901883157727617;0.9256301648681056;0.7775986883789496;0.4165310594745668;0.34994992048210183;10.000672205185317;0.8334430977821364;1.0970242607933076;0.6945090246208757;-0.3264889940797701;1.2000508688831708;0.7675054012333552
81.43758;1.1901889151340623;0.9256280774324157;0.7775970975551179;0.41652990219499303;0.3499500581933375;10.000689731185139;0.8334433057838119;1.097023247627547;0.6945071182787588;-0.32648899407149196;1.2000525984832713;0.7675043468780798
81.44758;1.1901895562061835;0.9256260208445136;0.7775955820540911;0.4165287317098822;0.3499501966092936;10.000707370883934;0.8334435235432115;1.0970222287986005;0.6945052509803223;-0.3264889940634961;1.200054271297008;0.7675032611243755
81.45758;1.1901902399473585;0.9256239988754262;0.7775941464405972;0.41652754861235175;0.3499503369854043;10.000725124001901;0.8334437529208604;1.0970212048812304;0.6945034274175336;-0.3264889940576842;1.2000558794848109;0.7675021433182145
81.46758;1.1901909665823007;0.9256220141395506;0.7775927966186302;0.4165263529047417;0.3499504808261009;10.000742982005045;0.8334439953811814;1.0970201763221226;0.6945016522225329;-0.32648899405623394;1.2000574146357181;0.7675009928499574
81.47758;1.190191735028932;0.9256200684396114;0.7775915388647151;0.4165251441045523;0.3499506296414204;10.000760932264809;0.8334442520557138;1.0970191440499615;0.6944999294179387;-0.32648899406134646;1.2000588678016961;0.7674998088363549
81.48758;1.1901925434969325;0.9256181630574876;0.7775903786506321;0.41652392162507706;0.34995078488443987;10.000778961783864;0.8334445235883337;1.097018109508044;0.6944982623088812;-0.32648899407495047;1.200060230418522;0.7674985896853178
81.49758;1.1901933898927393;0.9256162986019303;0.777589319939003;0.4165226853681342;0.3499509479018508;10.000797053788688;0.8334448105104226;1.0970170746645327;0.6944966536168746;-0.32648899409853;1.2000614956218187;0.76749733343268
81.50758;1.1901942712540678;0.9256144751060917;0.7775883654829209;0.41652143603952035;0.3499511198521507;10.00081518723357;0.8334451134763978;1.097016042434029;0.6944951054509917;-0.3264889941332073;1.200062658257588;0.7674960391834736
81.51758;1.1901951832139115;0.9256126928835385;0.7775875175742749;0.41652017503797034;0.34995130184230006;10.00083334407978;0.833445432973536;1.0970150170796784;0.6944936190812304;-0.3264889941799017;1.2000637139078134;0.7674947081671517
81.52758;1.1901961203645262;0.9256109533261725;0.777586778442942;0.4165189041276738;0.34995149514283314;10.000851515662012;0.8334457691740557;1.0970140039767546;0.694492195395699;-0.32648899423925704;1.200064658475983;0.767493343133475
81.53758;1.1901970769774435;0.9256092589177551;0.777586150275608;0.41651762533284736;0.3499517012580687;10.000869705264813;0.8334461219251929;1.09701300840894;0.694490836204798;-0.3264889943114181;1.200065488557482;0.7674919469316486
81.54758;1.1901980473662963;0.9256076125692256;0.7775856348534852;0.4165163411407591;0.34995192187342333;10.000887923888795;0.8334464904866613;1.0970120345429588;0.6944895448192743;-0.3264889943959479;1.2000662019821138;0.767490521617414
81.55758;1.1901990256905757;0.9256060166453501;0.7775852330649273;0.416515054504656;0.349952158702328;10.000906178040909;0.8334468732816805;1.0970110856877746;0.6944883253153032;-0.32648899449196317;1.2000667980467037;0.7674890684434538
81.56758;1.1902000054447668;0.9256044724235531;0.7775849450636543;0.4165137683846086;0.34995241336748717;10.000924462218729;0.8334472681301647;1.0970101648860069;0.6944871819347072;-0.32648899459837527;1.2000672772663803;0.7674875884601741
81.57758;1.1902009799556152;0.925602980437629;0.7775847707763323;0.4165124852544723;0.3499526874255391;10.000942761757171;0.8334476727712036;1.0970092745911042;0.6944861191701568;-0.3264889947140035;1.200067640682573;0.7674860832142716
81.58758;1.1902019440463534;0.9256015409312333;0.7775847097187525;0.41651120712471423;0.3499529824177096;10.000961056796958;0.8334480849209951;1.0970084161194391;0.6944851416318456;-0.3264889948374944;1.2000678888691219;0.7674845550746712
81.59758;1.1902028944207568;0.9256001537721408;0.7775847602483829;0.41650993594766855;0.3499532998638688;10.000979320446106;0.8334485016372255;1.0970075899897753;0.6944842536189302;-0.32648899496730055;1.2000680215171946;0.7674830070789894
81.60758;1.1902038286757215;0.925598818464212;0.7775849191477492;0.41650867391839197;0.34995364116430583;10.00099751422039;0.8334489187485544;1.097006796502878;0.6944834586974168;-0.32648899510188356;1.2000680380567714;0.7674814425969483
81.61758;1.190204745227502;0.9255975345436644;0.777585181841987;0.4165074234185961;0.3499540074632417;10.001015589490686;0.8334493312791466;1.0970060356918103;0.6944827591200257;-0.3264889952399439;1.2000679383684343;0.7674798652465933
81.62758;1.1902056438417947;0.9255963018842344;0.777585542882634;0.41650618659223126;0.34995439966859443;10.001033496553456;0.8334497346144379;1.097005307351861;0.694482155619129;-0.3264889953804676;1.200067723309412;0.7674782789388158
81.63758;1.1902065257109153;0.9255951207926615;0.7775859963449083;0.41650496489013317;0.3499548185265958;10.00105119175373;0.8334501252537126;1.0970046116532364;0.6944816478464686;-0.32648899552270944;1.2000673954205299;0.767476687437185
81.64758;1.1902073931457784;0.9255939917829458;0.7775865359595753;0.41650375891776137;0.34995526451067804;10.001068633703033;0.8334505008548745;1.0970039493185282;0.6944812345561612;-0.3264889956661848;1.2000669592666704;0.7674750936296412
81.65758;1.1902082486806242;0.9255929151276909;0.7775871549549306;0.41650256854778905;0.3499557376197839;10.001085773154145;0.8334508602166035;1.0970033211411248;0.6944809133204014;-0.32648899581053276;1.200066421024678;0.7674734995091604
81.66758;1.1902090941797419;0.9255918908872846;0.7775878461236756;0.4165013933064068;0.34995623735344944;10.00110254720678;0.8334512031730481;1.0970027278624201;0.694480680811123;-0.32648899595528214;1.2000657880043701;0.7674719071679444
81.67758;1.190209930930748;0.9255909194129958;0.7775886022985916;0.41650023305276573;0.34995676299394224;10.001118879716804;0.8334515298502808;1.097002170319396;0.6944805337176986;-0.32648899609965737;1.200065068637728;0.7674703197604853
81.68758;1.1902107601754017;0.9255900014728219;0.7775894165612057;0.4164990883231067;0.34995731381549766;10.001134687212124;0.8334518398910152;1.0970016492445704;0.6944804689475047;-0.32648899624249056;1.2000642724420663;0.767468741334398
81.69758;1.1902115832624445;0.9255891379335445;0.7775902821642591;0.41649795997311295;0.3499578888168614;10.00114988923006;0.8334521325511466;1.0970011651207767;0.6944804831206729;-0.32648899638227563;1.2000634092906612;0.7674671759296702
81.70758;1.1902124014093283;0.9255883297881068;0.7775911927512902;0.41649684892802585;0.34995848652659445;10.001164416015115;0.833452407336181;1.0970007185565511;0.6944805726684505;-0.3264889965173515;1.2000624885695508;0.7674656268138137
81.71758;1.190213214939159;0.9255875785900763;0.7775921425156955;0.4164957564651825;0.3499591053773939;10.001178213345975;0.8334526645987285;1.0970003104064168;0.6944807347469418;-0.32648899664612197;1.200061519358017;0.7674640961198785
81.72758;1.1902140223135766;0.9255868865147007;0.7775931261324232;0.4164946843634746;0.3499597440986775;10.00119125109907;0.8334529059527617;1.0969999410259046;0.6944809682111506;-0.32648899676722126;1.2000605108220905;0.7674625850303316
81.73758;1.1902148201821208;0.925586255785928;0.777594139056444;0.4164936346019656;0.34996040172726217;10.001203528793896;0.8334531340104803;1.096999610097251;0.6944812738381928;-0.32648899687958377;1.200059471555629;0.7674610941390305
81.74758;1.190215604717323;0.9255856878426034;0.7775951777161076;0.41649260914518027;0.3499610775049258;10.001215068136805;0.8334533513242983;1.0969993175239408;0.6944816537393261;-0.3264889969823874;1.2000584087791124;0.7674596234515356
81.75758;1.190216372793795;0.9255851828326179;0.777596238874003;0.41649161011718344;0.3499617708693209;10.001225902260686;0.8334535597719651;1.0969990635132962;0.6944821103636177;-0.32648899707485646;1.2000573286369853;0.767458172428384
81.76758;1.1902171217888764;0.9255847400431881;0.7775973186659989;0.41649063997700314;0.3499624814470134;10.001236074258722;0.8334537609844479;1.0969988478840695;0.694482645302251;-0.3264889971560945;1.2000562374624806;0.7674567405095098
