time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
81.77758;1.1902178487138377;0.925584358758723;0.7775984124881443;0.4164897014859472;0.34996320892681837;10.001245636948905;0.8334539567837536;1.0969986697574805;0.6944832585984759;-0.3264889972252309;1.2000551424173822;0.7674553274727711
81.78758;1.1902185501844298;0.9255840382773572;0.7775995160505411;0.41648879751807033;0.3499639529353733;10.001254642315503;0.8334541489302364;1.0969985268332825;0.6944839490006486;-0.326488997281728;1.200054050446344;0.7674539331118605
81.79758;1.1902192231702813;0.9255837772721455;0.7776006262987375;0.4164879306725147;0.34996471293864384;10.001263128754516;0.8334543386035138;1.0969984143685796;0.694484714487776;-0.3264889973253823;1.2000529673953981;0.7674525565235808
81.80758;1.1902198652316194;0.9255835736951723;0.777601741146102;0.41648710294597663;0.34996548801951777;10.001271118674483;0.8334545262477725;1.0969983253182933;0.6944855525593744;-0.3264889973560162;1.2000518991183833;0.7674511953710436
81.81758;1.1902204739708626;0.925583425246405;0.7776028585266004;0.41648631575319073;0.3499662767635653;10.001278623564392;0.833454711823238;1.0969982514608458;0.6944864602620882;-0.32648899737328724;1.2000508532143868;0.7674498456003718
81.82758;1.190221046734638;0.9255833297708155;0.7776039760711686;0.41648557011078385;0.3499670774400538;10.001285647615163;0.8334548950271009;1.0969981843110266;0.6944874340470231;-0.3264889973768505;1.2000498394564585;0.7674485018626834
81.83758;1.1902215811016499;0.9255832854817456;0.777605091812085;0.4164848667904859;0.34996788821382324;10.00129219011938;0.8334550754115057;1.0969981153318047;0.6944884699980511;-0.32648899736671383;1.2000488690124926;0.7674471586075522
81.84758;1.19022207553453;0.9255832910494983;0.7776062047228829;0.41648420656609453;0.34996870735666274;10.001298253952582;0.8334552527860851;1.096998035866337;0.694489564731393;-0.3264889973434877;1.200047953245796;0.7674458115141035
81.85758;1.1902225297486693;0.9255833458215214;0.7776073145157203;0.41648359050596867;0.34996953353096105;10.001303854293512;0.8334554277148957;1.096997937700358;0.6944907163379824;-0.32648899730835684;1.2000471026964197;0.7674444581705868
81.86758;1.1902229447673291;0.9255834502978656;0.7776084212847156;0.4164830199314253;0.34997036579388285;10.001309013024146;0.8334556015202293;1.0969978140156451;0.6944919243494737;-0.32648899726281305;1.2000463267095174;0.7674430976568649
81.87758;1.190223322356553;0.9255836062369664;0.7776095253031362;0.41648249604891896;0.349971203198121;10.001313747027472;0.8334557760538692;1.0969976593990938;0.6944931886932972;-0.3264889972083174;1.2000456333708487;0.7674417300684496
81.88758;1.1902236637918802;0.9255838161247257;0.777610627249944;0.41648201973192367;0.34997204446103974;10.001318070472799;0.8334559536269891;1.0969974691649664;0.6944945089269665;-0.32648899714602736;1.2000450290855176;0.7674403565435918
81.89758;1.1902239687648457;0.9255840825693119;0.7776117286517681;0.41648159153891856;0.34997288804199617;10.001322008752632;0.8334561368009525;1.0969972390228175;0.6944958842859416;-0.32648899707675194;1.2000445179162293;0.7674389792425643
81.90758;1.1902242354863162;0.9255844080987994;0.7776128316824106;0.416481211575184;0.34997373238719925;10.001325601882284;0.8334563281027264;1.0969969648747444;0.6944973139257463;-0.32648899700114337;1.2000441016698182;0.7674376011307416
81.91758;1.1902244618149962;0.9255847951326341;0.7776139386552066;0.41648087918138;0.34997457596911125;10.001328887477978;0.8334565302062673;1.0969966427204267;0.6944987970056059;-0.32648899691974886;1.2000437809745634;0.7674362260744848
81.92758;1.1902246459863628;0.925585245777521;0.7776150522366142;0.41648059297359263;0.34997541711493435;10.001331882015302;0.833456746332318;1.096996269205827;0.6945003326519352;-0.3264889968327865;1.2000435562221283;0.7674348586899794
81.93758;1.1902247865431677;0.9255857616409657;0.777616175914746;0.41648035124734595;0.3499762538872621;10.0013345795225;0.8334569798377934;1.0969958420414667;0.6945019201521174;-0.32648899674005677;1.2000434279582783;0.7674335034177953
81.94758;1.1902248825157693;0.9255863438529706;0.7776173136808738;0.416480152175911;0.3499770842486785;10.001336965045843;0.8334572331025055;1.0969953590673696;0.6945035593448653;-0.3264889966411521;1.200043397303452;0.7674321639229194
81.95758;1.190224933781175;0.9255869931751098;0.7776184694242948;0.41647999387097107;0.3499779063975335;10.001339032364465;0.8334575072415951;1.0969948170117336;0.6945052507872901;-0.32648899653566216;1.2000434662110262;0.7674308433881282
81.96758;1.1902249405540044;0.9255877098821053;0.7776196470814819;0.4164798746764152;0.34997871891949467;10.001340794795803;0.8334578031205018;1.0969942114848388;0.6945069957903589;-0.326488996423235;1.2000436368255822;0.7674295447537102
81.97758;1.1902249026083336;0.925588493281114;0.7776208511528273;0.4164797933847154;0.34997952076899186;10.001342279850187;0.8334581225088664;1.0969935376441193;0.6945087959847225;-0.3264889963035803;1.200043910077229;0.767428270255487
81.98758;1.1902248194347635;0.9255893410533672;0.7776220866635591;0.4164797491562281;0.3499803111857358;10.001343511796511;0.8334584682377182;1.0969927909248653;0.6945106523038038;-0.32648899617644933;1.200044284515377;0.7674270210601992
81.99758;1.1902246908370364;0.9255902490182571;0.7776233586894187;0.41647974147555045;0.3499810894618363;10.001344497872955;0.8334588432237948;1.0969919682856444;0.6945125646706232;-0.326488996041565;1.200044755990761;0.7674257975786262
82.00758;1.1902245168347072;0.9255912123400075;0.7776246721840392;0.4164797701322356;0.3499818548531037;10.001345228725445;0.8334592493846807;1.0969910694506684;0.6945145324522003;-0.32648899589851815;1.2000453180817912;0.7674245997015088
82.01758;1.1902242971605;0.9255922274723359;0.7776260322012577;0.41647983503061775;0.34998260672784076;10.001345685488564;0.8334596875808856;1.0969900965634198;0.6945165545860109;-0.3264889957467566;1.200045963140915;0.767423426994073
82.02758;1.190224031451242;0.925593292570884;0.7776274436957828;0.41647993595356003;0.3499833444877603;10.001345843416544;0.8334601583313639;1.096989052378934;0.6945186298304561;-0.32648899558572136;1.200046683312151;0.7674222793195138
82.03758;1.190223720015362;0.9255944062189875;0.7776289106759351;0.41648007231247725;0.34998406732506704;10.001345676358651;0.8334606623675759;1.0969879387744357;0.6945207573825866;-0.3264889954149955;1.2000474708218174;0.7674211569669501
82.04758;1.1902233640232394;0.9255955665931161;0.7776304356233382;0.4164802430149074;0.34998477419498814;10.00134516376127;0.833461200728664;1.0969867562421733;0.6945229369073663;-0.326488995234448;1.2000483183803532;0.7674200597243694
82.05758;1.1902229647767317;0.9255967719567821;0.7776320195855821;0.41648044672372064;0.3499854638043567;10.001344292024086;0.8334617741084844;1.0969855042912484;0.6945251680627688;-0.3264889950444849;1.2000492200159578;0.7674189861097044
82.06758;1.1902225230364445;0.9255980209795659;0.7776336625335217;0.41648068227519064;0.349986134524447;10.00134304950658;0.8334623815567105;1.096984182185731;0.694527450268605;-0.3264889948462691;1.2000501709949642;0.7674179337457497
82.07758;1.1902220387983167;0.9255993121620504;0.7776353637031976;0.41648094873673297;0.34998678466175465;10.001341421731539;0.8334630198386227;1.0969827890122348;0.6945297827494271;-0.3264889946416895;1.2000511669763483;0.7674169002153148
82.08758;1.1902215109155236;0.9256006436917698;0.7776371215736968;0.41648124497037703;0.34998741307133924;10.001339386701943;0.8334636841351553;1.0969813238698565;0.6945321645374842;-0.32648899443306034;1.2000522034931502;0.7674158835751569
82.09758;1.1902209367695644;0.9256020140200548;0.7776389333662779;0.4164815691119984;0.34998801950221636;10.001336908588037;0.8334643691048734;1.0969797869409308;0.6945345943521949;-0.32648899422265965;1.2000532754208528;0.7674148826662338
82.10758;1.190220312830506;0.925603422021247;0.7776407948358126;0.41648191859001504;0.3499886044204447;10.001333934067821;0.8334650693547963;1.0969781803196;0.6945370704948961;-0.3264889940124455;1.2000543765860343;0.7674138974138683
82.11758;1.1902196361127335;0.9256048666697431;0.7776427007106886;0.41648229076490245;0.3499891685384206;10.001330394954453;0.8334657796793178;1.0969765080714056;0.6945395906121121;-0.3264889938041495;1.2000555000635666;0.7674129286836704
82.12758;1.1902189049580199;0.9256063466981047;0.7776446452806819;0.41648268352796386;0.34998971232202325;10.001326218492556;0.8334664956081359;1.0969747756708903;0.6945421514924023;-0.32648899359942574;1.2000566382296913;0.7674119776213638
82.13758;1.1902181183075142;0.9256078600262574;0.7776466229229144;0.416483095229137;0.3499902357391745;10.001321338633327;0.8334672136348807;1.0969729888874593;0.6945447497124131;-0.3264889933998612;1.2000577823055227;0.7674110450616528
82.14758;1.1902172751636175;0.9256094034038723;0.7776486282233177;0.41648352425503277;0.3499907382566279;10.001315697903165;0.83346793064314;1.0969711527634016;0.6945473826455939;-0.3264889932069494;1.2000589223640004;0.7674101312318176
82.15758;1.1902163750047197;0.9256109729156986;0.7776506555513276;0.41648396913899893;0.34999121883730644;10.001309247549521;0.8334686433055154;1.0969692711307777;0.694550048297538;-0.32648899302208184;1.2000600478790997;0.7674092356991666
82.16758;1.1902154179624929;0.9256125647928275;0.7776526989108716;0.41648442891730497;0.3499916759774137;10.001301951659707;0.8334693481218352;1.096967346656581;0.6945527441603898;-0.32648899284655203;1.200061148504164;0.7674083574000318
82.17758;1.1902144044656542;0.9256141758522589;0.7776547522876112;0.4164849028632439;0.3499921079577086;10.001293785288174;0.8334700419254367;1.096965381307332;0.6945554665791419;-0.32648899268145887;1.2000622147292468;0.7674074945833459
82.18758;1.1902133348401958;0.9256158032240069;0.7776568099048857;0.41648539002964335;0.3499925131555031;10.001284731963242;0.8334707220908171;1.0969633769123033;0.6945582108333973;-0.3264889925275403;1.2000632376018867;0.7674066451529407
82.19758;1.190212209173706;0.9256174433197718;0.7776588663394963;0.4164858892127225;0.3499928901718078;10.001274788746594;0.8334713860377312;1.0969613357453258;0.694560971194841;-0.3264889923851942;1.2000642078885948;0.7674058073883719
82.20758;1.1902110272464341;0.9256190910134277;0.7776609170074907;0.4164863990440385;0.3499932378695254;10.00126396923577;0.8334720307946343;1.096959260899446;0.6945637409223074;-0.32648899225462846;1.2000651160438471;0.7674049799388812
82.21758;1.1902097881909983;0.9256207395965365;0.777662959020365;0.41648691808161686;0.34999355555043415;10.001252300342424;0.8334726530201272;1.0969571557151572;0.6945665124204652;-0.32648899213597743;1.2000659525369322;0.7674041613911274
82.22758;1.1902084908740997;0.9256223806886628;0.7776649914425199;0.41648744505239554;0.34999384324004;10.001239818594263;0.8334732491873749;1.0969550224722906;0.6945692775502434;-0.32648899202952925;1.2000667074146454;0.7674033503595162
82.23758;1.1902071355251376;0.9256240040503216;0.7776670146002609;0.41648797911700547;0.34999410190571384;10.001226570281755;0.8334738160784873;1.0969528618389635;0.6945720279910965;-0.3264889919360184;1.2000673700572433;0.7674025454080586
82.24758;1.1902057249127016;0.9256255984730836;0.7776690293565203;0.416488519998817;0.3499943333996674;10.001212615267253;0.8334743515144276;1.096950673841774;0.694574755430427;-0.32648899185665153;1.2000679301011625;0.7674017448482394
82.25758;1.1902042638114916;0.9256271536334187;0.7776710370399827;0.41648906784009865;0.34999454007648795;10.001198026984028;0.8334748545806467;1.0969484594770076;0.6945774516224044;-0.32648899179279006;1.2000683787400719;0.7674009471171767
82.26758;1.1902027574230776;0.9256286610218453;0.7776730397090181;0.4164896227867872;0.3499947242409006;10.001182884811326;0.8334753251767508;1.0969462217461783;0.6945801085247422;-0.32648899174550483;1.2000687096114953;0.7674001508969982
82.27758;1.190201210390388;0.9256301132601485;0.7776750401770008;0.4164901846743665;0.3499948875410766;10.001167265389194;0.8334757638750765;1.0969439653880884;0.6945827183694896;-0.32648899171532575;1.200068918787927;0.7673993547932231
82.28758;1.1901996275626663;0.9256315033995781;0.7776770417341086;0.4164907529951374;0.34999503062998144;10.001151236166681;0.8334761723125286;1.0969416953531126;0.6945852736049685;-0.3264889917023981;1.200069003555594;0.7673985575933576
82.29758;1.1901980151931015;0.92563282506363;0.7776790476234883;0.41649132687447604;0.3499951533513579;10.00113484964226;0.8334765530266249;1.09693941517563;0.6945877668722941;-0.3264889917068428;1.2000689614013713;0.7673977590728215
82.30758;1.190196380356352;0.9256340724353367;0.7776810604068464;0.41649190488178933;0.34999525511700275;10.001118138054268;0.8334769087023265;1.0969371265188863;0.6945901909088529;-0.32648899172888884;1.2000687907490717;0.7673969604141854
82.31758;1.1901947292579143;0.9256352398446084;0.7776830815867863;0.41649248493773;0.3499953351780588;10.001101108247108;0.8334772415692844;1.0969348300412594;0.6945925383590752;-0.32648899176871704;1.2000684924485379;0.767396163621568
82.32758;1.1901930661717603;0.9256363220184864;0.7776851117076926;0.4164930645221964;0.3499953928215891;10.001083743646502;0.8334775531196636;1.0969325268675618;0.6945948020164323;-0.32648899182640556;1.2000680705276197;0.7673953705433116
82.33758;1.1901913932213626;0.9256373151651504;0.7776871508778225;0.4164936409547046;0.34999542744963047;10.00106601997209;0.8334778445137502;1.0969302198464177;0.6945969759536246;-0.32648899190203656;1.2000675317335414;0.7673945827123572
82.34758;1.1901897113439017;0.9256382179127033;0.7776891990679098;0.4164942115962924;0.34999543859026183;10.001047922972438;0.8334781174882688;1.096927913742893;0.6945990568617183;-0.32648899199559794;1.2000668839955637;0.7673938019900477
82.35758;1.190188021913166;0.9256390312843169;0.777691255732655;0.4164947739059557;0.3499954259604668;10.001029454874201;0.8334783744410533;1.0969256143840596;0.6946010443195001;-0.32648899210675053;1.2000661350857629;0.7673930310862515
82.36758;1.190186327461117;0.9256397578928636;0.7776933196732663;0.4164953252996452;0.3499953894922495;10.001010631928077;0.833478617643993;1.0969233279656758;0.6946029397744452;-0.32648899223483635;1.2000652921959465;0.76739227316224
82.37758;1.190184631634695;0.9256404011333808;0.7776953896274378;0.4164958630482345;0.3499953292387533;10.00099148168761;0.8334788491803167;1.0969210607336783;0.6946047450901669;-0.3264889923790906;1.200064361616141;0.7673915305359164
82.38758;1.1901829387658784;0.9256409645820631;0.7776974646186163;0.4164963842643938;0.34999524519446357;10.000972045577138;0.8334790716565559;1.0969188184520013;0.6946064618117556;-0.32648899253880614;1.2000633486269818;0.7673908037892455
82.39758;1.1901812529954094;0.9256414515024024;0.7776995439745639;0.4164968859995619;0.3499951372701702;10.00095237813488;0.8334792885197182;1.0969166060694426;0.6946080915498056;-0.32648899271335524;1.2000622582410763;0.767390092044322
82.40758;1.190179577962964;0.9256418646191086;0.777701627660224;0.41649736564258877;0.3499950056262239;10.000932535213193;0.8334795044224925;1.0969144280208516;0.6946096364601643;-0.3264889929021377;1.2000610957466682;0.767389393529134
82.41758;1.1901779172249123;0.9256422060692681;0.7777037165047785;0.41649782137655944;0.3499948510299595;10.000912565443956;0.8334797257358487;1.0969122888321563;0.6946110992162833;-0.32648899310462026;1.200059866290958;0.7673887060990394
82.42758;1.1901762741299027;0.9256424770743112;0.7777058117641694;0.41649825231888504;0.34999467487517255;10.00089251118266;0.833479959759907;1.0969101932655296;0.6946124827869836;-0.32648899332043674;1.2000585742044145;0.7673880279694689
82.43758;1.1901746514135882;0.9256426775672113;0.7777079145556;0.41649865831099386;0.3499944789963201;10.00087240686082;0.8334802128673676;1.0969081460158494;0.694613789842383;-0.3264889935492613;1.2000572221199086;0.7673873577825776
82.44758;1.1901730520056892;0.925642806705261;0.7777100259593207;0.4164990396083078;0.3499942655113825;10.000852273910162;0.8334804891753288;1.09690615197473;0.6946150220436965;-0.3264889937904505;1.2000558106182702;0.767386693809751
82.45758;1.190171480145258;0.9256428639939125;0.7777121472905103;0.4164993966119823;0.34999403671938206;10.000832122866733;0.8334807904224548;1.0969042167604013;0.6946161800147853;-0.3264889940429008;1.200054339692404;0.7673860336374685
82.46758;1.1901699406951056;0.9256428496661753;0.7777142797409089;0.4164997295334805;0.3499937950421633;10.00081196375456;0.83348111683857;1.0969023464943846;0.6946172637954456;-0.3264889943053681;1.2000528104753387;0.7673853748875757
82.47758;1.1901684374248744;0.9256427644166472;0.7777164237926586;0.4165000381518063;0.34999354308420233;10.000791815067588;0.8334814680739849;1.096900547077472;0.6946182730307181;-0.3264889945767861;1.2000512254613123;0.7673847160727169
82.48758;1.1901669719746353;0.92564260946352;0.7777185788356599;0.41650032190173153;0.34999328369123855;10.000771707513366;0.8334818436538165;1.096898823706513;0.6946192070151244;-0.32648899485623273;1.2000495880548547;0.7673840564650838
82.49758;1.1901655435554677;0.9256423867638918;0.7777207430305881;0.4165005801920385;0.3499930197301186;10.000751686014434;0.8334822431538185;1.0968971809519064;0.6946200651154116;-0.326488995142982;1.200047902521661;0.7673833951234474
82.50758;1.1901641496375852;0.9256420989942579;0.7777229135826671;0.4165008127249437;0.34999275374444727;10.000731811539758;0.8334826661137466;1.0968956230372982;0.6946208471521752;-0.3264889954366783;1.200046174301519;0.7673827305988202
82.51758;1.1901627871436287;0.9256417493405807;0.7777250871632369;0.4165010196346895;0.34999248783363546;10.00071216015163;0.8334831118016653;1.0968941537078487;0.6946215535736681;-0.3264889957371033;1.2000444099990437;0.7673820617127906
82.52758;1.1901614523547503;0.9256413414364432;0.777727259995017;0.41650120140222135;0.3499922237525637;10.000692817023552;0.8334835791947602;1.0968927756227917;0.6946221858943672;-0.32648899604387804;1.2000426165214189;0.7673813878611766
82.53758;1.1901601400006847;0.9256408794030414;0.7777294279363954;0.4165013587060525;0.3499919631539692;10.000673866890255;0.8334840673789329;1.096891489915846;0.6946227467222457;-0.32648899635652223;1.2000407998196405;0.767380708449544
82.54758;1.190158843208608;0.9256403672871065;0.7777315870881679;0.41650149239717366;0.34999170768667914;10.000655383988116;0.8334845757103431;1.0968902964082954;0.6946232389732754;-0.326488996674494;1.2000389645670466;0.767380023053851
82.55758;1.1901575540241962;0.9256398084183215;0.7777337341858991;0.41650160364617234;0.34999145861553854;10.000637426500356;0.833485103090472;1.0968891940329415;0.6946236654130092;-0.32648899699712963;1.200037115192803;0.7673793324195427
82.56758;1.1901562642412769;0.9256392056329037;0.7777358659122502;0.4165016941844322;0.34999121638201697;10.000620037446966;0.8334856472580232;1.0968881812075222;0.6946240291017757;-0.32648899732362074;1.2000352568145984;0.7673786385993489
82.57758;1.1901549667677125;0.9256385615870129;0.7777379779025616;0.41650176641933867;0.34999098066064577;10.000603248166046;0.8334862049954879;1.0968872561769598;0.6946243338920848;-0.32648899765286543;1.2000333950547442;0.7673779441809709
82.58758;1.1901536562829393;0.9256378785049064;0.7777400647352001;0.4165018232267763;0.3499907507030241;10.000587081327353;0.8334867728735296;1.0968864170065813;0.6946245842648681;-0.3264889979832362;1.2000315351194395;0.7673772518829585
82.59758;1.1901523286834605;0.9256371584401313;0.7777421207336495;0.41650186744032625;0.34999052559121524;10.000571552731358;0.833487347886163;1.0968856615871776;0.694624784852249;-0.32648899831257816;1.200029681160601;0.7673765645498668
82.60758;1.190150980694663;0.925636404115782;0.7777441405076876;0.41650190117655794;0.3499903044742765;10.000556671094607;0.8334879278768557;1.0968849878760154;0.6946249399385103;-0.3264889986386115;1.200027836958152;0.7673758851640285
82.61758;1.190149610210996;0.9256356189418494;0.7777461189584796;0.41650192529725144;0.3499900868823443;10.000542436961437;0.8334885119820064;1.096884393871262;0.6946250528822633;-0.32648899895951994;1.2000260066757147;0.7673752170214394
82.62758;1.190148216744141;0.9256348065135377;0.7777480510486856;0.4165019394849013;0.3499898728150347;10.000528845825794;0.8334891007627223;1.096883877689581;0.6946251260481074;-0.32648899927427383;1.200024193896043;0.767374563588377
82.63758;1.1901468013879928;0.9256339704956512;0.7777499318253195;0.41650194295649623;0.3499896623602686;10.00051589574041;0.8334896958201415;1.096883438225254;0.6946251616598784;-0.3264889995824444;1.2000224001200706;0.7673739277097302
82.64758;1.190145366358343;0.9256331145202973;0.7777517572187675;0.4165019349870583;0.34998945525783226;10.000503589521054;0.8334902993643147;1.0968830756736285;0.694625162588;-0.32648899988367197;1.2000206245560026;0.7673733110827095
82.65758;1.1901439148080588;0.9256322420231513;0.7777535247105827;0.4165019146664672;0.34998925091269273;10.000491926775311;0.8334909139359159;1.0968827913731198;0.6946251320949456;-0.32648900017734295;1.2000188651370074;0.7673727143822271
82.66758;1.1901424511310474;0.9256313563361671;0.7777552326339037;0.41650188057651116;0.34998904858685687;10.000480895927216;0.8334915421236411;1.096882587407652;0.694625073308254;-0.326489000462748;1.2000171195939884;0.7673721376905169
82.67758;1.190140981285449;0.925630461122359;0.7777568790568594;0.41650183119623907;0.3499888474394805;10.000470475600068;0.8334921860092355;1.096882466358798;0.6946249893126567;-0.3264890007392716;1.2000153860076659;0.7673715813051106
82.68758;1.1901395123878096;0.9256295612383872;0.7777584616378125;0.4165017656769648;0.3499886467541298;10.000460640779487;0.8334928463289287;1.0968824311950112;0.6946248832081909;-0.32648900100629996;1.2000136631188991;0.7673710463507929
82.69758;1.1901380514574047;0.9256286632394384;0.7777599779944091;0.41650168417265954;0.3499884462764015;10.000451364556866;0.8334935218634715;1.0968824850249643;0.6946247577657697;-0.3264890012630581;1.2000119502444124;0.7673705343052951
82.70758;1.1901366048405542;0.9256277746418624;0.7777614255763595;0.41650158759071193;0.34998824600612843;10.000442617151505;0.83349420952093;1.0968826304180792;0.6946246152959914;-0.32648900150857796;1.2000102468663627;0.7673700461763338
82.71758;1.1901351790991306;0.9256269028635254;0.7777628013672366;0.41650147711994984;0.34998804572582587;10.000434370589778;0.8334949050000482;1.0968828686936183;0.6946244578934135;-0.3264890017417535;1.2000085526196451;0.7673695825478196
82.72758;1.1901337816008224;0.9256260548593211;0.777764102521138;0.4165013536999209;0.3499878450634208;10.000426607190413;0.8334956034550689;1.0968831997174178;0.6946242877468273;-0.32648900196127656;1.2000068671923843;0.7673691440290762
82.73758;1.190132419448429;0.9256252367655708;0.7777653276481192;0.41650121767613085;0.3499876438864016;10.000419325239458;0.8334962999849752;1.0968836222439795;0.6946241072321075;-0.3264890021656436;1.2000051894796313;0.7673687312516756
82.74758;1.190131098049947;0.9256244530355213;0.7777664771721585;0.41650106900269546;0.3499874423242546;10.00041254031328;0.8334969900004161;1.0968841348956033;0.6946239187731836;-0.326489002353529;1.2000035175018293;0.7673683447247168
82.75758;1.1901298212580593;0.9256237058832374;0.7777675526480627;0.4165009076252647;0.34998724049815405;10.000406281469788;0.8334976689247218;1.0968847373966262;0.6946237247649347;-0.32648900252413354;1.20000185014497;0.7673679848174039
82.76758;1.1901285929393304;0.9256229957837634;0.7777685561878487;0.4165007335048551;0.34998703847729956;10.0004005845624;0.8334983313819795;1.0968854307665659;0.6946235275088257;-0.3264890026772525;1.2000001886171578;0.7673676516390403
82.77758;1.190127418136228;0.9256223227497414;0.7777694900166574;0.41650054652148105;0.3499868364034104;10.000395486604221;0.8334989709734202;1.096886216359527;0.694623328817982;-0.3264890028132402;1.1999985356088896;0.7673673450215888
82.78758;1.1901263025061986;0.9256216874308447;0.7777703558859385;0.41650034647041906;0.34998663449407585;10.000391020294115;0.8334995807015293;1.0968870952734873;0.6946231298091149;-0.32648900293277383;1.1999968937351901;0.7673670648920957
82.79758;1.190125250917028;0.9256210912664129;0.777771154836622;0.4165001329530555;0.34998643281551967;10.000387206632853;0.8335001533995875;1.096888068263886;0.6946229314447083;-0.3264890030365077;1.1999952654271824;0.7673668117351251
82.80758;1.1901242673325259;0.925620535733871;0.7777718876541214;0.4164999052373571;0.349986230958949;10.00038404988696;0.8335006820268169;1.0968891352994856;0.6946227349736365;-0.3264890031249851;1.1999936536900742;0.7673665866928255
82.81758;1.1901233558317217;0.925620021572193;0.7777725556512554;0.41649966232692737;0.34998602803367884;10.000381541471679;0.8335011599198073;1.0968902954208348;0.6946225418115866;-0.3264890031987635;1.199992062673189;0.7673663909662188
82.82758;1.1901225203097194;0.9256195487318518;0.7777731610152143;0.4164994032582039;0.34998582287280877;10.000379670026234;0.833501581011121;1.09689154720018;0.6946223535034681;-0.3264890032584448;1.1999904979185616;0.767366224862207
82.83758;1.1901217630263339;0.9256191165919091;0.7777737064497922;0.41649912744258577;0.34998561401871237;10.000378428472915;0.8335019397098449;1.0968928886205391;0.6946221717728489;-0.3264890033045471;1.1999889659457703;0.7673660875378888
82.84758;1.1901210844845993;0.925618724088277;0.7777741945042405;0.41649883490754597;0.34998539961951075;10.000377814115438;0.8335022303828068;1.0968943165330989;0.6946219983239389;-0.32648900333731645;1.1999874730379507;0.7673659773556751
82.85758;1.190120484260567;0.9256183701191999;0.7777746271674579;0.41649852646883;0.3499851775044676;10.000377824841905;0.8335024470432886;1.0968958270488924;0.6946218346967351;-0.3264890033565204;1.1999860239921385;0.7673658920579327
82.86758;1.1901199609417676;0.9256180536463311;0.777775006217781;0.41649820367179585;0.34998494530862473;10.000378457327166;0.8335025836633406;1.09689741649179;0.6946216824257495;-0.32648900336142894;1.1999846219767598;0.767365829009591
82.87758;1.190119511741262;0.9256177731475899;0.7777753340976754;0.41649786842474196;0.3499847004704789;10.00037970983582;0.8335026346424864;1.096899081749563;0.6946215430647271;-0.32648900335117914;1.1999832696113124;0.767365785723354
82.88758;1.190119133449421;0.9256175264756353;0.7777756142859781;0.41649752261548134;0.34998444028946774;10.000381580859642;0.8335025946859541;1.0969008203226045;0.6946214179019881;-0.3264890033252324;1.1999819699095364;0.7673657603530872
82.89758;1.1901188242258058;0.9256173113413675;0.7777758507872037;0.41649716773007384;0.3499841622508569;10.000384060145429;0.8335024582446796;1.0969026305481773;0.6946213078453929;-0.32648900328345365;1.1999807260737658;0.7673657520389084
82.90758;1.1901185836299482;0.9256171257981847;0.7777760476976807;0.4164968044994615;0.34998386437926937;10.000387128739717;0.8335022192997888;1.096904511475756;0.6946212137030426;-0.32648900322590096;1.1999795407509881;0.7673657607846955
82.91758;1.1901184105613496;0.9256169687879853;0.7777762095703313;0.4164964329261849;0.34998354539668314;10.000390769439631;0.8335018718746234;1.0969064624475287;0.6946211365267194;-0.32648900315277296;1.1999784156479243;0.7673657868861085
82.92758;1.1901183017542678;0.9256168404277823;0.7777763418130308;0.4164960527580227;0.34998320486496426;10.000394967565233;0.8335014108334831;1.096908483323598;0.6946210776863306;-0.32648900306454043;1.1999773514135068;0.7673658307985818
82.93758;1.1901182520661497;0.9256167414281843;0.7777764501366108;0.4164956641636779;0.34998284323271256;10.000399703655066;0.8335008323387904;1.0969105750404664;0.6946210389620195;-0.3264890029619852;1.1999763476874654;0.7673658934253906
82.94758;1.1901182554836072;0.9256166722469903;0.7777765395871218;0.4164952682118467;0.34998246151530665;10.000404954876972;0.8335001340522248;1.096912739703033;0.6946210226341792;-0.3264890028460659;1.199975403811468;0.767365975774972
82.95758;1.190118305985139;0.9256166326855806;0.7777766141456609;0.4164948666612259;0.34998206100110196;10.000410702459318;0.8334993153646538;1.0969149805641965;0.6946210311176365;-0.3264890027177774;1.199974519779257;0.7673660781175835
82.96758;1.1901183982048744;0.9256166217400716;0.7777766766734915;0.4164944612130318;0.3499816432954116;10.000416932294797;0.8334983775594228;1.0969173014136115;0.6946210667066915;-0.3264890025781949;1.1999736961020973;0.7673661995708346
82.97758;1.190118527842528;0.9256166378092117;0.7777767288527792;0.41649405299562414;0.3499812102901056;10.000423631682013;0.8334973236386914;1.0969197051731667;0.6946211316588992;-0.3264890024286242;1.1999729331317235;0.7673663384524017
82.98758;1.1901186920990836;0.9256166797243381;0.7777767713575238;0.4164936425295917;0.3499807639741473;10.000430789535665;0.8334961576918376;1.096922193347348;0.6946212280234487;-0.32648900227064404;1.1999722313195067;0.7673664930818652
82.99758;1.190118890212655;0.9256167479007784;0.7777768043300639;0.41649322995816296;0.3499803063485825;10.000438391855464;0.8334948840975253;1.0969247663858206;0.6946213577797453;-0.32648900210586024;1.199971591615044;0.7673666621816525
83.00758;1.1901191232166057;0.925616844396322;0.7777768278037345;0.41649281540334615;0.3499798393361848;10.000446411543708;0.8334935073002906;1.0969274240245996;0.6946215236020317;-0.3264890019353654;1.1999710153025547;0.7673668448668202
83.01758;1.1901193930652536;0.9256169720501793;0.7777768414872003;0.4164923992065714;0.3499793646731827;10.000454807040077;0.8334920323334536;1.0969301658683566;0.6946217292134609;-0.3264890017594022;1.1999705043951348;0.767367041031187
83.02758;1.1901197024385786;0.9256171334957088;0.7777768440921584;0.4164919819948816;0.3499788840548213;10.000463528367781;0.8334904651720773;1.0969329915546577;0.6946219788229661;-0.3264890015775756;1.1999700623438996;0.7673672518053564
83.03758;1.190120055083645;0.9256173304037187;0.7777768330469563;0.41649156486974076;0.34997839942977244;10.000472517183685;0.833488812580761;1.0969358997588583;0.6946222760141988;-0.3264890013893043;1.1999696935802557;0.7673674795018012
83.04758;1.1901204557744678;0.9256175631839619;0.7777768047938052;0.4164911496835801;0.3499779129141288;10.000481701694605;0.8334870817711532;1.0969388873805126;0.6946226229728095;-0.326489001194169;1.1999694022484613;0.7673677276269152
83.05758;1.190120909774655;0.9256178310587339;0.7777767553267674;0.4164907390014268;0.3499774263374344;10.000491000133378;0.8334852802444805;1.0969419500386535;0.6946230209324963;-0.32648900099194833;1.1999691917184092;0.7673680011922984
83.06758;1.1901214217545517;0.9256181322353573;0.777776680830897;0.41649033571355226;0.3499769410901003;10.000500338913351;0.8334834162774727;1.0969450833294219;0.6946234711787335;-0.32648900078235643;1.1999690649701373;0.7673683062854919
83.07758;1.1901219946636044;0.9256184641662732;0.777776578332404;0.41648994267048206;0.34997645834668994;10.000509670971898;0.8334814993608606;1.096948284004974;0.6946239751794676;-0.3264890005649238;1.1999690247665724;0.767368648665149
83.08758;1.1901226296582894;0.9256188239705643;0.7777764457723868;0.41648956269582105;0.3499759791886254;10.000518976429117;0.8334795400502703;1.0969515499567528;0.6946245339940831;-0.3264890003392266;1.1999690733638742;0.767369033017516
83.09758;1.1901233267271738;0.9256192087818403;0.7777762813742979;0.4164891987918269;0.3499755045547016;10.000528247220178;0.8334775495161258;1.0969548788302992;0.6946251480502106;-0.3264890001049861;1.1999692120974517;0.7673694637937045
83.10758;1.1901240846849768;0.9256196158055737;0.777776083530828;0.41648885399764113;0.34997503525589013;10.000537473567977;0.8334755384036192;1.0969582670452036;0.6946258173434496;-0.3264889998618337;1.1999694412906712;0.767369946357533
83.11758;1.1901249006117014;0.9256200424580692;0.7777758514433716;0.4164885309570365;0.34997457218605055;10.000546644544142;0.8334735156877641;1.0969617095378956;0.6946265414880726;-0.32648899960927147;1.1999697612653082;0.7673704873043357
83.12758;1.1901257697819125;0.9256204866636022;0.7777755850757554;0.41648823167852494;0.34997411654149596;10.000555754514753;0.8334714889689895;1.0969651992367806;0.6946273195679722;-0.32648899934688097;1.1999701738333521;0.7673710940562898
83.13758;1.1901266862540067;0.925620946891846;0.777775284365403;0.41648795769204683;0.34997366982578026;10.000564800385309;0.8334694654344499;1.0969687270734172;0.6946281502040232;-0.326488999074345;1.1999706822804668;0.7673717739423727
83.14758;1.1901276435182273;0.9256214220371509;0.7777749489641536;0.41648771024421927;0.3499732337692251;10.000573772889195;0.8334674518016387;1.0969722829108635;0.6946290319652177;-0.32648899879150467;1.1999712900338284;0.7673725331931963
83.15758;1.190128634907859;0.9256219113111727;0.7777745788608437;0.4164874900760777;0.34997281023324284;10.000582656815737;0.8334654534659364;1.096975856381215;0.6946299635819178;-0.3264889984986301;1.199971999927277;0.7673733763966056
83.16758;1.1901296538299793;0.9256224141421018;0.7777741750414476;0.41648729723308675;0.3499724009560476;10.000591435501745;0.83346347445149;1.0969794377291282;0.6946309436347268;-0.32648899819651883;1.199972814111413;0.7673743063324223
83.17758;1.190130693885105;0.9256229303070526;0.7777737393644242;0.4164871315230616;0.34997200720583116;10.000600085505102;0.8334615185256097;1.0969830186341292;0.6946319701145502;-0.3264889978863859;1.1999737337132719;0.7673753240159237
83.18758;1.190131748817697;0.9256234600715627;0.7777732742456733;0.4164869930791287;0.34997162970144813;10.000608572948613;0.8334595901969309;1.096986591943005;0.6946330402961358;-0.3264889975696794;1.1999747588140794;0.767376429021588
83.19758;1.1901328124772357;0.925624003794123;0.777772782886727;0.41648688225812974;0.349971269030983;10.000616864527471;0.8334576948732955;1.096990150581816;0.6946341509669721;-0.326488997247872;1.1999758893450216;0.7673776200968127
83.20758;1.190133879037373;0.9256245612582781;0.7777722693177564;0.41648679914648906;0.34997092614971387;10.000624938298417;0.8334558387040033;1.0969936869267944;0.6946352986872355;-0.3264889969225089;1.1999771256136713;0.7673788958303045
83.21758;1.190134942864056;0.9256251312971381;0.7777717376138825;0.4164867433574431;0.3499706023477265;10.000632785465251;0.8334540284713748;1.0969971928878084;0.6946364799746887;-0.32648899659543734;1.1999784675287004;0.7673802547963977
83.22758;1.1901359981160842;0.9256257117028035;0.7777711911035181;0.4164867142611452;0.34997029887743064;10.000640410481985;0.8334522713890141;1.0970006601997735;0.6946376915459304;-0.3264889962687998;1.1999799135324665;0.7673816950258725
83.23758;1.1901370390062256;0.9256262993646104;0.7777706324734491;0.41648671139093596;0.3499700169143694;10.000647829446171;0.8334505747309155;1.0970040809196693;0.6946389301418808;-0.3264889959448688;1.1999814596101703;0.7673832135777432
83.24758;1.1901380601572487;0.9256268908335927;0.7777700641971032;0.41648673462884894;0.3499697577737957;10.000655065274307;0.8334489454057139;1.0970074481578214;0.6946401917160606;-0.32648899562597916;1.1999830987087965;0.7673848066112345
83.25758;1.1901390566008654;0.9256274831476435;0.7777694885282113;0.41648678385531057;0.3499695227806739;10.000662142352358;0.8334473898393185;1.09701075607077;0.6946414709612676;-0.32648899531443176;1.199984822002068;0.7673864695838253
83.26758;1.1901400239333484;0.9256280744693526;0.7777689074916168;0.41648685847182876;0.3499693129135563;10.00066908349523;0.8334459139194995;1.097013999210895;0.6946427617337089;-0.32648899501227746;1.1999866211227703;0.7673881975714832
83.27758;1.190140958241254;0.9256286645255168;0.777768323211555;0.4164869573428473;0.3499691287292864;10.0006759113705;0.833444522274282;1.097017172457658;0.6946440577847832;-0.32648899472114973;1.199988488857635;0.7673899858642947
83.28758;1.1901418559702013;0.925629254576844;0.777767738265845;0.41648707892504483;0.3499689704951347;10.000682653547988;0.8334432173943667;1.097020271140027;0.6946453531907293;-0.32648899444223833;1.1999904184605017;0.7673918304734185
83.29758;1.190142714865979;0.9256298462925419;0.7777671560430067;0.4164872213538053;0.3499688381689791;10.000689345052978;0.8334419998185688;1.0970232911878757;0.6946466424046998;-0.32648899417629307;1.1999924034429321;0.767393727947848
83.30758;1.1901435349911178;0.9256304403555483;0.7777665812289882;0.41648738255272955;0.34996873136140005;10.00069601988045;0.833440869250135;1.0970262296510294;0.6946479204098838;-0.32648899392362285;1.1999944377220513;0.7673956744442398
83.31758;1.1901443181547704;0.9256310361255913;0.7777660202606241;0.4164875603163811;0.34996864967403213;10.00070269596158;0.8334398252878799;1.0970290845186954;0.6946491831598041;-0.32648899368419865;1.1999965150940888;0.7673976651131859
83.32758;1.190145066863763;0.9256316318052422;0.7777654813551297;0.41648775239982144;0.34996859304292643;10.000709371898703;0.8334388674076302;1.0970318544736655;0.6946504276501055;-0.3264889934578812;1.1999986288352318;0.7673996945871637
83.33758;1.1901457837863576;0.9256322240741947;0.7777649738580934;0.4164879566020429;0.34996856149145256;10.000716037363215;0.833437995032724;1.097034540299468;0.6946516514204362;-0.32648899324449676;1.2000007720265986;0.7674017578518693
83.34758;1.1901464711059566;0.9256328079284553;0.7777645075715149;0.4164881707206972;0.34996855469961324;10.000722677471828;0.833437208089387;1.09703714634145;0.6946528522932497;-0.3264889930435629;1.2000029375231172;0.7674038506441287
83.35758;1.1901471300944975;0.9256333776577227;0.7777640925594151;0.41648839246752517;0.3499685719817537;10.00072926629497;0.833436507435084;1.0970396795494834;0.6946540286711137;-0.32648899285412664;1.2000051174604014;0.767405969257885
83.36758;1.1901477611856819;0.9256339278701367;0.7777637384823968;0.41648861954047384;0.34996861245264826;10.000735765539273;0.833435894346078;1.0970421470050018;0.6946551798215731;-0.32648899267507436;1.2000073035260523;0.7674081098290896
83.37758;1.1901483644258792;0.9256344534551908;0.7777634530013474;0.41648884982250123;0.3499686750313621;10.000742134774347;0.8334353694259378;1.0970445543779888;0.694656305878544;-0.3264889925056322;1.2000094880316372;0.7674102673715562
83.38758;1.1901489404936216;0.9256349491798914;0.7777632403399077;0.4164890814888313;0.3499687584552076;10.000748345126793;0.8334349319132767;1.0970469056726928;0.6946574076061095;-0.3264889923456888;1.2000116644103866;0.7674124352515107
83.39758;1.1901494914210506;0.9256354094073457;0.7777631012522112;0.41648931307136067;0.3499688614618063;10.000754387605578;0.8334345792975143;1.0970492032178687;0.6946584860274976;-0.3264889921956818;1.200013826384101;0.7674146055675989
83.40758;1.1901500201880202;0.9256358278200042;0.7777630345179865;0.41648954361554075;0.3499689828324739;10.000760269518455;0.8334343070338942;1.0970514475446813;0.694659542259367;-0.32648899205622645;1.2000159668684296;0.767416770036984
83.41758;1.1901505298192092;0.925636197552673;0.7777630384208445;0.4164897726670235;0.3499691212001351;10.00076600156505;0.8334341091598617;1.0970536375444666;0.6946605775738139;-0.32648899192791936;1.2000180781245147;0.7674189206056677
83.42758;1.190151022757923;0.9256365116571929;0.7777631108712733;0.4164900000473184;0.3499692750734121;10.000771588101443;0.8334339800275589;1.0970557714318285;0.6946615934614974;-0.3264889918113487;1.2000201527586203;0.7674210497533333
83.43758;1.1901515008680439;0.9256367633692903;0.7777632489133157;0.41649022574038874;0.3499694431673824;10.0007770281728;0.8334339157509393;1.0970578484093172;0.6946625916220442;-0.3264889917071888;1.2000221842351464;0.7674231510158667
83.44758;1.1901519662091093;0.925636946442582;0.7777634488616758;0.4164904499424433;0.34996962449279606;10.000782322432167;0.8334339145009425;1.097059869814476;0.6946635738375548;-0.3264889916162932;1.2000241668331968;0.7674252195032687
83.45758;1.190152421588091;0.9256370556739194;0.7777637070160948;0.4164906731375447;0.34996981806122646;10.000787474825373;0.8334339761309466;1.0970618385281523;0.6946645419060815;-0.3264889915397016;1.2000260954777366;0.7674272522088081
83.46758;1.1901528697438497;0.9256370869985464;0.7777640201938228;0.4164908959771538;0.3499700227063197;10.00079248619253;0.8334341012542873;1.0970637573224131;0.6946654975883036;-0.32648899147865235;1.2000279656951798;0.7674292484561698
83.47758;1.190153312130161;0.9256370372050731;0.7777643857991493;0.4164911189835177;0.34997023712493996;10.000797348359114;0.8334342900397558;1.097065627767424;0.6946664423064599;-0.3264889914346398;1.2000297740491148;0.7674312098269401
83.48758;1.1901537490535186;0.9256369036832207;0.777764801538503;0.4164913425194086;0.3499704597596314;10.000802046352254;0.8334345416742106;1.0970674503195808;0.6946673769569666;-0.32648899140932935;1.2000315185969346;0.7674331391070249
83.49758;1.1901541808983285;0.925636684171052;0.7777652649011337;0.41649156705465185;0.3499706885653661;10.000806568965299;0.8334348546646951;1.0970692249270535;0.6946683019858124;-0.32648899140422644;1.2000331984797747;0.7674350394461984
83.50758;1.1901546082099985;0.9256363769140795;0.777765772615152;0.4164917932981716;0.34997092095731624;10.000810918745223;0.8334352273307803;1.097070950828661;0.6946692174942323;-0.3264889914203308;1.200034813255861;0.7674369140913443
83.51758;1.1901550301195956;0.9256359811207517;0.7777663204209665;0.41649202217293185;0.3499711538708334;10.000815111091025;0.8334356581242799;1.0970726257877839;0.6946701235321229;-0.3264889914580973;1.200036363064337;0.767438765758093
83.52758;1.1901554436202122;0.9256354968294661;0.7777669035625157;0.4164922548162726;0.34997138385284005;10.000819165366769;0.8334361455671302;1.0970742461404213;0.6946710204652237;-0.3264889915176187;1.2000378490984802;0.767440595813803
83.53758;1.190155844720445;0.9256349245830179;0.7777675177265713;0.41649249246309583;0.3499716073825399;10.000823101045743;0.8334366876417011;1.0970758079026677;0.6946719090955953;-0.32648899159870726;1.2000392737646504;0.7674424041501016
83.54758;1.1901562296939043;0.925634265737882;0.7777681594567563;0.41649273630517974;0.3499718213356534;10.000826944355818;0.8334372811672299;1.0970773085270926;0.6946727904727977;-0.32648899170087226;1.200040640541194;0.7674441896214972
83.55758;1.1901565956616311;0.9256335232763313;0.7777688254614883;0.4164929875849892;0.34997202312319203;10.000830734410124;0.8334379218631551;1.097078748168723;0.6946736654479854;-0.3264889918234327;1.200041952994125;0.7674459503193599
83.56758;1.1901569410547914;0.9256327025746333;0.7777695114804455;0.41649324759319767;0.34997221049581445;10.000834517413791;0.8334386050078352;1.0970801294716277;0.6946745343612507;-0.32648899196576286;1.20004321339205;0.7674476836676823
83.57758;1.1901572654861339;0.9256318117077871;0.7777702120791035;0.4164935173722851;0.34997238148512194;10.000838333747817;0.8334393259552081;1.0970814567803202;0.6946753972936566;-0.32648899212733334;1.200044422619948;0.7674493866610905
83.58758;1.190157568599848;0.9256308610560993;0.7777709213502969;0.4164937975267151;0.34997253453044697;10.000842210936963;0.8334400801142607;1.0970827353397101;0.6946762545631946;-0.3264889923074943;1.2000455813207236;0.7674510561260182
83.59758;1.1901578493107852;0.9256298619182236;0.7777716336398671;0.41649408828759193;0.3499726685053825;10.000846169358809;0.8334408628080239;1.097083970054712;0.6946771068938018;-0.3264889925053558;1.2000466905628333;0.7674526891536484
83.60758;1.1901581066371318;0.9256288249354511;0.7777723443989446;0.41649438967891583;0.3499727825634345;10.000850232315788;0.8334416693088768;1.09708516461941;0.6946779554316342;-0.32648899271987203;1.2000477516932868;0.7674542836244863
83.61758;1.1901583409364553;0.9256277598245377;0.7777730509337701;0.4164947016422443;0.34997287592685733;10.00085442639956;0.8334424947821725;1.0970863219141351;0.6946788017235235;-0.3264889929499841;1.2000487664489317;0.7674558382475514
83.62758;1.190158553969713;0.9256266759563728;0.7777737521265645;0.41649502401959804;0.34997294794908507;10.000858771477079;0.8334433342113355;1.0970874450186179;0.694679647500718;-0.32648899319478836;1.200049737421209;0.7674573522505228
83.63758;1.1901587483050462;0.9256255824942357;0.7777744474063216;0.4164953565348892;0.34997299839608775;10.000863271002679;0.8334441827092517;1.0970885378074295;0.6946804945080753;-0.32648899345364074;1.200050667873707;0.7674588251342603
83.64758;1.1901589273719588;0.9256244882305913;0.7777751363713712;0.41649569879284487;0.3499730273100078;10.000867911733078;0.833445036030979;1.0970896050365464;0.6946813443056394;-0.3264889937260973;1.2000515608348603;0.7674602566155595
83.65758;1.1901590955387615;0.925623401643854;0.7777758193286992;0.41649605017622876;0.34997303449391703;10.000872669832457;0.8334458907691911;1.0970906522996788;0.6946821979648651;-0.32648899401175996;1.200052418397845;0.7674616466179608
83.66758;1.1901592572506459;0.9256223309969277;0.777776497395642;0.41649640987090186;0.3499730193420728;10.000877513411128;0.8334467440833258;1.0970916859047968;0.6946830561163789;-0.3264889943101241;1.2000532417867646;0.7674629948049586
83.67758;1.1901594167231258;0.9256212842852759;0.7777771718558935;0.41649677722151907;0.3499729810002767;10.000882401402537;0.8334475933606311;1.0970927127835515;0.6946839194049379;-0.3264889946205331;1.2000540318461854;0.7674642998386217
83.68758;1.1901595790200854;0.9256202692674647;0.7777778438795427;0.41649715219701067;0.3499729184300082;10.000887288005925;0.8334484364188962;1.097093740208618;0.6946847889070931;-0.32648899494230316;1.2000547893600395;0.7674655592138584
83.69758;1.1901597505622756;0.9256192934937282;0.7777785144803441;0.4164975355788334;0.3499728306069304;10.000892135430494;0.8334492721468035;1.0970947747974011;0.6946856662731183;-0.3264889952749183;1.2000555151085666;0.7674667696800174
83.70758;1.1901599377279617;0.925618364014581;0.7777791840196011;0.4164979287967056;0.34997271697371785;10.000896921863811;0.8334501006521878;1.0970958217048583;0.6946865536458288;-0.32648899561815975;1.2000562094100544;0.7674679279662445
83.71758;1.1901601448896624;0.9256174870847572;0.7777798519650306;0.4164983336665804;0.3499725776913072;10.00090163339156;0.8334509226244367;1.0970968849901503;0.6946874533910332;-0.32648899597204323;1.2000568710473258;0.7674690317219163
83.72758;1.1901603742458162;0.925616668518654;0.77778051728257;0.41649875208257575;0.349972413475258;10.000906248937861;0.8334517386296314;1.0970979680970243;0.6946883678911143;-0.32648899633666345;1.2000574971097957;0.7674700798055857
83.73758;1.190160627539786;0.9256159145840961;0.7777811788249956;0.41649918558780896;0.3499722252735309;10.000910733268697;0.8334525488579901;1.097099073663761;0.6946892997283766;-0.32648899671224496;1.2000580848910698;0.767471071627821
83.74758;1.1901609070632202;0.9256152324498387;0.777781835905939;0.4164996350186507;0.3499720141541511;10.000915043509865;0.8334533535694192;1.0971002034966155;0.6946902517529988;-0.3264889970991367;1.200058633679832;0.7674720065388217
83.75758;1.190161214521981;0.9256146296876638;0.777782488694133;0.4165001003614972;0.3499717813576367;10.000919144280454;0.8334541539108019;1.0971013589238146;0.6946912264785942;-0.32648899749732313;1.2000591440026551;0.7674728834387727
83.76758;1.1901615495561444;0.9256141132288882;0.7777831373568389;0.4165005807555497;0.3499715281748458;10.000923016433896;0.8334549519277109;1.097102540801325;0.694692225259585;-0.32648899790592967;1.2000596157439356;0.767473700309851
83.77758;1.190161909742047;0.9256136884572819;0.7777837808955985;0.4165010747489773;0.34997125575992377;10.000926649724553;0.8334557498261254;1.0971037493309042;0.694693247707585;-0.326488998323352;1.2000600475743315;0.7674744544208932
