time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
83.78758;1.1901622913111645;0.9256133590878937;0.7777844167314396;0.41650158087882844;0.34997096520442206;10.000930033523348;0.8334565498673157;1.0971049843829703;0.6946942913673532;-0.3264889987477726;1.2000604374117436;0.7674751433968998
83.79758;1.1901626898761275;0.9256131277245916;0.7777850407298643;0.41650209798066185;0.34997065774686037;10.000933161289634;0.8334573548823323;1.0971062460673082;0.6946953517966961;-0.32648899917750784;1.200060782660707;0.7674757656725442
83.80758;1.1901631016903382;0.9256129961454364;0.7777856476110953;0.4165026247459281;0.3499703348863629;10.000936039705985;0.8334581682043603;1.0971075347338162;0.6946964230501514;-0.32648899961111216;1.200061080010181;0.7674763197257363
83.81758;1.190163524443901;0.9256129649278731;0.7777862316312611;0.41650315923713366;0.349969998469446;10.00093869047362;0.8334589929768316;1.0971088500603579;0.6946974982594786;-0.3264890000474337;1.200061325362991;0.7674768036880694
83.82758;1.1901639565771807;0.9256130331816896;0.7777867871164559;0.41650369890963596;0.3499696506385711;10.00094114558589;0.8334598319459445;1.0971101904420988;0.694698570255124;-0.3264890004856707;1.2000615142828173;0.7674772161375822
83.83758;1.1901643967131073;0.9256131990163687;0.777787308605749;0.416504240840738;0.3499692934718947;10.000943436925192;0.8334606880256274;1.0971115538998442;0.6946996324047989;-0.3264890009253336;1.200061642571315;0.7674775567348617
83.84758;1.1901648443713022;0.9256134602742092;0.7777877907193279;0.41650478206170377;0.349968928685991;10.000945585900745;0.83346156471958;1.0971129389449907;0.6947006794567839;-0.3264890013659981;1.2000617066504078;0.767477826006627
83.85758;1.1901653006034132;0.9256138148675032;0.7777882280710074;0.4165053199696557;0.3499685576958942;10.00094760416728;0.8334624658699703;1.097114344198174;0.694701707979615;-0.32648900180704055;1.2000617039167818;0.7674780250422384
83.86758;1.1901657679085387;0.9256142608756516;0.7777886153155835;0.416505852745149;0.3499681817332467;10.000949502070982;0.8334633948577371;1.0971157679494208;0.6947027161652711;-0.32648900224768784;1.200061633122862;0.7674781555253871
83.87758;1.1901662502864687;0.9256147966378455;0.7777889471968884;0.4165063795561689;0.3499678017737573;10.000951290656527;0.8334643536359269;1.0971172082210214;0.6947037032778973;-0.32648900268720116;1.2000614945296109;0.767478219814572
83.88758;1.190166753032178;0.925615420803126;0.7777892185226272;0.4165069003161521;0.34996741843071244;10.00095297459636;0.8334653422888296;1.0971186630292908;0.6947046693317281;-0.3264890031248772;1.200061289566271;0.7674782208143236
83.89758;1.1901672819889855;0.9256161325205952;0.7777894243742617;0.41650741547900644;0.3499670320013211;10.000954546045971;0.8334663593485354;1.0971201305747176;0.6947056148323526;-0.32648900356000415;1.2000610202081434;0.7674781617594847
83.90758;1.1901678434090097;0.9256169312687874;0.7777895606175765;0.4165079261205812;0.34996664253359444;10.00095598516021;0.8334674026579357;1.0971216094909968;0.6947065404421615;-0.3264890039917971;1.20006068874491;0.7674780462366161
83.91758;1.1901684444035983;0.925617815871297;0.777789624276137;0.41650843368020957;0.34996624983602614;10.000957262567983;0.8334684702132551;1.0971230993466952;0.6947074468109476;-0.32648900441920414;1.200060298108759;0.7674778784049098
83.92758;1.1901690928090982;0.9256187839413511;0.7777896135118741;0.4165089394386417;0.34996585363501365;10.000958338136964;0.8334695601401187;1.0971246005023991;0.6947083342405042;-0.32648900484094107;1.2000598521704073;0.7674776630538571
83.93758;1.1901697965740758;0.9256198323224327;0.7777895271253207;0.41650944453196925;0.3499654538250549;10.000959159911814;0.8334706701928541;1.0971261129420649;0.6947092022432788;-0.3264890052558225;1.2000593560752224;0.7674774054891644
83.94758;1.190170563509322;0.9256209574875123;0.777789363868638;0.4165099503458759;0.3499650505589698;10.000959672319926;0.8334717977935222;1.0971276352060535;0.6947100496577643;-0.32648900566282474;1.200058816518058;0.7674771115490762
83.95758;1.1901714012357247;0.9256221557209893;0.7777891221559654;0.4165104587096782;0.3499646441421572;10.000959829261744;0.8334729402991455;1.0971291643132135;0.6947108751574171;-0.326489006060919;1.200058240658194;0.7674767878566753
83.96758;1.1901723171411824;0.9256234232352369;0.7777888002712274;0.41651097184770497;0.3499642348211899;10.000959595765675;0.8334740948121544;1.0971306965384477;0.6947116773329092;-0.3264890064491551;1.2000576343803813;0.7674764419118212
83.97758;1.190173317991268;0.925624755796934;0.7777883967649651;0.4165114920074225;0.34996382255118186;10.000958935937257;0.8334752579515947;1.0971322283537244;0.6947124542064768;-0.32648900682676973;1.2000570018726109;0.7674760816549852
83.98758;1.1901744087481922;0.9256261480395215;0.7777879108482862;0.41651202093136774;0.3499634068108518;10.000957801769419;0.8334764259976055;1.0971337567668922;0.6947132029705011;-0.32648900719307733;1.2000563462790979;0.767475714828409
83.99758;1.1901755919093573;0.9256275931820886;0.7777873427594131;0.41651255966893813;0.34996298658214553;10.000956129418519;0.8334775951579161;1.0971352788704274;0.69471392055085;-0.326489007547528;1.200055670324641;0.7674753483495904
84.00758;1.190176868155143;0.9256290835310157;0.7777866939734999;0.41651310867707214;0.3499625606752209;10.00095383864041;0.8334787617836107;1.0971367912570247;0.6947146043294602;-0.32648900789000734;1.2000549763873667;0.7674749878891854
84.01758;1.19017823742996;0.9256306116749226;0.7777859671948463;0.41651366804180584;0.3499621283042555;10.000950835997022;0.8334799221812571;1.097138289561568;0.6947152518856812;-0.32648900822093085;1.2000542663789644;0.7674746381481602
84.02758;1.1901796996162222;0.9256321717521006;0.7777851661104003;0.4165142379269347;0.34996168940967687;10.000947023143613;0.8334810717888222;1.0971397681139081;0.6947158601034938;-0.3264890085410516;1.200053541887992;0.7674743034527405
84.03758;1.190181254417492;0.9256337597682898;0.7777842947295489;0.41651481898420634;0.34996124449568305;10.000942307648119;0.8334822045549082;1.097141220384534;0.6947164251262873;-0.3264890088513432;1.2000528041295797;0.7674739878057139
84.04758;1.1901829011739773;0.9256353730738331;0.7777833565745115;0.41651541238693457;0.34996079429244714;10.000936613300954;0.8334833135061243;1.0971426397740753;0.6947169432874922;-0.32648900915299534;1.2000520541585076;0.7674736942936504
84.05758;1.1901846391181397;0.9256370100699117;0.7777823542845379;0.41651601969293517;0.3499603395667976;10.00092988438423;0.833484391929895;1.0971440197418325;0.6947174117867901;-0.32648900944722786;1.2000512938827363;0.7674734246950712
84.06758;1.1901864673383602;0.9256386700259489;0.7777812897329375;0.41651664276828765;0.3499598811509038;10.000922080838212;0.8334854340271488;1.097145354052991;0.6947178287341663;-0.32648900973501627;1.2000505265739958;0.767473179930229
84.07758;1.19018838401425;0.9256403524920248;0.7777801642055694;0.4165172836696501;0.34995941994791746;10.000913170007033;0.8334864351503422;1.0971466374539809;0.6947181930103257;-0.32648901001715924;1.200049756514901;0.7674729606233308
84.08758;1.1901903857783211;0.9256420568563354;0.7777789783147416;0.4165179443849971;0.3499589566560045;10.000903125936604;0.8334873918595159;1.0971478656217735;0.6947185039205663;-0.32648901029465915;1.200048988709323;0.7674727669472835
84.09758;1.1901924680446063;0.925643782448681;0.7777777321077268;0.4165186263943865;0.3499584914481694;10.00089193707093;0.8334883018439789;1.0971490344592496;0.6947187606283953;-0.32648901056892854;1.2000482282905327;0.7674725980920676
84.10758;1.1901946251018953;0.9256455287154901;0.7777764255802345;0.4165193302204641;0.3499580239969493;10.000879608912122;0.8334891643068633;1.0971501397270904;0.6947189619968775;-0.3264890108416555;1.2000474798654241;0.76747245227346
84.11758;1.1901968490845074;0.9256472949559488;0.7777750589386299;0.41652005543097204;0.34995755370858905;10.000866155054972;0.8334899802710769;1.097151177152944;0.6947191069703411;-0.3264890111145223;1.2000467481958577;0.7674723275159409
84.12758;1.1901991298215904;0.9256490795172982;0.7777736324242371;0.4165208010756666;0.34995707983558305;10.00085158560366;0.8334907517713692;1.0971521427621274;0.6947191947480702;-0.32648901138894937;1.2000460393585064;0.767472222392604
84.13758;1.1902014569724964;0.9256508788000595;0.7777721461327161;0.41652156596430834;0.34995660155793434;10.00083590501777;0.833491480493302;1.097153032853027;0.6947192246359152;-0.32648901166604366;1.2000453608616857;0.7674721360970304
84.14758;1.1902038225170588;0.9256526870552738;0.7777705998691768;0.41652234851232234;0.34995611820649003;10.00081912291365;0.8334921669576106;1.0971538430249435;0.6947191962151819;-0.32648901194682795;1.200044721125203;0.7674720680780154
84.15758;1.1902062213750513;0.9256544976040711;0.7777689933134128;0.416523146429972;0.34995562932876007;10.000801268020982;0.8334928107149401;1.0971545673775056;0.6947191097140238;-0.32648901223253607;1.2000441286760681;0.7674720176942526
84.16758;1.1902086504461764;0.9256563042217184;0.7777673270803537;0.4165239567247267;0.3499551343860732;10.000782389111318;0.8334934110625999;1.0971551992687856;0.6947189659481817;-0.3264890125246246;1.2000435912848295;0.7674719841569967
84.17758;1.1902111073734065;0.9256581014063645;0.7777656038173633;0.4165247760298586;0.3499546326505619;10.000762540297172;0.8334939675148231;1.0971557329693198;0.6947187660786741;-0.3264890128244702;1.2000431155089946;0.7674719667147489
84.18758;1.19021358959692;0.9256598841322613;0.7777638279616677;0.4165256007796404;0.3499541236042844;10.000741770062286;0.8334944799997449;1.0971561650145478;0.6947185114503031;-0.326489013133112;1.2000427064555865;0.7674719647099572
84.19758;1.1902160942369329;0.9256616476757554;0.7777620046899182;0.4165264272017541;0.3499536071123446;10.000720127544977;0.8334949487036912;1.0971564945671886;0.6947182030021484;-0.32648901345118575;1.2000423677574517;0.7674719774209606
84.20758;1.1902186188997899;0.9256633877628436;0.7777601393350765;0.41652725146373837;0.3499530830722674;10.000697672432082;0.8334953735073665;1.0971567225559995;0.6947178405785271;-0.3264890137789845;1.2000421017642862;0.7674720039135924
84.21758;1.190221162053518;0.9256651009480882;0.7777582371130695;0.41652806996863245;0.34995255118164675;10.000674474362768;0.8334957536229637;1.0971568503766136;0.6947174230557003;-0.32648901411670067;1.2000419096725863;0.7674720427598202
84.22758;1.1902237225302499;0.9256667844336033;0.7777563024936902;0.4165288796234191;0.34995201106177043;10.000650607005776;0.8334960875922559;1.097156879395807;0.6947169489605293;-0.32648901446473727;1.2000417916628874;0.7674720917300902
84.23758;1.1902262993405217;0.9256684357871092;0.7777543386123423;0.4165296778552503;0.34995146239616215;10.000626143746475;0.8334963735101124;1.0971568116135686;0.6947164165690368;-0.32648901482380066;1.2000417470734295;0.7674721478811211
84.24758;1.1902288917788222;0.925670053102291;0.7777523475050628;0.4165304624230247;0.34995090491715314;10.000601154946434;0.8334966096958679;1.0971566504588692;0.6947158236139936;-0.3264890151946241;1.200041774384676;0.7674722078481737
84.25758;1.1902314990694136;0.9256716347618082;0.7777503307435355;0.4165312314824715;0.3499503382794616;10.000575709625755;0.8334967951344151;1.097156400949097;0.694715167699662;-0.3264890155774873;1.200041870892688;0.7674722681487077
84.26758;1.190234119977507;0.9256731786860137;0.7777482896795305;0.4165319836912255;0.34994976201325795;10.000549884819499;0.8334969290328759;1.0971560695776814;0.6947144473183927;-0.32648901597201807;1.2000420326749284;0.76747232550228
84.27758;1.19023675260843;0.9256746818352292;0.7777462255528205;0.41653271786556667;0.34994917596654396;10.000523772856338;0.8334970105023333;1.0971556636763211;0.6947136622395592;-0.3264890163774902;1.2000422552475238;0.7674723767134315
84.28758;1.1902393940228513;0.9256761402872976;0.7777441392616923;0.4165334326432574;0.349948581044896;10.000497477245476;0.8334970389166545;1.0971551898920882;0.6947128130490531;-0.32648901679314146;1.2000425340074152;0.7674724182232053
84.29758;1.1902420399633764;0.9256775496521619;0.7777420307412454;0.4165341265415119;0.349947979301153;10.000471105962998;0.8334970142530114;1.0971546528729863;0.6947119005969371;-0.32648901721815604;1.2000428640437797;0.7674724461434206
84.30758;1.190244684704955;0.9256789056309358;0.7777398991775801;0.4165347980492777;0.3499473733570918;10.00044476879054;0.8334969375394811;1.0971540549032186;0.694710925798145;-0.32648901765160104;1.2000432404162125;0.7674724566061165
84.31758;1.190247320691852;0.9256802046727035;0.7777377439508614;0.41653544557129996;0.34994676604583264;10.000418571920635;0.8334968117101139;1.0971533964348488;0.6947098897388981;-0.32648901809249925;1.2000436592050994;0.767472446070384
84.32758;1.190249938499248;0.9256814441672164;0.7777355651043382;0.4165360673905197;0.34994616039582166;10.000392609192541;0.8334966417107532;1.0971526774261728;0.6947087938644407;-0.3264890185398174;1.2000441177682746;0.7674724119110461
84.33758;1.1902525273400446;0.9256826219455737;0.7777333632505036;0.4165366617815947;0.34994555959798623;10.0003669570611;0.8334964331753657;1.0971518983355637;0.6947076400922708;-0.32648901899242866;1.200044613707208;0.7674723527323379
84.34758;1.1902550755073167;0.9256837358922879;0.7777311393191816;0.41653722729758763;0.3499449668677313;10.000341674428572;0.8334961910108061;1.0971510602288694;0.6947064308638767;-0.3264890194492253;1.200045143993788;0.7674722677021889
84.35758;1.190257571009647;0.9256847840791054;0.7777288942343091;0.41653776293729;0.3499443852080489;10.000316803845797;0.8334959189962073;1.09715016499642;0.6947051689607057;-0.32648901990912266;1.2000457048573772;0.7674721556741012
84.36758;1.190260002975111;0.9256857652029975;0.7777266285004739;0.416538267983124;0.34994381723338647;10.000292370319444;0.8334956199254229;1.097149215861317;0.6947038571784306;-0.3264890203708676;1.2000462919963395;0.7674720148835796
84.37758;1.190262363140699;0.9256866790349358;0.7777243421017664;0.4165387417319875;0.34994326509972273;10.000268378204357;0.8334952958591512;1.0971482179534489;0.6947024983833693;-0.32648902083291004;1.2000469013615989;0.7674718428835908
84.38758;1.1902646466073177;0.9256875263907236;0.7777220350375279;0.41653918338146234;0.3499427303456917;10.000244812810807;0.8334949488884134;1.097147178715422;0.6947010957153605;-0.32648902129348323;1.2000475305572502;0.7674716365031612
84.39758;1.1902668515347936;0.9256883087326905;0.7777197078221887;0.41653959227391474;0.3499422138168173;10.000221650558341;0.8334945823093456;1.097146106958866;0.6946996526214222;-0.326489021750948;1.2000481792054374;0.7674713922940375
84.40758;1.1902689779000577;0.9256890278296854;0.7777173612794304;0.41653996823523504;0.34994171590436474;10.000198871552316;0.8334942014878239;1.0971450108943268;0.6946981732017726;-0.32648902220409104;1.200048847360981;0.7674711076720903
84.41758;1.1902710262190992;0.9256896852097993;0.7777149961238278;0.4165403115895574;0.34994123682724626;10.000176462260146;0.8334938140106259;1.0971438970782634;0.6946966625979837;-0.32648902265194446;1.2000495341720063;0.7674707818313177
84.42758;1.190272996951537;0.9256902815834973;0.7777126133500463;0.4165406230811478;0.3499407766922201;10.000154411810911;0.8334934286726546;1.09714277051207;0.6946951265625163;-0.32648902309332595;1.200050238499509;0.7674704151403974
84.43758;1.190274890685425;0.925690816924396;0.7777102155378345;0.4165409037453104;0.34994033540461694;10.000132717762447;0.8334930535306382;1.0971416354191457;0.6946935706566304;-0.3264890235266304;1.2000509602467575;0.7674700076655079
84.44758;1.1902767081706582;0.9256912910010865;0.7777078076978944;0.4165411546531735;0.3499399125760446;10.000111391177255;0.8334926947177955;1.097140496113776;0.6946919999671755;-0.32648902394998547;1.200051701231429;0.7674695587064184
84.45758;1.1902784494823435;0.925691703796892;0.7777053963807893;0.416541376938765;0.3499395074515202;10.000090447662773;0.8334923568051005;1.097139356652831;0.6946904192397375;-0.32648902436146704;1.20005246541765;0.7674690674194379
84.46758;1.190280113521073;0.9256920553372169;0.777702988105823;0.41654157196454755;0.3499391189481395;10.000069903243743;0.8334920432669696;1.0971382200895603;0.694688833093459;-0.3264890247592334;1.2000532582048857;0.7674685334282693
84.47758;1.1902816985766758;0.9256923451536724;0.7777005889392574;0.416541741193453;0.3499387458916131;10.000049784054099;0.83349175629744;1.0971370889542498;0.6946872462726185;-0.3264890251416466;1.2000540852484323;0.7674679569053325
84.48758;1.1902832035982067;0.925692572804413;0.7776982046361486;0.4165418859972155;0.3499383871689423;10.000030131258027;0.8334914969415592;1.097135966193383;0.6946856637294797;-0.3264890255073637;1.20005495155612;0.7674673378957645
84.49758;1.1902846296421257;0.9256927391126705;0.7776958400136732;0.4165420076834627;0.34993804168928644;10.000010990725965;0.8334912657387217;1.0971348553473554;0.6946840900627888;-0.3264890258553661;1.2000558605541565;0.7674666754865774
84.50758;1.1902859798246834;0.9256928460565557;0.7776934979478526;0.4165421076280648;0.34993770841323546;9.999992395574274;0.8334910634087258;1.0971337595286648;0.6946825285059884;-0.3264890261849502;1.2000568132945528;0.7674659679987529
84.51758;1.1902872576693089;0.9256928958403798;0.7776911791261801;0.41654218734238657;0.3499373863427972;9.999974356320351;0.8334908914416995;1.0971326797379715;0.6946809804403558;-0.32648902649569694;1.200057809054162;0.7674652138025541
84.52758;1.1902884663155446;0.9256928909124441;0.7776888829335998;0.41654224851182176;0.3499370743109162;9.999956865969992;0.833490752241827;1.0971316143205176;0.6946794458086463;-0.32648902678735564;1.200058847125143;0.7674644114856968
84.53758;1.190289608919131;0.925692834047724;0.7776866085627476;0.4165422930429453;0.349936770922693;9.99993990986589;0.8334906486551638;1.0971305600552717;0.6946779241158;-0.3264890270596908;1.200059928106335;0.7674635597070341
84.54758;1.1902906884329074;0.9256927274232108;0.777684355658366;0.4165423231389321;0.3499364747585209;9.999923467943573;0.8334905831612465;1.0971295135452865;0.6946764151748633;-0.32648902731254076;1.2000610540987244;0.7674626574227261
84.55758;1.1902917067894982;0.9256925718219096;0.7776821249993318;0.41654234142584906;0.34993618450069536;9.999907515067969;0.8334905572505389;1.097128472320773;0.6946749188916191;-0.32648902754612696;1.2000622283139581;0.7674617040340594
84.56758;1.1902926646678875;0.925692366939272;0.7776799190764612;0.41654235087389085;0.34993589899369404;9.999892027921332;0.8334905714937242;1.097127435597994;0.6946734350363529;-0.3264890277613923;1.2000634547918765;0.7674606992186923
84.57758;1.1902935617603345;0.925692112200592;0.7776777415246542;0.4165423544700622;0.3499356172873955;9.99987699330632;0.8334906262502235;1.0971264044253666;0.6946719637215071;-0.32648902796004164;1.2000647390565764;0.7674596426395884
84.58758;1.1902943970235298;0.9256918069930691;0.777675595436968;0.41654235500601444;0.3499353384561836;9.999862410801933;0.8334907224907413;1.0971253814240927;0.6946705055574384;-0.32648902814414194;1.2000660888006731;0.7674585337971981
84.59758;1.1902951693409085;0.9256914502564012;0.7776734819641302;0.41654235512443005;0.3499350614485668;9.99984829153821;0.83349086197581;1.0971243699877566;0.6946690612747264;-0.32648902831569204;1.2000675125557407;0.7674573724469222
84.60758;1.190295878759069;0.9256910402759133;0.7776714003685015;0.4165423574523631;0.3499347851742793;9.999834659137493;0.8334910462129537;1.0971233726351175;0.6946676317649392;-0.3264890284764658;1.200069017523164;0.7674561594496381
84.61758;1.190296527292699;0.9256905748942963;0.7776693491567028;0.4165423646026643;0.34993450846840246;9.999821551227262;0.8334912748467284;1.0971223896155347;0.6946662184962742;-0.32648902862799084;1.2000706090331357;0.7674548972821791
84.62758;1.1902971186563716;0.9256900518845874;0.7776673268657295;0.41654237908171826;0.34993423005812463;9.999809014622242;0.8334915450073531;1.0971214192468455;0.6946648236052699;-0.3264890287716078;1.2000722906860788;0.7674535898167257
84.63758;1.1902976575361683;0.9256894695526403;0.7776653317399366;0.41654240336876697;0.349933948796321;9.999797096927121;0.8334918517984573;1.0971204597627275;0.6946634495705036;-0.326489028908563;1.2000740639551342;0.7674522418401672
84.64758;1.1902981493126858;0.9256888274835908;0.7776633610901811;0.41654244011668734;0.349933663759064;9.999785842234816;0.833492188797278;1.097119510779717;0.6946620987296404;-0.3264890290400319;1.2000759282228177;0.7674508587077941
84.65758;1.1902986003489937;0.9256881266973739;0.7776614113031367;0.4165424921649991;0.3499333742016935;9.999775289880773;0.8334925482900037;1.0971185730654887;0.6946607728414331;-0.32648902916712585;1.2000778813054753;0.7674494460950063
84.66758;1.190299017930142;0.9256873689500682;0.7776594782763867;0.4165425622979021;0.3499330796313221;9.999765473992811;0.8334929219619513;1.0971176476557576;0.6946594729758597;-0.3264890292908553;1.2000799198959935;0.7674480100182607
84.67758;1.1902994090911097;0.9256865559655544;0.7776575581408001;0.4165426528674697;0.349932779675594;9.999756424198337;0.833493302271957;1.0971167359666663;0.6946581998799116;-0.32648902941196206;1.2000820401906835;0.7674465572363149
84.68758;1.190299779114254;0.9256856892158667;0.7776556482004495;0.4165427655470735;0.3499324737321209;9.999748162265561;0.8334936836028686;1.0971158405107946;0.6946569543469052;-0.32648902953073794;1.2000842388605526;0.7674450954124379
84.69758;1.190300131246296;0.9256847702476149;0.7776537470188799;0.4165429015041235;0.34993216085863144;9.999740695674321;0.8334940625129099;1.097114964842818;0.6946557370175018;-0.32648902964700627;1.2000865140046049;0.7674436323502377
84.70758;1.1903004676313174;0.9256838012872226;0.7776518537802003;0.41654306175972733;0.34993183998800953;9.999734018647478;0.83349443743992;1.097114112888396;0.6946545478850001;-0.32648902976038735;1.2000888648303887;0.7674421749343141
84.71758;1.190300790252683;0.9256827859572221;0.7776499684132531;0.41654324723085684;0.3499315101966372;9.999728117440826;0.8334948079983354;1.097113288483314;0.6946533860727522;-0.32648902987066736;1.2000912898430205;0.7674407286931458
84.72758;1.1903011011039144;0.9256817295571118;0.7776480921564064;0.416543458538296;0.3499311708263028;9.99972297020212;0.8334951739579656;1.097112495101523;0.6946522500384549;-0.32648902997782037;1.2000937858695617;0.7674392976769553
84.73758;1.1903014013962054;0.9256806381441298;0.7776462274902293;0.4165436960969374;0.3499308214955309;9.999718547323722;0.8334955346767894;1.0971117358121332;0.6946511381391657;-0.32648903008171704;1.2000963487111072;0.7674378844167672
84.74758;1.1903016912018156;0.9256795172147317;0.7776443780854081;0.4165439604185809;0.34993046210770873;9.999714815151437;0.8334958892051393;1.0971110133639774;0.6946500490548648;-0.32648903018197;1.2000989738246832;0.7674364903693982
84.75758;1.1903019706012727;0.9256783712172094;0.7776425490458989;0.41654425203019685;0.3499300927667789;9.999711736447757;0.8334962365734311;1.0971103300887046;0.6946489816940349;-0.3264890302780021;1.2001016571026564;0.7674351169033902
84.76758;1.1903022404146713;0.9256772035275358;0.7776407464755785;0.4165445712215702;0.3499297135226675;9.999709272430596;0.8334965763831743;1.097109688083099;0.694647935029298;-0.32648903036906957;1.2001043957538773;0.7674337662053135
84.77758;1.1903025014300734;0.9256760166849275;0.7776389766616649;0.4165449183109268;0.34992932420674705;9.999707388486245;0.833496909606423;1.097109089774216;0.6946469082781652;-0.32648903045423383;1.2001071878056637;0.7674324411634494
84.78758;1.1903027537594637;0.9256748132318325;0.7776372460482733;0.4165452940522811;0.3499289245907826;9.999706052659185;0.8334972385348698;1.097108538285685;0.6946459010967064;-0.32648903053240963;1.200110031020963;0.7674311441625995
84.79758;1.190302997045971;0.9256735961687744;0.7776355615969115;0.4165456994362545;0.3499285147005559;9.999705228321655;0.8334975655415209;1.0971080371743736;0.6946449132129928;-0.3264890306023365;1.2001129228555993;0.7674298758948892
84.80758;1.1903032306748271;0.9256723683964535;0.7776339303869453;0.41654613510155;0.34992809496232774;9.999704870452554;0.8334978916847436;1.0971075891118014;0.6946439436778256;-0.3264890306625483;1.2001158607642801;0.7674286352602454
84.81758;1.1903034536833115;0.9256711320813764;0.7776323587262278;0.41654660107666935;0.34992766601842207;9.999704923370896;0.8334982162195971;1.097107194134492;0.6946429904088532;-0.3264890307116128;1.2001188421167108;0.767427420229748
84.82758;1.1903036648991179;0.9256698884492365;0.7776308516186824;0.41654709689007585;0.34992722829935563;9.999705322152698;0.8334985372876134;1.097106849399265;0.6946420502858791;-0.3264890307484611;1.200121863922314;0.767426228552526
84.83758;1.1903038638154995;0.9256686379561571;0.7776294127893291;0.4165476215826086;0.34992678168557656;9.999706000659671;0.8334988534225817;1.097106550631633;0.6946411196665319;-0.3264890307725422;1.2001249221972004;0.7674250578232845
84.84758;1.1903040522033874;0.925667380800537;0.777628045145195;0.41654817373218356;0.34992632556691705;9.999706893872467;0.8334991647970612;1.097106293097275;0.6946401950565112;-0.32648903078380404;1.2001280113980062;0.7674239054062346
84.85758;1.1903042352496245;0.9256661172731404;0.7776267510770185;0.4165487516343446;0.349925859109753;9.999707935714978;0.8334994729783358;1.0971060714510583;0.6946392737536777;-0.32648903078251906;1.200131124890539;0.7674227686040372
84.86758;1.190304420781077;0.9256648476353391;0.777625532130992;0.4165493532938718;0.34992538139976465;9.999709066080786;0.8334997795654656;1.0971058799787279;0.694638354209354;-0.326489030769035;1.200134255845664;0.7674216449638799
84.87758;1.1903046174564906;0.9256635720635669;0.7776243888539744;0.41654997627987084;0.3499248916329643;9.999710237876501;0.8335000852342775;1.0971057137871851;0.6946374359633836;-0.32648903074364116;1.200137397080393;0.7674205325956377
84.88758;1.1903048335852222;0.9256622909446901;0.7776233217191689;0.4165506177540279;0.3499243894814745;9.999711410164217;0.8335003897309801;1.0971055699858325;0.6946365195415809;-0.32648903070656426;1.2001405400853384;0.7674194304884812
84.89758;1.1903050761523786;0.9256610051991538;0.7776223322894008;0.4165512745417802;0.3499238752783173;9.999712539321825;0.8335006922686706;1.09710544788208;0.69463560641121;-0.3264890306579186;1.200143674968579;0.767418338654755
84.90758;1.1903053498944645;0.9256597164558117;0.7776214230518678;0.41655194316534;0.3499233498249208;9.999713583815863;0.8335009915117082;1.0971053483337454;0.6946346989044371;-0.3264890305976288;1.200146791709641;0.7674172578324757
84.91758;1.1903056574210886;0.9256584269963885;0.7776205960867464;0.41655262007343064;0.34992281406682724;9.999714514004587;0.8335012850339408;1.0971052731630127;0.694633800099594;-0.3264890305255398;1.2001498812944082;0.7674161886081784
84.92758;1.1903059994858471;0.9256571394996492;0.7776198520792701;0.41655330191763357;0.34992226907848123;9.999715315226606;0.8335015693401499;1.0971052245874846;0.6946329133774587;-0.326489030441663;1.200152936177105;0.7674151307520399
84.93758;1.1903063749276706;0.9256558566862813;0.7776191903982065;0.41655398551051026;0.3499217165193533;9.999715992688033;0.8335018407494972;1.0971052043273979;0.694632042195145;-0.32648903034633797;1.2001559503059458;0.7674140836699511
84.94758;1.1903067818043267;0.9256545812438856;0.7776186098015309;0.4165546676278448;0.34992115888655334;9.999716581250231;0.8335020960822005;1.097105212989546;0.6946311902812378;-0.32648903024036974;1.2001589186124317;0.7674130470425652
84.95758;1.1903072183683374;0.9256533163508931;0.7776181088142797;0.41655534513886744;0.34992059902132433;9.999717143023606;0.83350233287952;1.0971052498973857;0.694630361177668;-0.3264890301251435;1.2001618366651277;0.7674120208992649
84.96758;1.1903076818500558;0.9256520659419789;0.7776176853239938;0.41655601545732523;0.34992003946308525;9.999717752108877;0.833502549578488;1.0971053130719952;0.6946295576302046;-0.32648903000239643;1.2001647010676701;0.7674110058719261
84.97758;1.1903081673482232;0.9256508341983953;0.7776173361472243;0.4165566766814103;0.34991948231584946;9.999718485468984;0.8335027455919001;1.0971053997440814;0.694628781975457;-0.3264890298738689;1.2001675097868776;0.7674100033651596
84.98758;1.190308668948062;0.9256496251456342;0.7776170573159468;0.4165573272848167;0.3499189295473302;9.999719416103652;0.8335029211454125;1.0971055075828546;0.6946280368710553;-0.32648902974133936;1.2001702616580325;0.7674090149692987
84.99758;1.1903091815048095;0.9256484427309418;0.7776168446317958;0.4165579659262701;0.34991838319823787;9.999720597637285;0.8335030769709567;1.0971056359159537;0.6946273254977288;-0.32648902960672455;1.2001729553895581;0.7674080418054912
85.00758;1.190309700934441;0.9256472906495593;0.7776166938512246;0.41655859159736947;0.34991784516115015;9.99972205588627;0.8335032140814492;1.097105786107697;0.6946266511021635;-0.32648902947187436;1.2001755883776306;0.7674070844681761
85.01758;1.1903102231081455;0.9256461717479649;0.7776166008035594;0.41655920376537764;0.3499173168928367;9.999723800053243;0.8335033337344112;1.09710596081743;0.6946260163631803;-0.32648902933834856;1.2001781556236746;0.7674061432861055
85.02758;1.1903107435351377;0.9256450877382767;0.7776165617553243;0.4165598022263536;0.34991679948186527;9.999725842424368;0.8335034374695762;1.097106162840136;0.6946254232892672;-0.326489029207401;1.2001806497309258;0.7674052184760031
85.03758;1.1903112586794329;0.9256440390728674;0.7776165736519217;0.41656038693219105;0.34991629392930684;9.999728208325276;0.8335035269914288;1.0971063946798711;0.6946248734358421;-0.3264890290800537;1.200183062160882;0.7674043101046161
85.04758;1.1903117670081447;0.925643024699436;0.7776166340085193;0.41656095801143206;0.3499158015128078;9.999730932439881;0.8335036036121771;1.0971066585390064;0.6946243678730113;-0.3264890289571198;1.2001853846422237;0.7674034181144807
85.05758;1.190312268246925;0.9256420423024844;0.7776167406759134;0.41656151569003425;0.3499153241087835;9.999734053698822;0.8335036675715096;1.0971069560293436;0.694623906957444;-0.3264890288392835;1.2001876099109998;0.7674025428270461
85.06758;1.1903127618554805;0.9256410888711981;0.7776168917154421;0.4165620601077267;0.34991486398841004;9.999737610357338;0.8335037180217522;1.097107288437179;0.6946234901703889;-0.32648902872737484;1.2001897319918644;0.7674016858158716
85.07758;1.190313246775255;0.9256401614073303;0.7776170852910547;0.4165625913587205;0.3499144231933889;9.999741631297235;0.8335037533996403;1.0971076576878762;0.6946231162898507;-0.3264890286225333;1.2001917464909848;0.7674008503789224
85.08758;1.1903137221055087;0.9256392576110964;0.7776173193679945;0.41656310970798466;0.3499140033056991;9.999746132382114;0.8335037716655719;1.0971080668367719;0.6946227838547994;-0.32648902852595896;1.20019365063969;0.7674000411204218
85.09758;1.1903141868784197;0.9256383755134354;0.7776175914371779;0.41656361571938344;0.3499136056964918;9.99975112098006;0.8335037706944844;1.0971085198137334;0.6946224915564625;-0.326489028438526;1.2001954424597034;0.7673992628519521
85.10758;1.1903146394972115;0.9256375126605754;0.7776178984855787;0.41656411023615997;0.3499132316695519;9.99975660275655;0.833503748563371;1.0971090209508831;0.6946222384290324;-0.32648902836067245;1.2001971196763248;0.7673985194447537
85.11758;1.1903150782300198;0.9256366661577945;0.7776182371971784;0.41656459438829435;0.3499128823169009;9.999762588986767;0.8335037036068609;1.0971095742063752;0.69462202365939;-0.3264890282926397;1.2001986800534656;0.7673978134763659
85.12758;1.1903155021446459;0.9256358329813764;0.7776186044620291;0.4165650698088005;0.3499125583184129;9.999769099496977;0.8335036345983738;1.0971101822281197;0.6946218461737862;-0.3264890282347234;1.20020012249087;0.7673971466699676
85.13758;1.1903159108615045;0.9256350101038655;0.7776189978141972;0.4165655388632531;0.3499122600417266;9.999776154792462;0.8335035406881158;1.097110846084472;0.6946217045457062;-0.32648902818725445;1.2002014467324602;0.7673965201885079
85.14758;1.1903163031784705;0.9256341947414469;0.7776194153902323;0.4165660044615755;0.3499119879962403;9.999783764521604;0.8335034212754852;1.0971115652493564;0.6946215972271059;-0.32648902815046627;1.2002026522841496;0.7673959348101149
85.15758;1.1903166764742381;0.925633384391324;0.7776198556326812;0.4165664694729242;0.34991174308671247;9.999791926844825;0.8335032763118484;1.0971123375330132;0.6946215230915398;-0.32648902812438363;1.2002037380052542;0.767395391480642
85.16758;1.1903170272661463;0.9256325766194181;0.7776203169694978;0.4165669362334116;0.34991152631436934;9.999800640604732;0.8335031064330458;1.0971131598263453;0.6946214821004602;-0.3264890281087121;1.200204702517723;0.7673948915739999
85.17758;1.1903173515301149;0.925631769548828;0.7776207973824191;0.4165674064587145;0.34991133841352556;9.999809916421176;0.8335029130078805;1.0971140288897743;0.6946214753436865;-0.32648902810278935;1.2002055452774754;0.7673944364730085
85.18758;1.190317644685255;0.925630962900763;0.7776212938706538;0.41656788144562695;0.34991117994016846;9.999819773933202;0.8335026985687193;1.0971149410285044;0.694621504632155;-0.3264890281057279;1.2002062674134542;0.7673940271923226
85.19758;1.1903179021042614;0.9256301579805322;0.7776218026347491;0.41656836217975657;0.3499110514852033;9.999830225833609;0.8335024668450005;1.0971158916855466;0.6946215722764183;-0.3264890281166039;1.2002068717164676;0.7673936641607665
85.20758;1.1903181195191979;0.9256293566275491;0.777622320446008;0.4165688492172671;0.34991095363925956;9.99984126417187;0.8335022223738032;1.0971168759895096;0.6946216804767513;-0.32648902813425;1.2002073623959404;0.7673933468028231
85.21758;1.190318292767419;0.9256285604947101;0.7776228458038726;0.4165693427494931;0.34991088702471873;9.999852864831023;0.8335019703842393;1.0971178896203864;0.6946218300535703;-0.3264890281568843;1.2002077449463457;0.7673930735042312
85.22758;1.1903184179257211;0.9256277709357978;0.7776233787563253;0.41656984291583293;0.34991085249113124;9.999865000073054;0.8335017164645392;1.097118928874059;0.6946220196660639;-0.3264890281822383;1.200208025734178;0.7673928423320041
85.23758;1.190318491989483;0.9256269895160597;0.7776239200819678;0.41657034997358416;0.34991085110617304;9.999877639399122;0.8335014657850044;1.0971199898851347;0.6946222462890685;-0.32648902820795683;1.2002082111617554;0.7673926516123544
85.24758;1.1903185131966245;0.9256262189632365;0.7776244707094907;0.4165708644181696;0.3499108838081869;9.999890743160762;0.8335012227168427;1.0971210683615586;0.6946225063280849;-0.32648902823173265;1.2002083067466374;0.7673924998005626
85.25758;1.1903184806806253;0.9256254633745742;0.777625031537205;0.4165713870854762;0.3499109510804995;9.99990426118679;0.8335009911516338;1.0971221605285317;0.6946227961998532;-0.3264890282513897;1.200208316302557;0.7673923851599754
85.26758;1.1903183937665658;0.9256247271914867;0.7776256032640737;0.4165719188162779;0.3499110531023588;9.999918135545924;0.8335007750042976;1.0971232638545667;0.6946231121624614;-0.326489028265151;1.2002082412520567;0.7673923057680829
85.27758;1.190318251565668;0.9256240137629536;0.7776261860562108;0.41657245985827324;0.3499111900924215;9.999932305175923;0.8335005785595196;1.09712437642112;0.694623450061614;-0.326489028271791;1.2002080805958268;0.7673922596398386
85.28758;1.190318053271653;0.9256233244903647;0.7776267796126748;0.4165730095641002;0.3499113623086603;9.99994671496138;0.8335004063621076;1.0971254964646506;0.6946238052284522;-0.32648902827042403;1.2002078321695762;0.7673922446278606
85.29758;1.1903177988443285;0.9256226591462404;0.7776273834603962;0.41657356643639126;0.3499115698274764;9.999961324351254;0.8335002625385874;1.0971266233154513;0.6946241726812645;-0.3264890282601239;1.2002074940148886;0.767392258481769
85.30758;1.1903174893407615;0.925622016887617;0.7776279967981297;0.4165741284017188;0.3499118124492964;9.999976107075971;0.8335001506533831;1.0971277580713399;0.6946245475309893;-0.3264890282398029;1.2002070640387794;0.767392299235141
85.31758;1.1903171266607235;0.9256213970532989;0.7776286183861157;0.41657469327758445;0.34991208981315003;9.999991046872037;0.8335000743421622;1.097128902373738;0.6946249248505318;-0.3264890282084275;1.200206539416319;0.7673923651928048
85.32758;1.1903167131968042;0.9256207994863258;0.7776292469371967;0.4165752591917826;0.34991240142570146;10.000006135388345;0.8335000372985649;1.097130056417199;0.6946252992447248;-0.3264890281652611;1.2002059176861197;0.7673924543911818
85.33758;1.1903162517769459;0.9256202242702014;0.7776298812987841;0.41657582457289205;0.3499127464290436;10.000021365446516;0.8335000427087876;1.0971312188036073;0.6946256649048772;-0.3264890281099438;1.2002051979666242;0.7673925643406146
85.34758;1.1903157459296456;0.9256196714471528;0.7776305202152045;0.41657638781719597;0.34991312343816033;10.000036718755581;0.8335000929793499;1.0971323883419737;0.6946260158588848;-0.3264890280423154;1.2002043812494099;0.7673926924241767
85.35758;1.1903152001478012;0.9256191416100856;0.7776311624214362;0.4165769472178035;0.3499135305806311;10.000052160592912;0.8335001892561058;1.097133565071621;0.6946263462084561;-0.3264890279620057;1.2002034705296092;0.7673928365960607
85.36758;1.1903146195005274;0.925618636508642;0.7776318071754977;0.41657750118100045;0.34991396558434906;10.000067644615465;0.8335003305401797;1.0971347494272352;0.6946266506794361;-0.3264890278681117;1.2002024703050405;0.7673929958255006
85.37758;1.190314008859117;0.9256181584034768;0.7776324546458749;0.4165780482433224;0.34991442603019796;10.000083118946531;0.8335005135855242;1.0971359412149642;0.6946269252122128;-0.3264890277592011;1.200201385460596;0.7673931699332173
85.38758;1.1903133729441089;0.9256177087763438;0.7776331057728191;0.41657858679969323;0.3499149098875772;10.00009852823488;0.8335007343607485;1.0971371398128509;0.694627167035867;-0.32648902763346377;1.2002002206898823;0.7673933589874699
85.39758;1.1903127167490821;0.92561728778429;0.7776337617232493;0.41657911491102373;0.34991541587108477;10.000113810361519;0.8335009895166317;1.0971383451348695;0.694627374142971;-0.3264890274888407;1.2001989804069877;0.7673935627887053
85.40758;1.1903120450679099;0.9256168948634109;0.7776344233560538;0.41657963055393293;0.3499159431171344;10.000128894538122;0.8335012762407592;1.0971395582852241;0.694627544757603;-0.3264890273232886;1.200197668816104;0.7673937807132932
85.41758;1.1903113620770265;0.9256165295883976;0.7776350908715918;0.4165801320290303;0.3499164905522797;10.000143711365633;0.8335015916876424;1.09714078161206;0.6946276775175669;-0.3264890271351486;1.2001962901613623;0.7673940116558974
85.42758;1.1903106718144685;0.9256161917686986;0.7776357637975521;0.41658061791560286;0.3499170566273317;10.000158208243645;0.8335019333231483;1.0971420183172633;0.6946277720824103;-0.32648902692334325;1.2001948484102585;0.7673942537892728
85.43758;1.1903099783106108;0.9256158811690817;0.7776364414671075;0.41658108684793127;0.3499176394898614;10.000172354194149;0.8335022992141311;1.0971432719300995;0.6946278292847394;-0.326489026687422;1.2001933461945575;0.7673945046852695
85.44758;1.1903092852026587;0.9256155975463886;0.7776371236484053;0.41658153764018996;0.34991823721822907;10.000186132529373;0.83350268772669;1.0971445459891245;0.6946278507592831;-0.3264890264275373;1.200191783983561;0.7673947621848736
85.45758;1.190308595924223;0.9256153406822579;0.7776378106840162;0.4165819695081674;0.3499188478791985;10.000199531260751;0.8335030976469973;1.0971458435777812;0.6946278385659433;-0.3264890261442819;1.2001901600883993;0.7673950248722067
85.46758;1.190307914229865;0.9256151103019542;0.7776385031217646;0.41658238220913063;0.3499194695763153;10.000212536386762;0.8335035284772871;1.0971471664273826;0.6946277947547437;-0.3264890258385432;1.200188471532748;0.7673952916343987
85.47758;1.1903072443611342;0.9256149058612795;0.7776392015917285;0.4165827761956306;0.3499201006068767;10.000225128612046;0.8335039800225075;1.0971485141816735;0.6946277208726067;-0.32648902551149495;1.2001867152314798;0.767395561477852
85.48758;1.1903065913063582;0.925614726033918;0.7776399069396255;0.4165831525561987;0.34992073956835734;10.00023728481791;0.8335044519456152;1.0971498843590188;0.6946276179827819;-0.32648902516447864;1.2001848885116773;0.7673958337756956
85.49758;1.1903059616924063;0.925614568366934;0.7776406200296597;0.41658351257427234;0.34992138535539763;10.000248982241844;0.8335049437696022;1.0971512730068262;0.6946274867995272;-0.3264890247986971;1.2001829887473223;0.7673961080537587
85.50758;1.1903053641850037;0.9256144293572771;0.7776413416474839;0.41658385718928587;0.3499220370884333;10.00026020191852;0.8335054545668011;1.0971526756417393;0.6946273273304131;-0.32648902441492733;1.2001810131215593;0.7673963837094991
85.51758;1.1903048080647525;0.9256143048018736;0.7776420731294343;0.41658418668772873;0.3499226940355187;10.000270931655201;0.8335059822574395;1.0971540878262558;0.6946271387921885;-0.3264890240133055;1.2001789595753993;0.767396660487667
85.52758;1.1903043012745511;0.9256141900953376;0.7776428171068492;0.41658450065923397;0.34992335550797193;10.000281170946403;0.8335065233227441;1.0971555050671018;0.6946269202186681;-0.3264890235933641;1.2001768281478267;0.7673969390197857
85.53758;1.1903038502109484;0.9256140801761439;0.7776435774151245;0.41658479826623623;0.3499240205588813;10.000290934023445;0.8335070731137573;1.0971569229777711;0.6946266710385836;-0.3264890231544161;1.2001746215421432;0.7673972207986267
85.54758;1.1903034609294625;0.9256139696116624;0.77764435836034;0.4165850786512648;0.34992468760401535;10.000300243394298;0.8335076265133528;1.0971583383464534;0.6946263911099276;-0.32648902269590147;1.2001723453223854;0.7673975081402222
85.55758;1.1903031397207402;0.9256138531961919;0.7776451640801932;0.41658534098249334;0.34992535430570054;10.000309120307806;0.8335081787918039;1.0971597493903535;0.694626080632677;-0.32648902221759524;1.2001700080699664;0.7673978040684872
85.56758;1.1903028927909445;0.9256137265021546;0.7776459980160276;0.4165855843192944;0.34992601773541954;10.00031758471283;0.8335087263689003;1.0971611543192588;0.6946257404054014;-0.32648902171978905;1.2001676207745247;0.7673981117817625
85.57758;1.1903027261464172;0.9256135859635398;0.777646862288722;0.41658580777507354;0.34992667467602767;10.000325665688663;0.833509267410172;1.097162550074266;0.6946253717428076;-0.3264890212033271;1.2001651950156105;0.7673984342035253
85.58758;1.190302645359416;0.9256134290462861;0.777647757373725;0.41658601077275487;0.3499273220412345;10.000333410879515;0.833509802108188;1.0971639321801188;0.6946249757039928;-0.3264890206695835;1.200162740806883;0.7673987739465141
85.59758;1.190302654395652;0.9256132548169612;0.7776486824248373;0.4165861931043396;0.349927957204716;10.00034087766258;0.8335103324122852;1.0971652949293123;0.6946245526639965;-0.32648902012040654;1.2001602655018806;0.76739913354532
85.60758;1.1903027542625335;0.9256130639599842;0.7776496360807275;0.4165863548958546;0.3499285781482059;10.000348111799674;0.833510861604157;1.0971666321286817;0.6946241025153511;-0.3264890195578125;1.2001577743071388;0.7673995154937023
85.61758;1.1903029429351883;0.9256128577711207;0.7776506172580505;0.41658649660166386;0.34992918363353454;10.000355139212335;0.8335113937946835;1.0971679386115105;0.694623624644895;-0.32648901898370875;1.200155271523547;0.7673999219499031
85.62758;1.1903032168164551;0.9256126373841508;0.7776516250442752;0.41658661908978367;0.3499297731478563;10.000361970772387;0.8335119329329439;1.0971692108693856;0.6946231177231424;-0.32648901840004413;1.200152761528924;0.7674003546960192
85.63758;1.1903035721761004;0.9256124039629231;0.7776526577799998;0.4165867238903242;0.34993034642895116;10.000368603722883;0.8335124818814881;1.0971704463202459;0.6946225800652741;-0.32648901780908396;1.2001502493964085;0.767400815223811
85.64758;1.19030400539546;0.9256121588117363;0.7776537128434651;0.41658681338346926;0.34993090306096997;10.000375020852715;0.8335130423893036;1.097171642824151;0.694622010522678;-0.32648901721341206;1.2001477406504824;0.7674013044712141
85.65758;1.1903045130756627;0.9256119028306227;0.7776547873288878;0.4165868906765827;0.34993144236747936;10.00038119367127;0.833513615802625;1.09717279893145;0.6946214093729004;-0.32648901661567514;1.2001452402153714;0.767401822409786
85.66758;1.1903050923634748;0.9256116358723322;0.7776558783819129;0.41658695924211403;0.34993196333441956;10.000387091134794;0.8335142036489928;1.0971739140447783;0.6946207787723245;-0.3264890160181888;1.200142752150691;0.7674023679737034
85.67758;1.190305740066605;0.9256113563250529;0.7776569833253251;0.4165870223921532;0.3499324645432087;10.000392689552452;0.8335148073346094;1.097174988368724;0.6946201222638178;-0.3264890154226434;1.200140280412493;0.7674029396632358
85.68758;1.1903064514221295;0.9256110610052434;0.7776581002732599;0.41658708289669827;0.3499329443467905;10.00039797115653;0.8335154271992605;1.0971760230953764;0.6946194434685364;-0.3264890148301495;1.20013782915712;0.7674035361011148
85.69758;1.190307220624986;0.9256107457255348;0.7776592285050695;0.4165871431740152;0.34993340119367755;10.0004029147698;0.8335160619107042;1.0971770204506108;0.6946187451589348;-0.3264890142414187;1.200135402361501;0.7674041558638334
85.70758;1.1903080423400545;0.9256104065850393;0.7776603680756645;0.4165872056711124;0.3499338337524508;10.000407493305676;0.8335167084909354;1.0971779828940371;0.6946180293896956;-0.3264890136567358;1.2001330035728892;0.7674047972179371
85.71758;1.1903089128993878;0.9256100409979489;0.7776615194453415;0.41658727278217733;0.34993424089427155;10.000411677485072;0.8335173626289749;1.0971789121254185;0.6946172980297474;-0.3264890130757776;1.2001306358439254;0.7674054583907425
85.72758;1.1903098310832392;0.9256096474806818;0.7776626835885265;0.41658734648405277;0.349934621738586;10.000415438598958;0.8335180191380487;1.0971798088182825;0.69461655314156;-0.32648901249758844;1.2001283017846802;0.7674061380944694
85.73758;1.1903107978517278;0.9256092245458879;0.7776638622460867;0.4165874280418751;0.34993497557923625;10.000418745110476;0.8335186722652848;1.097180672836311;0.6946157969745742;-0.32648901192082525;1.2001260039813482;0.7674068353820225
85.74758;1.1903118152493062;0.9256087698183091;0.7776650579157045;0.4165875178413252;0.3499353016970054;10.000421557203628;0.8335193155291373;1.0971815039908877;0.6946150315988364;-0.3264890113439912;1.2001237450561446;0.7674075488960375
85.75758;1.1903128856563814;0.9256082799534926;0.7776662734246335;0.41658761543672507;0.3499355992418222;10.000423833127147;0.8335199413697796;1.097182303271254;0.6946142589151247;-0.32648901076547526;1.2001215266778964;0.7674082770085614
85.76758;1.1903140115293187;0.9256077511870907;0.7776675112922745;0.41658771974153097;0.3499358670399642;10.000425544985168;0.8335205415763143;1.0971830733025265;0.6946134808639837;-0.3264890101836177;1.2001193486345967;0.7674090189964671
85.77758;1.1903151953362812;0.9256071800109481;0.7776687732615021;0.41658782931772825;0.3499361035372009;10.000426687391743;0.8335211086441197;1.0971838180462994;0.6946126990403698;-0.32648900959690835;1.200117208702461;0.7674097755068013
85.78758;1.1903164391313736;0.9256065633645101;0.7776700604406147;0.41658794282560896;0.34993630721246605;10.000427275341819;0.8335216363623246;1.0971845428001683;0.6946119143814844;-0.3264890090041409;1.2001151029506252;0.7674105479070941
85.79758;1.1903177433945842;0.9256058983361891;0.7776713738213437;0.41658805933685517;0.3499364770135441;10.000427337166421;0.8335221193399118;1.0971852540729266;0.6946111277606173;-0.3264890084044627;1.2001130265551962;0.7674113377785275
