time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
85.80758;1.1903191062243956;0.925605182006192;0.777672714048873;0.41658817825411976;0.34993661234353884;10.000426902975969;0.8335225531967457;1.0971859588608603;0.6946103407352899;-0.3264890077973174;1.2001109747969316;0.7674121467094435
85.81758;1.190320523846878;0.9256044117237068;0.7776740804909507;0.4165882991887352;0.34993671275655414;10.000425995275808;0.8335229350590149;1.0971866639839807;0.6946095553399314;-0.3264890071823188;1.2001089439445711;0.7674129758194633
85.82758;1.1903219916212258;0.9256035856702205;0.7776754707001011;0.416588422111009;0.34993677783367433;10.00042463118917;0.8335232630461396;1.0971873756268065;0.6946087732221612;-0.3264890065592183;1.2001069322966904;0.7674138254159197
85.83758;1.190323504316555;0.9256027035846142;0.7776768804783015;0.416588547404496;0.349936807463782;10.000422826935754;0.833523535495247;1.0971880989091556;0.6946079951193358;-0.3264890059279077;1.2001049406942261;0.7674146952735954
85.84758;1.190325056144251;0.9256017675165339;0.7776783043514053;0.4165886755303285;0.3499368022286447;10.000420596587897;0.8335237508173426;1.0971888377508114;0.6946072211015226;-0.3264890052883608;1.2001029717142613;0.7674155851371275
85.85758;1.1903266413567994;0.9256007820552231;0.7776797361003212;0.4165888065988372;0.3499367635983982;10.00041795282007;0.8335239078036056;1.0971895950412616;0.6946064515313269;-0.3264890046406612;1.2001010282299913;0.7674164948468964
85.86758;1.190328254545267;0.92559975361961;0.7776811690371459;0.41658894014485026;0.3499366938168204;10.00041490834793;0.8335240060441302;1.0971903729453796;0.694605687944112;-0.32648900398512365;1.2000991123607896;0.7674174242712015
85.87758;1.1903298903003408;0.925598689157768;0.777682596303524;0.4165890752091379;0.34993659549672235;10.00041146982415;0.8335240462122043;1.0971911731069668;0.6946049329291125;-0.3264890033223694;1.2000972253212332;0.7674183735888761
85.88758;1.190331543094516;0.9255975949028575;0.7776840112731572;0.4165892105617323;0.3499364712060843;10.000407630375243;0.83352403036042;1.0971919965395005;0.6946041893625416;-0.3264890026534362;1.2000953681138988;0.7674193438227676
85.89758;1.1903332075731077;0.9255964757681779;0.7776854078508998;0.4165893447048709;0.34993632327756413;10.000403369169044;0.8335239623773016;1.0971928432331495;0.6946034598682459;-0.32648900197995734;1.2000935422233574;0.7674203371164201
85.90758;1.1903348790115014;0.9255953353763188;0.7776867805744481;0.416589475861355;0.3499361538787488;10.000398656043076;0.8335238479522118;1.0971937114585137;0.6946027466793727;-0.32648900130407366;1.200091750033016;0.7674213564609857
85.91758;1.1903365535696668;0.9255941759905641;0.7776881245855416;0.41658960223726327;0.34993596518436165;10.000393461579975;0.8335236934613292;1.0971945972981316;0.694602051539454;-0.32648900062801484;1.200089994931941;0.7674224049905469
85.92758;1.1903382279870935;0.925592998528102;0.7776894356238858;0.4165897220608729;0.34993575947722844;10.000387767427068;0.8335235047281793;1.097195495308224;0.6946013755829205;-0.32648899995389274;1.200088280312397;0.7674234853836812
85.93758;1.1903398991145042;0.9255918036449016;0.7776907101207527;0.4165898332204386;0.34993553925875154;10.00038156290739;0.8335232868412418;1.0971963998714152;0.6946007197199098;-0.32648899928384795;1.2000866082811212;0.7674245996723851
85.94758;1.1903415639289028;0.9255905931583068;0.7776919453607322;0.4165899331190243;0.34993530734271955;10.00037483462878;0.8335230445256362;1.0971973060697977;0.6946000854677484;-0.3264889986201711;1.200084979564555;0.7674257489804089
85.95758;1.1903432198895654;0.9255893705676114;0.7776931394630563;0.4165900189774808;0.3499350666418223;10.000367566740318;0.8335227822224152;1.0971982096971167;0.6945994751905934;-0.32648899796531067;1.2000833939105886;0.7674269329764513
85.96758;1.1903448650903703;0.9255881408318312;0.7776942911869453;0.41659008825017557;0.34993481971900053;10.000359748401237;0.8335225038760936;1.0971991063356297;0.6945988915573309;-0.3264889973217747;1.2000818503010207;0.7674281497623586
85.97758;1.1903464983148726;0.9255869096732506;0.7776953999585111;0.4165901388575013;0.3499345686016379;10.000351378319067;0.8335222129394944;1.097199990122067;0.6945983372973661;-0.3264889966918668;1.2000803472909267;0.7674293964860189
85.98758;1.1903481194458068;0.9255856826830878;0.777696465804908;0.4165901692156517;0.3499343150309653;10.000342466366185;0.8335219129556652;1.0972008532603037;0.6945978153369313;-0.32648899607746296;1.2000788836250744;0.7674306699731348
85.99758;1.190349729617487;0.9255844646350285;0.7776974887276059;0.4165901782321451;0.349934060753822;10.000333033590323;0.8335216081759707;1.0972016862289118;0.6945973285554631;-0.326488995480102;1.2000774590198309;0.7674319668165333
86.00758;1.190351330128369;0.9255832592301716;0.7776984683280732;0.4165901652036835;0.3499338075197228;10.000323109305118;0.8335213035894328;1.0972024786525063;0.6945968795563315;-0.3264889949013261;1.2000760743002266;0.7674332830380405
86.01758;1.1903529210908756;0.9255820694477782;0.77769940435206;0.41659012950934643;0.349933556882101;10.000312725201711;0.8335210042726449;1.0972032207728795;0.6945964708157809;-0.32648899434297657;1.2000747305316424;0.7674346138207634
86.02758;1.1903545010005485;0.9255808981388024;0.7777002972790689;0.41659007042397156;0.34993331007087075;10.000301913029897;0.8335207143798457;1.0972039045060484;0.694596104926862;-0.3264889938072129;1.2000734279373724;0.7674359536578601
86.03758;1.1903560665752446;0.9255797482445222;0.777701147932287;0.4165899872475161;0.3499330681775637;10.000290706736811;0.8335204366204224;1.0972045239601211;0.6945957852083547;-0.3264889932961657;1.2000721652501325;0.7674372967887789
86.04758;1.1903576129799556;0.9255786225613539;0.7777019565539408;0.41658987943010634;0.3499328325124937;10.000279137228627;0.8335201726070602;1.0972050758166683;0.6945955161895251;-0.32648899281149335;1.2000709399512572;0.7674386377857485
86.05758;1.1903591351936516;0.9255775234058036;0.777702722529183;0.41658974651865616;0.3499326046329172;10.000267225807221;0.833519923507582;1.0972055592062249;0.6945953027265815;-0.32648899235427287;1.2000697494113317;0.7674399722248455
86.06758;1.1903606296217906;0.9255764522920472;0.7777034448553044;0.41658958816885117;0.34993238608869703;10.000254991794158;0.8335196904666197;1.09720597497974;0.6945951483534613;-0.32648899192508135;1.200068591933716;0.7674412971137612
86.07758;1.1903620947013498;0.9255754095035692;0.7777041228058207;0.41658940431925656;0.34993217833299234;10.000242462095533;0.833519474803527;1.0972063249498065;0.6945950545684002;-0.32648899152402294;1.2000674670892957;0.7674426109068037
86.08758;1.1903635303662636;0.9255743938517679;0.7777047565596715;0.41658919535904276;0.3499319826881599;10.000229670311889;0.8335192779865828;1.0972066112894032;0.6945950213377828;-0.3264889911508997;1.20006637589967;0.7674439132571923
86.09758;1.1903649372019987;0.9255734030158146;0.7777053472771558;0.41658896219855435;0.34993180011080577;10.00021665510095;0.83351910132077;1.097206835501939;0.6945950477984745;-0.32648899080550864;1.2000653211311014;0.7674452046213899
86.10758;1.1903663161943931;0.9255724343023777;0.7777058965729883;0.41658870616472676;0.34993163105187086;10.000203460854845;0.8335189458238945;1.0972069973262906;0.6945951324380082;-0.32648899048782104;1.200064307032261;0.7674464859378319
86.11758;1.1903676690983365;0.9255714853691474;0.7777064062577986;0.4165884286233561;0.3499314757005002;10.00019013682462;0.8335188125782843;1.0972070947343244;0.694595273208363;-0.32648899019791744;1.2000633380888885;0.7674477586349439
86.12758;1.1903689985266577;0.9255705544957318;0.7777068782377676;0.41658813054458704;0.3499313342926525;10.00017673894133;0.8335187030369793;1.0972071247959636;0.6945954680302907;-0.326488989935681;1.2000624172927137;0.7674490247346224
86.13758;1.190370306886526;0.925569640324387;0.7777073141851666;0.4165878124796926;0.34993120702966096;10.000163331069592;0.8335186190367483;1.0972070846234407;0.6945957152691471;-0.32648898970057383;1.200061544865326;0.7674502865356417
86.14758;1.1903715950911238;0.9255687415795388;0.7777077154549719;0.4165874749369321;0.3499310937129707;10.00014997842304;0.8335185625825091;1.0972069719858841;0.6945960139805227;-0.3264889894918433;1.200060718073401;0.7674515459235071
86.15758;1.1903728627201116;0.9255678570529093;0.777708083223137;0.4165871185993788;0.34993099356803536;10.000136742755949;0.8335185353347564;1.0972067855275134;0.6945963638963593;-0.3264889893089829;1.2000599320268706;0.7674528039797012
86.16758;1.190374108728843;0.9255669857495089;0.7777084185713729;0.41658674421266645;0.3499309054579251;10.000123685713618;0.8335185384559238;1.0972065251933958;0.6945967647896383;-0.326488989151867;1.2000591809970445;0.767454061142012
86.17758;1.1903753310281335;0.9255661271792335;0.7777087224235493;0.4165863525667931;0.34993082822972893;10.000110869505813;0.833518573311374;1.0972061929701225;0.6945972153433289;-0.3264889890203611;1.2000584597662987;0.7674553176417948
86.18758;1.1903765260247865;0.9255652814309562;0.7777089954211134;0.41658594467811444;0.3499307608547494;10.000098352572275;0.8335186419063534;1.0972057931981027;0.6945977125631072;-0.32648898891398764;1.200057764333909;0.7674565740860348
86.19758;1.190377689731756;0.9255644489931442;0.777709237995725;0.4165855218242046;0.34993070239862484;10.000086189414565;0.8335187460125081;1.097205331732727;0.6945982522519705;-0.3264889888319738;1.2000570918340718;0.7674578318898793
86.20758;1.1903788195828475;0.9255636306713636;0.7777094503743351;0.4165850853589077;0.34993065213703595;10.000074433653241;0.8335188858337302;1.0972048143162165;0.6945988296178558;-0.32648898877327176;1.2000564406887608;0.7674590932224484
86.21758;1.1903799148730405;0.925562827276988;0.7777096326165494;0.41658463642070426;0.34993060989214964;10.000063136575857;0.8335190595797454;1.0972042457151077;0.6945994397147147;-0.32648898873652116;1.2000558114147493;0.7674603606126631
86.22758;1.1903809752890673;0.9255620394211513;0.7777097849234934;0.41658417582244295;0.3499305762772403;10.000052342377144;0.8335192639816797;1.0972036299975083;0.6946000780915418;-0.3264889887202045;1.2000552066625398;0.7674616365134389
86.23758;1.190381999351939;0.9255612679993226;0.777709907482582;0.416583704342561;0.34993055252324495;10.000042082735007;0.8335194949052007;1.0972029707923712;0.6946007410920109;-0.32648898872277254;1.2000546300777124;0.7674629228637125
86.24758;1.1903829845547442;0.9255605144884143;0.7777099999512675;0.41658322291283767;0.349930539892995;10.000032365334024;0.8335197475654703;1.0972022710013207;0.6946014257351915;-0.3264889887427282;1.2000540853249744;0.7674642207404727
86.25758;1.1903839284775721;0.9255597807166306;0.7777100615719791;0.41658273245548644;0.3499305391608198;10.00002316568218;0.8335200167580702;1.0972015322422262;0.6946021297245433;-0.32648898877886634;1.200053575529545;0.767465530470068
86.26758;1.1903848294885497;0.9255590688360549;0.7777100915621928;0.41658223380067905;0.3499305506827291;10.000014444311464;0.8335202974585897;1.0972007546623477;0.694602851385992;-0.3264889888304147;1.2000531028881969;0.767466851928381
86.27758;1.190385687244364;0.9255583812957231;0.7777100891240575;0.4165817276077023;0.3499305748330485;10.000006175545199;0.8335205851462107;1.09719993784105;0.6946035891786502;-0.32648898889690325;1.200052668800303;0.7674681843221091
86.28758;1.190386502783603;0.9255577204372263;0.7777100533193001;0.4165812140948001;0.34993061223758104;9.999998355053235;0.8335208758384038;1.0971990819124158;0.6946043411747168;-0.3264889889780947;1.2000522746382052;0.7674695256744268
86.29758;1.1903872776469127;0.9255570884523245;0.7777099828107921;0.4165806930301243;0.3499306637053693;9.999990989362301;0.8335211662816716;1.0971981873935015;0.6946051051540744;-0.32648898907411567;1.2000519227277178;0.767470872498462
86.30758;1.1903880132803513;0.9255564879715102;0.7777098755751151;0.4165801640470617;0.3499307299149151;9.99998408414946;0.8335214535716873;1.0971972545101336;0.6946058789997723;-0.32648898918548624;1.2000516166505042;0.7674722197451357
86.31758;1.1903887117752923;0.9255559223735831;0.7777097293495109;0.4165796268522198;0.3499308110848767;9.999977635779524;0.8335217342878377;1.0971962834590077;0.6946066607821959;-0.3264889893129078;1.2000513610778385;0.7674735612850361
86.32758;1.190389377109546;0.9255553956033925;0.777709542541442;0.41657908131674576;0.3499309070414232;9.999971633514015;0.8335220045662006;1.097195275133057;0.6946074487012849;-0.3264889894569562;1.2000511619136038;0.7674748908580237
86.33758;1.1903900154648328;0.9255549119570565;0.7777093144449948;0.4165785274958018;0.34993101757114314;9.999966071974187;0.8335222610415896;1.0971942314958911;0.694608240910561;-0.3264889896178527;1.200051026110205;0.7674762027651899
86.34758;1.190390634217651;0.9255544757839624;0.7777090449989721;0.4165779655195306;0.3499311426586262;9.999960957463546;0.83352250142757;1.0971931553618042;0.6946090350537432;-0.32648898979545743;1.2000509610966295;0.7674774918510032
86.35758;1.1903912406321921;0.9255540912006374;0.7777087346423679;0.41657739546457795;0.3499312823857145;9.999956301616766;0.8335227244751596;1.0971920494582126;0.6946098282302376;-0.3264889899894543;1.2000509748600836;0.7674787533785373
86.36758;1.1903918414080712;0.9255537620540722;0.7777083838618357;0.4165768172121236;0.3499314366438323;9.999952115548954;0.833522929496236;1.097190915551772;0.6946106178998521;-0.3264889901994574;1.2000510761380867;0.7674799836192175
86.37758;1.1903924429274428;0.9255534916793783;0.777707992703731;0.416576230388857;0.3499316051531166;9.999948416426866;0.8335231159504043;1.0971897543957947;0.6946114026885509;-0.3264889904249651;1.2000512733052433;0.7674811807311368
86.38758;1.1903930507412126;0.9255532822039493;0.7777075607840874;0.4165756344931032;0.349931787764001;9.999945236849452;0.8335232837290031;1.0971885661570149;0.6946121821709577;-0.32648899066539694;1.2000515724548841;0.767482345072409
86.39758;1.1903936685123655;0.9255531342976336;0.7777070877158119;0.4165750289386284;0.34993198453818547;9.999942620304973;0.8335234335584719;1.0971873508824892;0.6946129562579327;-0.3264889909202111;1.2000519766362712;0.76748347890577
86.40758;1.1903942985286886;0.9255530478816487;0.7777065737646308;0.4165744130226246;0.3499321954865514;9.999940608726153;0.8335235672150393;1.0971861088187094;0.6946137248721459;-0.3264889911889885;1.200052486688697;0.7674845855982347
86.41758;1.1903949431478709;0.9255530228858648;0.7777060199419207;0.41657378603455564;0.34993242023874815;9.999939236089835;0.8335236880651474;1.0971848404061513;0.6946144875307636;-0.3264889914715053;1.2000531021790928;0.7674856685460734
86.42758;1.1903956052858842;0.9255530594370549;0.7777054272725755;0.4165731473139386;0.34993265796178524;9.999938525106302;0.8335238015075952;1.0971835459300217;0.6946152425724403;-0.32648899176782936;1.2000538219826347;0.7674867303113099
86.43758;1.1903962882975099;0.9255531580390027;0.7777047963744775;0.4165724962237405;0.3499329074998555;9.999938482909528;0.8335239147774188;1.0971822256215413;0.6946159867586309;-0.3264889920785551;1.2000546450726155;0.7674877720261931
86.44758;1.190396995126512;0.9255533200994409;0.7777041277479206;0.41657183221428923;0.34993316747166153;9.999939100218489;0.8335240363047051;1.0971808806830126;0.6946167157836113;-0.32648899240489904;1.2000555705604166;0.7674887931590515
86.45758;1.1903977265250345;0.925553548238321;0.7777034220110709;0.4165711550107646;0.3499334363692034;9.999940356391598;0.8335241748508471;1.0971795138894935;0.6946174250547277;-0.32648899274822196;1.2000565966134094;0.7674897919746283
86.46758;1.190398480663051;0.9255538458209748;0.7777026797210724;0.41657046495182276;0.34993371268597784;9.999942226344636;0.8335243387074828;1.0971781293351863;0.6946181099963451;-0.3264889931094209;1.2000577200781508;0.7674907662923532
86.47758;1.190399254957915;0.9255542160610678;0.7777019011607286;0.41656976324556666;0.34993399493211585;9.999944683816246;0.8335245351153197;1.0971767323313828;0.6946187659946564;-0.3264889934887497;1.2000589372909896;0.7674917138401686
86.48758;1.19040004731047;0.9255546617553102;0.7777010866270311;0.41656905189235954;0.3499342817616108;9.999947699754493;0.8335247697238494;1.0971753288137134;0.694619388433435;-0.3264889938858602;1.2000602447833069;0.7674926325553367
86.49758;1.1904008558688288;0.9255551855266702;0.777700237063281;0.41656833338905486;0.34993457229466435;9.999951238560998;0.8335250463385064;1.0971739237684117;0.694619972830444;-0.3264889942999175;1.2000616394074521;0.7674935213244773
86.50758;1.190401679166458;0.9255557893286318;0.7776993541281638;0.4165676103925507;0.34993486621529346;9.999955256215111;0.8335253672627743;1.097172520298301;0.6946205148077673;-0.32648899472987547;1.2000631180109675;0.7674943805009378
86.51758;1.190402516773317;0.9255564739350087;0.7776984396181643;0.4165668855175767;0.34993516362857124;9.999959699536232;0.8335257336512759;1.0971711202667127;0.6946210099531552;-0.3264889951746795;1.200064676621071;0.7674952117282193
86.52758;1.190403369330561;0.9255572397432156;0.7776974952471142;0.41656616136218033;0.3499354650227468;9.999964506872136;0.8335261455307532;1.0971697255493338;0.6946214539305116;-0.3264889956331578;1.2000663096095805;0.7674960172764845
86.53758;1.1904042377309643;0.9255580877629426;0.7776965229838338;0.4165654407225723;0.34993577133601783;9.99996961761093;0.8335266019929669;1.0971683385374682;0.6946218429981438;-0.32648899610381715;1.2000680096288343;0.7674967991440328
86.54758;1.1904051222489045;0.9255590192910099;0.77769552529512;0.41656472686250007;0.349936084051564;9.99997498600158;0.8335271013957926;1.097166961735981;0.6946221743933432;-0.32648899658496455;1.2000697677637888;0.7674975588352136
86.55758;1.1904060221254658;0.925560034841302;0.7776945049284565;0.4165640233270938;0.3499364051804615;9.999980585308803;0.8335276410087038;1.0971655973890955;0.6946224459688607;-0.32648899707507756;1.200071572774785;0.7674982980720974
86.56758;1.1904069353865174;0.9255611339502539;0.777693464265438;0.4165633331373136;0.3499367368791301;9.999986403694212;0.8335282166962648;1.097164247620968;0.6946226555918213;-0.3264889975728749;1.2000734105799291;0.7674990191850645
86.57758;1.1904078588360913;0.9255623157490758;0.7776924049224647;0.4165626583017304;0.3499370809580162;9.999992438785862;0.8335288234736805;1.0971629148856628;0.6946228011983018;-0.326488998076981;1.2000752655907285;0.7674997247980682
86.58758;1.1904087880587393;0.9255635783873963;0.7776913280305405;0.4165620001886562;0.3499374387647309;9.999998687424863;0.8335294565658248;1.0971616019624302;0.6946228812261895;-0.3264889985856132;1.20007712247412;0.7675004175154098
86.59758;1.1904097176414572;0.9255649174433046;0.7776902345080677;0.4165613601638687;0.34993781143905056;10.000005130528878;0.8335301122119053;1.09716031094272;0.694622894781855;-0.3264889990965734;1.2000789668705174;0.7675010997994981
86.60758;1.1904106419525937;0.925566325685275;0.7776891250570546;0.4165607400483674;0.3499382001350302;10.000011726768822;0.8335307877809492;1.097159042217332;0.6946228417922705;-0.32648899960758665;1.2000807862708822;0.7675017736740828
86.61758;1.1904115558466541;0.9255677945802602;0.7776880005957854;0.416560142144219;0.34993860592122467;10.00001842192969;0.8335314811133776;1.0971577947903866;0.6946227232424702;-0.3264890001167677;1.2000825708276475;0.7675024403157161
86.62758;1.1904124546590031;0.9255693157209337;0.777686862906429;0.41655956884053186;0.349939029440005;10.000025159978328;0.8335321898836833;1.097156567326101;0.6946225411578425;-0.3264890006227773;1.2000843121628646;0.7675031002113872
86.63758;1.1904133334931828;0.9255708811216697;0.7776857143915524;0.41655902242078563;0.3499394705584349;10.000031884692392;0.8335329116344287;1.0971553581493139;0.6946222984736481;-0.32648900112462165;1.200086001392532;0.7675037538003971
86.64758;1.1904141865175677;0.9255724827104924;0.7776845573574437;0.4165585050616526;0.34993992828952963;10.000038537220586;0.8335336439684154;1.09715416450076;0.6946219989720758;-0.3264890016215001;1.2000876286488327;0.7675044019156164
86.65758;1.1904150074170288;0.9255741118477745;0.7776833938586448;0.4165580187344506;0.3499404010119656;10.00004505779679;0.8335343846334806;1.0971529828915045;0.6946216470030836;-0.3264890021129289;1.200089183743319;0.767505045970055
86.66758;1.1904157908317714;0.9255757596372383;0.7776822258311238;0.41655756535960203;0.34994088674052254;10.000051391394033;0.8335351317661698;1.0971518100567694;0.694621246813655;-0.32648900259886193;1.2000906573538999;0.767505687872226
86.67758;1.1904165329955494;0.9255774179188311;0.7776810551777077;0.41655714703028096;0.3499413834664628;10.000057489519612;0.8335358838601866;1.0971506432079854;0.6946208021255643;-0.32648900307953505;1.2000920418569148;0.7675063293656015
86.68758;1.1904172309901717;0.9255790799963706;0.777679883789452;0.4165567657495908;0.34994188951306215;10.00006330714728;0.8335366390523021;1.0971494803962316;0.6946203164317145;-0.32648900355523053;1.200093330291637;0.7675069712933849
86.69758;1.190417882199988;0.9255807405417087;0.7776787132114236;0.41655642294620904;0.3499424034529691;10.000068802403574;0.8335373945189398;1.0971483212717017;0.6946197932155628;-0.32648900402614744;1.2000945146186965;0.7675076133920044
86.70758;1.1904184847445127;0.925582395023209;0.7776775439949142;0.4165561193454933;0.3499429236544815;10.000073937897529;0.833538146954663;1.0971471670057036;0.6946192357290918;-0.32648900449229096;1.2000955855606892;0.767508253944183
86.71758;1.190419038062338;0.9255840391361977;0.7776763753201433;0.41655585521307753;0.3499434480936237;10.000078677620358;0.8335388937074172;1.09714601940405;0.6946186471852637;-0.32648900495337213;1.2000965337616474;0.7675088893386219
86.72758;1.1904195429179105;0.9255856685999642;0.7776752054068735;0.41655563058244005;0.34994397451640447;10.000082983204255;0.8335396333680024;1.0971448804132078;0.6946180314276484;-0.3264890054089461;1.2000973506009238;0.7675095147618759
86.73758;1.1904200007133179;0.9255872796800846;0.7776740325063669;0.4165554452778039;0.349944500521052;10.000086813717083;0.8335403655605014;1.0971437522370164;0.6946173930827718;-0.32648900585870694;1.2000980281666085;0.7675101256286203
86.74758;1.1904204128283715;0.9255888698418292;0.7776728556016906;0.4165552988691165;0.3499450234337432;10.000090130065644;0.8335410904348836;1.0971426374383741;0.6946167370186256;-0.32648900630240496;1.2000985591754767;0.7675107182530482
86.75758;1.1904207804499796;0.9255904376793795;0.7776716743825487;0.41655519068894403;0.34994554023962116;10.000092903754814;0.8335418081442171;1.0971415388490744;0.694616067843631;-0.3264890067395317;1.2000989372412048;0.7675112893453645
86.76758;1.1904211044305937;0.925591982423813;0.777670488856218;0.41655511990630295;0.3499460475652169;10.000095118898233;0.8335425188203553;1.097140459486188;0.6946153897804831;-0.32648900716942164;1.2000991574839104;0.7675118350742262
86.77758;1.1904213859269206;0.925593503528265;0.7776692989749199;0.41655508572423366;0.34994654155943056;10.000096764855146;0.8335432231929724;1.0971394026175842;0.6946147066340128;-0.32648900759152477;1.200099217289528;0.7675123507574703
86.78758;1.1904216283776023;0.9255950006656166;0.7776681046714983;0.41655508770019656;0.3499470180505702;10.000097833203442;0.8335439224555753;1.0971383717154994;0.6946140214949554;-0.32648900800537023;1.2000991164434356;0.7675128314199867
86.79758;1.1904218385200322;0.9255964744167476;0.7776669063328279;0.4165551258592166;0.3499474731058841;10.000098323016447;0.8335446168181895;1.0971373698892097;0.6946133362555733;-0.32648900841048456;1.2000988567025634;0.7675132724268736
86.80758;1.1904220246751116;0.9255979270633719;0.7776657051115984;0.41655520030977655;0.3499479034031622;10.000098248075972;0.8335453044845357;1.0971363988549963;0.6946126516026391;-0.32648900880642495;1.2000984415058378;0.7675136696479703
86.81758;1.1904221938902528;0.925599362715965;0.7776645030190488;0.41655531046434857;0.34994830609296046;10.000097639447896;0.8335459823255363;1.0971354579024784;0.6946119679401828;-0.3264890091927365;1.2000978755177207;0.7675140196400716
86.82758;1.1904223506475264;0.9256007865152026;0.7776633030383444;0.41655545444333814;0.3499486784246622;10.000096541978097;0.8335466474925861;1.0971345440255547;0.6946112865036104;-0.3264890095688912;1.2000971636448503;0.7675143198814043
86.83758;1.1904224978388456;0.9256022032550636;0.7776621089026;0.41655562934964124;0.349949017554825;10.00009500861148;0.8335472984681261;1.09713365326588;0.6946106096477537;-0.3264890099343364;1.2000963101071696;0.7675145681660274
86.84758;1.190422638015618;0.925603616566375;0.7776609244696735;0.4165558321104156;0.3499493206986467;10.00009309379576;0.8335479350708336;1.0971327813225835;0.6946099405517274;-0.3264890102885057;1.200095318386606;0.7675147617845766
86.85758;1.190422773184532;0.9256050288783392;0.7776597532824076;0.41655605997111284;0.34994958535347953;10.000090847316837;0.8335485581613084;1.0971319232350256;0.6946092831233164;-0.32648901063059693;1.2000941920120576;0.767514897630204
86.86758;1.1904229037196274;0.9256064411776131;0.7776585984123401;0.4165563106612302;0.3499498093877067;10.000088310788572;0.8335491696362274;1.097131073552484;0.6946086420720003;-0.3264890109594018;1.2000929349902854;0.7675149726803051
86.87758;1.1904230277637686;0.925607852659235;0.7776574622573467;0.41655658254797334;0.349949991160643;10.000085518044525;0.8335497722872122;1.0971302269067906;0.6946080225797969;-0.3264890112736397;1.200091551330701;0.7675149844377677
86.88758;1.1904231419796443;0.9256092610296142;0.777656346576137;0.41655687448171985;0.34995012962363614;10.000082498366002;0.8335503688796185;1.097129378386223;0.6946074295086668;-0.3264890115724141;1.2000900443739273;0.7675149312165401
86.89758;1.1904232431355528;0.9256106631939789;0.7776552527790845;0.4165571853540878;0.3499502242071551;10.000079274863412;0.833550961259686;1.0971285236128632;0.6946068666442194;-0.32648901185514423;1.2000884162920349;0.767514812039118
86.90758;1.1904233288433548;0.9256120556734387;0.7776541816169199;0.41655751385578144;0.34995027467637857;10.00007585577889;0.8335515506579455;1.0971276586882732;0.6946063362226814;-0.3264890121212059;1.2000866679201416;0.7675146265815873
86.91758;1.190423396905851;0.9256134346003966;0.7776531324716744;0.41655785855512145;0.3499502811978694;10.000072230217775;0.8335521383510838;1.0971267805008418;0.6946058386824977;-0.3264890123697818;1.2000847994529844;0.7675143751541238
86.92758;1.1904234447492728;0.9256147957923851;0.777652103353854;0.41655821786360675;0.3499502445147525;10.000068375037875;0.8335527255802427;1.0971258867866764;0.6946053726210417;-0.32648901260000046;1.2000828117566786;0.7675140585094266
86.93758;1.1904234700130396;0.9256161355908638;0.7776510912385682;0.4165585896672941;0.34995016596775796;10.000064266730902;0.8335533131723546;1.0971249752125032;0.6946049350797107;-0.32648901281122256;1.2000807070227686;0.7675136780424956
86.94758;1.1904234709290025;0.9256174517743847;0.7776500921395273;0.4165589712752179;0.3499500472647967;10.000059891163147;0.833553901404938;1.0971240428292455;0.6946045222115963;-0.3264890130031907;1.200078488405125;0.7675132364391684
86.95758;1.1904234456302385;0.9256187431320736;0.777649101561827;0.4165593600125811;0.349949890180204;10.000055247857091;0.8335544899805283;1.0971230864301964;0.6946041299686776;-0.32648901317596196;1.2000761596892935;0.7675127377677609
86.96758;1.1904233918711247;0.9256200080191804;0.7776481152872541;0.41655975378077575;0.3499496965980426;10.000050347468243;0.8335550779505673;1.097122102608679;0.6946037545343307;-0.3264890133298321;1.2000737255369345;0.7675121867211339
86.97758;1.1904233075616044;0.9256212435720251;0.7776471298005292;0.4165601511654113;0.3499494688008802;10.000045203695194;0.8335556637503864;1.0971210876197388;0.6946033926172097;-0.3264890134653312;1.2000711915396989;0.7675115881948461
86.98758;1.190423191248486;0.9256224462540933;0.7776461424176663;0.41656055120713215;0.3499492092669831;10.000039827365201;0.8335562455125957;1.0971200381934076;0.6946030416676978;-0.3264890135831596;1.2000685633916222;0.7675109479608357
86.99758;1.1904230421053466;0.925623612781285;0.7776451512516529;0.4165609531441876;0.349948920079224;10.000034229292226;0.8335568213223512;1.0971189534626096;0.6946026998814936;-0.32648901368392697;1.2000658462283722;0.7675102735222759
87.00758;1.1904228590137416;0.9256247405560094;0.7776441550492678;0.41656135645150066;0.3499486027843569;10.00002842411767;0.8335573891143577;1.097117836049083;0.6946023655826186;-0.326489013767895;1.2000630452088452;0.7675095739760327
87.01758;1.190422639689786;0.925625828022788;0.7776431530331744;0.4165617610357223;0.34994825872079066;10.000022424938964;0.8335579467535593;1.0971166907559886;0.6946020361104279;-0.3264890138350658;1.2000601660819616;0.767508859177512
87.02758;1.1904223813270518;0.9256268755302406;0.7776421446432312;0.4165621672994446;0.3499478892755938;10.00001623320347;0.8335584925978443;1.097115522742342;0.6946017075264669;-0.3264890138853249;1.2000572147565305;0.7675081390307833
87.03758;1.1904220818281406;0.9256278860809031;0.7776411293446088;0.41656257603549124;0.34994749587484214;10.000009837910738;0.8335590258861073;1.097114336930428;0.6946013755222216;-0.3264890139183503;1.200054197056391;0.7675074230080264
87.04758;1.1904217399824422;0.9256288651974938;0.7776401068216853;0.4165629881743306;0.34994707983621637;10.000003231045724;0.833559547003494;1.0971131380551795;0.6946010360818354;-0.3264890139337287;1.2000511191734708;0.7675067198859667
87.05758;1.190421354642726;0.9256298200587927;0.7776390770515077;0.4165634044429269;0.34994664247220325;9.999996424771236;0.8335600581700419;1.097111930687304;0.6946006853852567;-0.32648901393130897;1.2000479878884531;0.7675060375369528
87.06758;1.1904209242270758;0.9256307582626074;0.7776380398984507;0.41656382502879064;0.34994618562110974;9.999989448774626;0.8335605634992871;1.0971107189151188;0.6946003197322652;-0.32648901391121266;1.200044810288507;0.7675053824874216
87.07758;1.190420447143017;0.9256316866384465;0.7776369948645484;0.41656424936992287;0.3499457120108582;9.999982328378366;0.8335610674839277;1.0971095056070157;0.6945999355326291;-0.32648901387361157;1.2000415933329442;0.7675047595688778
87.08758;1.1904199219866871;0.925632610817917;0.7776359410202694;0.41656467615262033;0.3499452249984351;9.999975064749968;0.8335615732654801;1.0971082915582635;0.6945995292216812;-0.3264890138187203;1.200038343433142;0.7675041720655322
87.09758;1.1904193472700857;0.9256335359317528;0.7776348767180162;0.41656510337646363;0.3499447280946968;9.999967633617342;0.8335620821373911;1.0971070753620793;0.6945990974869022;-0.32648901374686523;1.2000350663002741;0.7675036221826023
87.10758;1.1904187218230358;0.925634467323276;0.7776337998245428;0.41656552845203937;0.34994422465757713;9.999959997416951;0.8335625943646102;1.097105854549742;0.6945986378647936;-0.3264890136584922;1.200031767213366;0.7675031115100943
87.11758;1.1904180452025186;0.9256354102018538;0.7776327087451574;0.4165659485742227;0.34994371779423816;9.999952119034985;0.8335631105357486;1.0971046269374394;0.6945981492663038;-0.32648901355417126;1.2000284515890831;0.7675026412604132
87.12758;1.1904173169108154;0.9256363693739145;0.7776316029883096;0.41656636123156143;0.3499432103777445;9.999943971606509;0.8335636320680141;1.097103391206756;0.6945976317427408;-0.3264890134345171;1.2000251256516792;0.7675022122021237
87.13758;1.190416535633755;0.9256373497999166;0.777630482864391;0.41656676442354024;0.3499427049091469;9.999935536258832;0.833564160680423;1.0971021471974112;0.6945970854652243;-0.32648901330014934;1.2000217966689601;0.7675018244909468
87.14758;1.1904156994971573;0.9256383568933984;0.7776293492270572;0.4165671565841994;0.34994220337536347;9.999926793097748;0.8335646979288006;1.0971008960358148;0.6945965100855271;-0.3264890131517114;1.2000184724210812;0.767501477759029
87.15758;1.1904148067635891;0.9256393958328069;0.7776282034426721;0.41656753641413624;0.3499417073235851;9.999917724574278;0.8335652451955987;1.0970996394292902;0.6945959048114916;-0.3264890129897593;1.2000151603932303;0.7675011714745685
87.16758;1.190413856733126;0.9256404704452099;0.7776270472710888;0.41656790265105337;0.3499412177986277;9.999908327306025;0.833565803932928;1.0970983786492539;0.6945952682860795;-0.3264890128146375;1.2000118673932978;0.7675009050418928
87.17758;1.190412850359864;0.9256415829027076;0.777625882710333;0.4165682538076226;0.3499407351946714;9.999898616726862;0.8335663756851395;1.0970971142348298;0.6945945985322192;-0.32648901262645746;1.2000085999466548;0.7675006776240164
87.18758;1.1904117901616276;0.9256427342212747;0.7776247117230901;0.4165685880502483;0.34994025949384017;9.999888624268607;0.8335669618420382;1.0970958462288523;0.6945938935604703;-0.3264890124251777;1.2000053650820495;0.7675004882495786
87.19758;1.1904106799311929;0.9256439240733534;0.7776235358479155;0.4165689033628915;0.3499397906115655;9.999878392521348;0.8335675639568615;1.0970945748448133;0.6945931519531133;-0.3264890122107015;1.2000021707624642;0.7675003361350885
87.20758;1.190409524423124;0.9256451497929955;0.7776223558516577;0.4165691977399085;0.3499393284124073;9.999867971975661;0.8335681844030637;1.0970933014979598;0.6945923731285395;-0.3264890119828245;1.1999990258626845;0.7675002206873454
87.21758;1.1904083289902716;0.9256464062168908;0.7776211716481237;0.4165694690626823;0.34993887278505725;9.999857415133935;0.8335688264786514;1.0970920291614916;0.6945915574997248;-0.3264890117411944;1.1999959398898536;0.7675001409767228
87.22758;1.1904070991011189;0.9256476867495851;0.7776199828394067;0.4165697150097878;0.34993842398425856;9.99984676543099;0.8335694940677625;1.0970907617182473;0.6945907062905328;-0.3264890114854469;1.1999929225341124;0.7675000952796348
87.23758;1.1904058394405423;0.9256489845255516;0.7776187895304564;0.41656993345774873;0.34993798276155197;9.999836056633583;0.8335701910198027;1.0970895033983576;0.6945898212736629;-0.3264890112153243;1.1999899833658074;0.7675000813319084
87.24758;1.1904045532392038;0.9256502931916818;0.7776175928628082;0.4165701229511887;0.3499375501919473;9.999825328477499;0.833570920731327;1.0970882591343802;0.6945889047799864;-0.3264890109306465;1.1999871317503858;0.7675000966013862
87.25758;1.1904032426309317;0.9256516070621564;0.7776163952102981;0.4165702828258477;0.34993712741897137;9.999814633666682;0.8335716868279694;1.0970870352713538;0.6945879594091287;-0.3264890106310961;1.1999843769060876;0.7675001381747034
87.26758;1.1904019097138723;0.9256529202590222;0.7776151998786145;0.4165704132213923;0.34993671530855425;9.999804022796472;0.8335724938047456;1.0970858396436411;0.694586987205262;-0.32648901031591204;1.199981727870133;0.7675002032720314
87.27758;1.190400557394026;0.9256542256690709;0.7776140106649323;0.4165705149297178;0.3499363141746542;9.99979352890466;0.8335733460167515;1.0970846809842487;0.6945859890017005;-0.32648900998388003;1.1999791924449705;0.7675002903910629
87.28758;1.1903991891066423;0.9256555152641478;0.7776128319338235;0.4165705889483338;0.3499359239335991;9.999783166283644;0.8335742464227329;1.097083567996767;0.694584964539046;-0.3264890096336487;1.1999767756588497;0.7675003999031347
87.29758;1.190397807918789;0.9256567817965745;0.777611668613691;0.41657063623185026;0.34993554464587956;9.99977293393438;0.8335751965673934;1.0970825080031803;0.6945839133059738;-0.3264890092640043;1.199974479589133;0.7675005338172671
87.30758;1.1903964164656968;0.9256580201427691;0.7776105253859017;0.41657065784712183;0.349935176846716;9.999762818759129;0.8335761971055033;1.0970815056168477;0.6945828353642061;-0.3264890088740025;1.1999723044162378;0.7675006949816562
87.31758;1.1903950173193032;0.92565922720976;0.7776094059509229;0.4165706550915647;0.3499348214184433;9.999752801797959;0.833577248452396;1.0970805622969908;0.6945817315062083;-0.3264890084630786;1.1999702496910327;0.7675008859918622
87.32758;1.190393612440028;0.9256604009826047;0.7776083133613193;0.41657062940747663;0.3499344795356958;9.999742864783412;0.8335783513095636;1.0970796766573279;0.6945806029761025;-0.32648900803127345;1.1999683153822853;0.7675011084666893
87.33758;1.1903922025531088;0.9256615397016831;0.7776072508158239;0.416570582334761;0.34993415278403023;9.999732993138219;0.8335795065956761;1.097078845296828;0.6945794511439709;-0.32648900757946714;1.1999665023271424;0.7675013629293482
87.34758;1.1903907878975124;0.9256626414556626;0.7776062219524955;0.4165705155680338;0.34993384295870505;9.999723179249953;0.833580714881267;1.097078064224465;0.6945782772504692;-0.32648900710932566;1.1999648120608242;0.7675016489524777
87.35758;1.1903893695252235;0.9256637041367571;0.7776052305886118;0.4165704309961048;0.3499335516274231;9.999713430846597;0.8335819755446049;1.0970773299702645;0.6945770825110871;-0.32648900662293157;1.1999632457382707;0.7675019654112405
87.36758;1.1903879500511747;0.9256647257558503;0.7776042804070474;0.41657033063205195;0.3499332799984386;9.999703778748064;0.8335832864899053;1.0970766396811809;0.6945758686227119;-0.3264890061223487;1.1999618025928733;0.7675023106478076
87.37758;1.1903865338913606;0.9256657046868902;0.7776033749206077;0.4165702164182129;0.34993302920459923;9.999694271054663;0.8335846448746678;1.0970759908211836;0.6945746381491888;-0.32648900560948496;1.199960479681451;0.7675026822479568
87.38758;1.1903851267763312;0.9256666395766673;0.7776025175510993;0.41657009013901286;0.3499328006127349;9.999684954847819;0.8335860476022142;1.0970753810559093;0.6945733943474096;-0.3264890050863071;1.1999592729907442;0.7675030764011406
87.39758;1.1903837344269654;0.9256675295075876;0.777601711637558;0.41656995356357346;0.3499325958816929;9.999675863076408;0.8335874910632128;1.09707480817724;0.6945721406547929;-0.3264890045549543;1.1999581783919917;0.767503487399376
87.40758;1.1903823613141502;0.9256683747128355;0.777600960497413;0.4165698084534401;0.3499324169041611;9.999667011887427;0.8335889708551822;1.0970742699410387;0.6945708804967019;-0.3264890040174958;1.1999571918397787;0.7675039078137755
87.41758;1.190381010630893;0.9256691767408005;0.7776002676946456;0.4165696562077355;0.34993226576166303;9.999658400869224;0.8335904815380492;1.097073764387204;0.6945696174178183;-0.3264890034756756;1.199956309189927;0.7675043291227722
87.42758;1.1903796853074933;0.9256699375723104;0.7775996372378723;0.4165694974291902;0.34993214450963017;9.99965001823728;0.8335920164683346;1.0970732906534866;0.6945683549729688;-0.32648900293088784;1.1999555263195978;0.7675047425556453
87.43758;1.1903783888082877;0.925670658989124;0.7775990734243301;0.41656933176024863;0.34993205472507455;9.999641851147974;0.8335935681895859;1.0970728491412864;0.6945670966064207;-0.3264890023841835;1.1999548395645077;0.7675051398602749
87.44758;1.1903771250720874;0.9256713424241574;0.777598580616369;0.4165691581598479;0.3499319972068782;9.999633892002363;0.8335951294724608;1.0970724411931971;0.6945658458125301;-0.3264890018361971;1.199954245592197;0.7675055136339197
87.45758;1.1903758979346528;0.9256719887046837;0.7775981631895574;0.4165689755812098;0.3499319721350477;9.999626140895383;0.8335966947291179;1.0970720689881643;0.6945646061390426;-0.32648900128705016;1.1999537405646137;0.767505857643942
87.46758;1.1903747101973663;0.9256725980074917;0.7775978257069835;0.41656878355180654;0.34993197951450145;9.999618608246136;0.8335982609715331;1.09707173481967;0.6945633812790541;-0.32648900073626147;1.1999533200294141;0.7675061674969504
87.47758;1.1903735630100647;0.9256731699548328;0.7775975732331257;0.41656858216558473;0.3499320195403476;9.99961131144939;0.8335998274864327;1.0970714400240331;0.694562175476915;-0.3264890001827985;1.1999529801846776;0.7675064411539984
87.48758;1.1903724566791962;0.9256737038377642;0.7775974113890862;0.4165683717863503;0.34993209267398506;9.999604263883187;0.8336013947314341;1.0970711848006824;0.6945609932604847;-0.32648899962534017;1.1999527186685288;0.7675066788089425
87.49758;1.1903713919428602;0.9256741991710264;0.7775973459554527;0.41656815286060433;0.3499321995890665;9.999597466292228;0.8336029637711618;1.0970709683402138;0.6945598385375928;-0.3264889990626521;1.1999525337271038;0.7675068821782756
87.50758;1.1903703704037867;0.9256746559759031;0.7775973823303362;0.41656792577768914;0.3499323412558675;9.999590907414088;0.8336045363792173;1.0970707887583455;0.6945587144696495;-0.3264889984938707;1.1999524231394207;0.7675070534388357
87.51758;1.1903693944716225;0.9256750746123695;0.7775975253117835;0.41656769083611145;0.3499325191517192;9.999584572273214;0.8336061145940377;1.0970706433253092;0.6945576239642222;-0.3264889979185268;1.199952384305768;0.7675071945154615
87.52758;1.1903684667743595;0.9256754556122432;0.7775977791526771;0.4165674483875439;0.3499327353339198;9.999578452634093;0.8336076996499716;1.0970705288912832;0.6945565693721407;-0.32648899733644754;1.1999524149060352;0.7675073073902241
87.53758;1.190367589565179;0.9256757994607487;0.7775981474650486;0.4165671988974;0.3499329921446494;9.999572553944386;0.8336092915695857;1.0970704424990798;0.6945555516695253;-0.3264889967477422;1.1999525129834892;0.7675073947400188
87.54758;1.1903667652291947;0.9256761062618059;0.7775986328384172;0.41656694275319517;0.34993329174332266;9.999566894728053;0.8336108895814804;1.0970703823608738;0.6945545703657139;-0.32648899615281435;1.1999526768220672;0.7675074598360664
87.55758;1.1903659966834517;0.9256763756207997;0.7775992363009656;0.41656668013536724;0.3499336358521998;9.99956149717394;0.8336124924707399;1.0970703483840514;0.6945536240426019;-0.32648899555235517;1.1999529045571324;0.7675075059977293
87.56758;1.1903652865991294;0.9256766068616673;0.7775999570690971;0.41656641115479714;0.34993402577630567;9.999556374056553;0.8336140986949934;1.0970703411933027;0.6945527109188007;-0.3264889949473173;1.1999531932772145;0.7675075364218632
87.57758;1.1903646366361176;0.925676799457619;0.7776007928909194;0.4165661359002464;0.3499344624676739;9.999551520819125;0.8336157066333527;1.0970703603805767;0.6945518292285822;-0.3264889943387038;1.1999535390711509;0.7675075542183477
87.58758;1.1903640475594137;0.9256769533119112;0.777601740573369;0.4165658543321467;0.3499349464554336;9.999546916403897;0.8336173149144074;1.0970704036203618;0.6945509771009624;-0.32648899372722917;1.1999539380374595;0.7675075622934013
87.59758;1.1903635197501414;0.9256770685843201;0.7776027960954451;0.4165655662859375;0.34993547780285783;9.999542528588872;0.8336189225099164;1.0970704670992049;0.694550152195947;-0.3264889931132702;1.1999543868936036;0.7675075633778159
87.60758;1.1903630534255727;0.9256771454645273;0.7776039543235342;0.4165652715156238;0.34993605622473;9.99953831828385;0.8336205287064438;1.0970705470281257;0.6945493519259489;-0.3264889924971387;1.1999548832084377;0.7675075601396134
87.61758;1.190362648747406;0.9256771839865583;0.7776052090405217;0.4165649698216386;0.3499366811329063;9.999534240256795;0.8336221331236926;1.0970706413881814;0.6945485738980663;-0.326488991879322;1.1999554253594085;0.7675075547217162
87.62758;1.190362306258913;0.9256771836791948;0.777606553533303;0.4165646612197137;0.3499373514443987;9.999530243851702;0.8336237354542044;1.0970707505896413;0.6945478159087596;-0.32648899126065284;1.1999560121668023;0.7675075477819541
87.63758;1.1903620274169078;0.9256771438219646;0.7776079810696443;0.4165643456663521;0.349938065399572;9.999526279401946;0.8336253350224768;1.0970708767083568;0.6945470760565315;-0.3264889906424305;1.1999566426223482;0.76750753822445
87.64758;1.1903618146585382;0.9256770644976938;0.7776094849568517;0.4165640224710495;0.3499388207484575;9.999522304159479;0.8336269308492139;1.097071022108798;0.6945463531068077;-0.32648899002626924;1.1999573156844459;0.7675075239764013
87.65758;1.1903616706990168;0.9256769472572197;0.7776110586580346;0.4165636901441399;0.34993961513245186;9.999518280198656;0.8336285222478546;1.09707118864846;0.6945456466478866;-0.3264889894137165;1.1999580299493942;0.7675075027155533
87.66758;1.1903615974388562;0.9256767951972145;0.7776126960652759;0.41656334677098095;0.34994044622284853;9.99951416888366;0.8336301090613344;1.097071377715903;0.6945449570499302;-0.3264889888060775;1.1999587836767722;0.7675074719673621
87.67758;1.190361595132281;0.9256766127797413;0.7776143913626962;0.41656299038477124;0.34994131168526976;9.999509926286782;0.8336316910888185;1.0970715903305672;0.6945442851445489;-0.32648898820455396;1.1999595755294383;0.7675074286262447
87.68758;1.1903616620882704;0.9256764049244792;0.7776161386225734;0.41656261914940146;0.34994220917593033;9.999505499441005;0.8336332675017055;1.0970718273998155;0.6945436319005533;-0.3264889876102656;1.1999604049010317;0.7675073682667698
87.69758;1.1903617949499696;0.9256761758456884;0.7776179316370296;0.41656223154684063;0.34994313627381607;9.999500827792442;0.833634837084888;1.0970720905640856;0.6945429986402888;-0.3264889870240457;1.199961271201692;0.7675072853718489
87.70758;1.1903619893567332;0.9256759284516101;0.7776197636048344;0.41656182649093293;0.34994409033114526;9.999495855005888;0.8336363990045979;1.0970723825573945;0.6945423872764904;-0.32648898644641416;1.19996217366954;0.7675071744202678
87.71758;1.190362240424679;0.9256756642472536;0.7776216270747944;0.4165614030192521;0.3499450684472127;9.999490541411904;0.8336379535175632;1.0970727063548424;0.6945417999070578;-0.3264889858778493;1.199963111896476;0.7675070306733599
87.72758;1.1903625427889966;0.9256753837669776;0.7776235153260983;0.41656095997149484;0.3499460676635866;9.99948486617459;0.833639502469405;1.0970730643519213;0.6945412382879208;-0.3264889853190033;1.1999640851607756;0.7675068507437802
87.73758;1.1903628903426393;0.9256750870305768;0.7776254241488345;0.4165604964654067;0.34994708517224205;9.99947882639266;0.833641049092816;1.0970734583044333;0.6945407039723225;-0.3264889847705835;1.1999650906111057;0.7675066328314673
87.74758;1.1903632758870524;0.9256747735479411;0.7776273520361179;0.4165600125009028;0.34994811830905653;9.999472437378753;0.8336425971547474;1.097073889222452;0.694540198785095;-0.32648898423299183;1.199966122239717;0.7675063759421256
87.75758;1.1903636912627151;0.9256744424704335;0.777629299088698;0.4165595085879153;0.34994916438371926;9.999465729655402;0.8336441503232985;1.0970743570265873;0.6945397245146792;-0.326488983706076;1.1999671714543625;0.7675060791514245
87.76758;1.1903641280196222;0.9256740930160514;0.7776312659380863;0.41655898494140786;0.34995022053857827;9.999458744813575;0.8336457118909079;1.0970748607082768;0.6945392818876098;-0.32648898318926406;1.1999682283994382;0.7675057422321138
87.77758;1.1903645778913081;0.9256737249756771;0.7776332531736935;0.416558441208213;0.34995128367173056;9.999451532743922;0.8336472848742527;1.0970753990959665;0.6945388703188657;-0.326488982681857;1.1999692831597635;0.7675053668033429
87.78758;1.1903650333388214;0.9256733391030982;0.7776352613824474;0.41655787666433897;0.34995235038966943;9.99944414989517;0.8336488722718742;1.0970759716320924;0.6945384889416693;-0.3264889821831029;1.1999703270766422;0.7675049562067471
87.79758;1.1903654889650368;0.9256729367384348;0.7776372913259564;0.41655729042690837;0.3499534171247735;9.999436659745415;0.8336504766648603;1.0970765783371441;0.6945381375940177;-0.3264889816921122;1.1999713541048689;0.7675045138542195
87.80758;1.1903659427308118;0.9256725187926124;0.7776393435243328;0.416556681674116;0.3499544804388438;9.999429137484585;0.8336520995909041;1.0970772186326236;0.6945378168025197;-0.32648898120783626;1.199972360985421;0.767504041953573
87.81758;1.190366395286405;0.9256720849038169;0.7776414178211141;0.4165560500085982;0.3499555373663642;9.999421674483498;0.8336537415307258;1.0970778907579402;0.6945375273218671;-0.3264889807291929;1.1999733458798916;0.7675035420857446
