time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.82758;1.1903668479812946;0.9256716334115078;0.7776435139421556;0.4165553956923567;0.34995658566223564;9.99941437414421;0.8336554022953332;1.0970785928316578;0.6945372698549963;-0.3264889802552957;1.1999743065055954;0.7675030163102474
87.83758;1.1903673014861031;0.9256711623176037;0.7776456322433425;0.41655471943043915;0.3499576237328982;9.999407347477382;0.8336570816523315;1.0970793236297958;0.6945370449800926;-0.3264889797855291;1.1999752387611573;0.7675024669732643
87.84758;1.1903677558395842;0.9256706702496286;0.7776477733163136;0.4165540218066222;0.34995865025228284;9.999400715831904;0.8336587798243832;1.0970800825200278;0.6945368532410201;-0.3264889793193382;1.1999761366519566;0.7675018959433808
87.85758;1.1903682113298961;0.9256701562650927;0.777649937055741;0.4165533029288123;0.3499596638274895;9.999394605031855;0.8336604973518557;1.0970808699343246;0.6945366953093998;-0.32648897885599437;1.199976993959268;0.7675013045490824
87.86758;1.1903686692925375;0.925669619166658;0.7776521224784763;0.416552562756;0.349960663047231;9.999389129729492;0.8336622346943621;1.0970816878832785;0.694536572255177;-0.32648897839463026;1.1999778065308808;0.7675006937779478
87.87758;1.1903691321647472;0.9256690576190645;0.7776543282751541;0.4165518017172118;0.34996164677028424;9.999384385974986;0.8336639917117377;1.0970825391711918;0.6945364858455239;-0.32648897793440407;1.199978572960942;0.7675000643596741
87.88758;1.19036960267932;0.9256684706938684;0.7776565533716231;0.41655102087575585;0.3499626141338277;9.99938045289254;0.8336657671182162;1.0970834259639666;0.694536438524681;-0.32648897747441424;1.1999792932711313;0.7674994169520889
87.89758;1.1903700828238042;0.9256678581020413;0.7776587971843106;0.4165502217399545;0.34996356422881353;9.999377397151644;0.8336675585836801;1.0970843491466609;0.694536432997089;-0.32648897701348206;1.1999799675390408;0.7674987524158676
87.90758;1.1903705728924037;0.9256672201045187;0.7776610594223502;0.4165494061506472;0.34996449587326584;9.99937527651574;0.8336693634423562;1.097085308706932;0.6945364713690771;-0.32648897655024367;1.1999805954654321;0.7674980723982179
87.91758;1.1903710707064235;0.9256665569797417;0.7776633393909593;0.416548576312488;0.3499654077028774;9.999374135265748;0.8336711794285911;1.0970863046184678;0.6945365542969237;-0.3264889760834977;1.1999811762932728;0.7674973798466441
87.92758;1.1903715721783588;0.9256658683534174;0.7776656355197923;0.4165477350226324;0.34996629842635607;9.999373995583394;0.8336730048552773;1.0970873371357064;0.6945366810719656;-0.3264889756124149;1.199981709339378;0.7674966784686529
87.93758;1.1903720732108063;0.9256651532462442;0.7776679457557402;0.41654688572231025;0.34996716693537694;9.999374855403717;0.833674837985565;1.097088405988889;0.6945368502648028;-0.326488975136537;1.1999821957311643;0.7674959716698715
87.94758;1.1903725704689752;0.9256644107334151;0.7776702683272624;0.41654603214048863;0.3499680122615752;9.999376692572255;0.8336766764712085;1.0970895095717232;0.6945370598025401;-0.32648897465573395;1.1999826397101914;0.7674952623553706
87.95758;1.1903730605776162;0.9256636401966535;0.7776726021841305;0.4165451781087924;0.34996883360599745;9.999379471079553;0.8336785176476732;1.0970906449436024;0.6945373066975444;-0.3264889741701979;1.199983047504636;0.7674945534707286
87.96758;1.1903735397502335;0.9256628409632115;0.7776749470169182;0.416544327529544;0.3499696303696928;9.999383146333082;0.8336803588218552;1.0970918086293855;0.6945375873872133;-0.32648897368045543;1.1999834253107244;0.7674938482186091
87.97758;1.1903740039785562;0.9256620120386668;0.7776773030247489;0.4165434841002708;0.34997040211255376;9.999387668571734;0.83368219657157;1.0970929976668895;0.6945378984074683;-0.3264889731873322;1.1999837789403753;0.7674931497105903
87.98758;1.1903744492907593;0.9256611522007838;0.777679670435805;0.4165426511129313;0.34997114861815776;9.99939298579233;0.8336840260748086;1.0970942099524763;0.6945382365619839;-0.32648897269189925;1.1999841141595344;0.767492460627796
87.99758;1.1903748727057992;0.9256602602695672;0.7776820488679802;0.41654183153558344;0.3499718699485532;9.999399043124106;0.8336858416617506;1.097095443966848;0.6945385990359729;-0.32648897219556483;1.1999844359043241;0.7674917832365251
88.00758;1.1903752732881467;0.9256593355340235;0.7776844367570627;0.4165410282523909;0.34997256627741474;9.999405779133472;0.8336876373530954;1.097096698476305;0.6945389839497376;-0.326488971700238;1.199984747532172;0.7674911196852499
88.01758;1.1903756521896933;0.9256583783237967;0.7776868307116681;0.41654024431310116;0.34997323766817845;9.999413126879263;0.8336894061747269;1.0970979723014798;0.6945393906021227;-0.3264889712082989;1.1999850511870935;0.7674904725085919
88.02758;1.1903760119250288;0.9256573902829293;0.7776892252002875;0.41653948282381026;0.34997388400836626;9.999421019203858;0.8336911398306069;1.0970992644949338;0.6945398188917754;-0.32648897072235233;1.1999853480844944;0.7674898449655532
88.03758;1.1903763557006575;0.9256563737680998;0.7776916136014523;0.41653874650899286;0.34997450517117906;9.999429391436875;0.8336928299086899;1.0971005748489546;0.6945402684736512;-0.3264889702450425;1.1999856383453498;0.7674892409858075
88.04758;1.1903766869676193;0.9256553309223069;0.7776939899430029;0.4165380374741205;0.3499751012124047;9.999438179981853;0.8336944692186817;1.0971019038945473;0.694540738260922;-0.3264889697792037;1.1999859213597446;0.7674886650060316
88.05758;1.1903770087562833;0.9256542637495698;0.7776963496980192;0.4165373573346788;0.34997567228157794;9.999447319043854;0.8336960521899134;1.0971032525736757;0.6945412261536179;-0.32648896932805405;1.1999861965999539;0.7674881217958653
88.06758;1.1903773229755412;0.9256531751335487;0.7776986897290448;0.4165367075583388;0.3499762184178277;9.999456740228183;0.8336975747240495;1.0971046222051277;0.6945417288160761;-0.32648896889492657;1.199986463965466;0.7674876163814771
88.07758;1.1903776300374806;0.9256520691589237;0.7777010081364971;0.4165360897613621;0.34997673958593756;9.999466379943826;0.8336990338847363;1.0971060140558566;0.6945422419195918;-0.32648896848276043;1.199986723510533;0.7674871539904834
88.08758;1.190377928495286;0.9256509502654904;0.7777033038343717;0.41653550568232944;0.34997723586807206;9.999476190592935;0.8337004273975596;1.0971074281426982;0.6945427610331452;-0.32648896809384287;1.1999869751100105;0.7674867398112154
88.09758;1.1903782149490265;0.9256498225654671;0.7777055757979592;0.4165349570296973;0.34997770753428215;9.999486142795773;0.8337017531345027;1.0971088621762553;0.6945432823356756;-0.32648896772980607;1.1999872186217653;0.7674863789463606
88.10758;1.1903784843511087;0.9256486896906087;0.777707822508452;0.4165344454590241;0.34997815477556127;9.999496217746042;0.8337030089325537;1.0971103112711151;0.6945438023351987;-0.32648896739175637;1.1999874544558706;0.7674860766673438
88.11758;1.1903787300910715;0.9256475546622392;0.777710041647634;0.41653397257582236;0.34997857728642834;9.999506401979623;0.8337041922965884;1.0971117685888445;0.6945443171050552;-0.3264889670803968;1.1999876838887495;0.7674858385189007
88.12758;1.1903789443696537;0.9256464199947785;0.777712230140907;0.4165335399003311;0.34997897425313845;9.99951668379618;0.8337052995418646;1.0971132264418928;0.6945448219419886;-0.3264889667960144;1.1999879088443475;0.7674856700717231
88.13758;1.1903791190765767;0.9256452881023294;0.7777143849561735;0.4165331487677448;0.34997934470781933;9.99952704555572;0.8337063254752701;1.0971146767856872;0.6945453116867681;-0.3264889665386152;1.199988131116336;0.7674855762980543
88.14758;1.1903792461489249;0.9256441615875487;0.7777165040339654;0.4165328001835438;0.3499796877664332;9.99953745934599;0.8337072642186815;1.0971161113267824;0.6945457814934144;-0.32648896630828655;1.199988351366927;0.767485560936485
88.15758;1.1903793177343411;0.9256430432199051;0.7777185865165546;0.4165324947745285;0.34998000262284695;9.999547889882093;0.8337081100554169;1.0971175223381329;0.6945462272403916;-0.3264889661053114;1.1999885688997425;0.7674856265701889
88.16758;1.1903793266965292;0.9256419357793947;0.7777206323958127;0.41653223293665925;0.3499802883479898;9.999558299425248;0.8337088578359207;1.0971189035962639;0.6945466452315326;-0.32648896592986737;1.1999887828591151;0.767485775322696
88.17758;1.1903792668973303;0.9256408419853955;0.7777226419053052;0.4165320152040747;0.34998054371412857;9.999568651637906;0.8337095033225344;1.0971202497783004;0.6945470317673439;-0.3264889657816689;1.199988994101056;0.7674860092459386
88.18758;1.1903791331023434;0.9256397642952369;0.7777246149842137;0.4165318426005518;0.34998076736032074;9.999578914382242;0.8337100431955001;1.0971215548498034;0.6945473829144038;-0.32648896565991614;1.199989206058086;0.7674863300445415
88.19758;1.1903789205329267;0.9256387043630288;0.7777265512039341;0.4165317164383963;0.3499809580668218;9.999589061512724;0.8337104746213603;1.0971228116001455;0.6945476948808875;-0.3264889655635893;1.1999894240381448;0.7674867386300401
88.20758;1.1903786243333943;0.9256376626625414;0.7777284498467102;0.41653163756344647;0.34998111471472104;9.999599073493645;0.8337107951614613;1.097124012483529;0.6945479647717234;-0.3264889654917974;1.1999896542163175;0.7674872350203602
88.21758;1.1903782396628888;0.9256366387495545;0.7777303097249207;0.41653160589025806;0.3499812360664065;9.999608939968619;0.8337110029833031;1.0971251500588721;0.694548190398144;-0.3264889654438496;1.1999899034865709;0.7674878186412889
88.22758;1.1903777625613818;0.9256356320035581;0.7777321290216171;0.4165316205412473;0.349981320683155;9.999618658596034;0.8337110965791191;1.0971262163100608;0.6945483694851106;-0.3264889654190991;1.1999901795748191;0.7674884886463292
88.23758;1.190377190694394;0.9256346422810485;0.7777339050866681;0.41653168004704816;0.3499813670914514;9.99962822191938;0.8337110743213088;1.0971272023115406;0.6945484998252112;-0.3264889654169288;1.199990490247541;0.767489243932272
88.24758;1.190376522782964;0.9256336699972642;0.7777356342347397;0.4165317824824858;0.34998137403270957;9.99963761140838;0.8337109344308558;1.0971280994819772;0.6945485802251774;-0.3264889654368691;1.1999908420782714;0.7674900824975153
88.25758;1.1903757572377838;0.9256327157301405;0.7777373121867749;0.4165319258025803;0.3499813404045877;9.99964681015277;0.8337106751250755;1.0971289009804959;0.6945486112802323;-0.32648896547849815;1.1999912399592703;0.7674910004494738
88.26758;1.1903748917875032;0.9256317795561149;0.7777389350001196;0.4165321082982723;0.3499812649994034;9.99965581123346;0.8337102947373171;1.0971296015904537;0.694548595442973;-0.3264889655413414;1.1999916867994038;0.7674919921871489
88.27758;1.190373924439487;0.9256308605215856;0.77774049973878;0.41653232881537205;0.34998114653096296;9.999664615523795;0.833709792023663;1.0971301971008824;0.694548536328624;-0.3264889656251309;1.1999921830726268;0.7674930516637721
88.28758;1.1903728545359447;0.9256299569580827;0.7777420045331286;0.4165325865407824;0.34998098388314924;9.99967323159543;0.833709166701072;1.0971306847242746;0.6945484381008068;-0.32648896573004943;1.1999927276585132;0.7674941730409102
88.29758;1.1903716828765405;0.9256290673252822;0.7777434481521079;0.4165328806723914;0.349980776195329;9.999681675355896;0.8337084195473942;1.0971310639661827;0.6945483052930561;-0.32648896585658144;1.199993319310914;0.7674953505300087
88.30758;1.1903704108191102;0.9256281906746983;0.7777448295430697;0.41653321038560986;0.34998052276847846;9.99968996503423;0.8337075519250956;1.0971313365222088;0.6945481425136788;-0.3264889660051364;1.1999939570815537;0.7674965781532554
88.31758;1.1903690391450152;0.9256273266780995;0.7777461477078409;0.416533574950891;0.3499802229901156;9.999698116477125;0.8337065654962855;1.0971315050343022;0.6945479541735567;-0.3264889661757866;1.1999946406255444;0.7674978497968248
88.32758;1.1903675679130643;0.9256264752629911;0.7777474018438983;0.4165339735999163;0.34997987631507194;9.999706144322065;0.8337054622363643;1.0971315719997674;0.6945477443009667;-0.32648896636834285;1.1999953709104105;0.7674991596608189
88.33758;1.190365997707593;0.9256256359346778;0.777748591438429;0.416534405203848;0.34997948220402336;9.999714064984271;0.833704244396356;1.0971315399395625;0.6945475162431887;-0.326488966582519;1.1999961503746386;0.7675005029492833
88.34758;1.190364331083913;0.9256248075824053;0.7777497161697582;0.41653486827331265;0.3499790400259763;9.999721895327237;0.8337029143900229;1.0971314120696432;0.6945472731105622;-0.3264889668178839;1.1999969823944063;0.7675018761983394
88.35758;1.190362572671481;0.9256239889158069;0.777750775555913;0.4165353613248782;0.3499785491975615;9.999729652939024;0.8337014747987196;1.0971311923308562;0.6945470189573049;-0.3264889670737394;1.199997870286756;0.7675032766564365
88.36758;1.190360728188063;0.9256231786349445;0.7777517684626899;0.41653588299859623;0.3499780095779084;9.999737359343476;0.8336999284524682;1.0971308853402;0.6945467590308757;-0.3264889673490085;1.199998816169549;0.7675047013761427
88.37758;1.1903588037380397;0.9256223751590803;0.7777526930051536;0.4165364318265381;0.34997742165515433;9.999745037293682;0.8336982784991286;1.0971304968642261;0.6945464989228088;-0.32648896764213037;1.1999998204380307;0.767506147410525
88.38758;1.1903568056144287;0.9256215766293142;0.7777535471453066;0.41653700609337807;0.349976786498291;9.999752705445507;0.8336965287228203;1.097130034008315;0.6945462439986023;-0.3264889679511526;1.200000882016858;0.7675076128100526
88.39758;1.1903547402632886;0.9256207813438682;0.7777543294268988;0.4165376036151775;0.3499761057535003;9.999760380941892;0.8336946836183133;1.0971295046505793;0.694545999384209;-0.32648896827406115;1.2000019988757777;0.7675090966944527
88.40758;1.1903526143120005;0.9256199881047361;0.7777550389238777;0.4165382213367294;0.3499753815601156;9.999768084021932;0.8336927477669537;1.0971289161632622;0.694545770091606;-0.3264889686091403;1.2000031686937278;0.7675105982484357
88.41758;1.1903504343441358;0.925619196052158;0.7777556745053907;0.41653885537944557;0.3499746163730474;9.999775835632752;0.8336907253355832;1.0971282739621395;0.6945455611008545;-0.32648896895516427;1.2000043895913948;0.7675121161377156
88.42758;1.190348206635208;0.9256184041566523;0.77775623455561;0.4165395015864091;0.34997381292896473;9.99978365801683;0.8336886202192637;1.0971275814928005;0.6945453772905998;-0.3264889693113856;1.2000056600258713;0.7675136492033356
88.43758;1.1903459375561634;0.9256176111218287;0.7777567175336952;0.4165401560717132;0.3499729742848069;9.999791583506383;0.8336864366594923;1.0971268415477204;0.6945452234347136;-0.32648896967744573;1.2000069776763755;0.7675151975881674
88.44758;1.190343633925621;0.925616816093812;0.7777571226091369;0.4165408157243265;0.34997210375129395;9.99979965716844;0.8336841797149237;1.097126057158917;0.6945451042237576;-0.32648897005322297;1.2000083388537555;0.7675167629381097
88.45758;1.1903413018623996;0.9256160193473274;0.7777574497110067;0.41654147853455625;0.3499712048598151;9.999807925937334;0.8336818547982188;1.0971252319164793;0.6945450239657086;-0.3264889704385885;1.2000097388145556;0.7675183478461114
88.46758;1.1903389452737996;0.9256152217416025;0.7777576992118714;0.4165421434503505;0.3499702814041121;9.999816425778329;0.8336794671671068;1.09712437004294;0.694544986126993;-0.32648897083330036;1.2000111718940076;0.7675199553574584
88.47758;1.1903365661284229;0.9256144232914654;0.7777578716432754;0.41654280999363885;0.3499693372726484;9.999825180133675;0.8336770224240106;1.0971234758611614;0.6945449929854355;-0.3264889712371323;1.2000126315525128;0.7675215884985962
88.48758;1.190334165911427;0.9256136225043935;0.7777579674033569;0.4165434780485402;0.3499683760507862;9.999834206364822;0.8336745269070079;1.0971225530624324;0.6945450452648526;-0.326488971649946;1.2000141109837412;0.7675232500939554
88.49758;1.1903317466996772;0.9256128173722094;0.7777579867284093;0.41654414792537436;0.34996740069895077;9.999843516779324;0.8336719873884866;1.0971216046467696;0.6945451418192135;-0.32648897207153244;1.2000156042298091;0.7675249432364821
88.50758;1.190329311572881;0.9256120069907632;0.7777579302006824;0.4165448206341557;0.3499664135534634;9.999853113978432;0.8336694109670714;1.097120633214827;0.6945452800656056;-0.32648897250138165;1.2000171072172219;0.7675266714177318
88.51758;1.1903268646453269;0.9256111920229098;0.7777577992167324;0.41654549806246144;0.3499654166944753;9.999862993475269;0.8336668052311988;1.097119640465435;0.6945454572819315;-0.32648897293856044;1.2000186179390233;0.7675284377651392
88.52758;1.1903244112683644;0.9256103740778677;0.7777575957418316;0.4165461825766228;0.34996441233029923;9.99987315488568;0.8336641782660293;1.0971186266705049;0.6945456716046625;-0.32648897338173716;1.2000201360601157;0.7675302443855466
88.53758;1.190321958171754;0.9256095553519906;0.7777573215589586;0.4165468761950099;0.34996340281331967;9.999883606257322;0.8336615380603888;1.0971175917340272;0.6945459220739343;-0.3264889738292942;1.2000216628969582;0.7675320920966909
88.54758;1.190319512821868;0.9256087389622631;0.7777569779055271;0.4165475802193237;0.3499623904250332;9.999894356623185;0.8336588914353884;1.0971165364917925;0.6945462084576837;-0.3264889742793666;1.2000232012601977;0.7675339802683185
88.55758;1.19031708273123;0.9256079294888684;0.7777565658767311;0.41654829550983463;0.3499613773822785;9.999905409511959;0.8336562436161824;1.0971154624012365;0.6945465310581139;-0.32648897472985045;1.2000247539926516;0.7675359070635908
88.56758;1.190314675194551;0.9256071328040449;0.7777560871600153;0.41654902257084453;0.3499603661482691;9.999916762483144;0.833653598459281;1.0971143706166837;0.6945468899926216;-0.32648897517859715;1.2000263219739258;0.7675378699525294
88.57758;1.1903122969848763;0.9256063551510796;0.7777555445217503;0.4165497613703329;0.3499593595830095;9.999928406949675;0.8336509586365719;1.0971132620009647;0.6945472844119176;-0.3264889756236333;1.200027903471249;0.767539866047156
88.58758;1.1903099546763964;0.9256056027582253;0.7777549417162737;0.41655051157604456;0.3499583607861553;9.999940328490808;0.8336483258539783;1.0971121379277378;0.6945477122320444;-0.3264889760631077;1.2000294948793242;0.7675418920866928
88.59758;1.1903076557829884;0.9256048822946847;0.7777542831576879;0.4165512728247743;0.3499573729195725;9.999952510716977;0.8336457010389194;1.0971110005701055;0.6945481703526487;-0.3264889764950097;1.200031091543797;0.767543944376993
88.60758;1.1903054094140109;0.9256042009162819;0.7777535737163473;0.41655204438810345;0.34995639903319575;9.999964937017063;0.833643084683737;1.0971098520584417;0.6945486553066907;-0.32648897691696427;1.2000326882000112;0.7675460191376035
88.61758;1.1903032262570414;0.9256035653489127;0.7777528183657691;0.4165528248274683;0.34995544197780265;9.999977584778707;0.8336404776072776;1.0971086937277579;0.6945491638477524;-0.3264889773264244;1.2000342793803436;0.7675481130732507
88.62758;1.1903011183758065;0.9256029810201192;0.7777520216380182;0.41655361224741017;0.3499545044900134;9.999990418601708;0.8336378812641715;1.0971075262851142;0.6945496931673529;-0.32648897772112895;1.200035860071283;0.7675502236815182
88.63758;1.1902990983567416;0.925602452197029;0.7777511871802893;0.41655440479221156;0.3499535891397852;10.000003388913827;0.8336352970559477;1.0971063499262053;0.6945502410764546;-0.32648897809921584;1.2000374257997803;0.7675523489095258
88.64758;1.1902971781206024;0.9256019828923046;0.7777503176785818;0.4165552007410547;0.34995269819622293;10.00001643223472;0.8336327256320714;1.0971051642857805;0.6945508061730755;-0.32648897845898744;1.200038971763445;0.7675544864498902
88.65758;1.190295368756312;0.9256015776174468;0.7777494153815719;0.41655599819253497;0.34995183376894906;10.000029468516688;0.833630167255646;1.0971039686532833;0.694551387810078;-0.32648897879894617;1.2000404925837103;0.7675566337143127
88.66758;1.190293681282955;0.9256012413144777;0.7777484827651446;0.41655679504648474;0.3499509979816619;10.000042401231894;0.8336276228837463;1.0971027615403557;0.6945519857832855;-0.3264889791179836;1.2000419829402411;0.7675587884748598
88.67758;1.1902921267517206;0.9256009783596423;0.7777475225711433;0.4165575895738296;0.3499501928904172;10.00005512848222;0.8336250946375384;1.0971015401729372;0.6945525997399282;-0.32648897941522526;1.200043437962863;0.7675609490547034
88.68758;1.1902907150266202;0.9256007913458076;0.7777465374779327;0.41655838097919334;0.34994942046160243;10.000067557415829;0.8336225852723654;1.0971003017151886;0.6945532287939223;-0.32648897968976465;1.200044853703635;0.7675631138696719
88.69758;1.190289453375044;0.9256006810416643;0.7777455299615461;0.4165591694551296;0.34994868263802414;10.000079608466097;0.8336200976219771;1.0970990448270703;0.6945538716434234;-0.32648897994063786;1.200046227508087;0.7675652810143424
88.70758;1.1902883463157352;0.9256006473680002;0.7777445021100723;0.41655995581957633;0.34994798101519425;10.000091214329386;0.8336176345478882;1.0970977690214612;0.6945545265620778;-0.3264889801669252;1.2000475573908607;0.7675674481591499
88.71758;1.1902873969335732;0.9256006897034972;0.7777434554502617;0.4165607410122071;0.3499473163165549;10.00010232459892;0.8336151987922147;1.09709647298818;0.694555191067445;-0.3264889803679172;1.2000488416503834;0.7675696126799807
88.72758;1.1902866083967754;0.9256008064260928;0.7777423913661817;0.4165615258437539;0.3499466883575167;10.000112909891879;0.833612792736315;1.0970951541837364;0.6945558620562895;-0.32648898054338343;1.2000500799496716;0.7675717719895369
88.73758;1.1902859839745044;0.9256009948375927;0.7777413118353323;0.41656231110628705;0.3499460964885091;10.000122953357277;0.833610418679042;1.0970938093348133;0.6945565365341757;-0.32648898069377646;1.2000512741753813;0.7675739238519501
88.74758;1.190285525548127;0.9256012518006107;0.7777402197444463;0.4165630975105288;0.34994554001535555;10.000132434457441;0.8336080788857858;1.0970924348752245;0.6945572120463546;-0.3264889808202778;1.2000524273810762;0.7675760663564278
88.75758;1.1902852323975088;0.925601574603559;0.7777391186556696;0.4165638853282719;0.349945018348009;10.000141322547934;0.8336057747930077;1.09709102714378;0.6945578865709576;-0.3264889809247312;1.2000535419974354;0.767578197525319
88.76758;1.1902851012566071;0.9256019615739561;0.7777380122560532;0.4165646742455097;0.3499445308624757;10.000149585591107;0.8336035066314048;1.097089582361233;0.6945585585456011;-0.32648898100931883;1.2000546195418262;0.767580314843869
88.77758;1.1902851272187998;0.9256024119675288;0.7777369038063443;0.4165654635269611;0.349944076564299;10.000157201690383;0.8336012741523229;1.097088096698133;0.694559226926069;-0.3264889810760355;1.2000556618356337;0.7675824151397064
88.78758;1.1902853046339934;0.9256029250555958;0.7777357958368928;0.41656625225753874;0.3499436537908935;10.00016416052229;0.8335990772368116;1.09708656617893;0.6945598908670723;-0.3264889811264398;1.200056671566337;0.7675844949554667
88.79758;1.1902856274720897;0.9256034994896394;0.7777346902754501;0.41656703943521073;0.3499432602125364;10.00017045285269;0.8335969154743726;1.097084986021551;0.6945605496121379;-0.3264889811618083;1.2000576517006125;0.7675865507844198
88.80758;1.1902860894471319;0.9256041331873759;0.7777335891086594;0.41656782380988633;0.3499428930477485;10.000176060405746;0.8335947874319125;1.0970833506585271;0.6945612028421537;-0.32648898118331177;1.200058605311618;0.7675885787148824
88.81758;1.19028668437697;0.9256048228969461;0.7777324948895356;0.4165686038571247;0.34994254919906065;10.00018096218817;0.833592690373939;1.0970816550802482;0.69456185088432;-0.3264889811920046;1.2000595356673855;0.7675905741462843
88.82758;1.1902874067347187;0.9256055639329519;0.777731410272595;0.4165693779899479;0.3499422254092557;10.000185151603377;0.8335906201754256;1.097079895807326;0.6945624943756954;-0.3264889811887357;1.2000604454165806;0.767592532234347
88.83758;1.1902882520949896;0.9256063507288834;0.7777303371710478;0.41657014452566016;0.34994191856969264;10.000188643081945;0.833588571290441;1.097078070706485;0.6945631334734873;-0.3264889811740763;1.2000613354150171;0.7675944485668988
88.84758;1.1902892173085389;0.9256071776281565;0.7777292767353404;0.4165709015083841;0.3499416259206122;10.000191467980406;0.8335865370624193;1.0970761784246248;0.6945637671396739;-0.32648898114826713;1.2000622040710305;0.7675963192663442
88.85758;1.1902902999384666;0.9256080395164901;0.7777282302147975;0.41657164675903097;0.34994134509421715;10.000193671999776;0.833584510334098;1.097074218054151;0.6945643928504421;-0.326488981111242;1.2000630476319774;0.767598140727532
88.86758;1.1902914968120768;0.9256089324923009;0.7777271996581512;0.41657237807448444;0.34994107406540875;10.000195313550694;0.8335824840947771;1.0970721894800928;0.6945650068929413;-0.32648898106278135;1.2000638614008576;0.7675999096036504
88.87758;1.1902928028681323;0.9256098545649845;0.777726187664451;0.41657309337994786;0.34994081093299984;10.000196461338613;0.8335804519903357;1.097070094279756;0.6945656054805397;-0.3264889810027057;1.200064640661974;0.7676016229344368
88.88758;1.190294211225765;0.9256108056902778;0.7777251964456173;0.41657379064040545;0.34994055380733946;10.00019719187255;0.8335784086269541;1.0970679361005224;0.6945661858334145;-0.32648898093094053;1.2000653805535857;0.7676032779642834
88.89758;1.1902957141404336;0.925611786648288;0.7777242270972522;0.41657446767789597;0.34994030097767964;10.000197585358462;0.8335763496909901;1.0970657201065879;0.694566745957668;-0.3264889808474101;1.200066075341762;0.7676048718486259
88.90758;1.1902973040271028;0.9256127980130988;0.7777232798131695;0.4165751222784319;0.349940050974999;10.000197722257802;0.8335742717276264;1.0970634524302483;0.6945672838414279;-0.32648898075198773;1.200066717875578;0.7676064020670895
88.91758;1.1902989739266923;0.9256138404470089;0.777722354623538;0.41657575247732576;0.34993980241669026;10.00019768160062;0.8335721718136467;1.097061139506378;0.6945677974246063;-0.3264889806446492;1.2000673000122934;0.7676078673299566
88.92758;1.1903007176729965;0.9256149152291604;0.7777214518180215;0.416576356697818;0.34993955398994087;10.000197538977556;0.8335700480399199;1.0970587866779133;0.6945682849650698;-0.32648898052557956;1.2000678139748264;0.7676092677886305
88.93758;1.1903025298591297;0.9256160242742842;0.7777205723945833;0.4165769336920815;0.34993930464135703;10.000197365838314;0.8335679003549377;1.0970563972870169;0.6945687449704402;-0.3264889803949987;1.200068254080203;0.7676106045573569
88.94758;1.1903044052914815;0.9256171702859797;0.7777197185848629;0.41657748240786735;0.34993905375258083;10.000197230492448;0.8335657302329408;1.0970539731601947;0.6945691756763555;-0.32648898025294326;1.2000686180986881;0.7676118794483577
88.95758;1.1903063385999009;0.925618356653965;0.7777188936668591;0.41657800190260313;0.34993880123088555;10.000197196197739;0.8335635394620353;1.097051515451105;0.6945695746423011;-0.32648898009933214;1.2000689072128392;0.7676130948184013
88.96758;1.1903083243369605;0.925619586914375;0.7777181012970004;0.41657849138493597;0.34993854742311953;10.000197318220726;0.8335613296887425;1.0970490248385543;0.6945699390894962;-0.326488979934177;1.2000691247015987;0.7676142527479913
88.97758;1.1903103571926184;0.9256208644740793;0.7777173450550076;0.4165789504560131;0.3499382928224971;10.000197646164835;0.8335591032800295;1.0970465016323383;0.6945702665790181;-0.32648897975771973;1.200069274613002;0.7676153541965319
88.98758;1.1903124322343803;0.9256221923495421;0.7777166281702397;0.41657937933502254;0.34993803784552113;10.000198229046406;0.8335568641657983;1.0970439467703728;0.6945705551833842;-0.32648897957047396;1.2000693606665682;0.7676163996588762
88.99758;1.1903145445578605;0.9256235728073382;0.7777159532247319;0.4165797787913926;0.34993778280558435;10.000199118315575;0.8335546172174595;1.0970413630584546;0.6945708032731156;-0.32648897937308863;1.2000693850722606;0.7676173906282734
89.00758;1.1903166884531213;0.9256250074344253;0.7777153221767397;0.4165801499163221;0.34993752784759763;10.000200366821907;0.833552367001092;1.0970387549883769;0.6945710095396701;-0.32648897916619385;1.2000693483041378;0.7676183298265201
89.01758;1.1903188573585495;0.9256264972628623;0.7777147367892449;0.4165804938157776;0.3499372728111667;10.000202022353553;0.8335501175449201;1.0970361274409535;0.6945711733688658;-0.3264889789505351;1.200069250600849;0.7676192201792076
89.02758;1.1903210447224157;0.9256280424831425;0.7777141987728096;0.4165808112505731;0.34993701732689225;10.000204119647469;0.8335478729594413;1.0970334851793093;0.6945712949853771;-0.3264889787271756;1.200069093439044;0.7676200640926221
89.03758;1.190323244714319;0.9256296421138903;0.7777137097469241;0.41658110253248315;0.34993676111258115;10.000206677334116;0.833545637652397;1.0970308335837828;0.6945713750726775;-0.3264889784974547;1.2000688786520455;0.7676208636154029
89.04758;1.1903254523086895;0.9256312937311036;0.7777132713846105;0.4165813676225678;0.3499365042039638;10.000209701670066;0.8335434159367994;1.0970281798579815;0.6945714144269527;-0.32648897826292306;1.2000686061448673;0.7676216207796333
89.05758;1.1903276636888318;0.9256329931136861;0.7777128852225395;0.41658160608642364;0.34993624716531585;10.000213192112898;0.833541211719708;1.0970255336944212;0.6945714138382642;-0.3264889780253715;1.2000682734337376;0.7676223376204949
89.06758;1.1903298773170292;0.9256347342930539;0.7777125525591679;0.41658181702514113;0.34993599116626783;10.000217141500412;0.8335390282261795;1.0970229066423085;0.6945713740062315;-0.3264889777866164;1.2000678773945304;0.7676230158890555
89.07758;1.1903320939648478;0.9256365103627056;0.777712274905528;0.41658199914655314;0.34993573766583747;10.000221530676685;0.8335368678147727;1.0970203111046248;0.6945712957933831;-0.326488977548139;1.2000674157623024;0.7676236569659919
89.08758;1.190334315334662;0.925638314198001;0.7777120537487516;0.41658215085461114;0.3499354880949155;10.000226323218135;0.8335347323809137;1.09701775985479;0.694571180716387;-0.32648897731108734;1.2000668872206308;0.7676242623935671
89.09758;1.1903365432593875;0.9256401381094865;0.7777118896586305;0.4165822703483209;0.3499352440371266;10.000231465740946;0.8335326238518995;1.097015265245086;0.6945710310643972;-0.3264889770764909;1.20006629107095;0.7676248342399492
89.10758;1.1903387797540288;0.9256419732796507;0.7777117822705124;0.4165823558580867;0.3499350075183372;10.000236895623543;0.8335305443384663;1.0970128379038773;0.694570849673874;-0.32648897684533157;1.2000656273136443;0.7676253749544035
89.11758;1.1903410262836456;0.9256438105674559;0.777711731166497;0.41658240611897174;0.34993478087106183;10.000242546870037;0.8335284960342905;1.0970104861900072;0.6945706396483291;-0.32648897661866005;1.2000648964885463;0.7676258873007227
89.12758;1.1903432827681466;0.9256456418115552;0.7777117365716326;0.41658242084364716;0.3499345663477117;10.000248348988542;0.8335264806041226;1.097008217272886;0.6945704040831612;-0.3264889763978144;1.2000640991847602;0.7676263741728602
89.13758;1.1903455481521485;0.925647459755639;0.7777117991246935;0.4165824005903614;0.34993436584682586;10.00025422935093;0.8335244985467981;1.0970060385534515;0.6945701460774693;-0.3264889761845168;1.2000632361945944;0.7676268381015545
89.14758;1.1903478214735899;0.9256492572691863;0.7777119191037386;0.41658234602557737;0.349934180880969;10.000260121409552;0.833522549298544;1.0970039571680783;0.6945698689625489;-0.3264889759807336;1.200062309030092;0.7676272809795153
89.15758;1.1903501019393756;0.9256510274228923;0.7777120961407418;0.4165822574584261;0.34993401270385976;10.000265974297553;0.8335206317785306;1.0970019786037222;0.6945695760929149;-0.32648897578833863;1.2000613197662329;0.7676277040985289
89.16758;1.190352389264739;0.925652764218408;0.7777123294332327;0.41658213511896675;0.3499338623906905;10.000271759265354;0.8335187449259588;1.0970001069649684;0.6945692703758137;-0.32648897560886114;1.2000602702206797;0.7676281081286623
89.17758;1.1903546842790558;0.9256544628740287;0.7777126177392988;0.41658197953451004;0.34993373078104206;10.000277462574433;0.8335168880833598;1.0969983460285926;0.6945689541721621;-0.32648897544353667;1.2000591611420985;0.7676284931464729
89.18758;1.1903569881309326;0.9256561196941605;0.7777129591037016;0.4165817913042388;0.34993361848616195;10.000283070330424;0.8335150613850589;1.0969966994647744;0.6945686294048944;-0.3264889752934641;1.200057991773398;0.7676288587295632
89.19758;1.190359300832114;0.9256577323215205;0.7777133509060795;0.4165815705518896;0.349933526041657;10.00028856096387;0.8335132662491651;1.0969951706652215;0.6945682979035298;-0.32648897515969916;1.2000567601016032;0.7676292037424398
89.20758;1.1903616208923748;0.9256593000414146;0.7777137904638772;0.4165813166766044;0.34993345383108965;10.000293905068355;0.8335115052199582;1.0969937629574622;0.6945679623233773;-0.32648897504331426;1.2000554641897385;0.7676295260870226
89.21758;1.1903639457009625;0.9256608233726518;0.7777142753861092;0.41658102854487233;0.34993340178242155;10.000299066489669;0.8335097807922064;1.0969924801480022;0.694567626937179;-0.3264889749453908;1.2000541039944923;0.7676298228098937
89.22758;1.190366271403496;0.9256623031738102;0.7777148028754467;0.41658070498443306;0.3499333693644996;10.000304005882322;0.8335080942940305;1.096991326776922;0.6945672972607015;-0.32648897486695394;1.2000526825656768;0.7676300904880197
89.23758;1.1903685923560217;0.9256637400212221;0.7777153688547592;0.4165803452073597;0.3499333558159199;10.000308686960024;0.8335064458340097;1.0969903078521472;0.6945669789180642;-0.3264889748088735;1.2000512063356275;0.7676303258166316
89.24758;1.1903709011135546;0.9256651341415743;0.7777159682610119;0.4165799485700837;0.34993336018192084;10.000313075796651;0.8335048348790107;1.0969894281023296;0.6945666767858043;-0.326488974771788;1.200049684373636;0.7676305261737195
89.25758;1.1903731896868093;0.9256664855351353;0.7777165959536928;0.41657951397636933;0.34993338133892143;10.000317130908963;0.8335032605591763;1.0969886912908504;0.6945663944998833;-0.3264889747561983;1.2000481270024654;0.7676306897553548
89.26758;1.190375451700417;0.9256677941283671;0.7777172470697045;0.4165790398737648;0.3499334182660943;10.00032079956823;0.8335017215676398;1.096988100597641;0.6945661343436835;-0.32648897476264416;1.2000465444175075;0.7676308152221447
89.27758;1.1903776833522097;0.9256690601781671;0.7777179169942326;0.4165785246754316;0.349933470240715;10.000324024277745;0.8335002160366239;1.0969876593129555;0.6945658976683894;-0.32648897479180716;1.2000449448808184;0.7676309015270213
89.28758;1.190379881895174;0.9256702847457033;0.777718601599817;0.4165779669373288;0.3499335366121476;10.000326746565047;0.8334987416515818;1.0969873705627617;0.6945656851665849;-0.32648897484457207;1.2000433334653422;0.7676309484154664
89.29758;1.1903820435436991;0.9256714694938281;0.7777192978101638;0.41657736531093875;0.3499336164875744;10.00032890742368;0.8334972962157243;1.0969872367087246;0.6945654966945733;-0.32648897492204276;1.2000417133005872;0.7676309570439128
89.30758;1.1903841631408805;0.9256726156209162;0.7777200037734314;0.41657671861555556;0.3499337088456299;10.000330450500414;0.8334958786159002;1.0969872590403387;0.6945653313957182;-0.32648897502536367;1.200040088088064;0.7676309298882266
89.31758;1.190386235301059;0.9256737231946094;0.7777207182800527;0.41657602621583306;0.34993381281426883;10.000331322650549;0.8334944893292758;1.096987437832289;0.6945651883358955;-0.3264889751552479;1.2000384631290568;0.7676308699487767
89.32758;1.19038825587646;0.9256747917559753;0.7777214403101215;0.41657528841998775;0.34993392761674563;10.000331471512226;0.8334931299331649;1.0969877732998725;0.6945650669105475;-0.3264889753115874;1.2000368447033096;0.7676307801560893
89.33758;1.1903902232997394;0.9256758211878826;0.7777221692265177;0.41657450655407097;0.3499340523871614;10.000330849519159;0.8334918020714708;1.0969882667195234;0.6945649666426736;-0.32648897549349587;1.2000352395854614;0.7676306633132418
89.34758;1.1903921389251058;0.9256768117809637;0.7777229050362089;0.4165736827511357;0.34993418626434986;10.000329424163588;0.8334905064658624;1.0969889203432452;0.6945648868759856;-0.3264889756993712;1.2000336549918644;0.7676305218966747
89.35758;1.1903940059509286;0.9256777637391121;0.7777236482277333;0.41657281953654374;0.34993432863860885;10.000327187773618;0.8334892424853124;1.0969897366468293;0.6945648267670295;-0.3264889759268071;1.2000320975393668;0.7676303576953499
89.36758;1.1903958278592799;0.9256786768052196;0.77772439927472;0.4165719193221268;0.34993447920155313;10.000324159502457;0.8334880083392283;1.0969907181992868;0.6945647853737;-0.32648897617279576;1.2000305714075126;0.767630172023281
89.37758;1.1903976074173481;0.9256795500834004;0.7777251583856325;0.4165709840082702;0.34993463788831064;10.000320373346602;0.8334868012776379;1.0969918680959734;0.694564761819528;-0.3264889764341856;1.2000290778679399;0.7676299661884942
89.38758;1.1903993466120482;0.9256803820810067;0.7777259258851004;0.4165700148979692;0.34993480479744205;10.0003158609374;0.8334856176561493;1.0969931898180323;0.694564755786654;-0.326488976708129;1.2000276169435253;0.7676297414561427
89.39758;1.1904010468872281;0.9256811710817183;0.77772670278525;0.4165690130938461;0.34993497993126593;10.000310644038004;0.8334844534022875;1.0969946863626503;0.6945647679016117;-0.32648897699240587;1.2000261897506055;0.7676294989717105
89.40758;1.1904027087742504;0.9256819152595541;0.7777274907731596;0.4165679800149887;0.3499351629711058;10.000304737675856;0.8334833047300659;1.0969963597516157;0.6945647994925305;-0.3264889772853414;1.2000247998277271;0.7676292402296603
89.41758;1.190404331470397;0.9256826125102058;0.77772829146485;0.4165669174203971;0.34993535323382097;10.000298154838644;0.8334821688306726;1.0969982109602403;0.6945648524019388;-0.32648897758542816;1.2000234526700757;0.7676289675625992
89.42758;1.190405913911835;0.9256832608791881;0.777729105581923;0.4165658271171721;0.34993554958779993;10.00029090835748;0.8334810445742847;1.0970002394831317;0.6945649291257798;-0.3264889778911884;1.2000221542248883;0.7676286836731901
89.43758;1.19040745658892;0.925683859466134;0.7777299327951713;0.4165647109454935;0.34993575030598684;10.000283013115574;0.8334799323328883;1.0970024428665566;0.6945650322864436;-0.32648897820131567;1.2000209094991017;0.7676283904317351
89.44758;1.1904089618178237;0.9256844086890346;0.777730772076253;0.41656357107483133;0.34993595299288704;10.00027448697892;0.8334788327973559;1.0970048171490387;0.6945651635500659;-0.3264889785146707;1.2000197215005233;0.7676280883150689
89.45758;1.1904104327620082;0.9256849094970651;0.7777316215304447;0.4165624102806939;0.3499361547458782;10.000265346818434;0.8334777466054012;1.097007357778173;0.6945653232472496;-0.32648897883004363;1.2000185909786731;0.767627776444069
89.46758;1.1904118723797097;0.9256853623904885;0.7777324779311069;0.4165612320034683;0.34993635268755385;10.000255607140307;0.8334766752801178;1.0970100595131138;0.6945655109069947;-0.3264889791461505;1.2000175173859196;0.7676274526139274
89.47758;1.1904132821783877;0.9256857671615948;0.7777333371080154;0.41656004020725995;0.3499365446871623;10.000245288857194;0.8334756218008401;1.0970129154525876;0.6945657258870298;-0.3264889794619956;1.2000164999771779;0.7676271141200794
89.48758;1.1904146609806041;0.9256861233612794;0.7777341947691849;0.41655883908592034;0.3499367298076961;10.00023443146804;0.8334745902559463;1.097015916553071;0.6945659676470188;-0.3264889797770958;1.2000155376445665;0.7676267592866718
89.49758;1.1904160042866054;0.9256864308868497;0.7777350468862237;0.4165576325419253;0.34993690810250383;10.000223095050728;0.83347358538899;1.0970190519401988;0.6945662359042999;-0.32648898009143573;1.2000146278954433;0.7676263882909495
89.50758;1.1904173050372475;0.9256866900352878;0.7777358897554243;0.4165564237120408;0.349937079965273;10.000211350238246;0.8334726123098593;1.097022309811083;0.6945665308181204;-0.3264889804053977;1.20001376715165;0.7676260027414435
89.51758;1.1904185560722678;0.9256869011111978;0.7777367199417895;0.4165552150581623;0.3499372457475303;10.000199269236782;0.8334716764625822;1.0970256784210852;0.6945668527445477;-0.32648898071960875;1.2000129529561887;0.7676256045251008
89.52758;1.1904197523766413;0.9256870645947615;0.7777375341077;0.4165540087938943;0.349937405731705;10.000186925197923;0.8334707836922289;1.0970291460162536;0.6945672015280266;-0.3264889810347322;1.2000121853608594;0.767625194887919
89.53758;1.1904208911184784;0.925687181794209;0.7777383288765533;0.41655280697420055;0.3499375598914758;10.000174392397295;0.8334699402365591;1.0970327003304194;0.6945675762801364;-0.32648898135136983;1.2000114654942893;0.7676247743342801
89.54758;1.1904219705015475;0.9256872546923773;0.7777391006667073;0.41655161115176864;0.3499377076233665;10.000161741061193;0.8334691530697066;1.09703632947824;0.6945679759377753;-0.3264889816700702;1.200010793092643;0.7676243428283159
89.55758;1.190422989419988;0.9256872855330526;0.7777398451589859;0.41655042220253136;0.34993784793780464;10.000149031886103;0.8334684300101113;1.0970400234587712;0.6945683997749138;-0.326488981991387;1.2000101654796922;0.7676238997333612
89.56758;1.1904239475515144;0.9256872771265148;0.7777405569618143;0.41654924076531646;0.34993797972814455;10.00013631273258;0.8334677787394876;1.0970437743557484;0.6945688474505555;-0.3264889823159165;1.200009577980455;0.7676234439226012
89.57758;1.1904248450937822;0.9256872328082262;0.777741230286733;0.41654806763877805;0.34993810178149637;10.000123615374571;0.8334672057478066;1.0970475751946849;0.6945693188469777;-0.32648898264431836;1.2000090249505182;0.7676229740404708
89.58758;1.1904256829743338;0.9256871558109352;0.7777418600076603;0.4165469035124241;0.34993821278775783;10.000110958236686;0.833466716197038;1.0970514182647488;0.6945698138929459;-0.32648898297733336;1.200008501028914;0.7676224883195331
89.59758;1.1904264633420867;0.9256870490865667;0.7777424419602753;0.4165457486181081;0.3499383114582923;10.000098356352767;0.8334663139811199;1.097055293991834;0.6945703323868274;-0.32648898331568765;1.200008001581484;0.7676219844565967
89.60758;1.1904271891763707;0.9256869152098074;0.7777429724053576;0.41654460276175637;0.3499383966891063;10.000085828579557;0.8334660014110274;1.0970591911608065;0.6945708737621724;-0.3264889836599095;1.2000075217369184;0.7676214600286069
89.61758;1.190427863488021;0.9256867557593506;0.7777434476281312;0.41654346549942256;0.3499384677090351;10.000073399098298;0.833465779222845;1.0970630980544707;0.6945714366746156;-0.3264889840102139;1.200007055079444;0.7676209128245312
89.62758;1.190428488789144;0.92568657117115;0.7777438641641412;0.41654233633953386;0.3499385241933381;10.000061097496582;0.8334656471336233;1.0970670036780028;0.6945720188065094;-0.3264889843664355;1.2000065938427917;0.7676203408224593
89.63758;1.1904290664608022;0.9256863615815053;0.7777442190575476;0.4165412148365576;0.34993856638329435;10.000048957212064;0.833465604196734;1.09707089794399;0.6945726174324931;-0.3264889847280295;1.2000061306286514;0.76761974229019
89.64758;1.1904295963094234;0.9256861276431613;0.7777445099249396;0.41654010052136625;0.3499385950712247;10.000037009099248;0.833465648593316;1.0970747705792272;0.6945732300109344;-0.32648898509428353;1.2000056593810968;0.7676191162287718
89.65758;1.1904300769740228;0.9256858708297915;0.7777447351201363;0.41653899302969966;0.34993861135916093;10.00002527199247;0.8334657771369041;1.0970786104834458;0.6945738539606151;-0.3264889854645314;1.200005174900038;0.7676184628857093
89.66758;1.1904305064743077;0.925685593287973;0.7777448938207786;0.416537892447023;0.34993861639497703;10.000013747916606;0.8334659852543136;1.0970824062528395;0.6945744861550672;-0.3264889858380818;1.2000046719304243;0.7676177839635487
89.67758;1.1904308823778358;0.9256852971409067;0.7777449858857988;0.4165367993248362;0.34993861126359954;10.000002427006491;0.8334662677889316;1.0970861465871926;0.6945751230346718;-0.32648898621412464;1.20000414423911;0.7676170827498466
89.68758;1.1904312021524628;0.9256849837086493;0.777745011788041;0.41653571421371044;0.349938596946902;9.999991298371286;0.8334666198307223;1.0970898202198212;0.6945757614360067;-0.32648898659184133;1.2000035843700123;0.7676163642910613
89.69758;1.190431463551765;0.9256846531134688;0.7777449726247023;0.41653463724895984;0.34993857415596685;9.999980357538176;0.8334670372015011;1.0970934164962296;0.6945763991575499;-0.3264889869704431;1.2000029845666378;0.7676156349921633
89.70758;1.1904316649788687;0.9256843044038839;0.7777448700736276;0.41653356819181914;0.34993854317425876;9.999969606768317;0.8334675168430224;1.0970969264948824;0.6945770346834911;-0.32648898734906073;1.2000023380111675;0.7676149017282772
89.71758;1.190431806175164;0.9256839363212334;0.7777447062843148;0.4165325067511304;0.3499385040021472;9.999959052088512;0.8334680567888175;1.097100343256528;0.6945776667897754;-0.32648898772674606;1.2000016391566732;0.7676141708635554
89.72758;1.190431888435795;0.9256835477566152;0.7777444833751593;0.41653145282002435;0.3499384566111127;9.99994869945338;0.8334686556165846;1.0971036611997664;0.6945782942220055;-0.32648898810258675;1.2000008829718574;0.7676134473139133
89.73758;1.1904319138686625;0.925683136941151;0.7777442026579223;0.4165304062978121;0.34993840100605705;9.99993855270825;0.8334693119362576;1.09710687559376;0.6945789151942099;-0.3264889884757785;1.2000000647217914;0.767612734093963
89.74758;1.1904318844863448;0.9256827006858074;0.7777438643944808;0.41652936668522517;0.34993833724061674;9.999928615085187;0.8334700244507396;1.0971099821117005;0.6945795274120471;-0.3264889888457489;1.199999180929238;0.7676120322781044
89.75758;1.1904318017693785;0.9256822351596954;0.7777434681672145;0.4165283331857326;0.3499382656173582;9.999918890270779;0.8334707925788759;1.0971129764697494;0.6945801286818917;-0.3264889892122995;1.199998229602534;0.7676113411688728
89.76758;1.1904316667068129;0.9256817375874562;0.7777430133774598;0.4165273052895621;0.34993818684377376;9.999909380226551;0.8334716168012755;1.0971158541796764;0.6945807171621641;-0.32648898957548395;1.1999972095508593;0.7676106588338563
89.77758;1.1904314799672924;0.925681207479482;0.7777424998878877;0.41652628320435736;0.34993810176916923;9.999900080156447;0.8334724983584285;1.0971186108328193;0.6945812912142539;-0.3264889899353651;1.1999961207248362;0.767609982698299
89.78758;1.1904312421232546;0.9256806466719911;0.7777419284491641;0.4165252680838083;0.34993801109137174;9.999890977280728;0.8334734388584777;1.0971212432702422;0.6945818492730378;-0.32648899029205686;1.199994964769268;0.7676093098183443
89.79758;1.1904309539156452;0.9256800583006062;0.777741300188684;0.4165242620593237;0.34993791549002223;9.999882060817761;0.8334744398112606;1.097123750078225;0.6945823897086021;-0.32648899064586273;1.1999937439346158;0.7676086369081296
89.80758;1.1904306161408484;0.9256794455738991;0.7777406158035371;0.41652326786724253;0.34993781576953087;9.9998733321918;0.8334755020185504;1.0971261306929974;0.6945829109812048;-0.3264889909970946;1.199992459604147;0.7676079605102245
89.81758;1.1904302294449571;0.9256788110927273;0.7777398755849596;0.41652228828539;0.3499377128591663;9.999864799366811;0.8334766253399651;1.0971283851300424;0.6945834121243261;-0.3264889913458534;1.199991112141612;0.767607277459958
89.82758;1.1904297947740032;0.9256781566983684;0.7777390798935021;0.41652132568146705;0.3499376079635191;9.999856461760652;0.8334778089131378;1.097130515227755;0.6945838925686272;-0.3264889916921956;1.1999897017907903;0.7676065849762835
89.83758;1.190429314100303;0.9256774839231483;0.7777382290347123;0.4165203818053369;0.3499375026467525;9.999848305819675;0.8334790512400485;1.0971325264443388;0.6945843514770416;-0.32648899203649123;1.1999882296422886;0.7676058804523324
