time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.84758;1.1904287906170616;0.9256767948130206;0.7777373226096735;0.41651945785432665;0.34993739863127954;9.999840314079226;0.8334803502492637;1.0971344283703364;0.6945847879808363;-0.326488992379605;1.1999866978305431;0.7676051618092598
89.85758;1.1904282285228538;0.9256760922525695;0.777736359318841;0.4165185545622132;0.34993729754938185;9.999832471735814;0.8334817040697161;1.0971362321867812;0.6945852019598663;-0.3264889927227979;1.199985109141927;0.767604427855984
89.86758;1.190427633025433;0.9256753797515982;0.7777353374239521;0.41651767214962776;0.3499372008866761;9.999824765440998;0.8334831119242216;1.0971379472603906;0.6945855942413525;-0.3264889930675719;1.1999834669478135;0.7676036778796926
89.87758;1.1904270103456636;0.9256746609416432;0.7777342552425062;0.4165168104002983;0.349937110175985;9.999817180198061;0.8334845744169631;1.0971395803668593;0.6945859665377188;-0.3264889934156009;1.1999817754966282;0.767602911276299
89.88758;1.1904263669841846;0.9256739389001056;0.7777331114151885;0.41651596895394927;0.3499370272987222;9.999809695676458;0.8334860933615195;1.0971411365643866;0.6945863213746969;-0.32648899376856166;1.1999800402694938;0.7676021278808578
89.89758;1.1904257090014039;0.9256732162155723;0.7777319049958541;0.4165151474828172;0.34993695440019074;9.999802285274201;0.8334876707526113;1.09714261939992;0.6945866616320281;-0.32648899412791454;1.1999782682880535;0.7676013282057723
89.90758;1.1904250421811307;0.9256724958703423;0.7777306355786231;0.41651434578106383;0.3499368932717446;9.999794921610697;0.8334893073649984;1.0971440308902947;0.6945869900910934;-0.32648899449483926;1.1999764671992301;0.767600513036128
89.91758;1.190424372313895;0.9256717815221791;0.7777293036452126;0.41651356402849454;0.34993684491906407;9.999787584175671;0.8334910023756945;1.0971453725935632;0.6945873094572125;-0.32648899487021665;1.1999746430522724;0.7675996832465197
89.92758;1.1904237050238657;0.9256710770641317;0.7777279107019497;0.41651280299776566;0.3499368096025183;9.99978025999191;0.8334927538694734;1.0971466468255942;0.694587622291552;-0.3264889952545655;1.1999727993432363;0.7675988402680226
89.93758;1.1904230452968476;0.9256703865870674;0.7777264590059285;0.41651206393165396;0.3499367868978917;9.999772934580834;0.8334945593621452;1.097147856066255;0.694587930451862;-0.3264889956480429;1.1999709381850066;0.767597986213191
89.94758;1.1904223969601133;0.9256697143109448;0.7777249515005612;0.4165113482427732;0.3499367758413093;9.999765586610595;0.8334964160329248;1.097149001853844;0.6945882346099347;-0.32648899605050996;1.199969061610853;0.7675971232753257
89.95758;1.1904217622705668;0.9256690638618565;0.7777233921433706;0.41651065733291837;0.3499367753487324;9.99975819400728;0.833498320498221;1.097150085423764;0.6945885342604382;-0.32648899646159424;1.1999671718693334;0.7675962534117059
89.96758;1.1904211414620425;0.9256684379278292;0.777721786001016;0.41650999250458104;0.34993678448513954;9.99975073767574;0.833500268525513;1.0971511090019064;0.6945888281467264;-0.3264889968807812;1.1999652711067994;0.7675953787527243
89.97758;1.1904205323952217;0.9256678382820414;0.7777201387732279;0.4165093547559793;0.34993680232708585;9.999743199066716;0.8335022554542452;1.0971520765199747;0.694589114851642;-0.32648899730753456;1.1999633610816165;0.767594501760603
89.98758;1.1904199310650523;0.9256672655117202;0.7777184562293531;0.41650874460512605;0.34993682775928214;9.99973556318602;0.8335042770148836;1.0971529936547213;0.6945893932189477;-0.3264889977412325;1.1999614433847823;0.7675936248565673
89.99758;1.1904193332586752;0.9256667195703854;0.7777167440799423;0.4165081621529585;0.3499368595010377;9.999727822775936;0.8335063293900181;1.097153866662381;0.6945896625995519;-0.3264889981808287;1.19995952020907;0.7675927505035436
90.00758;1.1904187362333798;0.9256662010810818;0.7777150077515828;0.41650760734962444;0.34993689624432145;9.999719977309471;0.8335084085765398;1.097154701309224;0.6945899226628724;-0.32648899862459263;1.1999575948027523;0.7675918817122068
90.01758;1.190418138949303;0.9256657119185127;0.77771325176342;0.4165070801539413;0.34993693672294635;9.999712036901522;0.8335105103280623;1.097155503222925;0.6945901725429293;-0.3264889990702392;1.1999556709501327;0.7675910221555655
90.02758;1.190417541016361;0.9256652553037954;0.7777114800054644;0.41650658040768396;0.34993697974790317;9.99970403174727;0.8335126304673502;1.0971562781207103;0.6945904104009779;-0.3264889995152503;1.199953752440912;0.7675901757673251
90.03758;1.1904169417985844;0.9256648357611577;0.777709697128291;0.4165061077980914;0.3499370242837636;9.999696012852537;0.8335147645977392;1.097157031003593;0.6945906341530934;-0.3264889999571409;1.1999518431433651;0.7675893459919045
90.04758;1.1904163402016148;0.9256644586465113;0.7777079090746069;0.41650566179543236;0.3499370694647113;9.999688040725076;0.8335169078389939;1.0971577654168045;0.6945908423686078;-0.3264890003936262;1.1999499470957098;0.7675885352016397
90.05758;1.1904157348418922;0.9256641293940009;0.7777061223018025;0.4165052413024841;0.3499371145290706;9.999680175068836;0.8335190549983161;1.097158483391662;0.6945910344712755;-0.3264890008225475;1.1999480689315443;0.7675877449398707
90.06758;1.1904151247226737;0.9256638526706358;0.7777043431772978;0.4165048447330571;0.349937158960717;9.999672473438599;0.8335212009998477;1.097159185711046;0.6945912104364028;-0.3264890012416473;1.1999462144721245;0.767586976549983
90.07758;1.1904145101269208;0.9256636322358852;0.7777025777758962;0.416504470775838;0.3499372027231495;9.999664991370107;0.8335233420103647;1.0971598721121676;0.6945913702640916;-0.3264890016486023;1.1999443898725177;0.7675862311894488
90.08758;1.190413892810255;0.9256634718523337;0.777700831633771;0.4165041190154714;0.3499372460807128;9.999657780334081;0.8335254764950688;1.0971605415183177;0.6945915134170432;-0.32648900204127457;1.1999426000548494;0.7675855095162725
90.09758;1.1904132753753554;0.9256633757577861;0.7776991099781635;0.41650378979725144;0.34993728916590855;9.999650885002568;0.8335276049083828;1.0971611922432736;0.6945916385734338;-0.32648900241776463;1.1999408487053118;0.7675848118808974
90.10758;1.190412660308779;0.9256633481001433;0.7776974182744381;0.41650348358158107;0.3499373317335332;9.999644336538102;0.8335297286808561;1.0971618219086086;0.6945917438460871;-0.3264890027762821;1.1999391397973738;0.7675841385912923
90.11758;1.1904120491650838;0.9256633924247561;0.7776957619567634;0.4165032005337604;0.3499373731169096;9.999638148666175;0.8335318496680766;1.0971624275388756;0.6945918272514187;-0.3264890031151668;1.199937478897091;0.7675834893635476
90.12758;1.190411442910744;0.9256635113433835;0.7776941454742342;0.4165029405266318;0.34993741238379533;9.999632323183295;0.8335339701000849;1.097163006014655;0.6945918869271464;-0.32648900343300463;1.1999358725562737;0.7675828622321176
90.13758;1.1904108436783913;0.9256637058432915;0.7776925717060169;0.4165027031167438;0.34993744848937464;9.999626854697837;0.8335360924773023;1.097163554683262;0.6945919208640626;-0.3264890037286864;1.199934326523403;0.7675822531792752
90.14758;1.1904102565157595;0.9256639747727642;0.7776910419922995;0.4165024874611288;0.34993748012296166;9.999621732225846;0.833538219025289;1.097164072180224;0.6945919267614851;-0.3264890040015003;1.1999328453712512;0.7675816567730581
90.15758;1.1904096896638519;0.9256643153344968;0.7776895566279171;0.41650229241370484;0.3499375056250993;9.99961694388397;0.8335403511357342;1.097164558319995;0.6945919024423853;-0.326489004251119;1.199931433790522;0.7675810669856258
90.16758;1.1904091531921754;0.9256647239622965;0.777688115330159;0.4165021168273013;0.349937523230263;9.999612478703897;0.8335424894520705;1.0971650130136341;0.6945918465270271;-0.32648900447746415;1.19993009781428;0.7675804782401814
90.17758;1.1904086568943257;0.9256651965031834;0.7776867171454224;0.4165019598825036;0.3499375312668361;9.999608322208138;0.833544634161349;1.0971654364416414;0.6945917592034004;-0.32648900468071157;1.1999288451817751;0.7675798866913455
90.18758;1.1904082081292549;0.9256657283097888;0.7776853604874837;0.4165018209942335;0.3499375281738044;9.99960445308332;0.833546784668481;1.0971658299579348;0.6945916427606621;-0.3264890048612263;1.1999276853950764;0.7675792903653652
90.19758;1.1904078103985696;0.9256663150250525;0.7776840436790271;0.41650169929948894;0.349937512513121;9.999600845930397;0.8335489390860632;1.0971661957562473;0.6945915011678877;-0.3264890050192588;1.199926629938197;0.7675786877256063
90.20758;1.1904074638189797;0.9256669532252871;0.7776827651101457;0.41650159343487125;0.3499374832108059;9.999597478412015;0.8335510942152853;1.0971665365841288;0.6945913389531564;-0.32648900515477497;1.1999256918618222;0.7675780763452561
90.21758;1.190407166839221;0.9256676400156663;0.7776815229169847;0.41650150179423423;0.34993743998216337;9.999594337172114;0.833553245737829;1.0971668565838129;0.6945911605472089;-0.32648900526750985;1.1999248841193373;0.7675774529642998
90.22758;1.1904069170656115;0.9256683719457147;0.7776803149335236;0.41650142282025;0.3499373835103567;9.999591418373317;0.8335553883537136;1.0971671615798535;0.6945909704326572;-0.3264890053570284;1.199924217592579;0.7675768142587093
90.23758;1.1904067108625356;0.9256691443921394;0.7776791390385813;0.41650135504634034;0.3499373152177209;9.99958872211694;0.8335575159972946;1.0971674580268944;0.6945907733603409;-0.3264890054227924;1.1999236999933593;0.7675761574926298
90.24758;1.1904065435314715;0.92566995198027;0.7776779934439958;0.41650129705786837;0.34993723693138623;9.999586246939407;0.8335596224975108;1.0971677518032452;0.6945905741479684;-0.3264890054642057;1.1999233357096148;0.7675754809563902
90.25758;1.19040641030144;0.9256707890292845;0.7776768767704098;0.4165012477790507;0.34993715067236547;9.999583991924327;0.8335617024814663;1.097168047725278;0.6945903772412276;-0.3264890054805821;1.199923125841721;0.7675747838690029
90.26758;1.1904063060968735;0.9256716487307944;0.7776757879849976;0.4165012067869513;0.34993705848180673;9.999581962296656;0.8335637514541601;1.0971683500000349;0.6945901862730781;-0.32648900547118986;1.199923068200893;0.767574065833666
90.27758;1.1904062242169435;0.9256725220006501;0.7776747262157826;0.41650117416806576;0.349936962206205;9.999580171643979;0.8335657650223668;1.0971686632710274;0.6945900037894457;-0.32648900543539344;1.1999231578986704;0.7675733263834975
90.28758;1.1904061560073915;0.9256733979068175;0.7776736906433697;0.41650115037096547;0.3499368633596839;9.999578638285737;0.8335677382766276;1.0971689928362316;0.6945898312571666;-0.32648900537273123;1.1999233885439258;0.7675725647498393
90.29758;1.190406091587018;0.9256742653655016;0.7776726806951549;0.41650113634606284;0.34993676304216964;9.999577376297;0.833569665756613;1.0971693432240088;0.6945896692977505;-0.32648900528290753;1.1999237529769817;0.767571779986232
90.30758;1.1904060208439249;0.9256751146253038;0.7776716964721999;0.41650113348461276;0.34993666178224536;9.999576391135944;0.8335715416543905;1.097169716677476;0.6945895178921966;-0.32648900516568846;1.1999242432466575;0.7675709713575913
90.31758;1.1904059345819236;0.92567593749949;0.7776707389556842;0.4165011432780157;0.3499365595705401;9.99957568458802;0.8335733598893509;1.0971701132147185;0.6945893764013182;-0.326489005020813;1.1999248504830884;0.7675701386307392
90.32758;1.1904058250846032;0.9256767264376858;0.7776698097987057;0.41650116719595426;0.3499364563051776;9.999575257997456;0.8335751144444168;1.0971705313682218;0.6945892434810435;-0.3264890048481677;1.1999255648779459;0.7675692819953593
90.33758;1.1904056857616936;0.9256774741511096;0.7776689110401991;0.41650120677831903;0.34993635220678176;9.999575109842384;0.833576800196993;1.0971709686916673;0.6945891168395735;-0.32648900464806657;1.1999263761570083;0.767568401631523
90.34758;1.1904055109595086;0.9256781742404809;0.7776680449166441;0.41650126357227957;0.3499362478329054;9.999575234226871;0.8335784134263784;1.09717142249693;0.6945889932590774;-0.3264890044213659;1.1999272744293807;0.767567497605069
90.35758;1.1904052961861287;0.9256788216562157;0.7776672137931645;0.4165013388818803;0.3499361439011577;9.999575618709349;0.8335799515582077;1.0971718902267729;0.694588869688182;-0.3264890041694321;1.1999282502238882;0.7675665702567721
90.36758;1.1904050379941842;0.9256794126145668;0.7776664201791909;0.4165014334574859;0.3499360412983629;9.999576238198294;0.833581412890823;1.0971723694838318;0.6945887447573676;-0.32648900389397845;1.1999292938687336;0.7675656204136723
90.37758;1.1904047339531447;0.925679943721243;0.7776656667928179;0.4165015474405259;0.3499359412076594;9.99957705183232;0.8335827969650444;1.0971728589441987;0.6945886189991132;-0.3264890035968777;1.1999303953152476;0.7675646491372262
90.38758;1.1904043829860755;0.9256804105065805;0.7776649567824481;0.4165016808509283;0.34993584485572393;9.99957800627187;0.8335841052334662;1.0971733595303639;0.694588493701703;-0.32648900328006336;1.199931544064969;0.7675636571679564
90.39758;1.190403985253529;0.925680806776996;0.7776642939513029;0.41650183422002784;0.349935753080189;9.999579038733048;0.8335853411018934;1.0971738746048907;0.6945883698628231;-0.326489002945368;1.199932728542677;0.7675626445886325
90.40758;1.1904035419953898;0.925681125453573;0.7776636824998525;0.41650200864482856;0.3499356662496966;9.999580079600861;0.8335865089512507;1.0971744093763556;0.6945882477826363;-0.32648900259429026;1.1999339357550463;0.7675616108542973
90.41758;1.1904030559073975;0.9256813598188287;0.7776631262370695;0.41650220528055903;0.3499355843057536;9.999581062978061;0.8335876128842976;1.0971749699710587;0.6945881271857279;-0.32648900222789895;1.1999351526019046;0.7675605548237968
90.42758;1.1904025308435415;0.9256815039585023;0.7776626280323633;0.41650242503190554;0.34993550672644674;9.999581940366772;0.8335886562283368;1.0971755625602457;0.6945880079369706;-0.32648900184698004;1.199936368189078;0.7675594751164885
90.43758;1.1904019704657502;0.9256815529307909;0.7776621899326029;0.4165026686969008;0.3499354326276468;9.999582679523915;0.8335896419779399;1.09717619316401;0.6945878908352745;-0.3264890014522866;1.1999375746069543;0.7675583709221665
90.44758;1.1904013773150037;0.9256815034653988;0.7776618135754674;0.4165029369060276;0.34993536098274347;9.999583250702985;0.8335905734666106;1.097176867583189;0.6945877779003236;-0.3264890010446675;1.199938765983426;0.7675572424985714
90.45758;1.1904007528912912;0.9256813544452556;0.7776615005413784;0.4165032296248834;0.3499352907239546;9.999583621669098;0.8335914545917386;1.0971775907446362;0.6945876721601701;-0.3264890006250904;1.1999399381459064;0.7675560910107819
90.46758;1.1904000981510583;0.9256811069507855;0.7776612521600264;0.4165035460347232;0.34993522071635996;9.999583760865042;0.8335922894337883;1.0971783663677743;0.6945875771035082;-0.3264890001945985;1.1999410893753018;0.7675549180821267
90.47758;1.1903994141961212;0.9256807642244573;0.7776610686946297;0.41650388509478237;0.3499351498142492;9.99958363313229;0.833593081746939;1.0971791972266898;0.6945874958859866;-0.3264889997541635;1.1999422208592043;0.7675537254409414
90.48758;1.1903987028919207;0.9256803308534414;0.7776609488061832;0.41650424598886443;0.3499350770618642;9.999583194059229;0.8335938350341456;1.0971800853130793;0.6945874305234573;-0.3264889993045734;1.1999433357779972;0.7675525149128134
90.49758;1.1903979669188431;0.9256798113446407;0.7776608897751908;0.41650462814988326;0.34993500189617277;9.999582393857343;0.8335945528258449;1.097181032190442;0.694587381494683;-0.32648899884639776;1.1999444369620247;0.7675512888301423
90.50758;1.1903972092884436;0.9256792095437308;0.7776608877130999;0.41650503137052897;0.3499349242633825;9.999581180385675;0.8335952386524141;1.0971820397906085;0.6945873480356808;-0.32648899838004536;1.1999455246445931;0.7675500503850172
90.51758;1.1903964326934025;0.9256785291040817;0.7776609371508248;0.4165054559915689;0.3499348446872633;9.999579495029357;0.8335958960767724;1.097183110704774;0.6945873289803449;-0.32648899790597424;1.1999465962569804;0.7675488035668336
90.52758;1.1903956386089478;0.9256777737802546;0.7776610309180398;0.4165059026399464;0.34993476422432085;9.999577274310072;0.8335965287359391;1.0971842470754274;0.6945873233921789;-0.32648899742466947;1.1999476482854;0.767547552828904
90.53758;1.1903948262110826;0.9256769472188177;0.7776611610670744;0.4165063716135358;0.3499346842196218;9.999574459878614;0.83359714029117;1.0971854491865438;0.6945873304045189;-0.32648899693616745;1.1999486784378097;0.7675463022655297
90.54758;1.1903939923094062;0.9256760529759239;0.7776613197432476;0.41650686247537355;0.349934606003282;9.999571004417737;0.8335977343805824;1.0971867158689999;0.6945873488286485;-0.326488996439758;1.1999496865121573;0.7675450545930145
90.55758;1.1903931325259192;0.9256750946049684;0.7776614993623205;0.4165073740255682;0.34993453069545666;9.999566870856965;0.8335983143452055;1.0971880461261339;0.6945873771158961;-0.32648899593430636;1.1999506734966172;0.7675438111984387
90.56758;1.1903922424080553;0.9256740757666004;0.7776616930751703;0.4165079045725493;0.3499344590845989;9.999562031876666;0.833598883059012;1.097189439534478;0.6945874133021891;-0.3264889954187743;1.1999516399398633;0.7675425733162499
90.57758;1.19039131834233;0.9256730009995982;0.7776618955540205;0.4165084522738313;0.3499343915193151;9.999556469929793;0.8335994431777889;1.0971908954433558;0.6945874547920737;-0.3264889948925186;1.1999525854314963;0.7675413429763007
90.58758;1.190390358138868;0.9256718765072115;0.777662102940931;0.4165090151489285;0.34993432791619083;9.999550175956266;0.833599997289034;1.0971924125733028;0.694587498475726;-0.3264889943552866;1.1999535095635265;0.7675401229736983
90.59758;1.1903893606706293;0.9256707099451108;0.7776623120422689;0.41650959100835594;0.34993426806232636;9.99954315235076;0.8336005479347142;1.0971939889594795;0.6945875410756034;-0.3264889938069779;1.1999544125318091;0.7675389163085933
90.60758;1.190388326090656;0.9256695095347673;0.7776625199643007;0.41651017785408273;0.34993421211729214;9.999535418643983;0.8336010977564164;1.097195621409983;0.6945875792274653;-0.32648899324754554;1.199955294603186;0.7675377259755072
90.61758;1.1903872571993475;0.9256682835242859;0.777662724340702;0.41651077440914397;0.3499341608075983;9.999527009902591;0.8336016493513697;1.0971973048518835;0.6945876096197156;-0.32648899267723636;1.199956156019643;0.7675365552334154
90.62758;1.1903861598006884;0.9256670403550125;0.7776629232362935;0.41651138019473655;0.34993411520237133;9.999517969782842;0.8336022051421988;1.097199032495889;0.6945876294127215;-0.32648899209674176;1.1999569974518698;0.7675354076860484
90.63758;1.1903850415881216;0.925665788638494;0.7776631145590723;0.4165119952343025;0.3499340765407254;9.999508345693016;0.8336027677504232;1.0972007969144308;0.6945876363394995;-0.3264889915070161;1.1999578202713632;0.7675342868836181
90.64758;1.190383910878786;0.9256645363307145;0.7776632954709712;0.4165126196306592;0.3499340462548777;9.999498186003157;0.8336033398551458;1.0972025909184766;0.6945876285130276;-0.3264889909090829;1.1999586272112543;0.7675331957109516
90.65758;1.1903827759612648;0.9256632900102947;0.7776634619908058;0.41651325333214245;0.3499340259677258;9.999487538632067;0.833603923369046;1.097204407306306;0.6945876042186673;-0.32648899030396716;1.1999594226253913;0.7675321360369057
90.66758;1.1903816449440272;0.925662055155899;0.777663609176932;0.41651389639844905;0.3499340173434935;9.999476451136195;0.8336045193970291;1.0972062381720076;0.694587561397623;-0.3264889896926476;1.1999602114239316;0.7675311089301018
90.67758;1.1903805249142638;0.9256608366360224;0.777663731992171;0.416514549402159;0.34993402184852085;9.999464971923082;0.8336051289140131;1.0972080748588062;0.6945874972005345;-0.3264889890760125;1.1999609978697683;0.7675301152815667
90.68758;1.190379420383401;0.9256596384125101;0.7776638260325888;0.41651521353405097;0.34993404053281213;9.999453154844913;0.8336057530215152;1.0972099087186373;0.6945874083954505;-0.3264889884548359;1.1999617850493993;0.7675291564028061
90.69758;1.190378332628963;0.925658462975028;0.7776638876412184;0.416515890592218;0.34993407391174736;9.999441065662833;0.8336063928085714;1.097211732043483;0.6945872923129321;-0.3264889878297342;1.1999625747671943;0.7675282340988354
90.70758;1.1903772603395792;0.9256573112127295;0.7776639138369237;0.4165165829012793;0.34993412204285607;9.999428783024754;0.833607049332408;1.0972135387807382;0.6945871471932823;-0.32648898720094377;1.199963367725276;0.767527350196919
90.71758;1.1903762010021528;0.9256561828527773;0.7776639023931049;0.4165172930431643;0.34993418482207184;9.999416392647309;0.8336077239610296;1.0972153253631136;0.6945869716361496;-0.32648898656801334;1.199964163884307;0.7675265058621155
90.72758;1.1903751521989365;0.9256550773540008;0.7776638516871862;0.4165180235360704;0.34993426221109775;9.999403980549046;0.8336084187239514;1.0972170909215908;0.6945867640474639;-0.32648898592979025;1.1999649627082654;0.767525701104131
90.73758;1.1903741120349416;0.9256539946334024;0.7776637601927824;0.41651877655772646;0.34993435404654055;9.999391628760852;0.8336091357533553;1.0972188358949324;0.6945865229279113;-0.3264889852848079;1.19996576327709;0.7675249349404862
90.74758;1.1903730793323595;0.9256529353139539;0.7776636265617514;0.41651955379884115;0.3499344597868461;9.999379411011757;0.8336098761257025;1.0972205603790834;0.6945862477622816;-0.32648898463177245;1.199966564658433;0.7675242058570303
90.75758;1.1903720539714677;0.9256519009440465;0.7776634507351612;0.4165203565954996;0.34993457867547717;9.999367383401694;0.8336106394856219;1.0972222636457953;0.6945859392901066;-0.3264889839697715;1.199967366479554;0.7675235121189562
90.76758;1.1903710365260558;0.925650894285638;0.7776632348834175;0.41652118604570526;0.3499347099750169;9.999355574768737;0.8336114243609933;1.0972239440942413;0.6945855987174224;-0.32648898329823123;1.1999681690780386;0.7675228522919938
90.77758;1.1903700271903284;0.9256499191144194;0.7776629830079609;0.41652204276065324;0.34993485304348554;9.999343989213637;0.8336122281661594;1.0972255989592048;0.6945852269070757;-0.32648898261694587;1.199968973097778;0.7675222257124328
90.78758;1.1903690250639936;0.9256489795041036;0.7776626996608891;0.4165229268310428;0.3499350074476524;9.999332617604615;0.83361304703115;1.097227224628367;0.6945848242603138;-0.3264889819262596;1.199969779331999;0.7675216323373151
90.79758;1.190368028594385;0.9256480793075855;0.7776623892040656;0.4165238384038494;0.34993517292188653;9.99932144417966;0.8336138761305145;1.097228817754447;0.6945843910448359;-0.3264889812271938;1.1999705890040457;0.7675210723522135
90.80758;1.190367036715139;0.9256472219966502;0.7776620560498351;0.41652477804059374;0.34993534905062823;9.999310449157269;0.833614710372598;1.0972303757414277;0.694583927959551;-0.3264889805213925;1.1999714032597795;0.7675205459649397
90.81758;1.1903660492704222;0.9256464107487434;0.7776617047156335;0.4165257463464617;0.3499355349963012;9.99929961463024;0.8336155448765997;1.097231896259885;0.6945834366858928;-0.32648897981100045;1.1999722218663595;0.7675200535364536
90.82758;1.1903650660076566;0.9256456489788744;0.7776613390136617;0.4165267434107794;0.34993572953697544;9.999288930677958;0.8336163751703481;1.0972333767815037;0.6945829200739991;-0.3264889790985124;1.1999730429761466;0.767519595869767
90.83758;1.190364084884314;0.9256449407610705;0.7776609614193256;0.4165277685725995;0.34993593134222667;9.99927839514938;0.8336171972131542;1.0972348143070632;0.6945823820434135;-0.3264889783865808;1.1999738643980424;0.7675191740012414
90.84758;1.1903631012649407;0.9256442903278752;0.7776605731051555;0.4165288204060098;0.3499361391768399;9.999268006245519;0.8336180072904855;1.0972362052160731;0.6945818271135431;-0.3264889776778956;1.1999746846463217;0.7675187888270644
90.85758;1.1903621087601493;0.9256437009055541;0.7776601739719018;0.4165298965889463;0.3499363519572012;9.999257757158626;0.8336188019987495;1.0972375454445122;0.6945812593737871;-0.3264889769750164;1.1999755023780974;0.7675184414066537
90.86758;1.190361100892508;0.9256431737167492;0.7776597629212348;0.41653099388694664;0.34993656895001163;9.999247638011932;0.8336195783241852;1.0972388305573568;0.6945806816092038;-0.32648897628018664;1.1999763149215767;0.767518133382157
90.87758;1.1903600723965808;0.9256427076339209;0.7776593387095271;0.41653210863069773;0.34993679015007295;9.99923763795141;0.8336203336463373;1.0972400560851812;0.6945800954570682;-0.32648897559549706;1.1999771177036895;0.7675178667651633
90.88758;1.1903590195454128;0.925642299370694;0.7776589004316131;0.41653323724349645;0.3499370163738452;9.99922774930089;0.8336210656931768;1.0972412190016636;0.694579502283848;-0.3264889749232132;1.1999779050841857;0.7675176434499238
90.89758;1.190357940099957;0.9256419439667865;0.7776584472014701;0.41653437644573654;0.3499372488370315;9.999217972199371;0.8336217726814324;1.097242318385547;0.6945789037285841;-0.32648897426578866;1.1999786718294445;0.7675174647092307
90.90758;1.1903568335597858;0.9256416355099222;0.7776579778317725;0.41653552342227906;0.34993748862207597;9.999208306151502;0.8336224537572292;1.0972433537294435;0.6945783016925436;-0.3264889736255287;1.199979414665434;0.7675173306941425
90.91758;1.1903557012976265;0.9256413678576672;0.7776574910129932;0.4165366758797182;0.34993773637790987;9.999198735166974;0.8336231094711527;1.0972443237099991;0.6945776983385593;-0.3264889730042726;1.1999801330244666;0.7675172403352022
90.92758;1.1903545464761591;0.9256411349421287;0.7776569860173449;0.4165378316665194;0.3499379922285265;9.999189222861807;0.8336237418021457;1.0972452268475228;0.6945770961294091;-0.32648897240340763;1.1999808282590314;0.7675171915590712
90.93758;1.190353373672865;0.9256409306641833;0.7776564636890301;0.41653898817874097;0.34993825597586226;9.999179718783967;0.8336243534530537;1.0972460619175066;0.6945764976339854;-0.3264889718239469;1.1999815024576608;0.7675171816012679
90.94758;1.1903521881237078;0.9256407488723388;0.7776559268340757;0.41654014201258466;0.3499385275724505;9.999170170271716;0.833624946934122;1.0972468277304035;0.6945759052517607;-0.32648897126644955;1.1999821582365453;0.7675172075325002
90.95758;1.1903509951226248;0.9256405836228078;0.7776553793508955;0.41654128908784493;0.3499388074196981;9.999160531646146;0.83362552409405;1.0972475233131154;0.6945753209921256;-0.326488970731013;1.1999827992743355;0.7675172665696576
90.96758;1.190349799478537;0.9256404294228108;0.7776548249720877;0.4165424250576806;0.3499390962397262;9.999150763373427;0.8336260860157897;1.0972481482044765;0.6945747459255808;-0.326488970217396;1.199983430710391;0.7675173560365258
90.97758;1.1903486052287366;0.9256402811929569;0.7776542668478688;0.4165435455628291;0.34993939465931656;9.999140825958081;0.833626633175625;1.0972487024748223;0.6945741795014806;-0.32648896972532393;1.1999840590183115;0.7675174735336092
90.98758;1.190347416218897;0.925640134139284;0.7776537074187141;0.41654464634999583;0.3499397028074783;9.99913067773615;0.8336271658925688;1.0972491865969054;0.6945736197802512;-0.3264889692549684;1.1999846915482133;0.767517617375568
90.99758;1.1903462367967244;0.9256399839082222;0.7776531477538422;0.41654572358044334;0.3499400204251979;9.999120277383515;0.8336276848691974;1.0972496011198085;0.6945730644589297;-0.32648896880718425;1.199985335641961;0.7675177868585921
91.00758;1.1903450716411665;0.9256398267549024;0.7776525872539082;0.41654677414420616;0.3499403474570885;9.999109588466489;0.8336281916456291;1.0972499463167211;0.6945725116800049;-0.3264889683833786;1.19998599752955;0.7675179822503058
91.01758;1.19034392481936;0.9256396593469846;0.7776520244324688;0.4165477956155142;0.34994068431177083;9.99909857947889;0.833628688535198;1.0972502223449936;0.6945719601797691;-0.32648896798530486;1.199986682575229;0.7675182046895389
91.02758;1.1903427991301405;0.9256394787648871;0.7776514580568316;0.4165487859296408;0.34994103149081074;9.999087216532772;0.8336291778139925;1.0972504299314165;0.6945714088597698;-0.3264889676148745;1.1999873969386288;0.767518455705801
91.03758;1.1903416963836408;0.9256392832081473;0.7776508879217077;0.41654974317102167;0.34994138918095674;9.999075460270832;0.8336296610369544;1.0972505711076947;0.6945708565407658;-0.3264889672739015;1.1999881482771193;0.76751873619476
91.04758;1.190340617515875;0.9256390727169248;0.7776503150014266;0.4165506656709194;0.34994175725624604;9.999063273632618;0.8336301392846824;1.0972506492797995;0.6945703022834123;-0.32648896696384677;1.1999889445889393;0.7675190456334965
91.05758;1.1903395622812059;0.9256388490772953;0.7776497408294081;0.41655155216207224;0.34994213548721786;9.999050633528011;0.8336306137051197;1.0972506680660221;0.6945697454296872;-0.3264889666858031;1.1999897926235068;0.767519382186633
91.06758;1.190338529917296;0.9256386147761163;0.7776491666224997;0.4165524016939615;0.34994252362950756;9.999037539404119;0.8336310852602233;1.0972506300858471;0.6945691850037728;-0.32648896644066006;1.1999906971369592;0.767519743239717
91.07758;1.190337520599132;0.9256383714775107;0.7776485929189788;0.41655321336684425;0.34994292131627824;9.999024012795731;0.8336315539020798;1.0972505370544174;0.6945686194177852;-0.32648896622909934;1.199991661072973;0.7675201257594119
91.08758;1.1903365361128624;0.9256381192253544;0.7776480196226236;0.41655398628674795;0.3499433278281111;9.99901008792376;0.8336320183873662;1.0972503905025726;0.694568047062049;-0.3264889660514562;1.1999926861124726;0.7675205268515567
91.09758;1.1903355792663664;0.9256378570889833;0.7776474460878806;0.41655471987470305;0.3499437420295236;9.998995801277546;0.8336324769174751;1.0972501923941367;0.694567467041956;-0.326488965907732;1.199993773285009;0.7675209446333228
91.10758;1.190334653256859;0.9256375844060776;0.7776468712137653;0.4165554139964338;0.3499441625610986;9.99898118053098;0.8336329279996525;1.0972499454351154;0.6945668793043319;-0.3264889657976541;1.19999492386167;0.7675213787281088
91.11758;1.1903337623784744;0.9256373010467855;0.777646293710813;0.4165560687766477;0.34994458790836164;9.998966234772618;0.8336333713180357;1.0972496525808515;0.6945662843593774;-0.32648896572063796;1.199996140243911;0.7675218302294584
91.12758;1.1903329131389149;0.925637006209822;0.7776457124972546;0.41655668451182437;0.3499450164594315;9.998950958117135;0.8336338081067383;1.0972493160515002;0.6945656829367752;-0.32648896567582275;1.199997425738736;0.7675223012271416
91.13758;1.1903321136414156;0.9256366973595759;0.7776451267741549;0.4165572616618914;0.349945446818415;9.99893534486925;0.8336342406571975;1.097248936898468;0.6945650758300675;-0.32648896566214025;1.1999987833907881;0.7675227939036734
91.14758;1.1903313713534813;0.9256363707497934;0.7776445358166142;0.416557800790645;0.3499458778359774;9.998919403316531;0.8336346715312488;1.0972485152467533;0.6945644644186838;-0.326488965678282;1.200000215254214;0.7675233097103423
91.15758;1.1903306914868248;0.9256360227607541;0.7776439387176871;0.4165583025130612;0.34994630826128276;9.998903161448137;0.833635103150049;1.0972480506588518;0.6945638513562579;-0.32648896572280445;1.200001722005666;0.7675238490680413
91.16758;1.1903300770724412;0.9256356508426882;0.7776433341986612;0.4165587674672022;0.34994673669586074;9.998886665210879;0.8336355379305707;1.097247542561673;0.6945632402409843;-0.32648896579438985;1.2000033023603847;0.7675244116456628
91.17758;1.190329529350225;0.9256352539375761;0.7776427208139752;0.4165591963511481;0.3499471618966681;9.998869974170693;0.833635978239269;1.0972469903075044;0.6945626345695566;-0.32648896589188514;1.2000049530462227;0.7675249970191602
91.18758;1.1903290472919295;0.9256348324066662;0.777642097342948;0.4165595899864117;0.3499475829724212;9.998853152911535;0.8336364257117963;1.0972463925325797;0.6945620371797399;-0.3264889660141263;1.200006669313481;0.7675256051134219
91.19758;1.1903286267503312;0.9256343873655204;0.7776414630694966;0.41655994933942275;0.34994799939464805;9.99883626007283;0.8336368810300769;1.0972457469875272;0.6945614503321046;-0.326488966159812;1.2000084451561874;0.767526236156796
91.20758;1.1903282599531766;0.9256339198790313;0.7776408177612714;0.41656027544062474;0.34994841100170093;9.9988193417738;0.8336373443777663;1.0972450515851504;0.6945608757982101;-0.32648896632743785;1.2000102735859415;0.76752689047611
91.21758;1.1903279359153764;0.9256334304670759;0.777640161189282;0.41656056899673777;0.3499488180462031;9.998802427543415;0.8336378156940589;1.0972443057063137;0.6945603149805759;-0.3264889665152955;1.200012147218024;0.7675275681637747
91.22758;1.19032764210274;0.9256329189713909;0.7776394929407221;0.4165608298754077;0.3499492210550064;9.998785532026586;0.8336382949388023;1.0972435105349692;0.6945597693532378;-0.32648896672161376;1.2000140585474324;0.7675282685535415
91.23758;1.1903273667747527;0.9256323847545679;0.7776388127108352;0.4165610571530338;0.34994962042909067;9.998768662510281;0.8336387824752177;1.0972426682210643;0.6945592407452733;-0.3264889669447052;1.2000159999884557;0.7675289899065345
91.24758;1.190327100376265;0.9256318269831053;0.7776381203125678;0.41656124970506514;0.3499500162720566;9.998751824438447;0.833639279154847;1.0972417810567427;0.6945587313773626;-0.326488967182935;1.2000179643921547;0.7675297296767915
91.25758;1.1903268350087592;0.9256312448532169;0.7776374156761061;0.41656140655533475;0.3499504085286296;9.99873502693409;0.8336397862378592;1.0972408511568639;0.6945582442420246;-0.326488967434696;1.2000199458199976;0.767530485045612
91.26758;1.19032656296221;0.9256306376531375;0.7776366992025587;0.4165615268555449;0.34995079699326875;9.99871828776179;0.8336403053277929;1.0972398797544967;0.6945577834967039;-0.32648896769851204;1.2000219392806428;0.7675312530699276
91.27758;1.1903262756185709;0.9256300045932125;0.7776359718706528;0.41656160995610464;0.3499511811830495;9.998701636208306;0.833640838343989;1.0972388662859334;0.6945573541158284;-0.3264889679729599;1.2000239392229015;0.7675320305328249
91.28758;1.1903259635685035;0.9256293447714465;0.7776352351639675;0.41656165555723335;0.3499515602740985;9.998685117818093;0.8336413875625396;1.097237808208387;0.6945569609851718;-0.3264889682565506;1.2000259385536907;0.7675328143318179
91.29758;1.190325617942943;0.9256286574770474;0.7776344912573094;0.41656166369985426;0.3499519332070659;9.998668795459668;0.8336419553613281;1.0972367020207714;0.6945566081503678;-0.32648896854808096;1.2000279292550777;0.7675336023765951
91.30758;1.1903252317310047;0.9256279426968247;0.7776337429135527;0.41656163477275515;0.3499522988912151;9.998652745582053;0.8336425432735713;1.097235545045168;0.6945562987319415;-0.3264889688470444;1.200029903429023;0.7675343938294891
91.31758;1.1903248000664266;0.9256272011578532;0.7776329929444247;0.41656156963514684;0.34995265622150834;9.998637056154449;0.8336431509666986;1.097234336314206;0.694556035252647;-0.32648896915341225;1.2000318535348242;0.7675351885880328
91.32758;1.190324319426343;0.9256264333438046;0.7776322438246396;0.4165614695071491;0.34995300391610634;9.998621822405546;0.8336437762052034;1.0972330762389033;0.6945558196728636;-0.3264889694671847;1.200033771940272;0.767535986820009
91.33758;1.1903237864334462;0.9256256383841707;0.7776314974154999;0.4165613355983304;0.3499533405486443;9.998607140176217;0.833644415884943;1.0972317662158715;0.6945556533367386;-0.3264889697882889;1.2000356508705368;0.7675367885373399
91.34758;1.1903231972450443;0.9256248139815952;0.7776307548976196;0.41656116898558093;0.34995366489403407;9.998593102792485;0.8336450669893906;1.0972304082121143;0.6945555372880816;-0.32648897011661127;1.2000374840338588;0.7675375933794293
91.35758;1.1903225477421302;0.9256239573614308;0.7776300173161823;0.4165609708949657;0.3499539762513468;9.998579798836516;0.8336457264795311;1.0972290044673514;0.6945554726223573;-0.32648897045189756;1.2000392688184465;0.7675384008582719
91.36758;1.19032183355139;0.9256230661269126;0.777629286178535;0.4165607428527041;0.3499542744338604;9.998567306076032;0.8336463907741425;1.0972275577929893;0.6945554606562175;-0.32648897079369643;1.2000410060283382;0.7675392102872327
91.37758;1.1903210494918017;0.9256221384025207;0.7776285635315984;0.41656048645086163;0.3499545594522567;9.998555681601141;0.8336470557155705;1.0972260714619868;0.6945555028062603;-0.3264889711414591;1.2000426967923188;0.7675400203095798
91.38758;1.1903201899712905;0.9256211730526218;0.7776278517374612;0.41656020324002674;0.34995483125112115;9.998544955338955;0.8336477167573728;1.0972245479832747;0.6945556000250501;-0.32648897149456074;1.2000443398851592;0.7675408290741349
91.39758;1.1903192509998564;0.9256201700259218;0.777627153142598;0.4165598948676492;0.3499550898154523;9.998535133876173;0.8336483688649102;1.0972229880951174;0.6945557523147472;-0.3264889718521471;1.2000459325616837;0.7675416350077469
91.40758;1.190318231682136;0.9256191302747675;0.7776264697413783;0.41655956312483494;0.3499553354417922;9.998526209618424;0.833649006406991;1.0972213911059625;0.6945559589696786;-0.3264889722130941;1.2000474739381335;0.7675424372127206
91.41758;1.1903171336668508;0.9256180554961437;0.7776258029075332;0.41655921009110636;0.34995556873434636;9.998518168255103;0.8336496238183262;1.0972197556972183;0.6945562194244227;-0.3264889725763531;1.2000489668107257;0.7675432352677246
91.42758;1.1903159597941015;0.9256169478433639;0.7776251534122585;0.41655883824434375;0.3499557902249793;9.998510994781457;0.8336502162637883;1.0972180800268798;0.6945565337718809;-0.3264889729414146;1.2000504160020737;0.7675440288433591
91.43758;1.1903147132771037;0.9256158097089301;0.7776245222150239;0.4165584500418851;0.34995599996312327;9.998504677275541;0.8336507788341138;1.0972163614932062;0.6945569023360032;-0.3264889733083653;1.2000518257222674;0.7675448174433356
91.44758;1.1903133973987954;0.9256146435629256;0.7776239115731787;0.41655804747762365;0.3499561974802042;9.99849920750773;0.8336513051813329;1.0972145971988783;0.694557324997841;-0.32648897367759705;1.2000531985655039;0.7675456001199283
91.45758;1.1903120155201206;0.9256134512320489;0.7776233250093476;0.4165576321413005;0.3499563820975394;9.998494584005106;0.8336517875975655;1.0972127849026834;0.6945578009669034;-0.3264889740495765;1.2000545356081802;0.767546375234609
91.46758;1.1903105710171222;0.9256122327722716;0.7776227662221388;0.4165572053538536;0.3499565531917507;9.998490819296673;0.8336522186591767;1.0972109229744482;0.6945583287655963;-0.3264889744247875;1.2000558369237058;0.7675471409298678
91.47758;1.1903090669884453;0.9256109862956484;0.7776222385550676;0.4165567683032614;0.3499567102361597;9.998487944692316;0.8336525926194868;1.0972090091441857;0.6945589063127319;-0.3264889748037774;1.2000571027937947;0.7675478962361975
91.48758;1.1903075066874043;0.9256097090585218;0.7776217453698939;0.4165563224277932;0.3499568527177944;9.998486010898262;0.8336529053313084;1.097207040338386;0.6945595311329494;-0.3264889751872221;1.2000583346662097;0.7675486415886209
91.49758;1.190305895125226;0.9256083986891337;0.7776212905795878;0.4165558696889548;0.34995698001260883;9.99848508411605;0.8336531537360746;1.09720501460872;0.6945602003870425;-0.32648897557591816;1.2000595347450755;0.7675493779276809
91.50758;1.1903042403713877;0.9256070538225744;0.7776208787680584;0.4165554125218269;0.3499570913810071;9.998485232598739;0.8336533362875626;1.0972029325851744;0.6945609105964397;-0.3264889759706626;1.2000607046297695;0.7675501054799033
91.51758;1.1903025531843745;0.925605673890588;0.7776205146030931;0.4165549536343207;0.34995718619111116;9.998486514093331;0.8336534536289553;1.097200796992544;0.6945616574670569;-0.3264889763721227;1.2000618445102715;0.7675508237620261
91.52758;1.190300845797596;0.9256042583607634;0.777620201767643;0.4165544957011832;0.3499572641280054;9.998488978385456;0.8336535078226935;1.0971986113277943;0.6945624363539736;-0.32648897678086286;1.200062953578733;0.7675515321238922
91.53758;1.1902991310954165;0.9256028063396181;0.7776199420052912;0.416554041179671;0.349957325179322;9.998492670087298;0.833653500533052;1.097196378254477;0.6945632430475626;-0.3264889771974126;1.2000640308942008;0.7675522294561588
91.54758;1.1902974220536908;0.9256013169824647;0.7776197348166696;0.4165535925657352;0.34995736936314753;9.998497621452563;0.8336534322334961;1.0971940985252786;0.6945640741320002;-0.32648897762209833;1.2000650762017264;0.7675529135331876
91.55758;1.1902957306896076;0.9255997902451321;0.7776195777857058;0.41655315283932565;0.3499573962409495;9.998503853361877;0.8336533025907509;1.097191771595772;0.6945649270317076;-0.3264889780546688;1.2000660904084954;0.7675535809814817
91.56758;1.1902940664639003;0.9255982270934605;0.7776194669572158;0.4165527254422381;0.34995740466225456;9.998511384273579;0.8336531105549669;1.0971893969314248;0.6945657998894996;-0.3264889784940051;1.2000670754315648;0.7675542276876155
91.57758;1.190292435835954;0.925596628900418;0.7776193971081664;0.4165523137479757;0.34995739316540553;9.998520227600322;0.8336528541067185;1.0971869742537252;0.6945666911155444;-0.3264889789382156;1.2000680337671206;0.7675548490013712
91.58758;1.1902908440348299;0.9255949967737244;0.7776193623068328;0.41655192076376146;0.349957360687289;9.99853038247699;0.8336525306198693;1.0971845029490823;0.6945675991464662;-0.32648897938505905;1.2000689680126653;0.7675554399534125
91.59758;1.1902892967331158;0.9255933314403948;0.7776193564185669;0.4165515493274545;0.3499573069019993;9.998541836219248;0.8336521375643408;1.0971819817384678;0.6945685227661432;-0.3264889798322089;1.2000698800321796;0.7675559958548352
91.60758;1.1902877993344996;0.9255916334236037;0.7776193732394955;0.4165512020459621;0.34995723205612117;9.998554572723409;0.8336516728516201;1.0971794087930864;0.694569461238764;-0.326488980277255;1.2000707698746642;0.7675565124382158
91.61758;1.1902863552769762;0.9255899033036163;0.7776194069704504;0.4165508806835912;0.34995713675261675;9.998568570493205;0.8336511349650815;1.097176781974328;0.6945704138248971;-0.3264889807177151;1.2000716356675345;0.7675569852075986
91.62758;1.1902849656150682;0.9255881422354443;0.7776194526469083;0.4165505858959814;0.3499570219171783;9.998583797372895;0.8336505229711306;1.0971740990959027;0.6945713794403672;-0.32648898115105335;1.2000724748607576;0.7675574091873184
91.63758;1.1902836297161898;0.9255863522272377;0.7776195056184176;0.416550317694558;0.34995688870667074;9.998600216315541;0.8336498366929654;1.0971713582188836;0.6945723567382575;-0.32648898157476314;1.2000732850415392;0.7675577793383667
91.64758;1.1902823460061205;0.9255845356765713;0.7776195611586151;0.4165500759685127;0.34995673838606056;9.998617794132086;0.8336490771094741;1.0971685585183328;0.6945733439516604;-0.3264889819865621;1.200074063349583;0.7675580907863393
91.65758;1.190281112438524;0.9255826947602805;0.7776196152763553;0.416549860640165;0.34995657239045125;9.998636500825246;0.8336482459277115;1.0971657016002985;0.6945743386205808;-0.3264889823844528;1.2000748062470177;0.7675583387901584
91.66758;1.1902799269066655;0.9255808312946397;0.7776196658630536;0.4165496717015933;0.3499563923774394;9.998656305739923;0.8336473445796705;1.097162791535838;0.6945753378963929;-0.32648898276668836;1.2000755110292445;0.7675585189330885
91.67758;1.1902787880677521;0.9255789468247122;0.7776197129228989;0.4165495093887458;0.34995620010007883;9.99867717844912;0.8336463742464353;1.097159833797643;0.6945763392660098;-0.3264889831318373;1.2000761774792787;0.7675586275359966
91.68758;1.1902776959959727;0.9255770426365275;0.7776197577174306;0.4165493741080009;0.34995599720894427;9.998699090037887;0.8336453365631568;1.0971568345789537;0.6945773406512249;-0.32648898347876354;1.2000768076545056;0.7675586616561704
91.69758;1.1902766519437233;0.92557512012951;0.7776198018704914;0.41654926587137564;0.3499557851108243;9.998722009746531;0.8336442338943438;1.097153799899295;0.6945783396370203;-0.32648898380645425;1.2000774043558922;0.7675586186480694
91.70758;1.1902756579235987;0.9255731814939036;0.777619847370419;0.41654918392227536;0.34995556492538693;9.998745899513267;0.8336430694577932;1.0971507344437943;0.6945793331999033;-0.32648898411398836;1.200077970387807;0.7675584962763383
91.71758;1.1902747163271958;0.9255712295420069;0.777619897101323;0.41654912696748636;0.3499553374891329;9.998770709084724;0.833641847274758;1.097147641534615;0.6945803181719521;-0.3264889844007437;1.2000785090567738;0.767558293345535
91.72758;1.1902738296296462;0.9255692668379643;0.7776199547891802;0.4165490935507186;0.3499551034624182;9.998796371873029;0.8336405717812106;1.0971445241980926;0.694581291108023;-0.326488984666578;1.2000790242390267;0.7675580098705055
91.73758;1.1902730005523359;0.9255672956248207;0.7776200239991299;0.4165490822368112;0.3499548634412812;9.998822806226352;0.8336392477185944;1.0971413858220689;0.6945822477670455;-0.326488984911756;1.2000795196080494;0.7675576468496929
91.74758;1.1902722318331322;0.9255653187124925;0.7776201072754285;0.41654909176492616;0.3499546178807649;9.998849923571465;0.8336378801404664;1.0971382300826054;0.6945831833740855;-0.3264889851367581;1.2000799984654453;0.7675572061556457
91.75758;1.190271525555348;0.9255633399396888;0.7776202060881419;0.4165491212435259;0.34995436718716083;9.99887763461774;0.8336364739879238;1.0971350613786246;0.6945840934046419;-0.32648898534218573;1.2000804644855476;0.7675566902656188
91.76758;1.190270882800713;0.9255613636159973;0.7776203210007656;0.4165491702260572;0.3499541122787484;9.998905846323224;0.8336350336258858;1.097131885141313;0.6945849739667913;-0.3264889855286265;1.200080922011892;0.7675561018039093
91.77758;1.1902703031830064;0.9255593940948744;0.7776204519970922;0.4165492387139611;0.3499538550449046;9.99893445624896;0.833633562912167;1.097128706432417;0.6945858216894952;-0.32648898569640983;1.2000813752622241;0.76755544373544
91.78758;1.1902697844412202;0.9255574362140598;0.7776205990336517;0.416549327168635;0.3499535980353842;9.998963354327932;0.833632065559169;1.0971255284835069;0.6945866335717148;-0.32648898584549063;1.2000818271748337;0.7675547200648343
91.79758;1.190269322570879;0.9255554956838927;0.7776207621942793;0.4165494362059526;0.3499533437624695;9.998992427833114;0.8336305448624124;1.0971223531623062;0.6945874069052907;-0.32648898597554116;1.2000822790033647;0.7675539358068572
91.80758;1.1902689121727672;0.9255535786226229;0.777620941224606;0.4165495660614892;0.34995309451189294;9.99902156600986;0.8336290027251888;1.097119182224945;0.6945881388427999;-0.3264889860862148;1.2000827314392934;0.7675530962483685
91.81758;1.1902685470101246;0.9255516908195126;0.7776211347985481;0.4165497164677365;0.3499528525726712;9.999050671307064;0.8336274392496709;1.0971160176707935;0.6945888255840291;-0.3264889861774352;1.2000831860621575;0.7675522063559158
91.82758;1.1902682205046784;0.9255498375384392;0.7776213403577158;0.41654988673218185;0.3499526201557988;9.999079671745047;0.833625853699249;1.097112861182815;0.6945894619858433;-0.32648898624943923;1.2000836448397734;0.7675512704579942
91.83758;1.1902679261063644;0.9255480238177095;0.7776215552028443;0.41655007547895095;0.3499523990073584;9.999108520249038;0.833624245938324;1.0971097135879004;0.694590042087425;-0.3264889863026158;1.2000841081801439;0.7675502921849509
91.84758;1.190267657901667;0.9255462548081901;0.7776217778418298;0.4165502805504221;0.3499521902976997;9.999137185368141;0.8336226168038473;1.0971065751654292;0.6945905604367731;-0.3264889863372864;1.2000845742386312;0.7675492746114637
91.85758;1.1902674112470997;0.9255445357932278;0.7776220083339561;0.41655049939992317;0.3499519948962514;9.99916564745096;0.8336209674066705;1.0971034470709247;0.6945910132671321;-0.32648898635337675;1.2000850401549448;0.767548220345333
