time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.86758;1.1902671834183205;0.9255428718040482;0.7776222479299387;0.41655072936672993;0.3499518135718855;9.99919389961196;0.8336192983213012;1.097100332672868;0.6945913981841242;-0.32648898635016693;1.2000855032639803;0.7675471319386846
91.87758;1.1902669741553122;0.9255412669931711;0.7776224986590122;0.41655096758652327;0.34995164690462954;9.999221948737116;0.8336176087474336;1.0970972370557657;0.694591713042583;-0.3264889863264723;1.200085960683332;0.7675460127537548
91.88758;1.1902667850953996;0.9255397242954438;0.7776227630579595;0.41655121087729297;0.3499514951881488;9.999249815997894;0.8336158959722987;1.0970941651748258;0.6945919556739928;-0.32648898628108247;1.200086408177166;0.7675448670941725
91.89758;1.1902666184109951;0.9255382461341561;0.7776230440072842;0.41655145576929076;0.3499513585539435;9.999277530889387;0.8336141557292187;1.0970911209227976;0.694592124274762;-0.3264889862130932;1.2000868403147416;0.7675436994178415
91.90758;1.1902664768026299;0.9255368357996281;0.7776233444321087;0.4165516986610915;0.3499512372040724;9.99930512185141;0.833612382958879;1.097088107637863;0.6945922175556551;-0.32648898612213173;1.200087252056526;0.7675425137291183
91.91758;1.1902663645654497;0.9255354980750263;0.7776236670487514;0.4165519360761515;0.3499511315002791;9.999332614768294;0.83361057241538;1.0970851283687104;0.6945922347410101;-0.3264889860084469;1.2000876400713372;0.7675413133278631
91.92758;1.1902662876597279;0.9255342389694119;0.7776240144638812;0.41655216485510355;0.34995104186299886;9.999360037717878;0.8336087192432062;1.0970821853216248;0.6945921758119468;-0.3264889858728642;1.2000880026045035;0.7675401010559144
91.93758;1.1902662530964019;0.9255330655053466;0.7776243893182356;0.41655238219095214;0.34995096871090947;9.999387423785354;0.8336068195455443;1.0970792792887811;0.6945920419529836;-0.3264889857166835;1.2000883384429912;0.7675388799073607
91.94758;1.190266268224407;0.9255319853634338;0.7776247941136635;0.4165525857841789;0.34995091256395566;9.999414810178916;0.8336048706724916;1.0970764094537315;0.6945918357962475;-0.326488985541331;1.200088645888258;0.7675376530916963
91.95758;1.1902663399140485;0.9255310059250073;0.7776252304731888;0.41655277409716723;0.3499508740750465;9.999442238233575;0.8336028712026241;1.0970735734846047;0.6945915610912019;-0.32648898534793086;1.2000889220124311;0.767536423698183
91.96758;1.1902664741562317;0.9255301333426762;0.7776256982896136;0.41655294617309024;0.3499508537172534;9.99946975521019;0.8336008206011619;1.0970707675929487;0.6945912219414755;-0.32648898513731506;1.2000891627628925;0.7675351946586543
91.97758;1.1902666753341518;0.9255293721739583;0.7776261960209713;0.41655310117822913;0.3499508513463553;9.999497410488523;0.8335987184363789;1.0970679873048907;0.6945908222201514;-0.32648898491023914;1.2000893636852301;0.7675339688294117
91.98758;1.190266944862125;0.9255287253812129;0.7776267219963476;0.4165532384911254;0.34995086620798854;9.999525245664826;0.8335965636990372;1.0970652295877483;0.694590365709026;-0.3264889846673393;1.200089520298024;0.7675327485404725
91.99758;1.1902672808995833;0.9255281942608287;0.7776272752062076;0.4165533581981341;0.34995089739754903;9.999553291073726;0.8335943546312898;1.0970624942767906;0.6945898567487684;-0.326488984409065;1.2000896284760207;0.7675315350545949
92.00758;1.1902676797920382;0.9255277783866209;0.7776278547344684;0.4165534611274635;0.34995094430087703;9.999581571885011;0.8335920889800738;1.0970597832288627;0.6945893005700666;-0.3264889841357419;1.2000896850586589;0.7675303290601835
92.01758;1.1902681378651963;0.9255274762103175;0.7776284585992778;0.41655354846157205;0.3499510067726593;9.999610110540946;0.8335897648974775;1.0970570991072175;0.6945887029816253;-0.3264889838475719;1.2000896879105276;0.7675291314109727
92.02758;1.1902686521587609;0.9255272857997677;0.7776290835301687;0.4165536215032541;0.34995108489893756;9.999638922852688;0.8335873817555097;1.0970544452698205;0.6945880698849515;-0.32648898354469097;1.2000896355653574;0.7675279430074337
92.03758;1.1902692204221235;0.9255272045722859;0.777629725676563;0.41655368150223004;0.3499511784772213;9.999668020876374;0.8335849398346614;1.0970518256445327;0.6945874070897038;-0.32648898322738906;1.2000895270874228;0.7675267648277772
92.04758;1.190269841513847;0.9255272288240184;0.7776303811522787;0.4165537292130999;0.34995128672492665;9.999697421032865;0.8335824396848552;1.097049244298346;0.6945867205159376;-0.3264889828962887;1.2000893618032287;0.7675255986427334
92.05758;1.1902705153419237;0.9255273540277515;0.7776310461252021;0.4165537645812187;0.3499514083520478;9.999727145721751;0.8335798821288033;1.0970467053803454;0.6945860165886827;-0.3264889825524379;1.2000891386308785;0.7675244472727616
92.06758;1.1902712415032042;0.9255275750308065;0.777631716679376;0.4165537870661651;0.3499515418555052;9.999757224953038;0.8335772685904961;1.097044213071698;0.6945853023220441;-0.3264889821973423;1.200088855898824;0.7675233139231662
92.07758;1.1902720182099262;0.9255278858890451;0.7776323888264925;0.4165537961414596;0.34995168590471076;9.999787702730679;0.8335746011748562;1.0970417713630556;0.694584584918541;-0.32648898183272046;1.2000885118758857;0.7675222014057204
92.08758;1.190272841949127;0.9255282803333418;0.7776330586980034;0.4165537914774917;0.3499518394626093;9.999818637116528;0.8335718825193988;1.0970393837305243;0.6945838714553235;-0.32648898146008826;1.2000881052472399;0.7675211116254015
92.09758;1.1902737071842953;0.9255287527250919;0.7776337224420189;0.4165537731388117;0.3499520016718855;9.999850091538908;0.8335691159088688;1.0970370526344981;0.6945831687937196;-0.32648898108063323;1.200087635681528;0.7675200449761547
92.10758;1.1902746070898906;0.9255292983438086;0.7776343758383433;0.4165537418359806;0.34995217189712946;9.999882125104204;0.8335663055346931;1.097034779657806;0.6945824832337278;-0.3264889806953501;1.200087104353505;0.7675190001404356
92.11758;1.1902755353822336;0.9255299128912958;0.7776350142230363;0.4165536987387303;0.3499523496711003;9.999914784100204;0.833563456410974;1.0970325664635845;0.6945818199367741;-0.3264889803051615;1.2000865135225949;0.767517974842116
92.12758;1.1902764876233434;0.9255305918653693;0.7776356329707345;0.4165536449294524;0.34995253434711826;9.999948094784012;0.8335605740788916;1.0970304153500676;0.6945811826295415;-0.32648897991100007;1.2000858657150208;0.7675169667399985
92.13758;1.1902774611787341;0.9255313302584552;0.777636228100022;0.41655358107644297;0.3499527249530309;9.999982063920427;0.8335576642865373;1.0970283289786593;0.6945805740546112;-0.3264889795137799;1.2000851633995673;0.7675159740088305
92.14758;1.1902784542753218;0.9255321230709868;0.7776367966867656;0.4165535074581026;0.34995292035994713;10.000016688684434;0.8335547325274971;1.0970263099169677;0.6945799967426591;-0.32648897911420066;1.2000844091094887;0.7675149957935827
92.15758;1.1902794652636561;0.925532966646619;0.7776373367555598;0.41655342401125156;0.34995311947577323;10.000051964513547;0.8335517836667689;1.0970243606369292;0.6945794529925786;-0.3264889787125271;1.2000836059991897;0.7675140320920406
92.16758;1.1902804925578079;0.9255338597225586;0.7776378464378324;0.41655333026426417;0.34995332146742575;10.000087881645026;0.8335488220611269;1.0970224838584295;0.6945789443475545;-0.3264889783086853;1.2000827581871;0.7675130832434206
92.17758;1.1902815351466736;0.9255348031122296;0.777638323445982;0.41655322532110217;0.349953525924875;10.000124419002743;0.8335458519415839;1.0970206822976782;0.6945784717726361;-0.32648897790280706;1.200081870598682;0.7675121501007379
92.18758;1.1902825931062853;0.9255357985167327;0.7776387652520407;0.416553107971505;0.3499537328013721;10.000161548589507;0.8335428776189915;1.0970189582620895;0.6945780363432699;-0.3264889774956723;1.2000809492762567;0.7675112344122551
92.19758;1.1902836668383396;0.9255368478284044;0.777639169013277;0.41655297687799886;0.349953942319163;10.000199242971174;0.8335399033318993;1.0970173140523196;0.6945776394887961;-0.32648897708863234;1.2000800016933948;0.7675103381833578
92.20758;1.1902847554666938;0.9255379530027344;0.77763953149488;0.41655283078150956;0.34995415494960846;10.000237473738556;0.8335369326024323;1.0970157518349997;0.6945772826306184;-0.326488976683287;1.2000790359569562;0.7675094630063882
92.21758;1.190285856255733;0.9255391157390631;0.777639849803938;0.41655266856212775;0.34995437125005135;10.000276208550444;0.8335339678456556;1.0970142722399754;0.6945769667620135;-0.32648897628116924;1.2000780597382121;0.7675086105325666
92.22758;1.190286964926568;0.9255403373946497;0.7776401223454962;0.41655248925573723;0.3499545914659583;10.00031541275799;0.833531011407537;1.0970128733288607;0.6945766922404024;-0.3264889758835975;1.2000770799002478;0.7675077831065741
92.23758;1.1902880757647527;0.9255416196612077;0.7776403489290477;0.41655229229299195;0.3499548151942209;10.00035504782031;0.8335280672276996;1.0970115508078215;0.6945764583497583;-0.3264889754918245;1.2000761025014248;0.7675069835328787
92.24758;1.190289181939613;0.9255429650830449;0.7776405303863694;0.4165520777318113;0.34995504141340755;10.000395066096702;0.8335251411750285;1.0970102987985735;0.694576262751325;-0.3264889751072428;1.2000751330111665;0.7675062143405722
92.25758;1.1902902760553191;0.9255443767845299;0.7776406684350511;0.41655184615622093;0.34995526866888776;10.00043540610888;0.8335222401162663;1.0970091107000968;0.6945761016488267;-0.3264889747313947;1.2000741767289964;0.767505477465196
92.26758;1.1902913499232604;0.9255458579764324;0.7776407650045424;0.41655159835792493;0.349955495186936;10.000475990774518;0.8335193713904572;1.0970079801678663;0.6945759703253646;-0.3264889743658978;1.2000732387847428;0.767504774694429
92.27758;1.1902923942531305;0.9255474116844834;0.7776408209465051;0.4165513351219345;0.3499557191351609;10.000516735584219;0.8335165430999545;1.0970069022406952;0.694575863412966;-0.32648897401233545;1.2000723235095607;0.7675041082486627
92.28758;1.190293399433772;0.9255490406317184;0.7776408354794159;0.41655105720447666;0.3499559388970874;10.000557560735711;0.8335137639359437;1.097005874233936;0.6945757754814006;-0.3264889736719957;1.2000714338574776;0.7675034807228387
92.29758;1.1902943566702275;0.9255507469223504;0.7776408064088172;0.41655076538611463;0.3499561529882411;10.000598394732174;0.8335110420843829;1.097004895206784;0.6945757018645401;-0.3264889733456365;1.2000705713615554;0.7675028945669559
92.30758;1.1902952585273383;0.9255525316122304;0.7776407305313642;0.41655046070493035;0.34995635995005386;10.000639175996538;0.8335083841091886;1.0970039639880798;0.6945756388147728;-0.32648897303352814;1.20006973662334;0.7675023517179821
92.31758;1.1902960988622076;0.9255543947342376;0.7776406043718879;0.4165501448530323;0.3499565585007933;10.000679857113058;0.8335057945875773;1.0970030780461055;0.6945755832391122;-0.3264889727355972;1.2000689296761111;0.7675018534910224
92.32758;1.1902968725398435;0.9255563357121418;0.7776404247636562;0.41654982029874543;0.3499567476125413;10.000720405785644;0.8335032769845697;1.0970022345014299;0.694575532759158;-0.326488972451509;1.2000681497036325;0.7675014006553189
92.33758;1.190297575400494;0.9255583537847935;0.7776401884961016;0.41654949000169345;0.34995692649584403;10.000760805852236;0.8335008347947311;1.0970014320583734;0.6945754860539797;-0.3264889721808928;1.2000673954941827;0.7675009937492244
92.34758;1.1902982043109889;0.925560448166208;0.7776398916211934;0.4165491570284954;0.34995709455269947;10.000801055193735;0.8334984713152749;1.0970006718932026;0.6945754430271838;-0.32648897192366894;1.2000666670101698;0.7675006335255145
92.35758;1.1902987572053036;0.9255626178690723;0.7776395296809334;0.41654882416899214;0.34995725123987154;10.00084115739321;0.8334961885338885;1.0969999566992956;0.6945754045603305;-0.3264889716800549;1.200065965692274;0.7675003211200941
92.36758;1.1902992335830482;0.925564861688823;0.7776390988601724;0.416548493650324;0.3499573961523735;10.00088112112794;0.8334939865113361;1.0969992895850784;0.6945753719254492;-0.3264889714502331;1.200065293082101;0.7675000578476668
92.37758;1.1902996349367108;0.9255671785526998;0.7776385966230472;0.4165481672196016;0.3499575293180448;10.000920961857528;0.8334918637466754;1.0969986744024727;0.6945753462720057;-0.32648897123409865;1.200064650238093;0.7674998449640981
92.38758;1.1902999643415142;0.9255695679122181;0.7776380215306196;0.41654784636690373;0.34995765130081785;10.000960690379602;0.8334898180712497;1.0969981160721782;0.6945753284680726;-0.3264889710313847;1.200064038814855;0.7674996835615917
92.39758;1.1903002256814668;0.9255720299381733;0.777637373494494;0.41654753236456715;0.34995776305403914;10.001000301462563;0.8334878472760893;1.0969976198224123;0.6945753187824344;-0.32648897084195294;1.2000634614779695;0.7674995744183697
92.40758;1.190300423307815;0.9255745651771289;0.7776366541567934;0.4165472262577762;0.3499578656110152;10.001039775161235;0.8334859494559601;1.0969971906260352;0.6945753165392203;-0.3264889706657664;1.2000629201503472;0.7674995174126087
92.41758;1.1903005621950116;0.9255771737677717;0.7776358664735656;0.4165469288250044;0.3499579597114231;10.001079083213776;0.8334841233146695;1.0969968331514586;0.6945753205993588;-0.3264889705027148;1.2000624142935021;0.7674995107739101
92.42758;1.1903006479326532;0.9255798549126161;0.7776350144655297;0.416546640507497;0.34995804560682225;10.001118195341602;0.8334823680449264;1.096996551276764;0.6945753299684413;-0.3264889703526987;1.2000619413323905;0.7674995511728048
92.43758;1.1903006864615497;0.9255826067082503;0.7776341034926191;0.41654636140204404;0.3499581231211425;10.001157089168531;0.833480682863255;1.0969963476669937;0.694575343616724;-0.3264889702157647;1.2000614984138906;0.7674996346840317
92.44758;1.1903006837420116;0.9255854261107129;0.7776331399294426;0.4165460912848286;0.34995819184289234;10.001195760787969;0.8334790671718421;1.0969962242973637;0.694575360259128;-0.3264889700920852;1.2000610839439894;0.7674997574995572
92.45758;1.1903006448648965;0.9255883091027601;0.7776321303720738;0.4165458297955497;0.3499582513650623;10.00123422174905;0.8334775211822553;1.0969961827601606;0.6945753786268579;-0.3264889699818907;1.2000606982541135;0.7674999158886484
92.46758;1.1903005731798477;0.9255912509235812;0.7776310811107594;0.41654557665924746;0.3499583014694734;10.001272481908236;0.8334760457969015;1.0969962231150396;0.694575397664838;-0.3264889698854398;1.2000603430308079;0.7675001059436201
92.47758;1.1903004707847267;0.9255942461847293;0.777629997567438;0.4165453315786457;0.3499583421546204;10.001310537462398;0.8334746417977471;1.0969963421807274;0.6945754162900512;-0.3264889698029498;1.2000600198762181;0.7675003235798448
92.48758;1.1903003397471892;0.925597288861242;0.7776288837023905;0.4165450941188329;0.3499583735207135;10.001348374299651;0.8334733093949237;1.0969965329121536;0.6945754329182816;-0.3264889697343974;1.2000597297171567;0.7675005647251509
92.49758;1.1903001825785062;0.9256003724759749;0.7776277421285427;0.4165448640281362;0.3499583955912495;10.001385978738805;0.8334720485600228;1.096996785665301;0.6945754451330023;-0.3264889696794048;1.2000594734025545;0.7675008253776895
92.50758;1.1903000021238967;0.9256034907101173;0.7776265749425922;0.41654464175562234;0.34995840810625656;10.001423344336025;0.8334708595080318;1.096997090672338;0.6945754498692553;-0.3264889696373918;1.2000592520039726;0.7675011013834879
92.51758;1.190299801463982;0.9256066378180834;0.7776253843679047;0.41654442873469705;0.349958410347816;10.001460470807302;0.8334697427600481;1.0969974400492797;0.6945754441028078;-0.3264889696077203;1.200059066495141;0.7675013883167092
92.52758;1.190299584022257;0.9256098086466201;0.7776241727651035;0.4165442271276692;0.34995840118593097;10.00149735822931;0.8334686991630105;1.0969978282974742;0.6945754254141837;-0.326488969589564;1.2000589177655192;0.767501681920352
92.53758;1.1902993541415237;0.9256129986688548;0.7776229424623744;0.41654403914652494;0.3499583793425404;10.001533997120251;0.8334677300125681;1.0969982519191546;0.6945753919460812;-0.32648896958171414;1.2000588074595715;0.7675019785127889
92.54758;1.1902991172218216;0.925616204247589;0.7776216956011367;0.41654386645227404;0.3499583436044679;10.001570357090939;0.8334668367596912;1.0969987092526587;0.6945753421540543;-0.3264889695825893;1.2000587385045711;0.7675022746974393
92.55758;1.1902988783603523;0.9256194233942622;0.7776204337967405;0.41654370981808514;0.34995829282417185;10.001606385321473;0.8334660204923512;1.0969992003543056;0.6945752745536873;-0.3264889695903569;1.2000587140140364;0.7675025668230521
92.56758;1.1902986407837013;0.9256226561868568;0.7776191579548184;0.4165435690394602;0.3499582258335074;10.001642018119234;0.833465281786241;1.0969997265048217;0.6945751868908242;-0.3264889696030009;1.200058735535347;0.7675028506183972
92.57758;1.1902984058632935;0.9256259037678156;0.7776178684329179;0.41654344313594677;0.3499581415396152;10.001677195336322;0.8334646207671753;1.09700028982376;0.6945750753125716;-0.3264889696183632;1.200058802587462;0.7675031214323615
92.58758;1.1902981742796397;0.9256291670634775;0.777616565376563;0.4165433307552631;0.3499580391249842;10.001711867953935;0.8334640371511596;1.0970008931699444;0.6945749348507185;-0.3264889696343085;1.2000589138428448;0.7675033749571243
92.59758;1.19029794708293;0.9256324464009035;0.7776152492989558;0.4165432305857802;0.349957918109303;10.001745998965001;0.8334635301645286;1.0970015403254658;0.6945747606206245;-0.32648896964897844;1.200059068623812;0.7675036071337944
92.60758;1.1902977261269763;0.9256357414202891;0.77761392122702;0.4165431416368997;0.3499577784312314;10.001779562390556;0.8334630982032067;1.0970022363300116;0.6945745484924631;-0.32648896966082724;1.200059267586318;0.7675038133236571
92.61758;1.1902975134210645;0.9256390507810505;0.777612582092152;0.4165430633296395;0.34995762054837676;10.001812538693942;0.8334627387418384;1.0970029867183182;0.6945742953231533;-0.32648896966840146;1.200059512536577;0.7675039882379021
92.62758;1.190297310048096;0.9256423715911679;0.7776112325894231;0.41654299525879757;0.34995744524708433;10.001844907959468;0.8334624489232839;1.0970037958593144;0.6945739989407337;-0.3264889696701945;1.2000598058944605;0.7675041266120649
92.63758;1.1902971162811244;0.9256456989329712;0.7776098737083169;0.4165429368241249;0.3499572533024729;10.001876650319872;0.8334622261758006;1.0970046664482753;0.6945736578122625;-0.32648896966464774;1.2000601504468356;0.7675042235634247
92.64758;1.1902969323398638;0.9256490263360138;0.7776085069351375;0.41654288731135414;0.34995704535509536;10.00190775053048;0.833462068208264;1.097005600238772;0.6945732707945844;-0.3264889696501573;1.2000605495264611;0.7675042746164976
92.65758;1.1902967584523545;0.9256523470374269;0.7776071343057549;0.4165428463340916;0.3499568220198045;10.001938196270077;0.8334619726783258;1.0970065987712423;0.6945728372482033;-0.32648896962508905;1.2000610072459932;0.7675042758141415
92.66758;1.1902965948257276;0.9256556549706354;0.7776057587186673;0.41654281406709887;0.3499565840980985;10.001967973224279;0.8334619372842568;1.097007663631775;0.6945723572959229;-0.32648896958783535;1.2000615279879394;0.7675042239498067
92.67758;1.1902964418644313;0.9256589449183127;0.7776043838801288;0.41654279119541043;0.34995633281343386;10.001997063572073;0.8334619607103878;1.0970087960292856;0.694571832015059;-0.3264889695368278;1.2000621151320905;0.7675041170046998
92.68758;1.1902963001113112;0.9256622122916834;0.7776030138276061;0.4165427787068717;0.34995606990380335;10.00202544398043;0.8334620435703004;1.0970099961335398;0.6945712635647392;-0.32648896947051126;1.2000627704112277;0.7675039545244862
92.69758;1.19029616986026;0.9256654533604541;0.7776016526114513;0.4165427775404759;0.3499557974751693;10.002053078183648;0.8334621880309213;1.0970112628972355;0.6945706551886046;-0.3264889693874818;1.2000634942251505;0.7675037375839802
92.70758;1.1902960507468883;0.9256686658096732;0.7776003036537066;0.4165427883131633;0.3499555178439359;10.002079912813588;0.8334623964726336;1.0970125940315945;0.6945700110747565;-0.3264889692867797;1.200064286128615;0.767503468426315
92.71758;1.1902959417409444;0.9256718486330333;0.7775989684400217;0.4165428113117359;0.34995523356126945;10.002105885021736;0.8334626705127172;1.0970139857950352;0.6945693362346269;-0.326488969167987;1.2000651454279034;0.767503149724174
92.72758;1.1902958415901999;0.9256750012096179;0.7775976460278253;0.41654284653509693;0.3499549473871626;10.002130930256916;0.8334630106782498;1.0970154331649327;0.6945686361663639;-0.32648896903104385;1.2000660715391567;0.7675027838416105
92.73758;1.1902957494964919;0.9256781226098334;0.7775963344327431;0.4165428936136468;0.3499546621465924;10.002154979277528;0.8334634163122665;1.09701693061594;0.694567916237312;-0.32648896887610274;1.200067063390336;0.7675023728323702
92.74758;1.190295665603365;0.9256812118795216;0.777595032570705;0.41654295173886613;0.34995438073645047;10.002177953681105;0.8334638858709449;1.0970184729808692;0.6945671814706332;-0.3264889687035096;1.2000681187418187;0.7675019188155495
92.75758;1.1902955907936945;0.9256842691673444;0.7775937408455031;0.41654301972519003;0.3499541062122983;10.00219976905529;0.8334644176272364;1.0970200559939314;0.6945664369132372;-0.32648896851367776;1.2000692341709824;0.76750142393718
92.76758;1.1902955259649544;0.9256872965456272;0.7775924603760211;0.4165430962233166;0.3499538417612758;10.002220343108297;0.8334650101344471;1.0970216759857419;0.6945656881175656;-0.32648896830696267;1.200070405085409;0.7675008900467588
92.77758;1.1902954711871683;0.9256902971755059;0.7775911927566441;0.41654317999276824;0.34995359054719727;10.002239601142104;0.8334656622123285;1.0970233286231894;0.694564941049973;-0.3264889680837818;1.2000716261296844;0.767500318661969
92.78758;1.1902954252854407;0.9256932736587526;0.7775899406998669;0.41654327010872194;0.3499533554646768;10.002257473240086;0.833466372633583;1.0970250081259485;0.6945642011381276;-0.3264889678447149;1.2000728920606965;0.7674997111443411
92.79758;1.1902953864119783;0.9256962273389449;0.7775887078431334;0.41654336609278636;0.34995313897820757;10.002273889793534;0.8334671398654525;1.097026708106675;0.694563472600066;-0.3264889675904234;1.2000741980263436;0.7674990686405306
92.80758;1.1902953529068019;0.9256991583288336;0.777587497906968;0.41654346792381935;0.349952943124521;10.002288779577169;0.8334679622300515;1.0970284230554994;0.694562758703373;-0.32648896732174815;1.2000755394340952;0.7674983920220786
92.81758;1.1902953233493092;0.9257020656126059;0.7775863145532917;0.41654357594330416;0.3499527696655942;10.002302064234382;0.8334688382233985;1.0970301485463108;0.6945620620515215;-0.3264889670399641;1.200076911997201;0.7674976822369687
92.82758;1.1902952961125095;0.9257049475010793;0.7775851615853012;0.4165436908059826;0.3499526203067804;10.002313658101347;0.8334697663742748;1.0970318801707182;0.694561384640378;-0.3264889667467259;1.2000783117674962;0.7674969409157398
92.83758;1.1902952692924305;0.9257078022846217;0.7775840428284154;0.41654381346757824;0.3499524965398194;10.002323482149077;0.8334707445118028;1.097033613145686;0.6945607280658008;-0.3264889664437307;1.2000797351314725;0.7674961709568583
92.84758;1.1902952409326604;0.9257106285338197;0.7775829614948636;0.4165439451556169;0.34995239912471965;10.002331475725098;0.8334717691834039;1.0970353430432398;0.6945600934959452;-0.3264889661326421;1.200081178951604;0.7674953766840291
92.85758;1.1902952093077521;0.9257134247112134;0.7775819193333634;0.41654408731654907;0.34995232799597614;10.002337592884528;0.8334728356640762;1.0970370663719748;0.6945594811749213;-0.3264889658154234;1.2000826409209246;0.7674945632479554
92.86758;1.1902951737521865;0.9257161882312411;0.7775809169852249;0.4165442414288746;0.3499522827384527;10.002341792400177;0.833473938236283;1.0970387802923922;0.6945588901718553;-0.3264889654946444;1.2000841199174304;0.7674937357890665
92.87758;1.1902951356591127;0.9257189150392505;0.7775799553903251;0.4165444088543984;0.3499522629747419;10.002344036149296;0.8334750709417342;1.0970404818329123;0.6945583186994974;-0.326488965173435;1.2000856157722215;0.7674928990675969
92.88758;1.1902950984980352;0.9257216004763424;0.7775790361352423;0.4165445909986081;0.3499522684798821;10.002344295124821;0.8334762288377378;1.0970421676046664;0.6945577646378955;-0.32648896485510587;1.2000871285087378;0.7674920576917514
92.89758;1.1902950667657373;0.9257242408269678;0.7775781608943374;0.4165447894495997;0.34995229924426696;10.002342551062673;0.8334774089452023;1.0970438338788562;0.6945572262053695;-0.32648896454276033;1.200088657823615;0.7674912165055927
92.90758;1.190295044467645;0.9257268342940732;0.7775773315043119;0.41654500576764164;0.34995235545334785;10.002338792135609;0.833478610284294;1.0970454759420178;0.6945567026396171;-0.32648896423925705;1.2000902028885119;0.76749038053057
92.91758;1.1902950341595462;0.9257293805874885;0.7775765503034078;0.4165452412051343;0.3499524374441459;10.002333009928293;0.8334798330828894;1.0970470878792886;0.6945561943256752;-0.32648896394733756;1.2000917622984064;0.7674895545960606
92.92758;1.1902950374923833;0.925731879779368;0.7775758199942471;0.41654549662151674;0.3499525458013718;10.002325202833978;0.8334810780306717;1.0970486643300044;0.6945557021487432;-0.3264889636696526;1.200093334214243;0.7674887430525781
92.93758;1.1902950564155101;0.9257343315220227;0.7775751435778874;0.4165457725675289;0.34995268150178777;10.002315383008773;0.8334823461323932;1.0970502024405477;0.6945552265860543;-0.32648896340880007;1.2000949159838334;0.7674879495700665
92.94758;1.19029509366114;0.9257367346994776;0.7775745247246304;0.4165460693840377;0.3499528459593667;10.002303578648565;0.8334836387699451;1.0970517018061423;0.6945547671847799;-0.32648896316727266;1.2000965028818764;0.7674871773016425
92.95758;1.1902951525179242;0.9257390872756406;0.7775739679436108;0.4165463871441333;0.349953040771055;10.00228983345616;0.8334849576621356;1.097053163053643;0.6945543224468373;-0.3264889629471826;1.2000980873169975;0.767486429467478
92.96758;1.1902952364251538;0.9257413861077977;0.7775734783494599;0.41654672567075113;0.3499532672240692;10.002274207650158;0.8334863044911419;1.0970545869157684;0.694553889976063;-0.3264889627500685;1.200099659632905;0.7674857097778054
92.97758;1.1902953485467442;0.9257436266803081;0.7775730612833914;0.4165470849033058;0.34995352612232994;10.002256777108574;0.8334876801640119;1.0970559741037482;0.6945534670870872;-0.32648896257696763;1.2001012099917963;0.7674850227038704
92.98758;1.190295491310391;0.9257458034179178;0.7775727218177881;0.4165474652346717;0.3499538180264945;10.002237631954522;0.8334890840863314;1.0970573253020066;0.6945530516866708;-0.3264889624286578;1.2001027301728768;0.7674843737804588
92.99758;1.1902956663062119;0.9257479107387752;0.7775724645473916;0.4165478674755492;0.3499541433991387;10.002216875037224;0.8334905138820499;1.0970586415851535;0.6945526428316608;-0.3264889623059604;1.200104214393928;0.7674837690580445
93.00758;1.1902958750313837;0.9257499437611699;0.777572293772528;0.4165482926887535;0.34995450252257976;10.002194612266273;0.8334919659180035;1.0970599250621644;0.6945522406105833;-0.3264889622098246;1.2001056591100716;0.7674832137091027
93.01758;1.1902961198850701;0.9257518980658527;0.7775722135778071;0.4165487420902051;0.34995489540088304;10.002170938634462;0.8334934360795186;1.0970611787856306;0.6945518454006885;-0.3264889621411086;1.2001070620409098;0.7674827115686063
93.02758;1.1902964041713366;0.9257537693956969;0.7775722276111187;0.41654921686114366;0.3499553216289724;10.002145935656372;0.8334949198592553;1.097062406589791;0.6945514572339858;-0.3264889621003297;1.2001084208308352;0.7674822658534348
93.03758;1.1902967309940558;0.9257555540414818;0.777572338700596;0.41654971784718814;0.34995578016871703;10.002119677434438;0.833496412205456;1.0970636138334022;0.69455107606682;-0.3264889620874726;1.2001097325099563;0.7674818796541955
93.04758;1.1902971021182474;0.9257572494839317;0.7775725486861602;0.4165502455850378;0.3499562693346767;10.002092231714371;0.8334979081603372;1.0970648082212293;0.6945507025463651;-0.32648896210187756;1.2001109941920025;0.7674815561390859
93.05758;1.1902975173063257;0.9257588543082942;0.7775728588087714;0.4165508007162857;0.3499567872725965;10.002063661347524;0.8334994034886454;1.0970659990634968;0.6945503382871596;-0.3264889621423694;1.2001122038671137;0.7674812988381539
93.06758;1.1902979742911544;0.9257603671771946;0.7775732703350116;0.4165513839909014;0.3499573324902271;10.002034031160356;0.8335008938262796;1.0970671948915771;0.6945499854909117;-0.32648896220754586;1.2001133603026777;0.7674811112793515
93.07758;1.1902984701188084;0.9257617862767115;0.7775737847821691;0.41655199570603085;0.34995790386170833;10.002003409869895;0.8335023735250386;1.097068401579875;0.6945496463449984;-0.3264889622960051;1.20011446242286;0.7674809961056692
93.08758;1.1902990032418814;0.9257631101861316;0.7775744035112279;0.416552635464724;0.34995850034749065;10.001971869103162;0.833503835934112;1.0970696224366359;0.6945493227479532;-0.32648896240645;1.2001155087115873;0.7674809549101048
93.09758;1.1902995738275466;0.925764339017107;0.7775751269411438;0.4165533024957665;0.3499591209523196;10.001939485570283;0.8335052743196074;1.0970708595248722;0.6945490165598062;-0.3264889625376279;1.2001164967506108;0.7674809885091401
93.10758;1.1903001813707264;0.9257654747119559;0.7775759542069473;0.4165539960082717;0.34995976483032554;10.001906335671986;0.8335066823557613;1.097072114732839;0.6945487297430666;-0.32648896268810396;1.2001174237803258;0.7674810968655267
93.11758;1.1903008221933788;0.925766520440324;0.7775768836746867;0.41655471540545325;0.3499604311600116;10.001872485442897;0.8335080543722023;1.0970733897951173;0.6945484640748003;-0.32648896285610224;1.2001182884514445;0.7674812793901165
93.12758;1.1903014894082222;0.9257674794594641;0.7775779134722037;0.4165554603789195;0.3499611190016577;10.001837995545708;0.8335093854876134;1.097074686071427;0.6945482209860944;-0.32648896303969377;1.2001190916832798;0.7674815357351253
93.13758;1.1903021744742288;0.9257683545902554;0.777579041467915;0.4165562308626252;0.34996182745371057;10.001802938462896;0.8335106714972176;1.0970760051298325;0.6945480017450032;-0.3264889632370512;1.2001198355745886;0.7674818659461361
93.14758;1.1903028683176655;0.9257691489075617;0.7775802650576576;0.41655702692514474;0.349962555711739;10.001767407336837;0.8335119085893494;1.0970773498319522;0.6945478077070503;-0.32648896344632317;1.2001205218839741;0.7674822697511953
93.15758;1.1903035617408462;0.9257698664249652;0.7775815811919329;0.4165578484310645;0.3499633028045207;10.001731509421242;0.8335130929906979;1.0970787248897673;0.6945476405360549;-0.3264889636655005;1.200121151547087;0.7674827457996467
93.16758;1.1903042452218011;0.9257705116384056;0.7775829866316908;0.41655869442517485;0.3499640674540769;10.001695355882413;0.8335142206310223;1.0970801363103386;0.6945475021747659;-0.32648896389264165;1.2001217254451908;0.7674832915309846
93.17758;1.1903049083003894;0.9257710884374177;0.7775844779649822;0.41655956283574097;0.34996484821288676;10.001659055451219;0.8335152871949422;1.0970815906220244;0.694547394282396;-0.32648896412603845;1.2001222453097058;0.7674839037407885
93.18758;1.1903055398544444;0.9257715995134606;0.7775860516019607;0.41656045087437293;0.349965643589384;10.001622704501537;0.8335162884597184;1.0970830950936643;0.6945473176774581;-0.3264889643641176;1.2001227134650043;0.7674845793363793
93.19758;1.1903061299809796;0.9257720466470071;0.7775877041189628;0.4165613556563692;0.349966452047285;10.001586375658638;0.8335172202662537;1.09708465820286;0.6945472724388536;-0.3264889646054256;1.2001231318684038;0.7674853158217406
93.20758;1.190306671987272;0.9257724315139597;0.7775894322665701;0.41656227443005733;0.34996727192466737;10.001550118524415;0.833518078379904;1.0970862888659194;0.6945472582236152;-0.3264889648488208;1.2001235016803784;0.7674861115954686
93.21758;1.190307162658691;0.9257727565615671;0.7775912323851145;0.4165632044976878;0.3499681014101732;10.001513973531482;0.8335188586083644;1.0970879947665044;0.6945472744553558;-0.326488965093522;1.2001238237529999;0.7674869661811508
93.22758;1.1903076010416456;0.9257730255757596;0.7775930999066472;0.4165641432753913;0.3499689386737475;10.001477985912107;0.8335195567842253;1.0970897813650313;0.6945473208112964;-0.32648896533883576;1.2001240995134899;0.7674878801472078
93.23758;1.190307986981188;0.9257732438038728;0.7775950294533803;0.41656508853267604;0.34996978194179673;10.001442209470103;0.8335201688975863;1.097091652122912;0.6945473977763839;-0.32648896558397406;1.2001243315513141;0.7674888543847835
93.24758;1.1903083204085518;0.9257734177635348;0.7775970153092896;0.4165660386848062;0.34997062933972833;10.001406701920104;0.8335206915555867;1.0970936087855987;0.6945475064563346;-0.3264889658281835;1.2001245236072426;0.7674898890249262
93.25758;1.1903086017438707;0.9257735545457288;0.7775990513900053;0.4165669930979093;0.3499714787135459;10.001371521094445;0.8335211220430015;1.0970956510720975;0.694547647665432;-0.3264889660707771;1.2001246798460388;0.7674909830306125
93.26758;1.190308832366228;0.9257736609549251;0.7776011307101673;0.4165679520399081;0.34997232768320646;10.001336727927336;0.8335214584115743;1.0970977768596337;0.6945478212783573;-0.3264889663109799;1.2001248038748407;0.7674921346528463
93.27758;1.1903090142666357;0.9257737437237107;0.7776032455210596;0.4165689161655946;0.34997317382253124;10.001302393563071;0.8335217002658687;1.0970999833882902;0.6945480265698601;-0.32648896654799503;1.2001248982800858;0.7674933416829872
93.28758;1.190309149209089;0.9257738104974432;0.777605388385524;0.41656988614143725;0.34997401478410456;10.001268603511805;0.8335218491757458;1.0971022682578198;0.6945482628478556;-0.3264889667813116;1.2001249647888779;0.7674946011771688
93.29758;1.1903092381923388;0.9257738698419737;0.7776075530974931;0.41657086250696157;0.34997484838863396;10.001235453596554;0.8335219081680804;1.0971046294198308;0.6945485293526783;-0.32648896701090896;1.200125004747422;0.7674959093094411
93.30758;1.1903092819794883;0.9257739302005955;0.777609734501219;0.41657184541513315;0.34997567278700087;10.001203041701062;0.8335218810571989;1.097107065008041;0.6945488247505774;-0.32648896723721627;1.200125019505539;0.7674972615960282
93.31758;1.1903092819186305;0.9257739989690426;0.7776119277171951;0.4165728345632303;0.34997648670542386;10.001171462320942;0.833521772039743;1.097109573335018;0.6945491470153207;-0.32648896746092354;1.200125010259616;0.767498653414874
93.32758;1.1903092398225683;0.9257740822127101;0.777614127957547;0.4165738296119616;0.34997728950544643;10.001140800805722;0.833521585632125;1.0971121525139447;0.6945494938180284;-0.326488967682692;1.2001249773686498;0.7675000806625951
93.33758;1.190309157760508;0.9257741852562952;0.7776163307747735;0.41657483068087925;0.34997808100554834;10.001111125879204;0.8335213265892771;1.0971148000258686;0.6945498632401851;-0.32648896790293547;1.2001249198469366;0.7675015402776119
93.34758;1.1903090382796442;0.9257743131049012;0.7776185320537049;0.41657583837570245;0.349978861366062;10.0010824929975;0.8335209994217966;1.0971175129962045;0.6945502542846771;-0.32648896812196626;1.2001248356469376;0.7675030305167403
93.35758;1.1903088838337597;0.9257744695076467;0.777620727660332;0.4165768533627865;0.3499796309891748;10.00105496063068;0.8335206080606176;1.0971202894001757;0.6945506666330361;-0.32648896834030916;1.2001247224167442;0.7675045506787399
93.36758;1.1903086958974778;0.9257746562284477;0.7776229128501008;0.41657787593856727;0.34998039032230643;10.001028598178218;0.8335201562338382;1.0971231290163599;0.6945510999453052;-0.3264889685586999;1.2001245783860282;0.7675061001513048
93.37758;1.190308475355694;0.9257748736941296;0.7776250820612867;0.41657890581449475;0.34998113980691015;10.001003476455175;0.8335196482167777;1.097126032912408;0.6945515534664932;-0.3264889687777843;1.2001244032077507;0.7675076776244701
93.38758;1.1903082232440099;0.9257751214761296;0.7776272293714432;0.4165799421295261;0.3499818801012472;10.000979654168853;0.8335190890877023;1.0971290023254685;0.6945520260286088;-0.32648896899787816;1.2001241976816956;0.7675092812799874
93.39758;1.1903079405925467;0.9257753980959925;0.7776293490461895;0.4165809836481959;0.34998261227336036;10.00095716928982;0.8335184837914464;1.097132037685313;0.6945525158053315;-0.32648896921893306;1.200123962452393;0.7675109095956412
93.40758;1.1903076283014185;0.9257757015277122;0.7776314360627751;0.41658202901018615;0.34998333757573885;10.000936035999064;0.8335178358067499;1.0971351374138751;0.6945530200735203;-0.3264889694407383;1.2001236976176668;0.7675125620213553
93.41758;1.190307287300705;0.9257760302676563;0.77763348665602;0.41658307689166324;0.3499840570524619;10.000916248206977;0.8335171472379913;1.097138297117481;0.6945535359830299;-0.32648896966328794;1.2001234032987553;0.7675142392615807
93.42758;1.1903069183057031;0.925776383579843;0.7776354983525;0.4165841260586456;0.34998477144327206;10.00089778752879;0.8335164201495379;1.0971415097720933;0.6945540616086552;-0.32648896988694326;1.2001230797150448;0.7675159430521521
93.43758;1.1903065220205113;0.9257767608526047;0.7776374690756854;0.4165851754596659;0.34998548116918315;10.000880626334348;0.8335156572586844;1.0971447664639726;0.6945545958472394;-0.3264889701121964;1.2001227269934645;0.7675176754173765
93.44758;1.1903060999257347;0.9257771609643572;0.7776393960875148;0.416586224340286;0.34998618621233474;10.000864724626775;0.8335148617031498;1.0971480576564918;0.6945551375563573;-0.3264889703393148;1.2001223455021968;0.7675194378094493
93.45758;1.1903056541092816;0.9257775825108718;0.7776412760504885;0.416587272198818;0.3499868862292715;10.000850032870812;0.8335140369449319;1.0971513745354737;0.694555685092701;-0.3264889705681821;1.2001219362889552;0.7675212307665291
93.46758;1.1903051867857803;0.9257780246356038;0.7776431058511902;0.4165883186540725;0.3499875809452112;10.000836499127198;0.8335131868560856;1.09715470936931;0.6945562366634266;-0.3264889707983982;1.2001215006342967;0.7675230541243402
93.47758;1.190304700805965;0.9257784868613537;0.7776448829204172;0.4165893635928608;0.3499882703501693;10.00082406980705;0.8335123153962678;1.097158055122947;0.6945567911601995;-0.3264889710294526;1.2001210387008439;0.7675249068795029
93.48758;1.1903041998157642;0.9257789678977725;0.7776466051791399;0.41659040749125525;0.3499889544242711;10.000812689173696;0.8335114261217412;1.0971614049833909;0.6945573488206501;-0.32648897126076176;1.2001205490207223;0.7675267866023612
93.49758;1.1903036872641972;0.9257794654551705;0.7776482712399867;0.4165914511855421;0.34998963282867845;10.000802303804912;0.8335105220211527;1.097164752072764;0.6945579112146497;-0.3264889714915728;1.200120029272817;0.7675286895700316
93.50758;1.1903031655639438;0.9257799774794243;0.7776498805916299;0.4165924951927447;0.3499903049547484;10.000792867510665;0.833509605478823;1.0971680899837182;0.6945584804325584;-0.3264889717208129;1.200119476707657;0.7675306116539699
93.51758;1.190302636267946;0.9257805030484214;0.7776514334027351;0.416593539405513;0.3499909700042145;10.00078434040413;0.8335086781286384;1.0971714136881558;0.6945590581996474;-0.32648897194696647;1.2001188884905847;0.767532548873304
93.52758;1.190302100859604;0.9257810421277173;0.7776529302916335;0.4165945833538848;0.3499916269267609;10.000776683448075;0.8335077409228095;1.0971747190820047;0.6945596458252093;-0.32648897216817024;1.2001182628850375;0.7675344974341639
93.53758;1.1903015612147358;0.9257815947079282;0.7776543725413182;0.4165956266051464;0.3499922745420469;10.000769857982903;0.8335067944088999;1.0971780012302714;0.6945602446500934;-0.3264889723824984;1.2001176001730403;0.7675364538164938
93.54758;1.1903010193038648;0.9257821597029644;0.7776557622096179;0.41659666879562424;0.3499929117941977;10.000763827974387;0.833505838690707;1.0971812534870071;0.6945608561770601;-0.3264889725881846;1.2001169023199927;0.7675384148648328
93.55758;1.1903004765485723;0.9257827344374784;0.777657101452172;0.4165977093869422;0.34999353785572257;10.000758555730188;0.8335048732540259;1.09718446838125;0.6945614819488268;-0.32648897278381617;1.2001161716599964;0.7675403774839903
93.56758;1.190299933312909;0.9257833153712316;0.7776583918454749;0.4165987475609189;0.3499941521645434;10.000753996261555;0.8335038970689432;1.0971876387020902;0.6945621236462804;-0.3264889729685439;1.200115409605987;0.7675423383293525
93.57758;1.1902993887549165;0.9257838990079735;0.7776596342641704;0.4165997821084857;0.34999475447028433;10.00075009630805;0.8335029089228244;1.0971907575896502;0.6945627833183435;-0.32648897314208825;1.2001146161294745;0.7675442937736413
93.58758;1.1902988407224253;0.9257844818562053;0.7776608288595858;0.416600811172222;0.34999534481647837;10.000746795673864;0.8335019080908025;1.097193818705617;0.6945634631187513;-0.32648897330461796;1.200113789639603;0.7675462396542451
93.59758;1.190298285442623;0.9257850598740991;0.7776619752467949;0.41660183216225394;0.34999592333267404;10.000744029647862;0.8335008951020795;1.0971968172580318;0.6945641645857917;-0.326488973456731;1.200112926966176;0.7675481711042242
93.60758;1.1902977176624412;0.9257856282616193;0.7776630731239492;0.4166028421826553;0.3499964897863279;10.000741732797092;0.8334998719710627;1.0971997505873368;0.6945648884730696;-0.3264889735994097;1.200112023993504;0.7675500832946661
93.61758;1.190297131449239;0.9257861817604158;0.7776641228698342;0.41660383878300833;0.34999704326991804;10.000739841796456;0.8334988417453173;1.097202617333781;0.6945656352460835;-0.32648897373388275;1.2001110769885481;0.7675519724599609
93.62758;1.190296520834844;0.9257867153312938;0.7776651253392497;0.4166048203456931;0.3499975823264566;10.000738292261646;0.8334978077066942;1.0972054160852682;0.6945664051828623;-0.3264889738615084;1.20011008362633;0.7675538359705787
93.63758;1.1902958801332282;0.9257872248748702;0.7776660809344815;0.4166057858927246;0.3499981052820694;10.000737012526155;0.8334967727841089;1.0972081448887816;0.6945671978466506;-0.32648897398357196;1.200109042884598;0.7675556716580288
93.64758;1.190295204269882;0.925787707249216;0.7776669892554703;0.4166067345962193;0.34999861049288117;10.000735923221503;0.8334957394192569;1.0972108013648922;0.6945680117479144;-0.32648897410104755;1.2001079544472921;0.7675574774588876
93.65758;1.1902944883749649;0.9257881594724714;0.7776678495204398;0.4166076653324565;0.34999909642348803;10.000734944000474;0.8334947094227954;1.0972133820522227;0.6945688445225793;-0.3264889742146982;1.2001068188662471;0.7675592515006797
93.66758;1.1902937265784903;0.9257885779507001;0.7776686604993938;0.41660857678240365;0.3499995615347924;10.000734002745562;0.833493683712334;1.0972158814803032;0.6945696931890578;-0.3264889743255039;1.2001056377156596;0.7675609917224837
93.67758;1.1902929119200534;0.9257889583050317;0.7776694201341171;0.4166094679133096;0.3500000039751692;10.000733037050058;0.8334926625543635;1.0972182921997788;0.6945705545858887;-0.3264889744349613;1.2001044126928424;0.7675626949807582
93.68758;1.1902920380592992;0.9257892957346442;0.7776701261232956;0.4166103380625779;0.3500004212291815;10.000731984001565;0.8334916462821457;1.0972206051663542;0.6945714261647143;-0.32648897454496106;1.200103145092037;0.7675643569439237
93.69758;1.1902911011413562;0.9257895856153809;0.7776707770327602;0.4166111866017946;0.35000081010348016;10.000730771724436;0.8334906356843078;1.097222810462536;0.6945723062487116;-0.32648897465731613;1.200101836117563;0.7675659732931507
93.70758;1.1902901003664073;0.9257898238685601;0.77767137268736;0.4166120127306237;0.350001167129807;10.000729320219538;0.8334896316125776;1.0972248990167033;0.6945731935171778;-0.32648897477334093;1.2001004867852332;0.7675675408791711
93.71758;1.1902890370636359;0.9257900069601175;0.7776719139845909;0.4166128156411914;0.3500014889057402;10.000727546502208;0.833488634483551;1.0972268638156095;0.6945740866034996;-0.3264889748938767;1.2000990976618147;0.7675690574821741
93.72758;1.1902879129982824;0.9257901321550821;0.7776724025519444;0.4166135947907166;0.3500017721728793;10.000725373719103;0.8334876445326711;1.0972286994418148;0.6945749839098022;-0.3264889750196967;1.2000976688414997;0.767570520934086
93.73758;1.1902867290927277;0.9257901979689321;0.7776728400476249;0.416614349697735;0.35000201394848085;10.000722740079025;0.8334866623029333;1.0972304010353149;0.6945758832513266;-0.32648897515190406;1.2000961999390811;0.7675719291233261
93.74758;1.190285485213687;0.9257902037922202;0.7776732274730327;0.41661507934025444;0.3500022117281127;10.000719597326851;0.8334856887549561;1.0972319636375378;0.6945767816771845;-0.3264889752920462;1.2000946905934717;0.7675732806627282
93.75758;1.190284180674176;0.9257901492500433;0.7776735652473935;0.41661578203837435;0.35000236341136576;10.000715901319746;0.8334847252582642;1.0972333823262668;0.6945776757233436;-0.3264889754419362;1.2000931413020395;0.767574575011412
93.76758;1.1902828145322835;0.925790034535562;0.7776738536895219;0.41661645597501;0.35000246708937394;10.000711606127332;0.8334837735914505;1.0972346528195556;0.6945785617179898;-0.3264889756033136;1.200091553833257;0.7675758119488542
93.77758;1.190281385629395;0.9257898606965588;0.777674092883979;0.4166170996696303;0.350002521191759;10.000706665068009;0.8334828359838538;1.0972357715500374;0.6945794358990001;-0.3264889757775104;1.2000899317361968;0.7675769912565684
93.78758;1.1902798935462517;0.9257896287018696;0.7776742818386491;0.41661771203834913;0.35000252469014087;10.000701035665326;0.8334819151607368;1.0972367355707242;0.694580294272682;-0.3264889759652867;1.2000882809838542;0.7675781126571447
93.79758;1.1902783401623598;0.9257893384304816;0.7776744179647945;0.41661829212402185;0.35000247684082936;10.000694684399743;0.8334810141341835;1.0972375427063146;0.6945811325652747;-0.3264889761669202;1.2000866091219184;0.7675791756599608
93.80758;1.1902767297926695;0.925788988915471;0.7776744975483597;0.41661883884318573;0.3500023770141494;10.00068758335013;0.8334801356231686;1.097238191343565;0.694581946756993;-0.326488976382455;1.2000849231407325;0.767580179692066
93.81758;1.1902750677270937;0.9257885795767221;0.777674516234876;0.41661935103367537;0.3500022251172071;10.00067969863805;0.8334792812756173;1.097238680407314;0.6945827336269169;-0.3264889766118931;1.2000832286545111;0.7675811244574058
93.82758;1.1902733586349135;0.9257881112592647;0.7776744686924687;0.4166198275982359;0.35000202203902503;10.000670984302367;0.833478451213324;1.0972390099498996;0.6945834907560533;-0.3264889768552382;1.2000815308063892;0.7675820100499555
93.83758;1.1902716059504992;0.9257875862337653;0.7776743485873301;0.4166202675254427;0.3500017694893767;10.000661386167886;0.8334776444142357;1.097239181240562;0.694584216353739;-0.3264889771123924;1.2000798347490642;0.7675828370730557
93.84758;1.19026981273344;0.925787007509517;0.7776741495828885;0.41662066992225655;0.3500014694271639;10.000650847270974;0.8334768597625618;1.0972391961280012;0.6945849091986708;-0.32648897738298854;1.2000781451893383;0.7675836067869416
93.85758;1.1902679829004301;0.9257863780758024;0.7776738661536488;0.41662103404811923;0.35000112374079395;10.000639313153588;0.8334760967857273;1.0972390566085874;0.6945855686518906;-0.32648897766631985;1.2000764661681143;0.767584321005351
93.86758;1.1902661213829546;0.9257857001654842;0.7776734936001627;0.4166213592326434;0.3500007344166802;10.000626739989006;0.8334753555621256;1.0972387647833688;0.694586194749943;-0.3264889779614033;1.2000748011206666;0.76758498223535
93.87758;1.1902642334740814;0.9257849747344328;0.7776730279597791;0.4166216448090609;0.35000030383669845;10.000613102404829;0.8334746365539261;1.09723832283511;0.6945867884992927;-0.32648897826717893;1.2000731530743645;0.7675855940021009
