time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.88758;1.190262324133593;0.9257842013872393;0.7776724659333246;0.4166218900925042;0.34999983477343405;10.000598395186717;0.8334739406316244;1.097237732977772;0.6945873519450085;-0.32648897858277814;1.2000715254278107;0.7675861606066819
93.89758;1.190260397569472;0.9257833787809945;0.7776718047287045;0.41662209438712483;0.34999932997495964;10.000582627004748;0.8334732684218454;1.0972369972810325;0.6945878873964996;-0.32648897890762757;1.200069923014659;0.7675866865930507
93.90758;1.1902584574076784;0.9257825054108317;0.7776710423322014;0.41662225723087226;0.3499987917915417;10.000565810292912;0.8334726193228567;1.0972361174461411;0.6945883965151279;-0.32648897924138776;1.200068352382246;0.7675871765165968
93.91758;1.190256507135059;0.9257815801692008;0.7776701780820199;0.41662237870501045;0.3499982222551633;10.000547953864261;0.8334719916018931;1.0972350951025516;0.6945888802761179;-0.3264889795839592;1.2000668204009117;0.7675876351778741
93.92758;1.1902545500515582;0.9257806020475627;0.7776692127691498;0.41662245937448045;0.3499976232977183;10.000529064884173;0.833471383318719;1.0972339321782858;0.6945893393059;-0.32648897993550163;1.200065332328534;0.7675880682655156
93.93758;1.1902525890959537;0.9257795695846417;0.7776681481153678;0.41662249996904815;0.3499969966982351;10.000509155818376;0.8334707930484245;1.0972326304959006;0.6945897741140269;-0.32648898029624;1.2000638917049158;0.7675884825679296
93.94758;1.1902506269454725;0.9257784809298768;0.7776669862661078;0.41662250115139277;0.34999634387175205;10.000488242960973;0.8334702203825991;1.0972311917982076;0.6945901854619199;-0.3264889806662893;1.2000625015456399;0.7675888849763656
93.95758;1.1902486660680442;0.9257773342544284;0.7776657298719928;0.4166224634304966;0.3499956659114722;10.00046634391113;0.8334696663811612;1.0972296190626147;0.6945905742434597;-0.3264889810458145;1.2000611644301418;0.7675892810942034
93.96758;1.190246709225718;0.9257761282482652;0.7776643824678907;0.4166223871468159;0.34999496406000813;10.000443486232626;0.8334691339523098;1.097227917242449;0.6945909407839145;-0.3264889814352181;1.200059882367967;0.7675896746466638
93.97758;1.1902447603503823;0.9257748627026;0.7776629485348401;0.4166222726456089;0.34999424014806013;10.000419710804994;0.8334686276001079;1.0972260920363353;0.694591284710239;-0.326488981835045;1.2000586582672845;0.7675900675766592
93.98758;1.1902428244484307;0.9257735385163088;0.7776614331013159;0.41662212066452303;0.3499934964759126;10.00039505766703;0.8334681520730052;1.0972241480651688;0.6945916053163624;-0.3264889822458555;1.2000574968660447;0.767590460124098
93.99758;1.1902409066337356;0.925772156758439;0.7776598411269432;0.41662193248645646;0.3499927353345471;10.00036955250852;0.8334677111059781;1.0972220887326638;0.6945919015523846;-0.32648898266826354;1.2000564031186898;0.7675908504651568
94.00758;1.190239012018593;0.9257707178334517;0.7776581771633037;0.4166217096752798;0.34999195874489486;10.000343208391696;0.8334673075868461;1.0972199177145467;0.6945921718741114;-0.32648898310299207;1.2000553801712701;0.7675912343711557
94.01758;1.1902371464803247;0.9257692215928782;0.7776564458367992;0.41662145367462855;0.3499911686195556;10.000316033946387;0.8334669444447033;1.0972176397930402;0.6945924145042822;-0.3264889835507906;1.2000544291423358;0.7675916059291638
94.02758;1.1902353160352943;0.925767667542496;0.7776546527934705;0.41662116559168155;0.3499903669893895;10.000288037682012;0.8334666249354223;1.0972152599830824;0.6945926281149374;-0.3264889840121065;1.2000535498492793;0.7675919589807753
94.03758;1.1902335248333538;0.925766054764348;0.7776528048663558;0.4166208465750372;0.34998955595138315;10.000259228095853;0.8334663525108621;1.0972127824438895;0.6945928128163437;-0.32648898448664654;1.2000527405795665;0.7675922879906854
94.04758;1.1902317742263746;0.9257643823922799;0.7776509093220515;0.4166204984710022;0.3499887375330018;10.000229612380517;0.8334661308387101;1.0972102108324346;0.694592971010196;-0.32648898497333584;1.2000519968930623;0.7675925880052217
94.05758;1.1902300634191463;0.925762650484036;0.7776489731784114;0.41662012397045156;0.34998791376142463;10.000199199862536;0.8334659637166674;1.0972075495218194;0.6945931070552384;-0.32648898547080873;1.2000513115409777;0.7675928541264118
94.06758;1.1902283909226172;0.9257608602975849;0.7776470030168741;0.4166197263231237;0.34998708678535473;10.000168010568082;0.8334658548127398;1.0972048043924023;0.6945932255686097;-0.3264889859779109;1.2000506761560659;0.7675930811317219
94.07758;1.1902267559036892;0.9257590139905156;0.777645005024234;0.4166193090206453;0.34998625885109025;10.000136078870147;0.8334658073611635;1.0972019831566728;0.6945933300512854;-0.3264889864938738;1.200050082581918;0.7675932636742012
94.08758;1.190225158301743;0.9257571144582032;0.7776429847177067;0.4166188754334383;0.34998543228476336;10.000103451270594;0.8334658235945617;1.0971990953510224;0.6945934230030744;-0.3264889870183795;1.2000495225583692;0.7675933968525537
94.09758;1.1902235983418814;0.925755165056811;0.7776409462819508;0.4166184283866002;0.34998460961804845;10.00007018321324;0.8334659040831194;1.09719615192691;0.6945935064646389;-0.32648898755162575;1.200048986723631;0.7675934767314062
94.10758;1.190222076361787;0.9257531689028443;0.7776388923194927;0.4166179700454994;0.34998379362712134;10.000036332276771;0.833466047859622;1.0971931647941455;0.6945935819481376;-0.3264889880941646;1.200048464652654;0.7675935006323894
94.11758;1.1902205926047058;0.9257511286402181;0.7776368245309566;0.41661750235041006;0.3499829870409858;10.000001950264991;0.833466253428597;1.097190146409915;0.6945936503733294;-0.32648898864660286;1.2000479463929186;0.767593467281997
94.12758;1.1902191472368384;0.9257490467948568;0.7776347446734124;0.41661702739696727;0.34998219222974436;9.99996708034499;0.8334665196223741;1.0971871090052852;0.6945937124329673;-0.326488989209445;1.2000474236699463;0.767593376835274
94.13758;1.1902177403679668;0.9257469259705984;0.777632654463045;0.41661654719276686;0.34998141124994375;9.999931761549519;0.8334668459398179;1.0971840637045365;0.694593768525752;-0.3264889897829719;1.2000468897533207;0.7675932305238194
94.14758;1.1902163712187148;0.9257447691877394;0.7776305545451121;0.4166160633521772;0.3499806459591627;9.999896040656962;0.8334672327886435;1.097181020307561;0.6945938183433807;-0.32648899036721063;1.2000463388412965;0.7675930301492756
94.15758;1.190215037452806;0.9257425803481076;0.7776284443450637;0.4166155773216825;0.3499798978336203;9.999859978858694;0.8334676815344121;1.0971779877848926;0.6945938612299077;-0.3264889909622736;1.2000457654931331;0.7675927778160047
94.16758;1.1902137357306672;0.9257403641338856;0.777626323109135;0.4166150906004716;0.3499791677366688;9.999823644810666;0.8334681940444848;1.0971749747610928;0.6945938967091853;-0.3264889915686186;1.2000451644830563;0.7675924756849155
94.17758;1.1902124624534571;0.925738125986304;0.7776241908584872;0.4166146044675757;0.3499784559834693;9.999787109490967;0.8334687721241806;1.0971719890775846;0.6945939242501163;-0.326488992186682;1.2000445315572108;0.7675921257037067
94.18758;1.190211214064692;0.9257358726812815;0.7776220489185338;0.416614119696522;0.34997776249267126;9.999750450419832;0.8334694171833618;1.0971690368517175;0.6945939430645938;-0.32648899281633026;1.2000438645618166;0.76759172967444
94.19758;1.1902099878513608;0.9257336123751424;0.7776199000718435;0.4166136367862097;0.3499770867699346;9.999713754490095;0.8334701298240184;1.0971661224269853;0.6945939523349115;-0.3264889934567261;1.2000431633871012;0.7675912896036102
94.20758;1.1902087831735524;0.9257313537114272;0.7776177479219797;0.4166131564915572;0.34997642799912865;9.99967712036563;0.8334709096672538;1.0971632489894276;0.6945939513348666;-0.32648899410656435;1.2000424284170945;0.7675908079242353
94.21758;1.190207601378878;0.9257291049140027;0.7776155960155939;0.4166126802546254;0.34997578542266783;9.999640661934242;0.8334717559772783;1.0971604190352768;0.694593939536266;-0.32648899476450766;1.2000416593497565;0.7675902875080256
94.22758;1.1902064443463338;0.9257268731292291;0.7776134478677419;0.4166122106113324;0.34997515865593626;9.999604500551705;0.8334726681898027;1.0971576348468808;0.6945939168780879;-0.3264889954295887;1.20004085567186;0.7675897315403235
94.23758;1.1902053137171489;0.925724664061375;0.7776113074866497;0.4166117513662768;0.34997454768813624;9.999568750438776;0.8334736454373965;1.0971548986958752;0.6945938835546875;-0.3264889961012862;1.2000400176434114;0.767589143101322
94.24758;1.1902042110737971;0.92572248240871;0.7776091794277227;0.41661130699509985;0.34997395277523924;9.999533517176916;0.8334746857105707;1.0971522125982007;0.69459383911949;-0.32648899677935184;1.2000391463385442;0.7675885245079496
94.25758;1.1902031375755275;0.9257203327092808;0.7776070685788407;0.41661088177835204;0.34997337441368626;9.999498909317452;0.8334757855393699;1.0971495782898988;0.6945937818689472;-0.326488997463547;1.2000382431612193;0.7675878768434238
94.26758;1.1902020929639525;0.9257182194957345;0.7776049799729624;0.4166104794567247;0.34997281317505463;9.999465044891938;0.833476940692255;1.0971469972460217;0.6945937091257558;-0.3264889981533433;1.2000373097638457;0.7675872002899101
94.27758;1.1902010754585974;0.9257161464057898;0.7776029186834412;0.4166101031454035;0.3499722693281034;9.999432044917375;0.833478147524918;1.0971444700945647;0.6945936181436573;-0.3264889988478382;1.200036348564507;0.7675864950847751
94.28758;1.1902000826488308;0.9257141152889338;0.7776008896484556;0.4166097553742958;0.34997174276209675;9.999400022551475;0.833479403530178;1.0971419959839523;0.6945935068723608;-0.32648899954596317;1.2000353636700003;0.7675857614402228
94.29758;1.1901991112910357;0.9257121264685076;0.7775988969111044;0.4166094383739377;0.34997123334102653;9.999369079088664;0.8334807068014217;1.0971395729961468;0.6945933739199657;-0.3264890002466777;1.2000343613225455;0.7675849983531458
94.30758;1.1901981558578996;0.9257101796733194;0.7775969428973023;0.416609154114766;0.3499707412199124;9.999339308105585;0.8334820556592547;1.0971371994217303;0.6945932182723199;-0.3264890009490111;1.2000333493040658;0.7675842037128479
94.31758;1.1901972078327911;0.9257082744314686;0.7775950285619556;0.4166089040579243;0.34997026691873384;9.99931079808015;0.8334834487836352;1.0971348742767129;0.694593039350587;-0.3264890016520986;1.200032336186196;0.7675833761335454
94.32758;1.190196256112316;0.925706409685348;0.777593153963789;0.4166086891274361;0.349969811251938;9.999283627216649;0.8334848851255559;1.0971325961886262;0.6945928367836088;-0.3264890023552576;1.2000313312333952;0.7675825163503328
94.33758;1.190195287577809;0.9257045836351706;0.7775913190347068;0.41660850979404856;0.3499693752936883;9.9992578579034;0.8334863635427251;1.0971303621330866;0.694592609822002;-0.3264890030579605;1.2000303448442162;0.7675816268759852
94.34758;1.19019428773686;0.9257027946682963;0.7775895243688844;0.41660836594212;0.3499689603273254;9.999233537871946;0.8334878825946692;1.0971281679084584;0.6945923570763125;-0.32648900375962536;1.2000293888033333;0.767580710612211
94.35758;1.1901932420876515;0.9257010425687124;0.7775877714777507;0.4166082567744637;0.34996856760696776;9.99921070501347;0.8334894404647195;1.0971260096153506;0.6945920767456809;-0.3264890044593954;1.2000284752359125;0.7675797696942214
94.36758;1.1901921380998126;0.925699328742139;0.7775860626325322;0.41660818115488263;0.34996819816800384;9.999189394151147;0.8334910348674902;1.0971238841673276;0.6945917673426171;-0.3264890051561415;1.2000276146818682;0.7675788049581191
94.37758;1.1901909667976145;0.925697655675858;0.7775844005088683;0.4166081381517154;0.34996785280742976;9.999169642915986;0.8334926631363936;1.097121788818746;0.6945914285667452;-0.3264890058485958;1.2000268155900808;0.7675778159091723
94.38758;1.1901897230537788;0.9256960262912377;0.7775827878854686;0.4166081271087186;0.34996753216431437;9.999151490526783;0.8334943226044291;1.0971197207702035;0.694591061492486;-0.3264890065353941;1.2000260860025567;0.7675768007919259
94.39758;1.190188404409209;0.9256944428251507;0.7775812277625064;0.41660814721900946;0.34996723701184446;9.999134971023782;0.8334960109330753;1.0971176770979216;0.6945906681284622;-0.3264890072151726;1.2000254348562664;0.7675757562985787
94.40758;1.1901870094907652;0.9256929056957498;0.7775797231125833;0.41660819723676673;0.3499669683975055;9.999120105391755;0.8334977260667664;1.0971156550769114;0.6945902509923331;-0.32648900788678903;1.2000248710499233;0.7675746777178467
94.41758;1.1901855374904775;0.9256914138090302;0.777578275785249;0.41660827560353014;0.3499667273527289;9.999106897621163;0.8334994658914122;1.097113652811731;0.694589812755217;-0.32648900854931306;1.2000244021455289;0.7675735603439253
94.42758;1.1901839884492105;0.9256899658656623;0.7775768858405826;0.4166083806869974;0.34996651480507646;9.999095339161347;0.8335012278515737;1.0971116690715668;0.6945893559924787;-0.3264890092017712;1.2000240343453799;0.7675724010674885
94.43758;1.190182363013001;0.9256885608589498;0.7775755521253401;0.41660851056213;0.3499663318467359;9.999085415172033;0.8335030086983528;1.0971097020013882;0.6945888831217123;-0.32648900984305185;1.200023773021174;0.7675711989283647
94.44758;1.1901806614092896;0.9256871973847224;0.7775742731838385;0.41660866242347355;0.34996617973491323;9.999077102683707;0.8335048042091667;1.0971077484769565;0.694588396148692;-0.32648901047203566;1.200023623163812;0.7675699547789077
94.45758;1.1901788825749728;0.925685872889402;0.7775730475242707;0.41660883255046977;0.34996605967519534;9.999070363692496;0.8335066088608194;1.0971058050650766;0.6945878961594553;-0.3264890110877579;1.2000235895035958;0.7675686703836311
94.46758;1.190177024705505;0.9256845838048832;0.7775718732728556;0.4166090168390836;0.3499659727820772;9.9990651430888;0.8335084162430565;1.0971038691121988;0.6945873831353796;-0.3264890116895205;1.2000236758311584;0.7675673474702006
94.47758;1.1901750871941092;0.9256833264186662;0.7775707478578535;0.4166092110701519;0.3499659200859756;9.999061368507926;0.8335102205373003;1.097101938986573;0.6945868562730018;-0.32648901227682664;1.2000238840579027;0.7675659877206011
94.48758;1.1901730722029606;0.925682097415629;0.7775696683436742;0.41660941097751447;0.3499659024692393;9.999058949324247;0.8335120176209668;1.0971000142242615;0.6945863145182334;-0.326489012849181;1.2000242142884416;0.7675645934234258
94.49758;1.1901709848807094;0.925680893316052;0.7775686319731333;0.4166096125173182;0.3499659206052769;9.999057786920092;0.8335138044440313;1.0970980957898842;0.6945857570441545;-0.32648901340609937;1.200024665885995;0.7675631677054385
94.50758;1.1901688326265565;0.925679709553485;0.7775676362950003;0.4166098119879965;0.3499659748936756;9.999057791974314;0.8335155775748009;1.097096185568895;0.6945851833223479;-0.32648901394738494;1.2000252385313013;0.7675617145455184
94.51758;1.190166623912349;0.9256785405293574;0.7775666792980411;0.41661000578318397;0.34996606548888926;9.999058888031655;0.8335173325862812;1.0970942850419263;0.694584592887681;-0.3264890144733471;1.2000259325702158;0.7675602390816698
94.52758;1.1901643677099105;0.9256773806133393;0.7775657594311133;0.4166101902499449;0.34996619248477884;9.999061002265728;0.8335190641844353;1.0970923946969913;0.6945839853360453;-0.32648901498472294;1.2000267484965301;0.76755874763985
94.53758;1.1901620739531475;0.925676224879299;0.7775648750153572;0.41661036186837597;0.3499663560665521;9.999064059310063;0.8335207665444544;1.0970905151399521;0.6945833606011607;-0.32648901548235787;1.2000276864548343;0.7675572470174626
94.54758;1.1901597534900807;0.925675068918016;0.7775640237433488;0.4166105174630866;0.3499665565831927;9.999067981692647;0.8335224343527566;1.09708864853426;0.6945827191432886;-0.3264890159669599;1.2000287463667179;0.7675557438641311
94.55758;1.1901574173327256;0.9256739083491609;0.7775632028454013;0.41661065426899546;0.34996679454140295;9.999072690480823;0.8335240641616608;1.0970867987024535;0.6945820619371645;-0.3264890164390321;1.2000299275384445;0.7675542449382581
94.56758;1.1901550765230375;0.9256727388024962;0.7775624095930226;0.4166107699092128;0.34996707039621855;9.99907810872751;0.8335256545247777;1.0970849698060294;0.6945813902481955;-0.32648901689875004;1.2000312278153498;0.7675527577612485
94.57758;1.1901527420840414;0.9256715564902603;0.7775616416013216;0.41661086225533417;0.3499673842774323;9.99908416791164;0.8335272051467479;1.0970831648852546;0.6945807053241815;-0.3264890173458111;1.200032643147394;0.767551290481979
94.58758;1.1901504240320055;0.9256703591801725;0.7775608968298191;0.4166109293845376;0.34996773614743226;9.99909080386751;0.8335287161241846;1.0970813853837562;0.6945800083652619;-0.32648901777946626;1.2000341671255619;0.7675498509903065
94.59758;1.1901481302590304;0.9256691467573853;0.7775601733466445;0.41661096976145184;0.34996812616820205;9.999097940579949;0.8335301874704895;1.0970796319808154;0.6945793005019079;-0.3264890181986661;1.200035791187616;0.7675484462652962
94.60758;1.190145866286074;0.9256679206334678;0.7775594690741802;0.41661098208917025;0.34996855465626986;9.999105483551608;0.8335316190363345;1.097077905924062;0.6945785822903312;-0.3264890186022155;1.200037506025963;0.7675470822575582
94.61758;1.1901436358972286;0.9256666828357699;0.7775587820972731;0.41661096487150706;0.34996902190894263;9.999113334112636;0.8335330109770025;1.0970762093316433;0.6945778532503076;-0.32648901898894744;1.2000393023498919;0.7675457641289197
94.62758;1.1901414419549174;0.9256654360247807;0.7775581113689306;0.4166109165703151;0.3499695281917338;9.999121411658175;0.8335343642769635;1.0970745441771108;0.6945771122522134;-0.3264890193578297;1.200041171200492;0.7675444963557806
94.63758;1.1901392862104274;0.9256641843081387;0.7775574568827306;0.41661083620942047;0.3499700735241826;9.999129666133111;0.833535680608102;1.0970729112834854;0.6945763585342631;-0.32648901970787847;1.2000431053228537;0.7675432822779326
94.64758;1.190137168184936;0.92566293347491;0.7775568192470809;0.4166107236138509;0.34997065734946875;9.999138076297237;0.8335369612175441;1.0970713104378362;0.6945755922678202;-0.32648902003799285;1.2000450997545389;0.7675421239062037
94.65758;1.1901350849633134;0.9256616900051643;0.7775561991108523;0.4166105792599514;0.3499712784815629;9.999146644066851;0.8335382056539998;1.0970697414778623;0.6945748142212672;-0.3264890203469378;1.2000471502630345;0.7675410226689764
94.66758;1.1901330324899575;0.9256604600591131;0.7775555966723315;0.41661040404714406;0.34997193532626325;9.999155386405448;0.8335394116006398;1.097068205161293;0.6945740252928769;-0.32648902063355906;1.2000492515453498;0.7675399803454368
94.67758;1.1901310069526474;0.9256592491614721;0.7775550117596232;0.41661019908001673;0.34997262619024655;9.999164321323207;0.8335405752560504;1.0970667027442937;0.6945732265003561;-0.32648902089708776;1.2000513965183215;0.7675389993837948
94.68758;1.1901290056962175;0.9256580621187801;0.7775544445276172;0.4166099654841418;0.34997334935898805;9.999173459745215;0.8335416912833631;1.0970652345298704;0.6945724192582934;-0.3264890211372986;1.2000535767163625;0.767538082632067
94.69758;1.1901270280601999;0.9256569034943442;0.7775538959940287;0.41660970423246;0.34997410282156677;9.99918280432454;0.8335427529526251;1.0970637984440454;0.6945716055830379;-0.3264890213545455;1.2000557835559937;0.7675372328993375
94.70758;1.1901250756402568;0.9256557786898654;0.7775533681111751;0.4166094159414439;0.3499748841046227;9.999192343689462;0.8335437525447965;1.0970623897467806;0.6945707879661328;-0.3264890215496656;1.2000580095390654;0.7675364526761456
94.71758;1.1901231516469226;0.925654694338665;0.7775528636672366;0.4166091008039005;0.3499756904562032;9.999202047012412;0.8335446815600366;1.0970610026654022;0.6945699689943761;-0.3264890217236742;1.2000602486837177;0.7675357442020995
94.72758;1.1901212599131588;0.9256536574253464;0.7775523858842758;0.41660875880778914;0.34997651902640176;9.999211866984671;0.8335455311088744;1.0970596327211395;0.6945691509728543;-0.3264890218775321;1.2000624961459907;0.7675351099529449
94.73758;1.1901194038598346;0.9256526739969005;0.7775519376510192;0.4166083900937715;0.3499773668610705;9.999221747968793;0.8335462926506013;1.0970582773513622;0.6945683358050672;-0.3264890220122057;1.2000647472547938;0.7675345529789285
94.74758;1.1901175859139361;0.9256517486676172;0.7775515210780446;0.4166079951201457;0.34997823084636687;9.999231636739493;0.8335469590131129;1.097056934916203;0.6945675248836187;-0.3264890221288391;1.2000669969169144;0.7675340762103674
94.75758;1.1901158081570011;0.925650885320579;0.7775511375579548;0.4166075743237711;0.3499791077339101;9.999241494215653;0.8335475253315885;1.0970556037577934;0.694566718633307;-0.32648902222873316;1.2000692401854929;0.767533681077511
94.76758;1.1901140735369466;0.9256500880137435;0.7775507878642722;0.4166071277542452;0.3499799942218718;9.99925129956422;0.8335479888964653;1.0970542818299878;0.6945659163303992;-0.3264890223130974;1.2000714729037043;0.7675333668630446
94.77758;1.1901123859836324;0.9256493609806148;0.7775504724484865;0.4166066554206591;0.3499808869784312;9.999261041118762;0.8335483480366016;1.0970529669502742;0.6945651165150363;-0.3264890223828955;1.2000736916370038;0.7675331313461101
94.78758;1.1901107495067853;0.9256487079764922;0.7775501917978943;0.41660615776762405;0.3499817826866218;9.99927070533805;0.8335486016786866;1.0970516574941886;0.6945643175331528;-0.32648902243886985;1.2000758940660978;0.7675329718140913
94.79758;1.1901091676444544;0.9256481318119607;0.7775499460246168;0.4166056354555006;0.3499826781574893;9.99928027616679;0.8335487497572077;1.097050353063327;0.6945635179969428;-0.32648902248157186;1.2000780797321018;0.7675328855105653
94.80758;1.190107643413282;0.9256476343899899;0.7775497339223986;0.41660508893348736;0.3499835703624782;9.999289738525697;0.8335487928793271;1.0970490548019904;0.694562716730776;-0.3264890225115102;1.2000802495783287;0.7675328699067945
94.81758;1.1901061789674614;0.9256472169629305;0.7775495525610276;0.4166045184342939;0.3499844564227823;9.999299078141702;0.8335487313094841;1.0970477649454569;0.6945619123255883;-0.32648902252936535;1.2000824047296819;0.7675329230086478
94.82758;1.1901047751998515;0.9256468798808996;0.7775493977362065;0.41660392413794856;0.3499853336989054;9.99930828392898;0.8335485648629279;1.0970464860559477;0.6945611033429101;-0.3264890225360081;1.2000845458756484;0.7675330429630921
94.83758;1.190103432340733;0.9256466219156622;0.7775492647336598;0.4166033062180255;0.3499861999354142;9.999317356107849;0.8335482936693777;1.0970452208560488;0.6945602891184062;-0.3264890225324554;1.2000866732052662;0.7675332275165897
94.84758;1.1901021510044802;0.9256464402782462;0.7775491488408418;0.4166026649657228;0.3499870532918659;9.999326313133286;0.8335479184483807;1.0970439723986498;0.6945594701035701;-0.3264890225199103;1.2000887864547352;0.7675334743846806
94.85758;1.1901009323195502;0.9256463315580848;0.7775490458214573;0.41660200114439966;0.349987892272049;9.999335190772753;0.8335474401613618;1.09704274421088;0.6945586473869086;-0.3264890224998237;1.2000908847356677;0.7675337817368474
94.86758;1.1900997776041156;0.9256462927247516;0.7775489525421398;0.4166013162423687;0.34998871576832574;9.999344031331395;0.8335468599049345;1.0970415404225835;0.694557822178949;-0.32648902247387435;1.2000929664607176;0.7675341478423777
94.87758;1.1900986886103777;0.9256463216231074;0.7775488672502504;0.4166006123349036;0.3499895231216193;9.999352870354157;0.8335461793080393;1.0970403656807977;0.6945569960277772;-0.3264890224438268;1.2000950302128883;0.76753457050646
94.88758;1.1900976679313062;0.9256464169538128;0.777548789336057;0.41659989182349816;0.3499903139167924;9.999361730235986;0.8335454009905121;1.0970392252208392;0.6945561714145011;-0.32648902241145467;1.2000970753592846;0.767535046938937
94.89758;1.1900967187780496;0.9256465779814491;0.7775487190232829;0.4165991573190589;0.34999108759997216;9.99937061848094;0.8335445284271745;1.0970381252950325;0.694555351981219;-0.3264890223785194;1.2000991012027786;0.7675355737791186
94.90758;1.1900958445578902;0.9256468044593894;0.7775486576020129;0.4165984117537932;0.3499918431916641;9.99937952949847;0.8335435655210989;1.0970370731113697;0.6945545420896654;-0.32648902234666666;1.2001011062742029;0.767536147290625
94.91758;1.1900950489836846;0.9256470967336381;0.7775486077117039;0.4165976585086311;0.3499925793130982;9.999388454812632;0.8335425169403113;1.0970360760472764;0.6945537460767686;-0.32648902231737265;1.2001030886408521;0.7675367639411063
94.92758;1.190094336153549;0.9256474554887743;0.7775485726743495;0.4165969010515931;0.34999329442082056;9.999397391473295;0.8335413886189783;1.0970351408646013;0.6945529679593335;-0.3264890222920968;1.2001050464549419;0.7675374208246599
94.93758;1.1900937099360718;0.9256478812389998;0.7775485555430678;0.41659614246457805;0.3499939868662944;9.999406336520904;0.8335401872525549;1.097034273415573;0.6945522115365157;-0.3264890222725991;1.200106978523279;0.7675381155924221
94.94758;1.1900931731274915;0.9256483738545169;0.7775485584268755;0.4165953855876407;0.3499946548744073;9.99941528168924;0.8335389196780445;1.0970334789355265;0.6945514801955297;-0.32648902226106136;1.2001088842857142;0.7675388465391014
94.95758;1.1900927269009156;0.9256489321681665;0.7775485817721841;0.4165946334159584;0.3499952967211013;9.999424219869878;0.8335375930399336;1.0970327624068437;0.6945507765919473;-0.3264890222596855;1.2001107627883234;0.7675396130860097
94.96758;1.1900923712476608;0.9256495536975993;0.7775486243935656;0.4165938892195095;0.34999591084085574;9.999433147339138;0.8335362150203977;1.097032128683749;0.6945501029362323;-0.3264890222701844;1.20011261203833;0.7675404157629209
94.97758;1.1900921068663384;0.9256502348178658;0.7775486846428123;0.4165931564787948;0.34999649574149067;9.999442056558902;0.8335347935934847;1.097031582830158;0.6945494615285853;-0.32648902229373233;1.2001144297112534;0.7675412554184109
94.98758;1.1900919366417502;0.9256509716656014;0.7775487612338071;0.41659243871665236;0.34999705007486226;9.999450934023631;0.8335333362896566;1.0970311303964781;0.6945488544096668;-0.3264890223311098;1.2001162142931159;0.7675421326985039
94.99758;1.1900918650762127;0.9256517608316092;0.7775488527553469;0.4165917391859686;0.3499975727650095;9.999459761695121;0.83353184919559;1.0970307771020986;0.6945482824414692;-0.3264890223824804;1.2001179656784569;0.7675430480426472
95.00758;1.1900918972569283;0.9256525992131388;0.7775489568878144;0.41659106069123214;0.3499980627985408;9.999468513485049;0.8335303364530062;1.0970305280992554;0.6945477451282687;-0.3264890224469231;1.2001196851850326;0.7675440014234899
95.01758;1.1900920385696454;0.9256534836007595;0.7775490704093755;0.41659040578684225;0.3499985189339194;9.999477153692707;0.8335288006885601;1.0970303873564193;0.694547241103416;-0.32648902252247197;1.2001213755460787;0.767544992015681
95.02758;1.1900922938814076;0.9256544099865727;0.777549189722491;0.4165897769565439;0.3499989397736718;9.99948564179866;0.8335272438604442;1.0970303578767395;0.6945467685192345;-0.3264890226068846;1.2001230407152361;0.7675460184765951
95.03758;1.1900926666734315;0.9256553731025144;0.7775493114810262;0.4165891765592947;0.34999932400729394;9.999493935805807;0.8335256675504097;1.097030442347393;0.6945463251909719;-0.32648902269828833;1.2001246848310063;0.7675470793819422
95.04758;1.1900931600155815;0.925656367190991;0.7775494332830761;0.41658860676850434;0.349999670443641;9.999501992141095;0.8335240725322218;1.0970306432024097;0.6945459086175644;-0.3264890227951392;1.200126311631588;0.7675481732159604
95.05758;1.1900937782407275;0.9256573866378404;0.7775495537939534;0.41658806946876914;0.34999997789650983;9.999509767771274;0.8335224587266363;1.0970309623988497;0.6945455160836868;-0.3264890228958724;1.2001279250167012;0.7675492985040429
95.06758;1.1900945274074002;0.9256584252393653;0.7775496719556835;0.4165875662964313;0.35000024521362516;9.999517222601053;0.8335208259360136;1.0970314014146252;0.6945451447242824;-0.3264890229987327;1.2001295289791747;0.7675504545046359
95.07758;1.1900954144411562;0.9256594759696996;0.7775497865655564;0.4165870988837062;0.35000047148337277;9.999524314062258;0.8335191743250562;1.097031961147267;0.6945447912750287;-0.32648902310191347;1.2001311267659498;0.7675516416737406
95.08758;1.1900964456250016;0.9256605323143722;0.7775498967460781;0.4165866687925115;0.3500006561663238;9.999530987926931;0.8335175042325661;1.0970326415641514;0.6945444518403733;-0.326489023203686;1.2001327206014993;0.7675528610221565
95.09758;1.1900976256368534;0.9256615895801789;0.7775500021484192;0.416586277281161;0.35000079895485564;9.999537180477821;0.8335158157803002;1.0970334412197393;0.6945441220263668;-0.3264890233023716;1.2001343117229668;0.7675541128201824
95.10758;1.1900989575399843;0.9256626449817684;0.7775501031285174;0.4165859253902169;0.3500008995103706;9.999542829340992;0.8335141084999289;1.0970343565925238;0.6945437971213771;-0.3264890233964782;1.2001358999753853;0.7675553961061039
95.11758;1.1901004430898423;0.9256636965103058;0.777550201543845;0.41658561404904454;0.3500009572880843;9.999547877948066;0.8335123812939622;1.0970353815371128;0.6945434721340273;-0.3264890234849684;1.200137483488743;0.7675567090689326
95.12758;1.1901020828713267;0.9256647416112558;0.7775503007130695;0.4165853438341323;0.3500009714950881;9.99955227608279;0.833510632929768;1.0970365073788453;0.6945431419800682;-0.3264890235673068;1.2001390591314631;0.7675580492212626
95.13758;1.1901038758936253;0.9256657771839427;0.7775504039446488;0.41658511468165915;0.35000094134643045;9.999555980754037;0.8335088624487159;1.0970377237533926;0.6945428017944129;-0.3264890236431602;1.2001406231382032;0.7675594133793573
95.14758;1.1901058191757363;0.9256668006869943;0.7775505135967031;0.41658492588185314;0.35000086653006574;9.99955895447754;0.8335070693476849;1.0970390200352778;0.6945424471500552;-0.3264890237119359;1.2001421713798262;0.7675607979810756
95.15758;1.1901079086170387;0.9256678107648921;0.777550631638843;0.4165847761855682;0.350000747400906;9.999561166452608;0.8335052540116873;1.097040386764379;0.6945420741637458;-0.326489023772721;1.2001436995289234;0.7675621995610967
95.16758;1.190110140386741;0.9256688068115065;0.7775507605179643;0.4165846640188051;0.3500005847925928;9.999562596712188;0.8335034178139914;1.0970418159854038;0.6945416791105383;-0.3264890238247188;1.2001452029324648;0.7675636149675356
95.17758;1.190112510846261;0.925669788278493;0.7775509033729464;0.41658458791818964;0.35000037968938963;9.999563235494097;0.8335015623694249;1.0970433004444233;0.694541257541186;-0.32648902386744755;1.2001466758679957;0.7675650415688997
95.18758;1.1901150152686149;0.9256707545533153;0.7775510637209454;0.41658454669557504;0.35000013298951377;9.999563081145881;0.8334996888475088;1.0970448328010718;0.6945408041637365;-0.32648902390042245;1.2001481105882432;0.7675664776649107
95.19758;1.1901176467589651;0.9256717054305408;0.7775512451866886;0.41658453921175886;0.34999984551237606;9.999562142229165;0.8334977979370668;1.097046405437443;0.6945403139581042;-0.32648902392277085;1.2001494975127214;0.7675679223973867
95.20758;1.1901203964773128;0.925672641500771;0.7775514513144454;0.4165845642438317;0.34999951803141854;9.999560436849908;0.8334958900860082;1.097048010951926;0.6945397831916044;-0.32648902393316803;1.2001508271614518;0.767569375012243
95.21758;1.1901232555618857;0.9256735637666952;0.7775516850281747;0.4165846202739011;0.3499991510901463;9.999557985614485;0.833493965823757;1.0970496431408174;0.6945392097026251;-0.3264890239302138;1.20015209187064;0.7675708342001141
95.22758;1.1901262169851794;0.9256744730060881;0.7775519483588854;0.4165847050781818;0.3499987448653788;9.999554808153242;0.8334920260699834;1.0970512975562932;0.6945385929343888;-0.32648902391301887;1.2001532860450665;0.7675722976977891
95.23758;1.1901292754554127;0.9256753698509265;0.7775522429662333;0.4165848157253673;0.34999829928880305;9.999550925411278;0.8334900723787398;1.0970529716470254;0.6945379337220831;-0.3264890238815456;1.2001544059157436;0.7675737620170325
95.24758;1.190132426211534;0.9256762552366976;0.7775525704348166;0.4165849491084337;0.34999781423473963;9.99954635907547;0.8334881071130444;1.0970546651287165;0.6945372336938912;-0.3264890238364402;1.2001554490333142;0.7675752224964153
95.25758;1.1901356647717811;0.9256771302876821;0.7775529321771418;0.4165851023645536;0.3499972896200256;9.999541129516663;0.8334861330440142;1.097056379758998;0.6945364945601593;-0.32648902377863126;1.200156413774544;0.7675766739134452
95.26758;1.1901389873304755;0.9256779957889871;0.7775533298010944;0.4165852728030488;0.34999672551031163;9.999535260630093;0.8334841528335382;1.097058117765291;0.6945357178076796;-0.3264890237091611;1.2001572996080945;0.7675781114115364
95.27758;1.1901423900251265;0.92567885219919;0.7775537654762953;0.416585457625839;0.3499961223602883;9.999528786762472;0.8334821695789171;1.0970598804058047;0.6945349047997397;-0.3264890236291485;1.2001581075432926;0.7675795309350955
95.28758;1.190145867640765;0.9256797000823342;0.7775542415451191;0.4165856538986476;0.34999548129945984;9.999521748916475;0.8334801875014025;1.0970616681011631;0.694534056657839;-0.32648902353964376;1.200158840129994;0.767580929001043
95.29758;1.1901494131071877;0.9256805398471603;0.777554759848796;0.41658585881646093;0.3499948041919256;9.999514181128207;0.8334782115478157;1.0970634810663698;0.6945331742503885;-0.32648902344147385;1.2001595008819816;0.7675823025151106
95.30758;1.1901530174961115;0.9256813709436894;0.7775553216326133;0.41658606985571267;0.349994093355665;9.999506102165103;0.8334762469209778;1.0970653191029889;0.6945322588440124;-0.32648902333505725;1.2001600933677208;0.7675836487261589
95.31758;1.1901566701010358;0.9256821914377055;0.777555927957029;0.41658628467188646;0.3499933512816263;9.99949752229472;0.8334742993952814;1.0970671809162098;0.6945313124900079;-0.32648902322028606;1.2001606207118773;0.7675849649646931
95.32758;1.1901603588037815;0.9256829980909514;0.7775565797845598;0.4165865010387316;0.34999258062422817;9.999488457362007;0.8334723757258502;1.0970690634861178;0.6945303375361765;-0.32648902309680833;1.2001610852300546;0.7675862483476448
95.33758;1.1901640707784964;0.9256837869966605;0.7775572777480044;0.41658671687241533;0.3499917841592892;9.999478934758207;0.833470483598019;1.0970709617770298;0.694529336079216;-0.3264890229644344;1.2001614880281304;0.7675874958489423
95.34758;1.19016779318606;0.9256845545211783;0.7775580221188493;0.41658693024583393;0.34999096459875995;9.999468986507534;0.8334686311472068;1.0970728690494334;0.694528309942301;-0.3264890228230931;1.2001618292565845;0.767588704677067
95.35758;1.1901715135266013;0.92568529752454;0.7775588128008466;0.41658713950838844;0.349990124639982;9.999458639958348;0.833466826120544;1.0970747772621063;0.6945272610842819;-0.3264890226726111;1.2001621087307741;0.767589872484604
95.36758;1.190175219523601;0.9256860126307606;0.7775596493539848;0.4165873434416772;0.34998926715975315;9.999447915501548;0.833465075252634;1.0970766773647374;0.694526191910211;-0.3264890225127861;1.2001623264079542;0.7675909973854405
95.37758;1.190178898682028;0.9256866960015396;0.7775605312293675;0.4165875415177821;0.34998839509858487;9.999436827736156;0.8334633845703922;1.0970785598325914;0.6945251049221114;-0.32648902234363625;1.2001624825471653;0.7675920780276108
95.38758;1.1901825383701117;0.9256873441669671;0.7775614575264431;0.416587734394041;0.34998751107018083;9.999425387067445;0.8334617599338406;1.097080415326442;0.6945240023545405;-0.326489022165628;1.2001625773695737;0.7675931135401517
95.39758;1.1901861268178122;0.9256879544659606;0.7775624263159354;0.4165879239170887;0.34998661704472794;9.999413604551398;0.8334602065891297;1.097082235602658;0.694522886413373;-0.32648902197971136;1.2001626107596712;0.7675941032997075
95.40758;1.1901896540056698;0.9256885248889322;0.777563434810171;0.416588112361272;0.3499857144045074;9.999401496096135;0.8334587281621247;1.0970840142496767;0.6945217595125557;-0.3264890217870854;1.2001625825039064;0.7675950468492285
95.41758;1.1901931117915112;0.9256890541613563;0.7775644801490593;0.4165883019739987;0.3499848043210268;9.999389081777384;0.8334573265458981;1.0970857461403212;0.6945206244893793;-0.3264890215889358;1.2001624926216554;0.7675959440265685
95.42758;1.1901964935075091;0.9256895419477397;0.7775655594726043;0.4165884950919341;0.34998388810018155;9.999376385331429;0.8334560028149561;1.0970874262870265;0.6945194848530114;-0.32648902138632546;1.2001623414852336;0.767596794674982
95.43758;1.1901997931408268;0.9256899889695339;0.7775666696511024;0.4165886941134149;0.3499829675001295;9.999363434948444;0.8334547578095672;1.09708904958661;0.6945183445119905;-0.32648902118012196;1.2001621298480185;0.767597597769364
95.44758;1.1902030041329;0.9256903966986265;0.777567807750918;0.4165889013377504;0.3499820449123998;9.999350257492607;0.8334535919460111;1.0970906113101357;0.6945172075237462;-0.3264890209709657;1.2001618585123028;0.7675983509992447
95.45758;1.1902061183920711;0.9256907664187402;0.7775689717634756;0.41658911882547023;0.3499811230248572;9.999336867200537;0.8334525051502593;1.097092107561882;0.69451607842088;-0.3264890207595007;1.2001615279908608;0.7675990511299846
95.46758;1.1902091264559034;0.9256910985121436;0.7775701607153767;0.41658934796664165;0.34998020442355043;9.999323259012856;0.833451497216583;1.097093535588087;0.6945149625358525;-0.3264890205467787;1.2001611391415532;0.7675996944811171
95.47758;1.1902120186285376;0.9256913927276113;0.7775713746247792;0.4165895889137772;0.34997929161931995;9.999309409302457;0.8334505681764484;1.0970948938329688;0.6945138660634858;-0.3264890203344403;1.2001606939498632;0.7676002774163406
95.48758;1.1902147862699637;0.9256916489549667;0.777572614600122;0.41658984053861864;0.3499783871399277;9.999295282940949;0.8334497183140525;1.097096181529057;0.6945127958252478;-0.3264890201244666;1.2001601947623173;0.7676007966885816
95.49758;1.1902174228321813;0.9256918675394522;0.7775738822948174;0.4165901010136849;0.34997749353773416;9.99928084401152;0.8334489477805413;1.0970973986141392;0.694511758482808;-0.32648901991873636;1.2001596427782142;0.7676012492814177
95.50758;1.1902199241534215;0.9256920488852889;0.7775751788881096;0.41659036842594527;0.34997661340232883;9.999266061269864;0.8334482563190104;1.0970985464703702;0.6945107596764866;-0.32648901971875516;1.200159037964306;0.7676016323596988
95.51758;1.1902222880924964;0.925692193204174;0.7775765046634574;0.4165906409824998;0.34997574930383474;9.99925090511747;0.8334476431276464;1.0970996280868475;0.6945098036244239;-0.32648901952556064;1.2001583804269766;0.7676019437343329
95.52758;1.190224514022655;0.9256923011342436;0.7775778593520349;0.4165909169017973;0.3499749036339046;9.999235342750389;0.8334471062184214;1.0971006472207039;0.6945088929752811;-0.3264890193396325;1.2001576714396622;0.7676021819942139
95.53758;1.1902266021124113;0.9256923744661859;0.7775792425577612;0.41659119422219265;0.3499740784323591;9.999219337282765;0.833446641714779;1.0971016079068148;0.6945080288988774;-0.32648901916084394;1.2001569135480636;0.7676023461450167
95.54758;1.19022855272375;0.925692416000435;0.7775806535861033;0.4165914706267653;0.3499732754818699;9.999202849679522;0.8334462443164105;1.097102514578795;0.6945072115161015;-0.3264890189885189;1.2001561107956116;0.7676024354740018
95.55758;1.19023036648286;0.9256924287805631;0.7775820909182839;0.41659174347046496;0.34997249658901514;9.999185838742942;0.8334459087468606;1.0971033722533252;0.6945064403180723;-0.3264890188215317;1.2001552688450385;0.767602449622413
95.56758;1.1902320445071923;0.9256924154331254;0.7775835522243999;0.4165920099740156;0.34997174352083005;9.999168259389398;0.8334456308164523;1.0971041863743587;0.6945057142974789;-0.3264890186585164;1.2001543943421926;0.7676023883414695
95.57758;1.1902335879275963;0.9256923781603245;0.7775850348079997;0.41659226723641957;0.34997101762075505;9.999150061891218;0.833445407667713;1.09710496230817;0.6945050319305671;-0.3264890184982441;1.2001534943613565;0.7676022507773047
95.58758;1.1902349968662407;0.9256923192178919;0.7775865358094328;0.41659251225021326;0.3499703196337163;9.99913119252195;0.8334452374834115;1.0971057052341613;0.6945043912161487;-0.3264890183399074;1.2001525758279787;0.7676020347923331
95.59758;1.1902362700992706;0.92569224102697;0.7775880522936057;0.4165927423431155;0.3499696499411445;9.999111595762706;0.8334451188044797;1.0971064203284282;0.6945037897451494;-0.32648901818307574;1.2001516446399128;0.7676017371303906
95.60758;1.1902374062782792;0.9256921456902937;0.7775895814879141;0.4165929556835914;0.3499690089899849;9.999091218884633;0.8334450500771355;1.0971071125072964;0.69450322468185;-0.3264890180274748;1.2001507055887195;0.7676013545652552
95.61758;1.1902384060035556;0.9256920345682746;0.7775911211104187;0.4165931511947033;0.34996839752653286;9.999070020534047;0.833445029653893;1.0971077863201915;0.6945026927429321;-0.32648901787289347;1.2001497627260607;0.7676008848470437
95.62758;1.1902392731132903;0.9256919086339735;0.7775926697720668;0.4165933279299518;0.34996781645653197;9.999047977241528;0.8334450556641954;1.0971084465262109;0.6945021903673767;-0.32648901771929495;1.2001488195592291;0.7676003264881917
95.63758;1.1902400143496348;0.925691769463962;0.7775942271728407;0.4165934844558514;0.3499672665595091;9.999025081809046;0.8334451255700859;1.097109098571132;0.6945017140130273;-0.3264890175669213;1.200147880174644;0.7675996783670411
95.64758;1.190240637910949;0.9256916198539425;0.7775957935629508;0.41659361861191474;0.34996674821633733;9.999001341570564;0.833445235616557;1.0971097482406769;0.6945012603657421;-0.32648901741616043;1.2001469505845546;0.7675989397084704
95.65758;1.190241151847169;0.9256914636466305;0.7775973686290235;0.4165937277003774;0.3499662611765656;9.998976776624897;0.8334453809866732;1.0971104002260885;0.6945008264378383;-0.3264890172672537;1.200146038223981;0.7675981095811041
95.66758;1.1902415630273633;0.9256913051965951;0.7775989510195194;0.416593808990759;0.34996580456624166;9.998951411404901;0.8334455570566764;1.0971110567880307;0.6945004096746117;-0.3264890171202204;1.200145150194736;0.7675971862915328
95.67758;1.190241876917002;0.9256911489041275;0.7776005390777903;0.41659386037829366;0.3499653770624026;9.998925270865387;0.8334457600710085;1.0971117186171992;0.6945000081419037;-0.32648901697514776;1.2001442917990364;0.7675961676104686
95.68758;1.19024209792566;0.9256909989421734;0.7776021314756226;0.4165938809091602;0.34996497688397654;9.998898387256036;0.8334459864473395;1.0971123867807362;0.6944996206621734;-0.32648901683246334;1.2001434654538612;0.7675950514524437
95.69758;1.1902422295958643;0.9256908587751644;0.777603726778888;0.4165938708589541;0.34996460167224397;9.998870805110261;0.833446232218268;1.0971130630876613;0.6944992466642431;-0.32648901669281355;1.2001426704845575;0.767593836304847
95.70758;1.1902422740005698;0.9256907306519385;0.777605322846287;0.41659383134200334;0.34996424853253055;9.998842578308407;0.8334464934061063;1.0971137491889196;0.6944988858458405;-0.32648901655669854;1.2001419043349077;0.7675925212711016
95.71758;1.190242231349294;0.9256906156724584;0.7776069171057036;0.4165937637169;0.34996391433250396;9.99881376500484;0.8334467669504948;1.0971144459288027;0.6944985378284225;-0.3264890164242546;1.2001411638780053;0.7675911060417211
95.72758;1.1902421009336912;0.9256905138034837;0.7776085073493673;0.4165936692565659;0.3499635961216939;9.998784427610692;0.833447051245052;1.0971151535836134;0.69449820188304;-0.3264890162953667;1.200140445810399;0.7675895910912187
95.73758;1.190241882466741;0.9256904237372088;0.7776100920886942;0.4165935493168767;0.3499632912398085;9.998754636739738;0.8334473455774964;1.0971158728898938;0.6944978772092698;-0.32648901616995674;1.2001397464164452;0.7675879779616301
95.74758;1.190241576638859;0.9256903433800523;0.7776116703352116;0.416593405557362;0.34996299707930967;9.998724472378798;0.8334476491754178;1.0971166055281534;0.6944975637564812;-0.32648901604805347;1.2001390608585343;0.767586269403692
95.75758;1.1902411850803762;0.9256902704393001;0.7776132411605444;0.4165932397833613;0.34996271099575965;9.99869401853154;0.8334479607047472;1.097117353330454;0.6944972625481067;-0.32648901592958857;1.200138382974866;0.7675844693361763
95.76758;1.190240710214346;0.9256902023509006;0.7776148035112954;0.41659305362477156;0.3499624304947594;9.998663352503508;0.8334482787015368;1.0971181174797302;0.6944969752251661;-0.32648901581428363;1.2001377064558436;0.7675825825523098
95.77758;1.1902401547599706;0.9256901359756613;0.7776163565312686;0.41659284842157057;0.349962153424782;9.998632539947584;0.8334486028120721;1.0971188985847402;0.6944967034443086;-0.326489015701681;1.2001370261739726;0.7675806143585816
95.78758;1.1902395207925451;0.9256900677351425;0.7776178997692961;0.4165926252704048;0.3499618779442478;9.99860164554771;0.8334489343425493;1.0971196972474182;0.6944964485416197;-0.32648901559118415;1.2001363387651258;0.767578570467115
95.79758;1.1902388093796938;0.9256899939319464;0.777619432961908;0.4165923849469382;0.34996160227908535;9.998570746952792;0.8334492756132368;1.0971205145397438;0.6944962117300155;-0.32648901548210413;1.2001356429177086;0.7675764568984842
95.80758;1.190238021634486;0.9256899107983027;0.77762095585461;0.4165921276325167;0.34996132461073237;9.998539936040668;0.8334496292651854;1.0971213519634913;0.6944959943848589;-0.32648901537368447;1.2001349390169762;0.7675742797941442
95.81758;1.1902371601245347;0.9256898146171676;0.7776224683687298;0.4165918526770594;0.34996104325615623;9.998509310119179;0.8334499977909144;1.0971222107189686;0.6944957977978111;-0.3264890152652024;1.200134227781017;0.7675720454948725
95.82758;1.1902362286719423;0.9256897018840455;0.7776239711236811;0.4165915586726379;0.34996075686030814;9.99847895886579;0.833450382959114;1.0971230906190648;0.6944956227543158;-0.3264890151561442;1.2001335092190646;0.7675697606632793
95.83758;1.1902352309936022;0.9256895693865714;0.7776254658195421;0.41659124375418033;0.3499604643886671;9.9984489523794;0.8334507854511684;1.097123989760407;0.694495469571502;-0.32648901504626504;1.2001327827859627;0.7675674320486913
95.84758;1.1902341702623729;0.925689414656299;0.7776269547134727;0.41659090587892655;0.34996016507336725;9.99841933913355;0.8334512050197589;1.0971249054111711;0.6944953389613137;-0.3264890149354667;1.2001320477197228;0.767565066009482
95.85758;1.1902330492018298;0.9256892364437416;0.777628439583483;0.416590543192219;0.3499598584278135;9.998390154864328;0.8334516408271324;1.0971258350125457;0.694495233007632;-0.32648901482350823;1.200131303150386;0.7675626680112422
95.86758;1.1902318695842813;0.9256890346521418;0.7776299214085961;0.416590154501236;0.34995954419269654;9.998361434912272;0.8334520912747276;1.0971267762962902;0.6944951551834078;-0.326489014709686;1.2001305484702456;0.7675602420427743
95.87758;1.1902306317508804;0.9256888099078562;0.7776314007522868;0.4165897395440677;0.3499592223158784;9.998333220125945;0.833452553513151;1.0971277269459203;0.6944951096749418;-0.32648901459278085;1.2001297836307412;0.7675577902949
95.88758;1.190229334400359;0.9256885628308098;0.777632878042349;0.4165892990261273;0.3499588931410831;9.998305553735756;0.8334530238032744;1.097128684551307;0.6944951005189303;-0.3264890144713828;1.2001290090792796;0.7675553140217348
95.89758;1.1902279747804851;0.925688293354355;0.7776343534900856;0.4165888344004363;0.3499585574771264;9.998278478312141;0.8334534986845221;1.0971296463092366;0.6944951307422208;-0.3264890143442647;1.200128225462409;0.7675528148543959
