time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
95.90758;1.1902265497884887;0.925688000793389;0.777635826681145;0.4165883472834244;0.34995821637191743;9.99825203791673;0.8334539756943895;1.0971306085215655;0.6944952020206094;-0.3264890142104353;1.2001274332943568;0.7675502949366237
95.91758;1.1902250576428677;0.9256876844087204;0.777637296233651;0.4165878389820011;0.3499578710400408;9.998226281768972;0.8334544532980922;1.0971315670053208;0.694495314968879;-0.3264890140689741;1.2001266332250622;0.7675477564672007
95.92758;1.1902234994668033;0.925687343841828;0.7776387600268149;0.416587310543701;0.34995752305453987;9.998201264631993;0.8334549304286779;1.0971325172820428;0.6944954695224907;-0.3264890139188899;1.2001258269544703;0.7675452019409217
95.93758;1.1902218793856523;0.9256869795803973;0.7776402156441784;0.4165867630695425;0.34995717430264095;9.99817703734655;0.833455406257215;1.0971334535290935;0.6944956651514177;-0.3264890137591094;1.200125017898765;0.767542634645116
95.94758;1.1902202025015354;0.9256865933797362;0.7776416604004797;0.41658619796071006;0.3499568266400729;9.998153629252359;0.8334558805279403;1.097134368276514;0.6944959009982064;-0.3264890135886582;1.2001242113045067;0.7675400584571438
95.95758;1.1902184732368701;0.9256861879195465;0.7776430912965768;0.4165856169334912;0.3499564818135478;9.998131037977279;0.8334563537209421;1.0971352534717798;0.6944961757020692;-0.3264890134068204;1.2001234140367922;0.7675374771629959
95.96758;1.1902166957240499;0.9256857660792691;0.7776445052432313;0.41658502182811197;0.349956141793987;9.998109236610393;0.833456826474248;1.0971361010546143;0.6944964870119502;-0.32648901321308993;1.2001226335925268;0.7675348940803645
95.97758;1.1902148744562604;0.9256853307128335;0.7776458990267172;0.41658441454365974;0.34995580895026984;9.998088190113787;0.8334572989578573;1.0971369026204612;0.6944968318624402;-0.3264890130070773;1.2001218768185642;0.76753231232226
95.98758;1.190213013936955;0.9256848844775881;0.777647269185607;0.4165837972041285;0.34995548584747216;9.998067868439328;0.8334577711481984;1.0971376494920382;0.6944972068036721;-0.32648901278842274;1.200121149606329;0.7675297353942486
95.99758;1.1902111182876831;0.925684429306645;0.777648612464687;0.4165831721755957;0.3499551750380395;9.998048254192982;0.8334582434457861;1.0971383333884164;0.6944976083050367;-0.32648901255665436;1.2001204566511505;0.76752716744984
96.00758;1.1902091913567534;0.9256839660563398;0.7776499263888939;0.4165825418294487;0.34995487893972543;9.99802934557533;0.8334587165560825;1.0971389465298402;0.6944980330966575;-0.3264890123112141;1.2001198006064862;0.7675246129524991
96.01758;1.190207236810359;0.9256834946972854;0.7776512095708672;0.4165819084531831;0.34995459965278053;9.998011154154124;0.8334591911793628;1.0971394813407296;0.6944984785176973;-0.32648901205173325;1.2001191822575255;0.7675220761161364
96.02758;1.1902052582475413;0.9256830147674294;0.7776524619462303;0.416581274334432;0.34995433879953075;9.997993699082286;0.8334596680469439;1.0971399306716096;0.6944989423739489;-0.326489011778266;1.2001186016167649;0.7675195607423058
96.03758;1.190203259661775;0.925682525362806;0.7776536845537556;0.41658064169063025;0.34995409753416024;9.99797700164989;0.8334601480030777;1.0971402880875352;0.6944994224759437;-0.32648901149152365;1.2001180582560815;0.7675170706358393
96.04758;1.190201245993475;0.925682024669082;0.7776548788670661;0.4165800126242867;0.3499538767293642;9.997961084569258;0.8334606320325603;1.0971405476071916;0.6944999165730484;-0.326489011193124;1.2001175511859679;0.7675146099846789
96.05758;1.1901992233671557;0.9256815098736961;0.7776560462983455;0.4165793893911105;0.3499536771744581;9.997945970340357;0.8334611208029551;1.0971407031451235;0.6945004227357561;-0.3264890108853074;1.200117078867822;0.767512183193081
96.06758;1.190197198944563;0.9256809775180955;0.7776571880794408;0.41657877475754085;0.34995349965169775;9.997931674030136;0.8334616140112293;1.09714074832356;0.6945009397463479;-0.3264890105701854;1.2001166389851614;0.7675097943886477
96.07758;1.1901951807779978;0.9256804238656959;0.7776583055014725;0.41657817197227986;0.34995334507608067;9.99791819807588;0.8334621107059695;1.097140677519245;0.6945014671001806;-0.3264890102493162;1.2001162287635425;0.7675074469098402
96.08758;1.190193177705366;0.9256798452919875;0.777659400111167;0.4165775843049272;0.34995321475882835;9.997905531612066;0.8334626102160347;1.097140487594838;0.6945020045246211;-0.32648900992389657;1.2001158462955577;0.7675051428102629
96.09758;1.1901911989846041;0.9256792386085682;0.7776604733358787;0.4165770148137502;0.34995311047992145;9.997893654617098;0.8334631125133185;1.0971401779883552;0.6945025516155219;-0.3264890095952486;1.2001154911698877;0.7675028826849101
96.10758;1.1901892537398358;0.9256786012532855;0.77766152567016;0.41657646653806085;0.34995303427813046;9.997882550520398;0.8334636182187065;1.0971397488406864;0.6945031079842685;-0.32648900926514063;1.200115163330621;0.7675006660309955
96.11758;1.1901873504605058;0.9256779314302567;0.7776625560845049;0.4165759426209916;0.3499529882124492;9.997872216498378;0.8334641286664329;1.0971391995726507;0.6945036734412824;-0.32648900893576077;1.2001148613543342;0.7674984916946601
96.12758;1.190185496628025;0.9256772278943709;0.7776635621573597;0.416575446189733;0.3499529741984976;9.997862658720022;0.8334646453961553;1.097138529106965;0.6945042479897572;-0.32648900860955726;1.200114581425288;0.7674963582912168
96.13758;1.1901836985411904;0.9256764894032853;0.7776645406221608;0.416574980044724;0.3499529937428409;9.997853883239689;0.8334651692446812;1.0971377369291055;0.6945048319550815;-0.32648900828917127;1.2001143174977416;0.7674942647495411
96.14758;1.1901819615257894;0.9256757146782898;0.7776654880572753;0.41657454637374547;0.3499530476514654;9.99784589456359;0.8334657002376293;1.0971368238342014;0.6945054261192255;-0.32648900797747327;1.20011406274914;0.7674922104091012
96.15758;1.1901802899696121;0.9256749032241033;0.7776664018494482;0.41657414671947696;0.3499531360425116;9.997838697854025;0.8334662381153781;1.0971357912657296;0.6945060314336016;-0.32648900767747757;1.200113811381525;0.7674901943957703
96.16758;1.190178686621658;0.9256740561118374;0.7776672808865821;0.4165737820658006;0.34995325854325326;9.997832306196553;0.8334667826547766;1.097134639796892;0.6945066485633552;-0.3264890073919944;1.2001135595522083;0.7674882149387587
96.17758;1.1901771521673816;0.9256731757753088;0.7776681252479541;0.4165734528662653;0.3499534143684889;9.997826752188278;0.833467333871263;1.097133368898082;0.6945072777344301;-0.3264890071233163;1.200113305282204;0.7674862693770869
96.18758;1.1901756863734683;0.9256722651237959;0.7776689351032278;0.41657315897774705;0.34995360238283396;9.99782208528446;0.8334678919052543;1.0971319777957638;0.6945079187143417;-0.3264890068731773;1.2001130480003486;0.7674843548814305
96.19758;1.1901742900663261;0.9256713267999322;0.7776697099483112;0.41657289968889727;0.34995382125752367;9.997818353368997;0.8334684564726579;1.0971304657019176;0.6945085707743557;-0.3264890066427786;1.2001127881171196;0.7674824690185688
96.20758;1.190172965581787;0.9256703629236823;0.777670448818086;0.41657267407795423;0.3499540696331867;9.997815592170046;0.8334690269371827;1.0971288318862449;0.6945092329093085;-0.3264890064327087;1.2001125261026524;0.7674806097109209
96.21758;1.190171715191639;0.9256693750675179;0.7776711508992848;0.41657248141770986;0.3499543462827154;9.997813827851889;0.8334696031610984;1.0971270763556726;0.6945099041258811;-0.32648900624288696;1.2001122611621144;0.767478775105254
96.22758;1.1901705396082838;0.9256683639997338;0.7776718157544273;0.4165723211802023;0.34995465024555983;9.997813080713682;0.833470185699962;1.097125200466267;0.6945105834730075;-0.3264890060726402;1.2001119908055655;0.7674769636084211
96.23758;1.1901694379752852;0.9256673296427599;0.7776724428810217;0.41657219283019575;0.34995498088341254;9.997813368378674;0.8334707750120849;1.097123207383721;0.6945112701766571;-0.32648900592091634;1.2001117112975772;0.7674751736814942
96.24758;1.1901684088308118;0.9256662716808686;0.7776730315383976;0.4165720957414474;0.3499553378005691;9.997814708261837;0.8334713709905414;1.0971211029701708;0.6945119639135376;-0.3264890057865949;1.200111417970588;0.7674734032942705
96.25758;1.1901674510791649;0.9256651902408016;0.7776735814629313;0.41657202911992947;0.3499557205492432;9.99781711235694;0.8334719731383179;1.0971188963168408;0.6945126648273661;-0.32648900566861744;1.2001111055294171;0.7674716499560972
96.26758;1.1901665642654777;0.9256640862660521;0.7776740930345041;0.41657199192967737;0.3499561283483722;9.997820580807685;0.833472580292562;1.0971165987581677;0.6945133732802491;-0.32648900556586624;1.2001107686173533;0.7674699113273492
96.27758;1.1901657475890937;0.9256629612411419;0.7776745663267197;0.4165719828765438;0.34995656005463427;9.99782510750264;0.8334731899631598;1.0971142223267323;0.6945140894894342;-0.3264890054772259;1.2001104025777394;0.7674681851666495
96.28758;1.1901649984742015;0.9256618162747846;0.7776750004853672;0.4165720003200086;0.3499570143319153;9.997830686120624;0.8334737984871686;1.0971117791964224;0.6945148135796;-0.3264890054018907;1.2001100042304176;0.7674664692093979
96.29758;1.190164312605017;0.9256606513409908;0.7776753941699245;0.41657204219691707;0.34995748996343046;9.997837303816084;0.8334744020305047;1.097109281653422;0.694515546264424;-0.32648900533950087;1.2001095716325545;0.767464761999897
96.30758;1.1901636853433015;0.9256594650675797;0.7776757464756006;0.4165721061096867;0.3499579860759174;9.997844932836806;0.833474997666493;1.0971067417990357;0.6945162891495336;-0.326489005290051;1.2001091026015975;0.767463063636409
96.31758;1.1901631123410386;0.9256582552507046;0.7776760574406255;0.41657218963339393;0.3499585020163;9.997853528464555;0.8334755840383433;1.0971041711577771;0.6945170441924038;-0.32648900525363217;1.2001085933871734;0.767461375740548
96.32758;1.1901625887068616;0.9256570198152847;0.7776763277474613;0.41657229071601515;0.34995903711604587;9.997863035518357;0.8334761613642978;1.0971015802264665;0.6945178132625696;-0.32648900523001306;1.2001080388161172;0.767459701110979
96.33758;1.1901621086057799;0.9256557573850199;0.7776765580165439;0.4165724077845859;0.3499595906113116;9.99787340040017;0.8334767312046649;1.0970989784553318;0.6945185982747267;-0.32648900521851165;1.200107434136997;0.7674580433725502
96.34758;1.1901616659926617;0.9256544672455179;0.7776767482221613;0.41657253951885387;0.3499601616128898;9.997884575707088;0.8334772961899055;1.097096374708117;0.6945194013116921;-0.32648900521838226;1.2001067761047377;0.7674564067682672
96.35758;1.1901612553015115;0.9256531487788703;0.7776768976523752;0.4165726846491593;0.3499607491182226;9.997896516373379;0.8334778592654549;1.0970937770338658;0.6945202244876605;-0.32648900522913293;1.2001060616888877;0.7674547959514091
96.36758;1.190160871688946;0.9256518010755488;0.7776770055171363;0.41657284184200194;0.3499613520404315;9.9979091797276;0.8334784229946546;1.0970911920401805;0.6945210697773158;-0.32648900525032626;1.2001052875776683;0.7674532156223466
96.37758;1.1901605107806745;0.925650423701676;0.7776770715011717;0.41657300959361127;0.34996196901226867;9.997922527612376;0.8334789897914966;1.0970886248654663;0.6945219389673496;-0.32648900528119384;1.200104451940825;0.7674516701386161
96.38758;1.19016016793507;0.9256490178578873;0.777677095738734;0.41657318621833095;0.34996259827478843;9.997936522038602;0.8334795624747856;1.0970860793481516;0.6945228341283115;-0.3264890053206092;1.2001035560738447;0.767450163039108
96.39758;1.1901598379903824;0.9256475866119284;0.7776770784938699;0.41657336997621924;0.3499632381632142;9.997951120150272;0.8334801441637435;1.0970835581192562;0.6945237585390888;-0.3264890053674192;1.2001026048084582;0.7674486968193953
96.40758;1.1901595159439478;0.92564613426793;0.7776770199450426;0.41657355929180434;0.34996388768394965;9.99796627562408;0.8334807377850872;1.0970810628721201;0.6945247170846893;-0.3264890054205985;1.2001016055139118;0.7674472737927441
96.41758;1.1901591977180888;0.925644665673896;0.7776769204263027;0.41657375290859805;0.3499645464024243;9.997981945861111;0.8334813458503548;1.0970785947583306;0.6945257154958095;-0.3264890054790204;1.2001005662127548;0.767445897326181
96.42758;1.1901588807022374;0.925643185624054;0.7776767809141764;0.41657394978959067;0.3499652139005419;9.99799809732801;0.8334819704782855;1.0970761547927796;0.6945267589290757;-0.3264890055412362;1.2000994941148178;0.7674445716702779
96.43758;1.190158564552546;0.9256416981710451;0.777676603031156;0.4165741488749278;0.3499658895493459;9.998014701973597;0.8334826135330918;1.0970737439820955;0.694527851224345;-0.32648900560546246;1.2000983949508002;0.7674433005902577
96.44758;1.190158251507192;0.9256402067753858;0.7776763886286596;0.4165743490575376;0.34996657270797965;9.998031733576424;0.8334832768954723;1.0970713631537032;0.6945289953858724;-0.32648900566974004;1.2000972734616313;0.7674420867076254
96.45758;1.1901579448282595;0.9256387152995876;0.7776761393862154;0.4165745493468164;0.3499672629153884;9.998049167282431;0.8334839627502968;1.0970690130654859;0.6945301941412153;-0.3264890057323705;1.200096134717386;0.7674409321815882
96.46758;1.1901576461052994;0.9256372281746471;0.7776758565336707;0.41657474884645906;0.3499679598223661;9.9980669727011;0.8334846739403152;1.0970666950859318;0.6945314497642258;-0.3264890057923829;1.2000949846006186;0.7674398392132361
96.47758;1.1901573539336432;0.9256357499359219;0.7776755412738813;0.41657494656261995;0.3499686628872322;9.998085110748237;0.8334854143214799;1.0970644122074897;0.6945327635695462;-0.3264890058495469;1.2000938289736418;0.7674388094121538
96.48758;1.1901570651379962;0.9256342850776768;0.7776751958391667;0.4165751414493452;0.34996937099695463;9.998103544265541;0.8334861884938316;1.097062169679114;0.694534135472435;-0.3264890059040298;1.2000926728098935;0.7674378431150526
96.49758;1.1901567770008563;0.9256328377762647;0.7776748237223282;0.41657533291497156;0.34997008231097626;9.998122245248913;0.8334870007680479;1.0970599742521279;0.6945355639053838;-0.32648900595616054;1.200091520069753;0.7674369394538114
96.50758;1.1901564882809141;0.9256314115312864;0.7776744288282471;0.41657552128518344;0.34997079445825297;9.998141190643059;0.8334878543481318;1.0970578324499265;0.6945370461578922;-0.3264890060063819;1.2000903738288438;0.767436096603335
96.51758;1.190156198840676;0.9256300091124473;0.7776740148883644;0.4165757075221222;0.3499715049429805;9.9981603601688;0.8334887513647333;1.097055749817838;0.6945385786806157;-0.32648900605516407;1.2000892366519351;0.7674353115152531
96.52758;1.1901559092425977;0.9256286326334507;0.7776735855867304;0.41657589256131045;0.34997221148312857;9.998179741988766;0.8334896933824603;1.0970537312730264;0.6945401573065746;-0.3264890061028507;1.200088111291647;0.7674345794656311
96.53758;1.1901556208743997;0.9256272835331755;0.7776731447025081;0.4165760770331785;0.3499729120119243;9.998199338969728;0.8334906819075103;1.0970517808397708;0.6945417777270606;-0.32648900614964915;1.2000870009415596;0.7674338944222462
96.54758;1.1901553361396149;0.925625962554539;0.7776726959363267;0.4165762612577613;0.3499736044547593;9.998219165412788;0.8334917184592238;1.0970499008227224;0.6945434359311423;-0.3264890061957866;1.2000859088849123;0.7674332501596604
96.55758;1.1901550583701301;0.9256246701879609;0.7776722427944193;0.4165764453103227;0.3499742866915964;9.998239232077495;0.833492804092196;1.097048091401783;0.6945451282087968;-0.3264890062416407;1.2000848381461269;0.7674326410152988
96.56758;1.190154791761278;0.925623407374379;0.7776717885667345;0.41657662928129274;0.34997495677084034;9.998259531892677;0.833493939059416;1.0970463507911268;0.694546850860352;-0.3264890062878262;1.200083791729444;0.7674320618559687
96.57758;1.1901545416904982;0.9256221755435439;0.7776713360959422;0.4165768133181895;0.34997561306116287;9.998280039321303;0.8334951231384824;1.0970446760865489;0.6945485997875356;-0.3264890063352437;1.2000827730618264;0.7674315081375611
96.58758;1.1901543147632154;0.9256209760180063;0.7776708876844383;0.4165769971925722;0.3499762541097468;9.998300719165915;0.8334963561515476;1.097043064550588;0.694550370275035;-0.32648900638490147;1.2000817855983967;0.7674309766176671
96.59758;1.190154117626985;0.9256198096285441;0.7776704452599272;0.41657718007416566;0.3499768783121534;9.998321531381386;0.8334976380112844;1.0970415146411172;0.6945521573218005;-0.32648900643752526;1.2000808322430003;0.767430465807882
96.60758;1.190153955288666;0.9256186769116006;0.7776700103524676;0.41657736087132563;0.3499774837010355;9.998342430055056;0.8334989685539389;1.0970400264523856;0.6945539561946532;-0.32648900649329254;1.2000799158473046;0.7674299755503117
96.61758;1.1901538307919095;0.9256175786449862;0.7776695838942875;0.41657753855755747;0.3499780678950166;9.998363359485417;0.8335003480152332;1.097038601355748;0.6945557627451903;-0.3264890065518863;1.2000790400759935;0.767429506373621
96.62758;1.1901537464026597;0.9256165161458508;0.7776691659904592;0.41657771213658973;0.3499786280915432;9.998384250179564;0.8335017779579128;1.0970372409008298;0.6945575733383311;-0.32648900661266567;1.2000782095371305;0.767429059324731
96.63758;1.190153704786193;0.9256154911718547;0.7776687559451761;0.41657788054735956;0.34997916132531726;9.99840502664598;0.8335032611331026;1.0970359458470582;0.6945593843459937;-0.32648900667471753;1.2000774292985683;0.7674286359719541
96.64758;1.1901537091232093;0.9256145057981885;0.7776683529041495;0.4165780426437962;0.34997966506239997;9.998425625028595;0.8335047997401103;1.09703471628981;0.6945611919644391;-0.326489006736931;1.200076704010057;0.7674282380147098
96.65758;1.1901537621881406;0.9256135621642515;0.7776679563464748;0.41657819711683963;0.34998013761334207;9.998446001380287;0.8335063940029228;1.0970335527089474;0.6945629932832202;-0.32648900679819776;1.2000760368315857;0.7674278669883606
96.66758;1.190153865876878;0.9256126619725549;0.777667565653992;0.41657834245679703;0.34998057808643;9.99846612506446;0.8335080428096904;1.0970324566452523;0.6945647877187312;-0.32648900685750964;1.2000754290108875;0.7674275246855229
96.67758;1.1901540222481517;0.9256118063921372;0.777667179813424;0.41657847710988244;0.3499809861881048;9.99848596747502;0.833509745263844;1.0970314304008184;0.6945665769618942;-0.32648900691401955;1.2000748807830977;0.767427213881497
96.68758;1.1901542342665503;0.9256109964922475;0.7776667981917748;0.4165785998430924;0.349981362135756;9.99850549710028;0.8335115011827009;1.0970304765881516;0.6945683633761904;-0.32648900696718475;1.2000743931657465;0.7674269385357432
96.69758;1.1901545048570819;0.9256102334428927;0.7776664214793233;0.4165787100776978;0.3499817066295346;9.998524685087771;0.833513310352483;1.0970295980198594;0.694570148394996;-0.3264890070166503;1.2000739690030102;0.7674267033129589
96.70758;1.1901548358637795;0.9256095181644463;0.7776660515780622;0.41657880773997763;0.34998202062441913;9.998543517343133;0.8335151714954243;1.0970287974521629;0.6945719319633368;-0.3264890070619085;1.2000736119751254;0.7674265131404355
96.71758;1.1901552280749936;0.9256088504673078;0.7776656904963568;0.4165788928997186;0.34998230493609245;9.99856200255588;0.8335170819223807;1.0970280772231138;0.6945737130495865;-0.3264890071022552;1.200073324885401;0.7674263728473754
96.72758;1.1901556816480678;0.9256082282413844;0.7776653394754003;0.4165789657372614;0.34998256015142554;9.998580167535486;0.8335190381385107;1.097027439271774;0.6945754905062946;-0.3264890071370252;1.200073109013376;0.7674262862680751
96.73758;1.190156196469773;0.9256076478920812;0.7776649990449469;0.4165790265893405;0.3499827869106026;9.998598044954239;0.8335210368134344;1.0970268851631575;0.6945772634245796;-0.32648900716578977;1.200072963875956;0.767426255200225
96.74758;1.190156772317686;0.9256071058309179;0.7776646697266776;0.4165790759891323;0.34998298607316264;9.998615662582022;0.8335230752120386;1.0970264157524086;0.6945790311230359;-0.32648900718844603;1.2000728870488666;0.7674262789411664
96.75758;1.1901574085794542;0.9256065993428947;0.7776643527712075;0.4165791147630988;0.3499831585650226;9.998633037589222;0.8335251506274097;1.0970260307616222;0.6945807932881648;-0.32648900720513285;1.200072875279815;0.7674263546128545
96.76758;1.1901581037930853;0.9256061260958963;0.7776640501400572;0.41657914383474093;0.3499833052774841;9.998650183231652;0.8335272594704506;1.097025728588193;0.6945825500435203;-0.3264890072160869;1.2000729262739191;0.7674264780594625
96.77758;1.1901588556827436;0.9256056832107826;0.7776637639340694;0.41657916390737565;0.34998342728003484;9.998667127144312;0.8335293969608496;1.0970255065072605;0.6945843017367272;-0.32648900722160284;1.2000730392038028;0.7674266445572687
96.78758;1.1901596618014083;0.9256052669918157;0.7776634960096941;0.41657917548930573;0.34998352602927635;9.998683919654328;0.8335315574204943;1.0970253608661982;0.6945860486057938;-0.32648900722188123;1.2000732139261;0.7674268489235104
96.79758;1.190160520381246;0.9256048732263856;0.7776632478523368;0.4165791791918445;0.34998360330552336;9.998700624442614;0.8335337343574251;1.0970252871261879;0.6945877904900221;-0.3264890072167703;1.2000734502919885;0.7674270856132599
96.80758;1.1901614309969457;0.925604497642622;0.7776630206769795;0.41657917584006604;0.3499836610634405;9.998717309719856;0.8335359200816712;1.0970252805552536;0.6945895268501509;-0.3264890072057959;1.2000737482076036;0.7674273493822624
96.81758;1.190162394281643;0.9256041367153091;0.7776628156401717;0.4165791660742352;0.3499837014218124;9.998734044049806;0.833538106095601;1.0970253373953096;0.6945912571066514;-0.32648900718845036;1.2000741083529984;0.7674276362569601
96.82758;1.1901634109077313;0.9256037883038529;0.777662633903254;0.41657914981704774;0.34998372667296057;9.998750891516336;0.8335402847506211;1.0970254550706366;0.6945929807659899;-0.3264890071643225;1.2000745330983724;0.7674279440614405
96.83758;1.1901644810212006;0.925603451346899;0.7776624762946674;0.4165791261967892;0.3499837390822192;9.99876791023855;0.8335424505469332;1.097025631511008;0.6945946972243155;-0.32648900713297135;1.2000750262808875;0.767428271952203
96.84758;1.1901656038492607;0.9256031248593132;0.7776623429115916;0.41657909386177183;0.34998374071043065;9.998785148305789;0.8335446001230539;1.097025864735817;0.6945964058733031;-0.32648900709376416;1.2000755914211154;0.7674286195926869
96.85758;1.1901667772102185;0.9256028070506648;0.777662233591413;0.41657905125559436;0.3499837335702582;9.998802636794883;0.8335467313951137;1.0970261526657383;0.694598106467632;-0.3264890070458255;1.2000762302254642;0.7674289869700065
96.86758;1.1901679977951465;0.9256024953895883;0.7776621488706296;0.41657899676107435;0.349983719862847;9.998820393538876;0.8335488425976467;1.0970264929430222;0.6945997992097778;-0.32648900698812194;1.2000769427556701;0.7674293743429438
96.87758;1.1901692616362212;0.9256021873062932;0.777662089971971;0.41657892882914066;0.34998370196606804;9.99883843412242;0.8335509321079494;1.09702688286132;0.6946014846275175;-0.326489006919671;1.2000777281490602;0.7674297818678859
96.88758;1.190170563646232;0.9256018803940704;0.7776620577697534;0.4165788460463299;0.3499836822276694;9.998856777706871;0.8335529987854035;1.0970273193594982;0.6946031634108176;-0.3264890068397769;1.2000785842531214;0.7674302095559269
96.89758;1.1901718972775128;0.9256015719880745;0.7776620524534772;0.4165787470651076;0.3499836627139705;9.998875447046055;0.8335550418143459;1.0970277992457467;0.6946048362471918;-0.32648900674802145;1.2000795070007402;0.7674306573591146
96.90758;1.1901732550914719;0.9256012591817464;0.7776620744923806;0.41657863050873295;0.3499836450723104;9.998894467697182;0.8335570600682066;1.0970283193584984;0.6946065035599339;-0.32648900664396874;1.2000804912887897;0.7674311252404458
96.91758;1.190174628907189;0.9256009398180824;0.7776621251105854;0.4165784951664465;0.3499836305726283;9.998913869072622;0.8335590517288013;1.0970288764341154;0.6946081649952388;-0.3264890065269708;1.200081532724222;0.7674316135675017
96.92758;1.1901760095512621;0.9256006135059631;0.777662205572179;0.41657834042496084;0.3499836202345985;9.998933685281644;0.8335610146166064;1.0970294669318186;0.694609819365796;-0.32648900639621836;1.20008262855964;0.7674321229562118
96.93758;1.1901773878885646;0.9256002820438783;0.7776623166211146;0.4165781663164863;0.34998361498034664;9.998953952789295;0.8335629466375192;1.0970300864721638;0.6946114654968037;-0.32648900625090577;1.2000837774033126;0.7674326534000782
96.94758;1.1901787564450343;0.9255999494221624;0.7776624583514389;0.41657797300743865;0.34998361562297226;9.998974706351653;0.833564845517636;1.0970307292116122;0.6946131027501262;-0.3264890060904363;1.2000849781953904;0.7674332037342662
96.95758;1.1901801093912094;0.9255996207921229;0.7776626298557552;0.41657776031244886;0.34998362267806205;9.998995978356195;0.8335667083293472;1.097031388152852;0.6946147303404717;-0.3264890059144532;1.2000862289299208;0.7674337713933453
96.96758;1.1901814410067426;0.9255993006448703;0.7776628288897294;0.41657752774486617;0.3499836363282753;9.999017799815688;0.8335685317457873;1.0970320561650537;0.6946163464853597;-0.3264890057227906;1.2000875256684236;0.7674343523057069
96.97758;1.1901827446495727;0.9255989922784885;0.777663051849449;0.4165772749450534;0.34998365653845853;9.999040195005309;0.8335703125992695;1.0970327269014122;0.6946179485770932;-0.3264890055156541;1.200088862569397;0.7674349416245534
96.98758;1.190184013225261;0.925598699066439;0.777663293709469;0.41657700186936164;0.3499836831213815;9.99906317228431;0.8335720478682289;1.0970333952994367;0.694619533983192;-0.32648900529371955;1.2000902325061693;0.7674355349888752
96.99758;1.1901852403991815;0.9255984254600449;0.7776635479698745;0.41657670847873673;0.34998371578977255;9.99908672023169;0.8335737345046587;1.0970340577129554;0.6946211004662232;-0.32648900505788575;1.2000916271287212;0.7674361289729895
97.00758;1.1901864215135012;0.9255981765727177;0.7776638070390453;0.41657639432639126;0.34998375425425443;9.999110810210341;0.8335753695448626;1.0970347116207015;0.6946226461200293;-0.3264890048090584;1.2000930369324898;0.7674367208342411
97.01758;1.1901875541036078;0.92559795739099;0.7776640628010597;0.4165760584675183;0.3499837982391946;9.99913540148952;0.8335769502650404;1.0970353551520307;0.6946241692816735;-0.3264890045483159;1.2000944524215014;0.7674373088438159
97.02758;1.1901886381886124;0.925597772423424;0.7776643070057868;0.416575699589903;0.34998384730357895;9.9991604454829;0.8335784741313361;1.0970359867882524;0.6946256683059867;-0.3264890042772903;1.2000958654511975;0.7674378929156713
97.03758;1.1901896760350013;0.925597625482597;0.7776645316990715;0.41657531610428;0.34998390069523255;9.999185887361945;0.8335799381820492;1.0970366046672344;0.6946271408588228;-0.3264890039982754;1.2000972692484988;0.7674384743825795
97.04758;1.1901906714287738;0.9255975193213801;0.7776647298972026;0.4165749063111193;0.3499839574221366;9.999211664725253;0.8335813384242905;1.0970372056488522;0.6946285836124731;-0.3264890037139675;1.2000986574305104;0.7674390553750698
97.05758;1.190191628819891;0.925597455207324;0.7776648963419686;0.41657446863488073;0.3499840163283243;9.999237702940555;0.8335826699360585;1.0970377854079862;0.6946299932524583;-0.3264890034271441;1.2001000236616697;0.7674396386333926
97.06758;1.1901925524333856;0.9255974326529048;0.7776650275715521;0.41657400165393604;0.3499840760362755;9.999263910713681;0.83358392691843;1.0970383390120324;0.6946313674539063;-0.3264890031403821;1.2001013622615038;0.7674402274200025
97.07758;1.1901934456124987;0.9255974494550708;0.7776651208358479;0.41657350416087724;0.34998413490658653;9.999290179206223;0.833585102530244;1.0970388608768349;0.6946327043860887;-0.32648900285584714;1.2001026685787015;0.7674408251308239
97.08758;1.1901943106251598;0.9255975019349706;0.777665172959501;0.4165729754365948;0.3499841911920058;9.99931638207011;0.8335861894596339;1.0970393449760159;0.6946340016374465;-0.3264890025752296;1.2001039388639019;0.7674414346359475
97.09758;1.190195148909809;0.9255975852612214;0.7776651803106377;0.41657241526883326;0.3499842432584912;9.999342380002828;0.8335871811023512;1.0970397860873444;0.6946352560410846;-0.3264890022998377;1.2001051702481844;0.7674420576948904
97.10758;1.1901959614148265;0.9255976941939044;0.7776651395802968;0.4165718235238154;0.34998428953668553;9.999368035427468;0.8335880721984827;1.0970401813642108;0.6946364644991497;-0.32648900203085146;1.2001063608262004;0.7674426950204887
97.11758;1.1901967484693006;0.9255978242175665;0.7776650483756484;0.4165711997643727;0.3499843283432738;9.999393229365529;0.8335888584663895;1.0970405312143203;0.6946376249874454;-0.3264890017695205;1.2001075091637718;0.7674433470441928
97.12758;1.190197509743358;0.9255979719728109;0.7776649050337489;0.4165705432888221;0.34998435795740085;9.999417872465592;0.8335895358168145;1.097040839136269;0.6946387370425362;-0.32648900151711185;1.2001086133221752;0.7674440146257412
97.13758;1.1901982448134805;0.9255981348798935;0.7776647081004993;0.4165698534418065;0.3499843768802329;9.999441909368601;0.8335901003254529;1.09704111070047;0.6946398014373438;-0.3264890012747139;1.2001096706027043;0.767444699042138
97.14758;1.1901989535566917;0.9255983110777318;0.7776644561465937;0.41656913000297446;0.3499843840046014;9.99946531339476;0.8335905492579337;1.0970413525100964;0.6946408194910937;-0.3264890010430053;1.2001106782069446;0.76744540162765
97.15758;1.1901996365592016;0.9255984995718103;0.7776641481483062;0.4165683734017618;0.34998437853056663;9.999488073295856;0.8335908818163162;1.0970415722753053;0.694641792646939;-0.3264890008221763;1.2001116341908933;0.7674461238013224
97.16758;1.190200295775205;0.9255987000656903;0.7776637844166152;0.416567584544357;0.3499843597849994;9.999510184021677;0.8335910992828819;1.0970417790621685;0.694642722477581;-0.3264890006120744;1.2001125383937479;0.7674468671924811
97.17758;1.1902009343689706;0.925598912628181;0.7776633672601534;0.41656676456907726;0.3499843273067067;9.999531647615097;0.8335912053208446;1.0970419821419517;0.6946436111081837;-0.326489000412227;1.2001133926427452;0.7674476331688604
97.18758;1.190201556146776;0.925599137257798;0.7776629005490086;0.416565914800265;0.34998428104004414;9.999552474001103;0.8335912055924952;1.09704218959812;0.6946444614025445;-0.3264890002217156;1.2001142004062195;0.7674484222209706
97.19758;1.1902021652694499;0.9255993736500571;0.7776623885646542;0.41656503689493285;0.349984221274688;9.999572671989325;0.8335911062668772;1.09704240825249;0.6946452764229171;-0.32648900003937853;1.200114966625481;0.7674492338905309
97.20758;1.1902027653600555;0.9255996215031769;0.7776618349532941;0.41656413318200475;0.3499841484563354;9.999592236866642;0.8335909129285117;1.0970426442380277;0.6946460590169855;-0.32648899986428626;1.2001156969979927;0.7674500668174152
97.21758;1.1902033590593173;0.9255998811006652;0.7776612423514138;0.41656320692170556;0.3499840630809273;9.999611147616129;0.8335906303215245;1.097042903242666;0.6946468119482051;-0.3264889996959863;1.2001163967727853;0.7674509184914554
97.22758;1.1902039492985341;0.9256001535268663;0.7776606127225658;0.4165622622588235;0.34998396576615554;9.999629376351468;0.8335902624266681;1.0970431906151514;0.6946475381456375;-0.3264889995343788;1.2001170703718682;0.7674517850082231
97.23758;1.1902045400413648;0.9256004401595431;0.7776599476504091;0.41656130388822193;0.3499838575088788;9.999646899265931;0.8335898130523725;1.0970435111935408;0.6946482410059279;-0.3264889993794244;1.2001177217031178;0.7674526613359095
97.24758;1.190205135262091;0.9256007417883836;0.7776592482454158;0.41656033651679836;0.3499837398692716;9.999663699378527;0.8335892864052905;1.0970438684397001;0.6946489244543886;-0.32648899923092645;1.2001183541725002;0.7674535423395134
97.25758;1.1902057378063942;0.9256010578931132;0.7776585154977818;0.41655936445913205;0.34998361505406883;9.999679764173335;0.8335886870285844;1.097044263667442;0.6946495926612235;-0.3264889990884156;1.200118969899462;0.7674544237148677
97.26758;1.190206349132537;0.925601386766007;0.7776577512185266;0.4165583914496393;0.3499834861308595;9.99969508555414;0.8335880197315555;1.0970446961868083;0.6946502499177184;-0.3264889989511341;1.2001195689794404;0.7674553020805837
97.27758;1.1902069696864501;0.9256017267185059;0.7776569582027791;0.41655742042468713;0.34998335703792277;9.999709660884083;0.8335872898121608;1.0970451642537105;0.6946509005889543;-0.326488998818172;1.200120149978915;0.7674561749475651
97.28758;1.19020759933286;0.9256020768778259;0.7776561393162329;0.4165564534845287;0.34998323205138654;9.999723492119534;0.8335865031286055;1.0970456660752035;0.6946515487598826;-0.3264889986884707;1.2001207107465854;0.7674570408406853
97.29758;1.1902082377612604;0.9256024364014189;0.777655296876512;0.4165554921705876;0.3499831152688484;9.999736585075569;0.8335856658049497;1.097046199881711;0.6946521978266639;-0.3264889985606175;1.2001212487116504;0.7674578989272657
97.30758;1.1902088849903312;0.9256028033839975;0.7776544326969933;0.4165545376932953;0.3499830105714026;9.999748950709021;0.8335847838818596;1.0970467634771799;0.6946528502687281;-0.3264889984329046;1.2001217615061415;0.767458748362125
97.31758;1.19020954132492;0.9256031750941105;0.7776535481116394;0.4165535909917405;0.34998292163480327;9.999760611431741;0.8335838635127429;1.0970473545618553;0.6946535074945034;-0.3264889983036982;1.2001222479227196;0.7674595878849402
97.32758;1.1902102065606948;0.9256035491863173;0.7776526441108352;0.41655265277610115;0.3499828515178817;9.999771608237175;0.8335829112499715;1.0970479715152222;0.6946541700250511;-0.32648899817170723;1.2001227084408097;0.7674604158309385
97.33758;1.1902108794629458;0.9256039243287084;0.7776517218945045;0.4165517237901444;0.34998280227154677;9.999781996576255;0.8335819334233574;1.0970486133983135;0.6946548382847785;-0.3264889980359777;1.2001231451043841;0.7674612306001414
97.34758;1.190211557932083;0.9256042998802432;0.7776507833213565;0.41655080532829336;0.3499827752181928;9.999791836222416;0.8335809351349627;1.0970492795937643;0.6946555135201217;-0.3264889978956693;1.2001235607325251;0.7674620308454502
97.35758;1.190212239279362;0.9256046753747649;0.7776498309169171;0.41654989938026105;0.34998277134191785;9.999801184535796;0.8335799197126785;1.0970499706892116;0.6946561981093815;-0.3264889977499698;1.2001239577126586;0.767462814846844
97.36758;1.1902129207996714;0.9256050501532428;0.777648867705397;0.4165490081751413;0.3499827912113522;9.999810088123697;0.833578888802555;1.0970506899712655;0.6946568950861273;-0.3264889975984088;1.2001243374980881;0.7674635798763182
97.37758;1.1902136009726072;0.9256054231782489;0.7776478969044303;0.4165481338159276;0.3499828350561275;9.999818578535015;0.8335778433059498;1.0970514431234368;0.6946576073580322;-0.3264889974410628;1.2001247011802685;0.7674643222470532
97.38758;1.1902142803150686;0.9256057928838972;0.777646921496778;0.41654727837725697;0.3499829031490825;9.999826679968399;0.8335767845384137;1.09705223636169;0.6946583373060758;-0.3264889972783228;1.200125049591303;0.7674650378937538
97.39758;1.1902149608175723;0.9256061568512889;0.7776459440503763;0.4165464442689159;0.3499829957755117;9.999834419192542;0.8335757146612927;1.0970530752528147;0.6946590868378841;-0.3264889971107524;1.200125382840956;0.7674657228962859
97.40758;1.1902156446198022;0.9256065115703166;0.7776449667312841;0.4165456344803021;0.34998311275778665;9.999841828419942;0.8335746363919959;1.0970539647998458;0.6946598573086271;-0.3264889969392421;1.200125700728607;0.7674663735668352
97.41758;1.190216333483565;0.9256068527461543;0.7776439908805187;0.41654485234237426;0.34998325318999457;9.999848939982234;0.8335735522475133;1.0970549096872926;0.6946606494525243;-0.3264889967649886;1.2001260033496004;0.767466986515465
97.42758;1.1902170291317369;0.925607175853109;0.7776430161460308;0.4165441010329102;0.34998341548375295;9.999855780138839;0.8335724636463978;1.0970559137748066;0.6946614640044464;-0.32648899658908903;1.2001262907080916;0.7674675588440526
97.43758;1.1902177334918458;0.9256074760860545;0.7776420401250337;0.4165433832965709;0.349983597398923;9.999862369360905;0.8335713708095024;1.097056979451354;0.6946623025173224;-0.3264889964121517;1.2001265619637365;0.7674680879622119
97.44758;1.1902184486822238;0.9256077481373405;0.7776410592312298;0.41654270142801064;0.34998379624519527;9.999868722387658;0.8335702738747539;1.0970581077585009;0.6946631673245593;-0.3264889962342799;1.2001268156448424;0.7674685713831776
97.45758;1.1902191771421646;0.9256079867283127;0.7776400699666913;0.4165420573926478;0.3499840093181799;9.99987484774779;0.8335691738203137;1.0970592988766532;0.6946640607979189;-0.3264889960552611;1.200127051025033;0.7674690072413289
97.46758;1.1902199220557745;0.9256081873958455;0.7776390693480887;0.4165414529869985;0.349984234018676;9.99988075248684;0.8335680720939969;1.0970605523879025;0.6946649848054673;-0.3264889958747178;1.200127268969802;0.7674693949409146
97.47758;1.1902206875197274;0.9256083468799543;0.7776380548316114;0.4165408899397173;0.34998446762742247;9.999886445203025;0.8335669700273979;1.0970618671896553;0.6946659405429196;-0.32648899569222706;1.2001274712670995;0.7674697352053417
97.48758;1.1902214783179093;0.9256084630432484;0.7776370242526791;0.41654036981743775;0.3499847072947668;9.999891935032696;0.8335658687249063;1.097063240960485;0.6946669284034233;-0.3264889955074354;1.2001276597719792;0.7674700298314633
97.49758;1.1902222999579124;0.925608534413868;0.7776359755172721;0.4165398937780572;0.34998495028051124;9.999897231945031;0.8335647687876651;1.0970646696456918;0.6946679478367317;-0.3264889953201031;1.2001278366059163;0.7674702812917886
97.50758;1.1902231586011989;0.9256085600858259;0.7776349064488602;0.41653946260519353;0.3499851940341486;9.999902347483221;0.8335636699534907;1.0970661478834869;0.6946689972727685;-0.3264889951299958;1.2001280048763563;0.7674704921267947
97.51758;1.1902240603633687;0.9256085403039673;0.7776338148886872;0.41653907700297593;0.3499854361356574;9.999907292831768;0.8335625711516171;1.097067669818504;0.6946700741153456;-0.32648899493674083;1.2001281686990792;0.7674706644584054
97.52758;1.1902250104429113;0.9256084766876508;0.7776326985248312;0.4165387375699443;0.34998567441409995;9.999912073982651;0.8335614709628003;1.0970692284417165;0.6946711747752043;-0.32648899473987536;1.2001283325289325;0.767470799880665
97.53758;1.1902260122434534;0.9256083717995786;0.7776315550863919;0.4165384445129505;0.3499859071482057;9.999916687905312;0.8335603684160164;1.0970708141816836;0.6946722945962543;-0.3264889945390337;1.200128500344455;0.7674708997085774
97.54758;1.1902270667030057;0.9256082288881439;0.7776303830162472;0.41653819761728045;0.3499861330989445;9.999921126034812;0.8335592638690863;1.097072415606195;0.6946734274102904;-0.32648899433401785;1.2001286747522897;0.767470965179656
97.55758;1.1902281722957309;0.9256080518497084;0.777629181208781;0.4165379965758023;0.3499863514252308;9.999925384246502;0.833558159316716;1.09707402177141;0.6946745652800073;-0.3264889941246893;1.2001288569310145;0.7674709972197019
97.56758;1.1902293251871983;0.9256078454996635;0.7776279482392651;0.4165378412817698;0.34998656158841407;9.999929468519317;0.833557058127614;1.0970756233881154;0.6946756995039077;-0.32648899391090314;1.2001290475623119;0.7674709964181146
97.57758;1.190230519096086;0.9256076160451431;0.7776266827153299;0.41653773161413227;0.34998676318226185;9.999933388860597;0.8335559650818274;1.0970772124250634;0.6946768221280384;-0.3264889936925141;1.2001292472132814;0.7674709638813473
97.58758;1.190231745497322;0.9256073706367691;0.7776253842484439;0.4165376670321242;0.34998695567980925;9.999937148268689;0.8335548865998003;1.0970787815855372;0.6946779263029484;-0.3264889934693189;1.2001294561057596;0.7674709019675825
97.59758;1.1902329944309689;0.9256071161876761;0.7776240538623701;0.4165376466729039;0.3499871383674681;9.99994074030805;0.8335538301782686;1.0970803244684193;0.6946790056104126;-0.3264889932410249;1.2001296738483829;0.7674708140734626
97.60758;1.1902342556442222;0.9256068587258414;0.7776226935316866;0.41653766972012773;0.3499873105565586;9.999944156841016;0.8335528032126602;1.0970818359172416;0.694680053680651;-0.3264889930073177;1.2001298988696742;0.7674707043897898
97.61758;1.190235519732731;0.9256066035452535;0.7776213049633408;0.4165377353625337;0.3499874717042896;9.99994739118062;0.8335518120875791;1.097083311902679;0.6946810645328217;-0.3264889927679691;1.2001301283223613;0.7674705779245635
97.62758;1.1902367784426926;0.9256063556461821;0.7776198886690998;0.4165378424547962;0.34998762122356286;9.999950429389788;0.833550861711666;1.0970847493196751;0.6946820328493932;-0.32648899252284147;1.200130359331955;0.7674704399453366
97.63758;1.1902380243092463;0.9256061197651907;0.7776184441253017;0.4165379894428422;0.3499877582846356;9.999953241809733;0.8335499554490653;1.097086146026119;0.6946829538306947;-0.3264889922718327;1.2001305903493629;0.7674702948688902
97.64758;1.1902392509130082;0.9256058998871173;0.7776169703816974;0.4165381745394699;0.34998788211625453;9.999955783124244;0.8335490955994888;1.0970875011746575;0.6946838230597828;-0.3264889920150652;1.20013082097433;0.7674701451565644
97.65758;1.1902404531378694;0.9256056989045339;0.7776154668226246;0.4165383959360401;0.34998799259590246;9.999957996010911;0.8335482843463935;1.0970888158217105;0.6946846363787194;-0.32648899175314194;1.2001310509376721;0.7674699906623456
97.66758;1.190241626250585;0.9256055189955473;0.7776139339749125;0.41653865204242807;0.349988090255775;9.999959816789662;0.8335475247517072;1.0970900928423357;0.6946853896352275;-0.32648899148702304;1.2001312795698011;0.7674698288622522
97.67758;1.190242764991471;0.9256053625193115;0.777612373561391;0.4165389415410675;0.3499881757066948;9.999961184265233;0.8335468208907548;1.0970913353520637;0.6946860787279764;-0.3264889912176393;1.200131505420678;0.7674696556779989
97.68758;1.1902438640501467;0.9256052324668682;0.777610787943785;0.4165392633377754;0.34998824914925675;9.999962048893785;0.8335461768155179;1.0970925449329292;0.6946866999932475;-0.32648899094565603;1.2001317255446033;0.7674694665437859
97.69758;1.1902449191788187;0.9256051322892644;0.7776091795095055;0.4165396166774926;0.34998831011365317;9.99996237798845;0.8335455954770132;1.0970937211045102;0.6946872501232687;-0.3264889906715546;1.2001319353054076;0.7674692573713869
97.70758;1.1902459276810498;0.925605065856561;0.7776075500018346;0.41654000107247574;0.3499883574031915;9.999962148717485;0.833545078182686;1.0970948616803216;0.6946877257077659;-0.32648899039582313;1.2001321295499274;0.7674690247013303
97.71758;1.190246888434931;0.9256050374620151;0.7776059002795;0.4165404158792719;0.349988389320346;9.999961329934713;0.8335446245129734;1.0970959638183482;0.694688123474758;-0.3264889901189261;1.2001323040638419;0.7674687655807282
97.72758;1.19024780183784;0.9256050514528624;0.77760423062514;0.4165408600016047;0.34998840409673954;9.999959872660119;0.8335442330994525;1.097097025266286;0.694688440945152;-0.32648898984113933;1.2001324559039328;0.7674684779642315
97.73758;1.1902486690747283;0.9256051118103326;0.7776025411780925;0.41654133190580317;0.34998840024339756;9.999957719924357;0.8335439027062728;1.097098044560736;0.6946886765054138;-0.32648898956256084;1.200132583025718;0.7674681609619298
97.74758;1.1902494907034278;0.9256052220096362;0.7776008325687783;0.4165418297574514;0.3499883764635586;9.999954823840458;0.8335436324516781;1.0970990207822677;0.6946888292126581;-0.32648898928325537;1.2001326835109039;0.7674678142822506
97.75758;1.1902502656251928;0.925605384937731;0.7775991064078845;0.4165423516912845;0.34998833126948786;9.99995115460691;0.8335434212564293;1.097099953634411;0.6946888989043472;-0.32648898900339685;1.2001327546169818;0.7674674373840773
97.76758;1.190250991089796;0.9256056025189905;0.7775973649841255;0.4165428962728984;0.34998826292485785;9.999946698766191;0.833543267385846;1.0971008432281197;0.6946888864037778;-0.3264889887233078;1.2001327930866064;0.7674670294670949
97.77758;1.1902516633552973;0.9256058753740679;0.7775956105525214;0.41654346290683836;0.34998816981882186;9.999941454469027;0.8335431685233683;1.0971016898596404;0.6946887934049651;-0.3264889884432842;1.200132796545301;0.7674665902959537
97.78758;1.1902522781287543;0.9256062031178104;0.7775938452486483;0.4165440517655831;0.34998805083702633;9.999935427098952;0.8335431220981687;1.0971024942510905;0.6946886218627394;-0.3264889881633773;1.2001327642488335;0.7674661203927344
97.79758;1.1902528307795228;0.9256065849893347;0.7775920719604184;0.41654466309393184;0.34998790565885046;9.999928625520141;0.8335431255823386;1.0971032573650894;0.694688373237048;-0.32648898788333347;1.2001326966886634;0.7674656203119349
97.80758;1.19025331710832;0.9256070200897597;0.7775902952323346;0.41654529646944594;0.3499877350632234;9.999921061782679;0.8335431765823477;1.0971039797326811;0.6946880482696485;-0.32648898760256884;1.2001325944009682;0.7674650902377177
97.81758;1.1902537343744424;0.9256075073310615;0.7775885210494101;0.41654595063296396;0.3499875408495006;9.99991275024704;0.8335432724271891;1.0971046616427795;0.6946876473209244;-0.32648898732010356;1.2001324566822924;0.767464530117853
97.82758;1.1902540814498277;0.9256080457509338;0.7775867556170837;0.41654662359528044;0.3499873252878169;9.999903704019083;0.8335434098100055;1.0971053039768883;0.6946871707696922;-0.3264889870346173;1.2001322812953878;0.7674639398508174
97.83758;1.1902543577303206;0.9256086351144971;0.7775850044869087;0.41654731268298106;0.3499870907655049;9.999893933723635;0.8335435849945452;1.0971059085205994;0.6946866195748328;-0.3264889867447236;1.20013206528638;0.7674633197771821
97.84758;1.1902545615962083;0.9256092760888933;0.7775832725610686;0.41654801476995384;0.3499868397942382;9.999883451397801;0.833543793969353;1.0971064781298085;0.6946859958514924;-0.3264889864494444;1.2001318060957828;0.7674626713975248
97.85758;1.1902546893620312;0.9256099698994036;0.7775815641708512;0.41654872655364134;0.349986574906431;9.999872277651052;0.8335440324653822;1.0971070167395824;0.6946853028303088;-0.3264889861486312;1.2001315026289125;0.7674619975231884
97.86758;1.190254735167237;0.92561071807752;0.7775798831027936;0.41654944451627063;0.34998629844510554;9.999860443329341;0.8335442963009901;1.0971075285063885;0.6946845444784033;-0.3264889858430468;1.2001311555765422;0.767461301689596
97.87758;1.190254692402866;0.9256115224624405;0.777578232942287;0.4165501649903924;0.3499860123905895;9.999847985376288;0.8335445816561787;1.0971080168770324;0.694683725190937;-0.3264889855341285;1.2001307660597957;0.7674605875688805
97.88758;1.1902545560005564;0.9256123847788694;0.7775766171400317;0.4165508847640721;0.34998571803850864;9.999834946671026;0.8335448848183173;1.097108484246387;0.69468284962279;-0.326488985223545;1.2001303339172464;0.7674598587783737
97.89758;1.1902543233754943;0.9256133059501357;0.7775750384160977;0.41655160169200234;0.3499854157686671;9.999821379535623;0.8335452020627911;1.0971089319636793;0.694681922797279;-0.3264889849128369;1.2001298575345727;0.7674591187146946
97.90758;1.1902539936609988;0.9256142861433672;0.7775734984494829;0.41655231458901093;0.34998510534551847;9.999807347447247;0.8335455302771124;1.0971093607179432;0.6946809499017729;-0.3264889846033515;1.2001293350137467;0.7674583702143832
97.91758;1.1902535671118015;0.9256153249933071;0.7775719982994049;0.4165530224688677;0.3499847863969335;9.999792919678802;0.8335458674673499;1.0971097707672406;0.6946799357028928;-0.3264889842962678;1.200128765372629;0.7674576154349098
