time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
97.92758;1.190253045616172;0.9256164210639366;0.7775705387180183;0.41655372386838174;0.34998445849896503;9.999778159331418;0.8335462125051524;1.0971101614794918;0.6946788847879708;-0.3264889839925934;1.200128148872475;0.7674568560607474
97.93758;1.1902524331540951;0.9256175711848724;0.7775691202809185;0.4165544167708355;0.34998412103764026;9.999763118019661;0.8335465650625361;1.0971105308064362;0.6946778023625931;-0.3264889836932803;1.2001274864689562;0.7674560931414948
97.94758;1.1902517352811246;0.925618770446925;0.7775677437661064;0.41655509881410896;0.3499837732755846;9.999747841683643;0.8335469259714695;1.0971108754636725;0.6946766940910535;-0.32648898339942944;1.200126779130249;0.7674553264635312
97.95758;1.1902509584314327;0.925620012904148;0.7775664102093032;0.41655576740802314;0.3499834145824232;9.999732377422818;0.8335472970691927;1.0971111916239553;0.6946755653316848;-0.32648898311224717;1.2001260277706018;0.7674545543021697
97.96758;1.1902501101877512;0.9256212927308186;0.7775651205059707;0.41655641992489284;0.34998304452114415;9.999716775265172;0.8335476805851038;1.0971114753360443;0.6946744210222496;-0.3264889828327144;1.200125233493489;0.7674537737745661
97.97758;1.1902492002998224;0.9256226052345065;0.7775638755048756;0.41655705402719484;0.3499826627308635;9.999701083390185;0.8335480787005234;1.0971117226743545;0.6946732659286733;-0.3264889825614628;1.200124397170884;0.7674529816206065
97.98758;1.190248240402318;0.9256239466897684;0.777562676536659;0.41655766789655496;0.3499822688103156;9.999685338090346;0.8335484933584706;1.0971119302341144;0.6946721044854003;-0.3264889822990311;1.2001235184391332;0.7674521750806789
97.99758;1.190247242014412;0.9256253132978267;0.7775615253380533;0.4165582602848267;0.34998186215612254;9.999669558110284;0.8335489261827942;1.097112095810673;0.6946709403963045;-0.32648898204599447;1.2001225950529277;0.7674513518535895
98.00758;1.1902462158528921;0.9256267011329574;0.7775604234173452;0.4165588303231674;0.34998144168135104;9.99965375210507;0.833549378163521;1.0971122185141395;0.6946697762096595;-0.3264889818027749;1.200121622799938;0.7674505093279936
98.01758;1.1902451729161287;0.9256281068695353;0.7775593716181257;0.4165593770132833;0.3499810059181947;9.999637928289353;0.8335498489612689;1.097112298322145;0.6946686127508923;-0.3264889815695698;1.20012059594642;0.7674496444576351
98.02758;1.190244124377764;0.9256295278874709;0.7775583700846892;0.41655989887823314;0.3499805535676685;9.999622091147417;0.833550336519261;1.0971123355913033;0.694667449036914;-0.3264889813465153;1.200119508581582;0.7674487543287124
98.03758;1.190243080080135;0.9256309620531598;0.7775574186863365;0.4165603942149824;0.34998008381593826;9.999606238113824;0.8335508373791389;1.097112330479742;0.6946662833609605;-0.3264889811337241;1.200118356118118;0.7674478366325796
98.04758;1.1902420470136976;0.9256324073370649;0.7775565177248721;0.4165608615134154;0.349979596329802;9.999590369693154;0.8335513472630823;1.0971122826204882;0.6946651146365466;-0.32648898093115075;1.20011713573723;0.7674468897160156
98.05758;1.190241028524894;0.9256338612257576;0.7775556682665966;0.4165612996224434;0.3499790911049561;9.999574494764968;0.8335518616963478;1.097112191792565;0.6946639426634242;-0.32648898073873983;1.2001158461223564;0.7674459124026531
98.06758;1.1902400252488337;0.9256353205423481;0.7775548720410292;0.41656170786676006;0.3499785681818611;9.999558620983915;0.8335523763078851;1.097112058771928;0.6946627675225823;-0.3264889805568543;1.2001144871278433;0.7674449040522937
98.07758;1.1902390370279157;0.9256367816626085;0.7775541314674751;0.416562086142936;0.3499780275456884;9.99954274738552;0.8335528863518848;1.09711188513896;0.694661588995955;-0.3264889803863047;1.200113059036464;0.767443864710965
98.08758;1.190238063793443;0.9256382407600213;0.7775534495904284;0.41656243464382503;0.3499774692665943;9.999526865188358;0.8335533861634391;1.097111672612105;0.6946604062919717;-0.32648898022800005;1.200111561851155;0.7674427946635805
98.09758;1.190237105039618;0.9256396939039706;0.7775528294537474;0.4165627533652534;0.34997689366774787;9.999510960044715;0.8335538693826747;1.0971114227108407;0.694659218277351;-0.3264889800829155;1.200109995892391;0.7674416936767426
98.10758;1.1902361590157988;0.9256411371601281;0.7775522735023294;0.4165630419896188;0.34997630142226677;9.999495016729005;0.8335543294402948;1.097111136607816;0.6946580242960726;-0.3264889799523062;1.20010836299925;0.7674405611914592
98.11758;1.1902352225994086;0.92564256685428;0.7775517832947887;0.4165633000788053;0.34997569341927426;9.999479024728457;0.8335547595532966;1.0971108150546607;0.6946568248642663;-0.32648897983765374;1.200106666589513;0.7674393973332202
98.12758;1.1902342920133044;0.9256439798170047;0.7775513591476394;0.4165635271992801;0.34997507057086086;9.99946298217762;0.8335551526135472;1.0971104584273557;0.6946556215957043;-0.3264889797404044;1.2001049108727424;0.7674382034224174
98.13758;1.1902333636238527;0.9256453734692708;0.7775510001807363;0.4165637231009506;0.34997443385893456;9.999446898768111;0.8335555019527887;1.0971100669534086;0.6946544166778084;-0.32648897966179313;1.2001031003805176;0.767436981939785
98.14758;1.1902324340458796;0.9256467454505819;0.7775507048916771;0.41656388789617105;0.3499737843669281;9.99943079014513;0.8335558028867067;1.0971096409757015;0.6946532125369382;-0.32648897960280926;1.2001012399970314;0.767435736104592
98.15758;1.190231500136716;0.9256480932363977;0.7775504716547473;0.41656402194446196;0.34997312306639705;9.999414664782773;0.8335560535449728;1.09710918084906;0.6946520117691416;-0.3264889795642005;1.2000993355827563;0.7674344688046015
98.16758;1.1902305594519986;0.9256494146619386;0.7775502992224445;0.416564125735481;0.3499724505461921;9.999398518593313;0.8335562540501323;1.0971086865816198;0.6946508169368385;-0.32648897954633094;1.2000973947699682;0.7674331817680428
98.17758;1.1902296102196492;0.9256507088551389;0.7775501869979539;0.4165642001156859;0.3499717669183001;9.999382341095604;0.8335564050352414;1.097108158110248;0.6946496299346199;-0.3264889795490008;1.2000954266569477;0.7674318757322451
98.18758;1.1902286505546895;0.9256519766120859;0.7775501346465384;0.41656424658897895;0.34997107204334404;9.999366123596864;0.8335565066851155;1.0971075962595858;0.6946484511532982;-0.32648897957159895;1.2000934405852592;0.7674305509608651
98.19758;1.1902276783555628;0.9256532197650051;0.7775501417623694;0.4165642673764503;0.349970365949576;9.999349861561697;0.833556558379279;1.0971070030104166;0.6946472792084321;-0.3264889796134448;1.2000914454922675;0.7674292076537638
98.20758;1.190226692628381;0.9256544400756627;0.7775502079318718;0.416564265202928;0.34996964914885514;9.9993335508323;0.8335565591379611;1.097106380996733;0.694646111632219;-0.3264889796738965;1.2000894501789388;0.7674278465601315
98.21758;1.1902256950688108;0.925655639139371;0.7775503326127333;0.4165642429072255;0.3499689227101039;9.999317181711339;0.8335565086298937;1.0971057333857395;0.6946449457561151;-0.3264889797523356;1.2000874634068461;0.7674264695862004
98.22758;1.190224690087084;0.9256568193061336;0.7775505150030056;0.4165642031459808;0.3499681881258399;9.99930073812933;0.8335564071739046;1.0971050637973911;0.6946437791362781;-0.32648897984821107;1.200085493362861;0.7674250798872937
98.23758;1.1902236833114619;0.9256579841711896;0.7775507541237767;0.41656414842947403;0.3499674471384465;9.999284204647601;0.8335562544177306;1.0971043760437118;0.6946426098368275;-0.3264889799609555;1.2000835471666988;0.7674236813463928
98.24758;1.1902226800096032;0.9256591381208574;0.777551048388897;0.41656408131607137;0.3499667016141282;9.999267573573695;0.8335560486484205;1.0971036745040177;0.694641436556098;-0.32648898008986094;1.2000816302399806;0.7674222776054482
98.25758;1.1902216838892525;0.9256602857104621;0.777551394701494;0.41656400440876856;0.3499659533953489;9.9992508503876;0.8335557876615842;1.0971029644697075;0.694640258529996;-0.32648898023420514;1.2000797454825325;0.7674208714377483
98.26758;1.1902206969039428;0.9256614314718747;0.7775517881719547;0.4165639200724624;0.349965204182715;9.999234055325386;0.8335554698624461;1.0971022515739677;0.6946390755153247;-0.3264889803934427;1.2000778934992773;0.767419465030266
98.27758;1.1902197202414655;0.9256625795541821;0.7775522227444951;0.41656383012153725;0.34996445551354705;9.999217215058215;0.8335550945936091;1.0971015409930691;0.6946378877560548;-0.32648898056712544;1.2000760737529095;0.767418060411511
98.28758;1.190218754904549;0.9256637331136486;0.7775526920080664;0.41656373571812166;0.34996370873695304;9.99920035760754;0.833554662033638;1.0971008371428248;0.6946366959070527;-0.32648898075464805;1.2000742851634736;0.7674166596967548
98.29758;1.190217801448066;0.9256648943404625;0.7775531896821193;0.4165636374261139;0.3499629648878916;9.999183516712936;0.833554173161332;1.0971001437254637;0.6946355007981658;-0.3264889809552177;1.2000725260464233;0.7674152658444473
98.30758;1.1902168597992568;0.9256660645060829;0.777553709927149;0.41656353531986234;0.349962224578597;9.99916672800879;0.8335536297716788;1.0970994635631344;0.6946343026769428;-0.32648898116805625;1.2000707940976458;0.7674138830839277
98.31758;1.19021592966045;0.9256672434048255;0.7775542473795604;0.416563429077993;0.3499614881310564;9.999150018294916;0.8335530344035877;1.0970987984829284;0.6946331004373284;-0.3264889813923789;1.2000690865777217;0.7674125158200344
98.32758;1.1902150114204626;0.9256684293363345;0.7775547965934031;0.4165633180024966;0.3499607558137113;9.999133403907553;0.8335523902432559;1.0970981500760058;0.6946318919215647;-0.3264889816272328;1.2000674007380294;0.767411167470232
98.33758;1.1902141064975305;0.9256696198260552;0.7775553516075051;0.4165632011945415;0.34996002785874625;9.999116894483407;0.8335517011861813;1.0970975205312878;0.6946306752680251;-0.32648898187155423;1.2000657341401437;0.767409840721213
98.34758;1.1902132165500345;0.9256708123144428;0.7775559063169571;0.41656307801824694;0.34995930420327037;9.999100495555114;0.8335509720203362;1.0970969122497742;0.694629449926706;-0.32648898212412786;1.200064084604396;0.7674085382480695
98.35758;1.1902123426784141;0.9256720046607655;0.7775564548253779;0.4165629484375332;0.34995858419538095;9.99908421334353;0.8335502082479622;1.0970963269652652;0.6946282167813612;-0.32648898238333646;1.200062450334529;0.7674072629387915
98.36758;1.1902114856310226;0.9256731954341629;0.7775569915170977;0.4165628129438294;0.34995786664415784;9.999068059171647;0.8335494154894207;1.097095765218136;0.6946269779906996;-0.32648898264725645;1.2000608302272666;0.7674060177567678
98.37758;1.1902106468338445;0.9256743839569378;0.777557511727224;0.41656267231933863;0.34995715017438916;9.999052049885028;0.8335485990168428;1.0970952258009516;0.6946257365697575;-0.3264889829139814;1.2000592237866219;0.7674048050092201
98.38758;1.1902098290752552;0.9256755700967421;0.7775580122361077;0.41656252726540105;0.349956433435033;9.999036208704663;0.8335477637302712;1.0970947056656686;0.6946244956019112;-0.3264889831815729;1.2000576304884853;0.7674036252476693
98.39758;1.1902090360352926;0.9256767539637267;0.7775584904059742;0.41656237784293576;0.3499557149805776;9.999020567298274;0.8335469145997296;1.0970942008232114;0.6946232574857562;-0.3264889834479106;1.2000560490730048;0.7674024772775517
98.40758;1.1902082713735174;0.9256779358819037;0.7775589431554061;0.41656222336862675;0.34995499305879957;9.999005164116639;0.8335460570712834;1.097093707035262;0.6946220235922561;-0.32648898371093593;1.2000544776230622;0.7674013590747901
98.41758;1.190207538003067;0.925679116608155;0.777559367211202;0.4165620629278005;0.3499542657042784;9.998990040302237;0.8335451968881092;1.09709321988293;0.6946207944766373;-0.3264889839690938;1.2000529143020637;0.7674002678831572
98.42758;1.1902068371693553;0.9256802971472174;0.7775597599760388;0.4165618955544138;0.3499535312828259;9.99897523804459;0.8335443396132599;1.0970927352756579;0.6946195702370086;-0.3264889842216214;1.2000513575547647;0.7673992000509299
98.43758;1.1902061679095146;0.92568147819139;0.7775601200146666;0.4165617199734954;0.34995278901258303;9.998960801021262;0.8335434903166082;1.0970922499333697;0.6946183504991053;-0.32648898446849106;1.2000498055197333;0.7673981516996354
98.44758;1.190205528531878;0.9256826602534471;0.7775604473227792;0.4165615346817353;0.34995203892561516;9.99894677573045;0.8335426535404787;1.0970917608165294;0.6946171342904331;-0.3264889847101222;1.2000482558343213;0.7673971193527088
98.45758;1.1902049192933375;0.9256838445533937;0.777560743141493;0.4165613383298521;0.34995128149354954;9.998933211149485;0.8335418331874087;1.0970912642180857;0.6946159205481102;-0.32648898494729905;1.200046706199959;0.7673961000642392
98.46758;1.1902043432189777;0.925685033438651;0.7775610091279369;0.41656112981646976;0.34995051748496525;9.998920154073572;0.8335410322658967;1.0970907552093303;0.694614709146129;-0.3264889851812369;1.200045154331748;0.7673950915013246
98.47758;1.1902038050132857;0.9256862297574794;0.7775612467886194;0.4165609078489456;0.349949748100888;9.998907646125998;0.8335402534070468;1.0970902275909438;0.6946135015449378;-0.32648898541330823;1.2000435971145187;0.7673940918192569
98.48758;1.1902033104679692;0.9256874358918241;0.7775614572426345;0.41656067046543754;0.3499489749917826;9.998895724074428;0.833539499808107;1.0970896750617898;0.694612300899749;-0.3264889856445326;1.200042030417889;0.7673930991987804
98.49758;1.1902028664307824;0.9256886533248044;0.7775616411023317;0.4165604151722301;0.34994820003474586;9.998884418625465;0.8335387751501196;1.0970890931264259;0.6946111116740179;-0.32648898587538994;1.2000404495533736;0.7673921116850417
98.50758;1.1902024801151116;0.925689882839469;0.7775617989917113;0.41656013950842646;0.3499474251432918;9.998873753796145;0.8335380830725115;1.0970884800851524;0.6946099385660862;-0.32648898610613897;1.2000388497667926;0.7673911275046744
98.51758;1.190202158033795;0.9256911250129133;0.7775619323274376;0.4165598415970415;0.34994665221390386;9.998863746312704;0.8335374272873766;1.097087836748503;0.6946087856033832;-0.3264889863372743;1.200037226772;0.7673901452671354
98.52758;1.1902019054617259;0.9256923807086369;0.7775620435840649;0.416559520590053;0.34994588310356833;9.99885440459169;0.8335368115515678;1.0970871652860983;0.6946076561580121;-0.32648898656955855;1.2000355766241784;0.7673891642704759
98.53758;1.1902017264462426;0.9256936513551642;0.7775621360540296;0.4165591767963497;0.3499451195075772;9.998845733984712;0.8335362390231968;1.0970864680614463;0.694606553084954;-0.32648898680356314;1.2000338949630505;0.7673881850818064
98.54758;1.1902016235954698;0.925694938676609;0.7775622134966449;0.41655881137276857;0.3499443626441006;9.998837744096639;0.8335357119040727;1.097085747807335;0.6946054786019757;-0.32648898703933893;1.2000321769344802;0.7673872091846932
98.55758;1.190201597514041;0.9256962439280855;0.7775622797425381;0.4165584259340198;0.34994361299487686;9.998830448211914;0.8335352317826786;1.0970850086289523;0.6946044345339182;-0.32648898727660797;1.2000304182553063;0.7673862375440497
98.56758;1.1902016471161707;0.9256975676443316;0.7775623382247074;0.41655802239848777;0.3499428704955705;9.998823859966365;0.8335347999047495;1.0970842559203002;0.6946034227974259;-0.3264889875150538;1.2000286164157048;0.7673852697202039
98.57758;1.1902017714369733;0.9256989100608364;0.7775623920164214;0.41655760298988453;0.3499421350608334;9.998817993381774;0.8335344168322687;1.097083495134716;0.6946024456442921;-0.3264889877542565;1.2000267704627332;0.767384304344828
98.58758;1.1902019712224652;0.9257002712085302;0.7775624444334386;0.41655717009853954;0.3499414068860764;9.998812862279026;0.8335340822936197;1.0970827308600235;0.6946015057455402;-0.3264889879934668;1.2000248790019024;0.7673833400667874
98.59758;1.1902022491188633;0.9257016509363403;0.7775624992755248;0.41655672585605424;0.3499406862837449;9.998808482148794;0.8335337960047269;1.0970819665051035;0.694600606308499;-0.3264889882316464;1.2000229381066874;0.7673823755502199
98.60758;1.190202609384176;0.9257030493955893;0.7775625602317283;0.41655627178360904;0.3499399733702318;9.998804875806172;0.8335335588182906;1.097081203911864;0.6945997511162567;-0.3264889884677781;1.2000209413891472;0.7673814087153636
98.61758;1.1902030571751907;0.9257044671422835;0.7775626299414701;0.4165558090123337;0.34993926792306973;9.998802071743532;0.8335333730005922;1.0970804430859524;0.6945989442039548;-0.326488988701003;1.2000188820068713;0.7673804369530517
98.62758;1.1902035973047047;0.9257059045077436;0.7775627095734561;0.41655533894610536;0.34993856945483537;9.998800095929182;0.833533241427533;1.0970796828665335;0.6945981893232602;-0.32648898893037587;1.2000167542630398;0.7673794584716684
98.63758;1.1902042335634566;0.9257073611141735;0.777562799108221;0.4165548636289683;0.3499378773933073;9.998798966937954;0.8335331667583795;1.0970789220899242;0.694597489629211;-0.32648898915462166;1.2000145542539615;0.7673784731990209
98.64758;1.19020496887227;0.9257088361327976;0.7775628980132482;0.41655438546693474;0.3499371911813846;9.998798694800554;0.8335331512315466;1.0970781599801287;0.6945968476245492;-0.326488989372131;1.2000122799945676;0.7673774826478427
98.65758;1.190205805512771;0.9257103288813996;0.7775630060752569;0.41655390673804055;0.3499365103849255;9.998799284452762;0.8335331964954507;1.097077395682795;0.6945962652382016;-0.3264889895810006;1.2000099305974596;0.7673764894548418
98.66758;1.1902067447814029;0.9257118393691101;0.7775631237170018;0.41655342928236894;0.34993583493126224;9.99880074310522;0.8335333029841663;1.097076627675271;0.6945957438170884;-0.3264889897792453;1.200007505345715;0.7673754969680856
98.67758;1.1902077866769871;0.9257133686750614;0.7775632515537678;0.4165529544168972;0.3499351650862455;9.998803080026;0.833533469342903;1.097075853602762;0.6945952838754962;-0.3264889899653414;1.2000050038159942;0.7673745086677027
98.68758;1.1902089305753065;0.9257149187906737;0.7775633898121059;0.4165524830663191;0.34993450110279695;9.998806295697387;0.8335336927200182;1.0970750707229595;0.69459488494727;-0.3264889901385811;1.2000024262391364;0.7673735275639014
98.69758;1.1902101758193508;0.9257164922391483;0.7775635378095439;0.41655201600882286;0.3499338431794797;9.998810374899138;0.8335339695474985;1.0970742762825103;0.6945945458308364;-0.3264889902989193;1.1999997732048278;0.7673725560268096
98.70758;1.1902115213231168;0.9257180916594171;0.777563693676964;0.4165515540139543;0.349933191796923;9.998815293141716;0.8335342957743;1.097073467457296;0.6945942650902456;-0.32648899044674196;1.1999970451686133;0.7673715959152421
98.71758;1.1902129656167386;0.9257197188952166;0.7775638547718474;0.41655109768266985;0.3499325477930484;9.998821026399451;0.8335346665831158;1.0970726417580288;0.6945940415197186;-0.3264889905827169;1.1999942422345793;0.7673706484978047
98.72758;1.190214507757833;0.9257213741065072;0.7775640182833373;0.4165506471907519;0.34993191212320124;9.998827547199918;0.8335350765065009;1.0970717977198206;0.6945938742677851;-0.32648899070761084;1.1999913643002968;0.767369714420638
98.73758;1.1902161474603823;0.9257230556809344;0.7775641811859958;0.41655020238126034;0.3499312858276464;9.998834807382844;0.8335355204848558;1.0970709347052439;0.6945937625779833;-0.3264889908222013;1.1999884112290118;0.767368794173479
98.74758;1.1902178841606745;0.925724760701033;0.777564339788325;0.4165497630398451;0.34993067020216323;9.9988427305427;0.8335359949794908;1.0970700526442598;0.6945937054881027;-0.32648899092726563;1.1999853822467699;0.7673678886499354
98.75758;1.190219715835227;0.9257264851588614;0.7775644897155426;0.4165493289019245;0.3499300667975373;9.99885122812926;0.8335364978282829;1.097069152792435;0.694593701806015;-0.32648899102355367;1.1999822751862428;0.7673669991348693
98.76758;1.1902216377536161;0.9257282239896967;0.7775646263256278;0.41654889958546415;0.3499294772773726;9.998860220622001;0.8335370270464428;1.0970682382197228;0.6945937504427486;-0.32648899111180935;1.1999790866384084;0.7673661265409247
98.77758;1.1902236422004688;0.9257299716131456;0.7775647449022485;0.41654847469030754;0.34992890326292686;9.998869640257649;0.833537580063961;1.0970673130156599;0.6945938507935728;-0.3264889911928229;1.199975812134591;0.7673652707714935
98.78758;1.19022571988456;0.9257317223643581;0.7775648406252977;0.4165480538411087;0.3499283461077095;9.998879418177422;0.8335381541759252;1.0970663814724755;0.6945940028380324;-0.3264889912674381;1.1999724464502295;0.7673644310284463
98.79758;1.1902278615130584;0.9257334700560805;0.777564908864011;0.4165476366719976;0.34992780668916135;9.99888947493028;0.8335387472571304;1.0970654481257416;0.6945942070650301;-0.32648899133662523;1.1999689852158253;0.7673636062415757
98.80758;1.1902300583936136;0.9257352076572141;0.777564945651371;0.4165472229986972;0.34992728546122936;9.99889972278608;0.833539357622686;1.0970645175157572;0.6945944639112365;-0.3264889914016006;1.1999654266384834;0.7673627949569427
98.81758;1.1902323022390089;0.9257369281340552;0.7775649474275073;0.41654681300714513;0.34992678278311173;9.998910073294079;0.8335399834567166;1.0970635933390356;0.6945947725847883;-0.3264889914637089;1.1999617718997093;0.767361995426318
98.82758;1.1902345841461182;0.9257386255827516;0.7775649101706806;0.41654640718061914;0.3499262991522333;9.99892044452618;0.8335406230528908;1.0970626784827944;0.694595130383947;-0.3264889915241958;1.1999580247166113;0.7673612061998136
98.83758;1.1902368932852503;0.9257402956728636;0.7775648292395267;0.4165460062461557;0.349925835120725;9.99893076788802;0.8335412755572764;1.0970617760184969;0.6945955332619728;-0.326488991584262;1.1999541907261904;0.7673604265754528
98.84758;1.190239216523575;0.9257419358797142;0.7775647002781106;0.41654561145604985;0.3499253910661822;9.998940991566307;0.8335419406237201;1.0970608898165066;0.6945959767708461;-0.32648899164534206;1.1999502767325048;0.7673596565514179
98.85758;1.1902415393035195;0.9257435454053081;0.7775645201050818;0.41654522481149353;0.3499249670527609;9.998951078030192;0.8335426170766859;1.0970600244171769;0.6945964562183814;-0.32648899170926016;1.199946289992904;0.7673588964035531
98.86758;1.1902438470294983;0.9257451243897954;0.7775642867511374;0.4165448487770913;0.34992456295060315;9.9989610004384;0.8335433023731817;1.097059184586126;0.6945969662564176;-0.3264889917781174;1.1999422384840885;0.7673581463035474
98.87758;1.1902461264690356;0.9257466733997709;0.7775639989559596;0.41654448580674075;0.3499241786520765;9.998970743234231;0.8335439934662221;1.0970583750189653;0.6945975009433808;-0.3264889918540061;1.1999381322778;0.7673574062615599
98.88758;1.1902483669006265;0.9257481934547697;0.7775636556237749;0.4165441380431513;0.3499238140564581;9.99898030626575;0.8335446877214919;1.097057600093993;0.6945980546612118;-0.3264889919387684;1.1999339841996037;0.7673566758890628
98.89758;1.1902505602884466;0.9257496856440898;0.7775632556258772;0.4165438070591928;0.3499234689189438;9.998989705542527;0.8335453831232571;1.09705686374772;0.6945986231379067;-0.32648899203398724;1.1999298085896404;0.7673559537800706
98.90758;1.1902527002615406;0.9257511507182974;0.77756279798513;0.41654349366332827;0.34992314288060894;9.998998966466896;0.8335460783988106;1.0970561701393797;0.6945992035998397;-0.32648899214115173;1.1999256191016048;0.767355237236872
98.91758;1.1902547809824866;0.9257525892003599;0.7775622817339639;0.4165431979536118;0.34992283565097204;9.999008117427682;0.8335467730481718;1.0970555244099003;0.6945997941327252;-0.32648899226179473;1.19992142741245;0.7673545227588757
98.92758;1.190256797282982;0.9257540012259381;0.7775617056976185;0.41654291955031497;0.3499225470000641;9.999017186736316;0.8335474669513194;1.097054931965831;0.69460039300741;-0.3264889923974657;1.199917243775162;0.767353806816489
98.93758;1.1902587458048175;0.92575538643283;0.7775610690770898;0.4165426579185664;0.34992227649863133;9.999026202638024;0.8335481599614883;1.097054396873705;0.6946009984204861;-0.32648899254958674;1.199913078116716;0.7673530861743889
98.94758;1.1902606255058334;0.9257567446442998;0.7775603722920863;0.4165424128403194;0.3499220234460817;9.999035201001806;0.8335488516304465;1.097053921522479;0.6946016085730583;-0.3264889927193783;1.1999089404073793;0.7673523577937811
98.95758;1.1902624366945673;0.9257580763271666;0.7775596173657484;0.41654218477770244;0.3499217871036351;9.999044226085562;0.8335495409894145;1.0970535076792771;0.6946022216315946;-0.3264889929079548;1.1999048407960198;0.7673516190044414
98.96758;1.1902641796031481;0.9257593824225178;0.7775588081798597;0.4165419746942627;0.34992156681772313;9.999053313897978;0.8335502266070587;1.0970531575174287;0.6946028354838194;-0.3264889931164375;1.1999007897673994;0.7673508682490918
98.97758;1.1902658544874227;0.9257606643427096;0.7775579505275467;0.4165417834802005;0.3499213619955243;9.999062479522378;0.8335509069131305;1.0970528739731935;0.6946034477229986;-0.3264889933458189;1.1998967978059871;0.7673501059127098
98.98758;1.190267463328291;0.9257619235862746;0.7775570513890628;0.41654161148741015;0.3499211721533885;9.999071719890527;0.8335515807144828;1.0970526604764668;0.6946040557838735;-0.32648899359659844;1.1998928748877302;0.7673493342809568
98.99758;1.1902690109079226;0.9257631603988739;0.7775561178021306;0.4165414585423222;0.34992099695301926;9.99908102178315;0.8335522478554847;1.0970525206772106;0.6946046568485443;-0.32648899386855296;1.1998890301875698;0.7673485563668208
99.00758;1.1902705046179745;0.925764373041933;0.7775551561054155;0.41654132438456104;0.34992083605273616;9.999090367606394;0.8335529094666674;1.0970524583471464;0.6946052478326179;-0.32648899416089083;1.1998852717407826;0.7673477747922335
99.01758;1.1902719537678892;0.9257655586183842;0.777554171866507;0.41654120887169316;0.3499206886795908;9.999099734604089;0.8335535674010113;1.0970524766824055;0.6946058257987114;-0.3264889944726056;1.199881606598291;0.7673469917296387
99.02758;1.19027336815713;0.9257667141884912;0.7775531703323524;0.41654111159542107;0.34992055314987724;9.999109091325575;0.8335542233913082;1.097052577021389;0.6946063884256946;-0.3264889948026227;1.1998780417933141;0.7673462093124757
99.03758;1.1902747568004646;0.9257678370036667;0.7775521566313707;0.4165410314212802;0.3499204268870302;9.999118396809452;0.8335548788669179;1.0970527583347582;0.6946069341597074;-0.3264889951497163;1.1998745852150685;0.7673454295326432
99.04758;1.1902761279131557;0.9257689238381239;0.7775511352909654;0.41654096638221666;0.34992030712794026;9.999127596734478;0.8335555354197631;1.097053018101176;0.6946074620337829;-0.32648899551253313;1.1998712457493756;0.7673446535672003
99.05758;1.190277488746619;0.9257699704389973;0.7775501098069827;0.41654091386845793;0.34992019169301547;9.99913662330171;0.8335561949527178;1.0970533533504117;0.6946079713278144;-0.3264889958896709;1.19986803247697;0.7673438813105855
99.06758;1.1902788443359262;0.9257709718167263;0.7775490831651098;0.41654087099255227;0.3499200790633906;9.999145410532243;0.8335568594766745;1.0970537610648061;0.6946084615847244;-0.3264889962795078;1.1998649535194112;0.7673431118040389
99.07758;1.190280196463171;0.9257719227372544;0.7775480590193495;0.4165408349200534;0.34991996800246056;9.999153907551202;0.8335575310536413;1.0970542384230613;0.6946089330600804;-0.3264889966799983;1.1998620155897686;0.7673423442236597
99.08758;1.1902815438801782;0.9257728178483536;0.7775470423046443;0.41654080281161987;0.349919857342873;9.999162074847316;0.8335582116145193;1.0970547831353359;0.6946093868333896;-0.3264889970887526;1.199859223927098;0.7673415785132341
99.09758;1.190282883600867;0.9257736516228071;0.7775460387636304;0.4165407715669418;0.34991974591230285;9.999169878713927;0.8335589028050034;1.0970553937328853;0.6946098242388522;-0.32648899750319693;1.199856582119759;0.7673408154738095
99.10758;1.1902842124979314;0.9257744185116827;0.7775450542729437;0.416540738104525;0.34991963252671665;9.999177295261791;0.8335596063987271;1.0970560696632081;0.6946102461413151;-0.3264889979206538;1.1998540921987546;0.7673400566072991
99.11758;1.1902855279227307;0.9257751134565695;0.7775440945725485;0.41654069998976917;0.34991951617125966;9.999184315008108;0.8335603249332951;1.0970568105688026;0.694610652783108;-0.3264889983385144;1.1998517549221586;0.7673393037452577
99.12758;1.1902868274105605;0.9257757325275158;0.7775431647414348;0.4165406555384252;0.34991939609583245;9.999190939848623;0.8335610617503031;1.0970576143712216;0.69461104434924;-0.3264889987545225;1.199849570048327;0.767338558735146
99.13758;1.1902881089333197;0.925776272999431;0.7775422685709622;0.4165406035099382;0.3499192715552909;9.999197177891157;0.8335618202806683;1.0970584757690949;0.6946114214444289;-0.3264889991669437;1.1998475365295989;0.767337823429752
99.14758;1.1902893711880893;0.9257767323631344;0.7775414085470563;0.4165405429518991;0.34991914155596304;9.999203042232493;0.8335626031403168;1.0970593871891436;0.6946117847513247;-0.3264889995744851;1.1998456525170087;0.7673370996724825
99.15758;1.1902906131510398;0.9257771073337743;0.7775405857459282;0.41654047308271264;0.34991900503481554;9.999208553349085;0.8335634113967362;1.097060341523156;0.6946121343019773;-0.32648899997609204;1.199843915775595;0.7673363892132437
99.16758;1.1902918339945625;0.9257773942295917;0.7775397993675224;0.41654039300303075;0.3499188612444667;9.99921374349235;0.8335642443449546;1.0970613340540425;0.6946124693945441;-0.32648900037071044;1.1998423245172165;0.7673356936624597
99.17758;1.1902930332832171;0.9257775902117931;0.7775390470008249;0.41654030159565064;0.3499187099072502;9.999218655197659;0.8335651000586547;1.0970623621557565;0.694612789151476;-0.3264890007569433;1.199840877769565;0.767335014535119
99.18758;1.1902942105971976;0.9257776939002865;0.7775383258593026;0.41654019794902863;0.3499185512084463;9.999223332824894;0.8335659763303047;1.0970634241784123;0.6946130927309833;-0.32648900113284685;1.1998395751685738;0.7673343538512779
99.19758;1.1902953654463988;0.9257777050382983;0.777537633888248;0.4165400818652259;0.3499183858042782;9.999227817665808;0.833566871549204;1.0970645192154629;0.694613379087419;-0.3264890014960954;1.1998384163398053;0.7673337150365895
99.20758;1.1902964982760902;0.925777624107713;0.7775369698989355;0.4165399539929558;0.3499182146348178;9.999232148347062;0.8335677850304348;1.0970656467557076;0.6946136469827198;-0.32648900184425195;1.1998374002958891;0.7673331030726487
99.21758;1.1902976113784505;0.925777452197889;0.7775363329597152;0.41653981576934035;0.34991803848697567;9.999236362031374;0.8335687164505516;1.0970668055096822;0.6946138954047051;-0.3264890021749301;1.1998365255571362;0.7673325238112472
99.22758;1.190298708350198;0.9257771904130537;0.7775357218500909;0.41653966923558244;0.3499178576204045;9.999240490501121;0.8335696648298007;1.0970679930848821;0.6946141240023839;-0.32648900248597634;1.1998357903872383;0.7673319827523971
99.23758;1.1902997929714367;0.9257768386899008;0.7775351349806322;0.4165395165622298;0.34991767175810073;9.999244551354817;0.833570627707126;1.0970692072387995;0.6946143331690099;-0.32648900277560344;1.1998351922424435;0.767331483581194
99.24758;1.1903008690612225;0.925776395338934;0.7775345705858893;0.4165393595630166;0.34991748048020926;9.999248545053055;0.8335716007670165;1.0970704473895592;0.6946145237792837;-0.32648900304219153;1.1998347270857157;0.767331027734946
99.25758;1.1903019408746993;0.9257758582655455;0.7775340269519591;0.41653919964101904;0.34991728354888146;9.999252455819047;0.8335725781931729;1.0970717149360003;0.6946146968150323;-0.3264890032839734;1.1998343892065444;0.7673306155114824
99.26758;1.1903030128609486;0.925775226310927;0.7775335025970058;0.4165390379794143;0.3499170808284528;9.99925625017582;0.8335735539517926;1.0970730123241779;0.6946148531061421;-0.3264890034990707;1.1998341714454295;0.7673302471367294
99.27758;1.1903040890372112;0.9257744990501422;0.7775329966825888;0.4165388754752119;0.3499168722697544;9.999259882545715;0.8335745232942481;1.0970743420695754;0.6946149933512539;-0.3264890036858331;1.19983406623762;0.7673299228820464
99.28758;1.1903051727718328;0.9257736759396897;0.7775325096256571;0.41653871239404405;0.3499166581624301;9.9992633100538;0.8335754835495717;1.0970757060831537;0.6946151181826402;-0.32648900384316765;1.199834067124258;0.7673296430900242
99.29758;1.1903062669729474;0.9257727557965575;0.777532043136164;0.41653854810462193;0.34991643913633275;9.99926650125272;0.8335764343203286;1.0970771050404389;0.6946152280821223;-0.326489003970775;1.1998341691048744;0.7673294081394078
99.30758;1.1903073746179798;0.925771736698277;0.7775315993906374;0.4165383812925075;0.34991621578639676;9.99926942912145;0.8335773773266656;1.097078538674569;0.6946153234939956;-0.3264890040692273;1.1998343677215833;0.7673292177027375
99.31758;1.1903084996486468;0.9257706164980933;0.7775311797935552;0.41653821061622;0.3499159884218364;9.999272059507652;0.8335783155134286;1.0970800071100342;0.6946154051776495;-0.3264890041397275;1.199834658137746;0.7673290701486023
99.32758;1.1903096474298147;0.9257693932145921;0.7775307842399223;0.41653803515151333;0.34991575722934365;9.999274352746287;0.8335792517017591;1.0970815116864165;0.6946154743483937;-0.326489004183738;1.1998350346787197;0.7673289631801418
99.33758;1.1903108243183915;0.9257680649330554;0.7775304117160309;0.416537854358602;0.34991552257070613;9.999276272746055;0.8335801879001764;1.09708305497039;0.694615532575992;-0.32648900420281707;1.1998354907220632;0.767328894935974
99.34758;1.1903120372027582;0.9257666304724291;0.7775300616542274;0.4165376678844901;0.34991528508783515;9.999277787105074;0.8335811255211767;1.0970846406519184;0.6946155816308522;-0.3264890041984586;1.199836018564127;0.7673288643228159
99.35758;1.190313293039397;0.9257650907194099;0.7775297348253413;0.41653747527282065;0.34991504555309616;9.999278866231126;0.8335820656157436;1.0970862729044868;0.6946156228414933;-0.32648900417164306;1.1998366095815483;0.76732887059185
99.36758;1.1903145976484495;0.9257634487622423;0.7775294336151409;0.41653727571814775;0.34991480464204927;9.999279487001765;0.8335830089671349;1.0970879553911999;0.694615656126652;-0.3264890041225519;1.1998372553428507;0.7673289126624637
99.37758;1.1903159547820417;0.9257617088108261;0.7775291619914321;0.41653706817941155;0.3499145630019752;9.999279627072394;0.8335839567357405;1.0970896908798426;0.6946156801443295;-0.3264890040509453;1.199837948702596;0.7673289887686334
99.38758;1.1903173664049282;0.925759875697129;0.7775289250281485;0.4165368517233564;0.3499143215314546;9.999279258260241;0.8335849112350004;1.0970914810689096;0.6946156934933005;-0.3264890039567412;1.1998386838779358;0.7673290967746813
99.39758;1.1903188331369592;0.9257579551078262;0.7775287281286365;0.4165366256908622;0.3499140813691907;9.999278352466428;0.8335858759636957;1.0970933264963834;0.6946156952000374;-0.32648900384009155;1.1998394560175867;0.7673292347110793
99.40758;1.1903203542872811;0.9257559535684907;0.7775285764214102;0.4165363895151359;0.3499138436313597;9.99927688557225;0.8335868550483825;1.0970952274944303;0.694615684367468;-0.3264890037011183;1.1998402610694239;0.7673294010615281
99.41758;1.1903219279819093;0.9257538784932503;0.7775284744367043;0.41653614247202536;0.34991360923728065;9.999274835112214;0.8335878526124785;1.0970971854601599;0.6946156600728357;-0.32648900353996635;1.1998410957334718;0.7673295946761746
99.42758;1.1903235515405413;0.9257517386586929;0.7775284262234596;0.4165358837742576;0.3499133787881821;9.99927218182064;0.8335888725373073;1.0970992025590456;0.6946156213965817;-0.32648900335723235;1.199841957018224;0.7673298143257195
99.43758;1.1903252218017542;0.9257495442240108;0.777528436014754;0.4165356130246313;0.3499131524294185;9.999268912061076;0.833589918494977;1.0971012798545983;0.6946155671333183;-0.3264890031542017;1.1998428420577105;0.7673300584665971
99.44758;1.1903269352968067;0.9257473057223488;0.7775285087361558;0.4165353307023535;0.3499129298287557;9.999265017602378;0.833590993666446;1.0971034157728095;0.6946154954518916;-0.3264890029326038;1.199843748415146;0.7673303256610701
99.45758;1.1903286889626645;0.9257450326509264;0.7775286494369165;0.41653503820862453;0.3499127102862899;9.999260494091246;0.8335921005877335;1.0971056062115327;0.6946154037948694;-0.3264890026942027;1.1998446744047797;0.7673306151999802
99.46758;1.190330481356229;0.9257427327899621;0.7775288619538052;0.416534737254579;0.3499124929135004;9.999255342178731;0.8335932414423372;1.0971078457577803;0.6946152891953624;-0.32648900244060947;1.1998456192250178;0.7673309274286003
99.47758;1.1903323129303727;0.9257404127813665;0.7775291482304838;0.4165344291268192;0.3499122768007282;9.99924957652579;0.8335944179995576;1.0971101290634377;0.694615148951599;-0.3264890021732787;1.1998465820919368;0.7673312636584795
99.48758;1.1903341850124574;0.9257380789908315;0.7775295088891916;0.416534114396822;0.34991206096636673;9.99924323315613;0.833595631455707;1.0971124518598199;0.6946149810955083;-0.3264890018935212;1.1998475607797825;0.7673316257973739
99.49758;1.1903360985933475;0.9257357375182939;0.7775299442021181;0.4165337930186837;0.34991184415025517;9.999236361379568;0.8335968828891445;1.0971148115089184;0.6946147843206986;-0.3264890016025942;1.199848551463672;0.7673320161395127
99.50758;1.1903380536257127;0.9257333937395239;0.7775304544854065;0.41653346474946473;0.3499116248421774;9.999229007671735;0.8335981738015865;1.0971172072758146;0.6946145578547964;-0.32648900130188424;1.1998495497911537;0.7673324373946319
99.51758;1.190340048775853;0.9257310520919688;0.777531039711883;0.41653312972993944;0.3499114015465927;9.999221207294976;0.8335995065386264;1.097119639882527;0.6946143016107348;-0.32648900099305755;1.1998505517711735;0.7673328925401894
99.52758;1.1903420815119305;0.9257287162493177;0.7775316989115257;0.41653278868137256;0.3499111729066754;9.99921298687351;0.8336008845562485;1.0971221098363204;0.6946140160488428;-0.32648900067814296;1.1998515542499333;0.767333384419146
99.53758;1.190344148610099;0.9257263896408101;0.7775324301455329;0.4165324425884957;0.34991093770461856;9.999204370916926;0.8336023118768329;1.097124615523747;0.6946137017844707;-0.3264890003594119;1.1998525552617363;0.7673339154581128
99.54758;1.190346246519259;0.9257240759232129;0.7775332310248096;0.41653209224436816;0.3499106949759644;9.999195384680682;0.8336037920660951;1.0971271527440305;0.6946133597027327;-0.3264890000390133;1.1998535538465738;0.7673344877438103
99.55758;1.1903483709867047;0.9257217791728664;0.7775340989717786;0.4165317380260986;0.34991044415636735;9.999186053363594;0.8336053275051792;1.0971297159252602;0.6946129910858673;-0.32648899971877976;1.1998545493523132;0.7673351027744801
99.56758;1.190350516705892;0.925719504154503;0.7775350309203982;0.4165313799675968;0.3499101850131262;9.999176401675706;0.8336069190230097;1.0971322998227622;0.6946125972575979;-0.32648899940037956;1.1998555415260792;0.7673357604080767
99.57758;1.1903526775010866;0.9257172564825076;0.7775360228471704;0.41653101784834395;0.3499099172897434;9.999166453640562;0.8336085661748011;1.0971349000780524;0.6946121795558776;-0.32648899908539875;1.199856531292228;0.7673364580877511
99.58758;1.1903548467702363;0.9257150422252177;0.7775370697413007;0.4165306512427767;0.3499096405839812;9.999156233284427;0.8336102681212739;1.0971375120445919;0.694611739561063;-0.32648899877507853;1.1998575199527337;0.7673371910751176
99.59758;1.190357018282029;0.9257128673469044;0.7775381661697761;0.4165302797136419;0.34990935476800655;9.999145770536774;0.8336120242776874;1.0971401295122134;0.6946112788474006;-0.32648899847000995;1.1998585070475696;0.767337953339851
99.60758;1.1903591869102172;0.9257107371590112;0.7775393063889847;0.4165299031025866;0.3499090601972088;9.99913510821809;0.833613834529914;1.0971427450319056;0.6946107986170396;-0.3264889981701439;1.1998594898042216;0.7673387387286883
99.61758;1.1903613483496511;0.9257086556326485;0.7775404835905204;0.4165295217033428;0.34990875739930277;9.99912430104895;0.8336156993055982;1.097145351104484;0.6946102997801121;-0.3264889978749979;1.1998604641738768;0.7673395419187691
99.62758;1.1903634979696218;0.9257066249753062;0.7775416896804286;0.41652913613316317;0.34990844684061895;9.999113408887206;0.8336176195209777;1.0971479406628932;0.6946097835717746;-0.32648899758383293;1.1998614254764142;0.7673403587718686
99.63758;1.190365629907003;0.9257046461274163;0.7775429160361236;0.4165287469749953;0.3499081289421686;9.999102489393607;0.8336195963013536;1.0971505071585017;0.6946092521873375;-0.3264889972957496;1.1998623685248322;0.7673411860700404
99.64758;1.1903677372877022;0.9257027200971261;0.7775441541440162;0.41652835461568166;0.3499078041616722;9.99909159236397;0.8336216303875408;1.0971530453977794;0.6946087085395299;-0.32648899700970535;1.1998632878639626;0.7673420210556375
99.65758;1.1903698136100556;0.9257008487532277;0.7775453957574017;0.4165279593828423;0.3499074731168169;9.999080757485144;0.8336237217791046;1.0971555524636842;0.6946081555085537;-0.32648899672455506;1.1998641784819553;0.7673428612529114
99.66758;1.1903718541482586;0.925699034426577;0.7775466327848234;0.41652756155124926;0.3499071366822317;9.999070012382488;0.8336258700429283;1.0971580271782346;0.6946075957049311;-0.3264889964391742;1.1998650363754038;0.7673437043733206
99.67758;1.190373856406713;0.9256972792658463;0.777547857195654;0.41652716133431106;0.34990679591757423;9.999059373510686;0.8336280745270169;1.097160468824426;0.6946070314997275;-0.32648899615259447;1.19986585823861;0.7673445480033724
99.68758;1.1903758197314185;0.9256955852440608;0.7775490615798839;0.4165267591762681;0.34990645187806757;9.999048855517565;0.8336303339369099;1.0971628768330264;0.6946064647192208;-0.3264889958641821;1.1998666412781234;0.7673453891817786
99.69758;1.1903777445555235;0.9256939550376103;0.7775502400028452;0.41652635579487257;0.3499061054878651;9.99903848192127;0.8336326459215355;1.0971652507193919;0.694605896304251;-0.3264889955737884;1.1998673837810867;0.7673462242634851
99.70758;1.1903796317121023;0.9256923926945086;0.7775513880939922;0.4165259517193545;0.3499057575176994;9.999028290983063;0.8336350073605787;1.0971675892136208;0.6946053265065064;-0.32648899528163405;1.199868085714786;0.7673470493631658
99.71758;1.1903814821807714;0.9256909028300991;0.777552502583765;0.41652554693818344;0.34990540864962144;9.999018339015223;0.8336374151054646;1.0971698894565594;0.6946047553047449;-0.3264889949881229;1.1998687489700972;0.7673478609805974
99.72758;1.190383297343404;0.9256894890909684;0.7775535809113555;0.4165251408787568;0.3499050596034614;9.999008697724516;0.8336398665604295;1.0971721470986953;0.6946041824464402;-0.3264889946939482;1.1998693772045042;0.7673486562348446
99.73758;1.190385079046186;0.925688153403279;0.7775546205978965;0.4165247325059685;0.3499047112884554;9.99899944230209;0.8336423595273129;1.0971743570688106;0.6946036072759617;-0.32648899440028006;1.1998699753985638;0.767349432534325
99.74758;1.1903868289964064;0.9256868964641802;0.7775556187775945;0.4165243205459799;0.3499043649682485;9.998990638238915;0.8336448912264331;1.0971765146016108;0.694603028721931;-0.32648899410877025;1.1998705492490556;0.7673501869461239
99.75758;1.1903885478481122;0.9256857184775121;0.77755657292439;0.41652390384874205;0.34990402226945044;9.998982335358232;0.833647457491673;1.0971786160313848;0.6946024458826343;-0.32648899382150404;1.1998711045226391;0.7673509158451577
99.76758;1.1903902345339648;0.9256846189880241;0.7775574818339875;0.41652348175824067;0.3499036849677674;9.998974567035516;0.8336500526009031;1.09718065835658;0.6946018591499951;-0.3264889935409323;1.199871646851903;0.7673516150741014
99.77758;1.190391886394528;0.9256835963479373;0.7775583455853211;0.41652305430690356;0.34990335475530543;9.998967349952968;0.8336526693802778;1.097182638013519;0.6946012709205306;-0.3264889932696066;1.1998721814968256;0.767352280311131
99.78758;1.1903934998910033;0.9256826477247025;0.7775591652899209;0.41652262218720015;0.34990303306215453;9.9989606843927;0.8336552997370283;1.097184551061934;0.6946006854287138;-0.32648899300976775;1.19987271250838;0.7673529073802833
99.79758;1.190395071127897;0.9256817694739544;0.7775599430812806;0.41652218666773283;0.3499027210496183;9.998954555565618;0.8336579353155658;1.09718639472844;0.6946001077820565;-0.3264889927630678;1.1998732421972396;0.7673534926553794
99.80758;1.190396595967583;0.9256809572895026;0.777560681713977;0.4165217494471108;0.34990241987862836;9.998948936207723;0.8336605675493634;1.097188168045767;0.6945995425645037;-0.3264889925305486;1.1998737710567517;0.7673540334999459
99.81758;1.1903980703413666;0.925680206092936;0.7775613839718276;0.4165213124694194;0.34990213090708105;9.998943791289582;0.8336631872580955;1.0971898712650372;0.6945989932051676;-0.3264889923128151;1.1998742978697183;0.7673545281881384
99.82758;1.1903994910628612;0.9256795102562257;0.7775620521078248;0.416520877944154;0.34990185541401253;9.998939080553795;0.833665784556828;1.0971915052142425;0.6945984624482683;-0.3264889921102875;1.19987482040215;0.7673549755047976
99.83758;1.1904008564472073;0.9256788642289524;0.7775626870521988;0.4165204484353878;0.3499015940574288;9.998934754784027;0.8336683495650687;1.0971930708675823;0.6945979528258042;-0.326488991923401;1.1998753362543064;0.7673553747705202
99.84758;1.1904021660967645;0.9256782630223878;0.7775632879798016;0.4165200266569854;0.3499013467129661;9.998930754288033;0.833670873247133;1.097194569195237;0.6945974669448999;-0.3264889917525852;1.1998758435623427;0.7673557261740976
99.85758;1.190403419981974;0.9256777023490066;0.7775638529893539;0.41651961498948076;0.34990111273475616;9.99892701575125;0.8336733473750882;1.09719600153992;0.6945970079467524;-0.32648899159795813;1.1998763416987446;0.767356030772788
99.86758;1.1904046180102816;0.9256771787320492;0.777564380227591;0.41651921507947626;0.34990089115916584;9.998923478879775;0.8336757640000502;1.0971973699885846;0.6945965792734439;-0.3264889914590305;1.199876831491817;0.7673562900585306
99.87758;1.1904057606357161;0.925676689636699;0.777564868491379;0.4165188278673131;0.3499006808875473;9.9989200902172;0.8336781151995626;1.0971986767970672;0.6945961833508357;-0.32648899133469195;1.1998773147992423;0.7673565057362219
99.88758;1.1904068489078754;0.9256762332022194;0.777565317575513;0.41651845396672327;0.34990048102592874;9.998916808038892;0.8336803929800771;1.0971999233634764;0.6945958207169562;-0.32648899122342867;1.1998777938194487;0.7673566798894983
99.89758;1.1904078835466831;0.9256758078334353;0.7775657286162074;0.4165180939103001;0.34990029107889553;9.998913602618636;0.8336825896344483;1.0972011102564956;0.6945954906075997;-0.32648899112366225;1.1998782704423627;0.7673568150473558
99.90758;1.1904088650243771;0.9256754119911579;0.7775661040705155;0.4165177480510041;0.34990011074460714;9.998910452741827;0.8336846987916879;1.0972022377675756;0.69459519200844;-0.3264889910339795;1.1998787460416025;0.7673569144390163
99.91758;1.1904097946004013;0.9256750440330267;0.7775664475044483;0.41651741646894064;0.3498999396053626;9.998907347592402;0.8336867159150696;1.0972033057177102;0.694594924217016;-0.3264889909531058;1.199879221715986;0.7673569822832044
99.92758;1.1904106742859455;0.9256747026522643;0.7775667633308715;0.4165170992332478;0.34989977719529003;9.99890428807769;0.8336886378441455;1.097204313389619;0.6945946868393719;-0.32648899087995664;1.199879698050862;0.7673570231373423
99.93758;1.190411505941689;0.9256743876095006;0.7775670560822141;0.41651679683064563;0.3498996233208852;9.998901282205537;0.8336904624717058;1.097205260571743;0.6945944792359403;-0.32648899081390226;1.199880174113062;0.767357041179214
99.94758;1.1904122905023038;0.9256740993876973;0.7775673293061409;0.4165165101543649;0.34989947805475496;9.998898344274345;0.8336921884376122;1.0972061489595257;0.6945942999895426;-0.3264889907547994;1.1998806466868677;0.7673570406284792
99.95758;1.1904130275044325;0.92567383820543;0.7775675849039678;0.4165162400037129;0.3498993414404475;9.998895497688968;0.833693814669137;1.0972069823790493;0.6945941469914615;-0.326488990702629;1.199881110273955;0.7673570262581147
99.96758;1.1904137156904437;0.9256736033502185;0.7775678235526264;0.41651598675213075;0.34989921338438534;9.998892771547288;0.8336953407751783;1.097207765248316;0.6945940175647788;-0.3264889906570672;1.199881557929601;0.7673570030226308
99.97758;1.1904143544121601;0.9256733927369213;0.7775680457411147;0.4165157504039243;0.3498990938043556;9.998890192974327;0.8336967679236629;1.0972085007409502;0.6945939082943898;-0.32648899061728287;1.1998819830603127;0.7673569753395489
99.98758;1.1904149446150034;0.9256732030561893;0.7775682522710279;0.4165155307202621;0.3498989827326793;9.998887781508044;0.8336980989141036;1.0972091901935819;0.6945938151951215;-0.3264889905820888;1.199882381291224;0.7673569465432006
99.99758;1.1904154892274212;0.9256730306602535;0.7775684440656945;0.4165153271568057;0.34989888007100034;9.998885545356302;0.8336993375515005;1.0972098338261946;0.6945937342603516;-0.3264889905503441;1.1998827511811188;0.7673569186232373
100.0;1.19041599255665;0.9256728724328422;0.7775686220194149;0.4165151387239498;0.3498987852895846;9.99888347927387;0.8337004882292477;1.097210432252186;0.6945936619985179;-0.3264889905212589;1.1998830936757223;0.7673568923967351
