time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447459411387916;0.8780071170408517;0.8405451216262593;0.002331476315007253;0.002261831952882395;1.0455753929302556;10.001402395399746;0.833491660290513;0.015562333416113601;0.015561014154690847;0.797701311124907;-0.01571194894600398;0.7978718358097027
0.0;1.0447461027211222;0.8780239439793693;0.8405613370166893;0.0023300133907115037;0.0022608994220983713;1.045574262933642;10.001396167124744;0.8334920404926568;0.015562329112118795;0.01556100740348645;0.7977013562859022;-0.015711948884072492;0.7978716560001728
1e-06;1.0447457516080028;0.878087674005979;0.8406228781958501;0.002325757607671577;0.00225732993870174;1.0455741232694138;10.001389509318265;0.833492449994131;0.015562324464138199;0.01556100013903919;0.797701404212377;-0.01571194881699822;0.7978714583775997
2e-06;1.0447445964711433;0.8781661991494428;0.8406992482818835;0.002320090957265253;0.002252447371234263;1.0455729739858433;10.001382425269988;0.8334928895886656;0.015562319442696615;0.01556099236505122;0.7977014540633844;-0.01571194874458636;0.7978712379019652
4e-06;1.044743413177534;0.8783241199340325;0.8408516595385791;0.0023096179166218456;0.002242999001500382;1.0455718153560953;10.001374909098443;0.8334933595922714;0.01556231404227714;0.015560984102442275;0.7977015047362416;-0.015710948667024535;0.7978709690415177
8e-06;1.0447408906196058;0.8786397553630316;0.8411561354290124;0.0022871212159268563;0.002222077031634949;1.0455686475621697;10.001366958502565;0.8334938605585106;0.015562308299096666;0.015560975365104151;0.7977015553656966;-0.015709948584797913;0.7978706661776346
1.6e-05;1.0447359869950246;0.8792649452900189;0.8417588589354779;0.0022460490034974493;0.002183408704304477;1.0455634705860113;10.0013585857861;0.833494393227548;0.015562302285815165;0.015560966159726245;0.7977016056126023;-0.01570794849863932;0.7978703065245082
3.2e-05;1.0447269434910196;0.8804936053151038;0.842942594265575;0.0021630193260980964;0.002104611907137601;1.045553284343509;10.00134980464534;0.833494958012693;0.015562296096354383;0.0155609565008312;0.7977016556743747;-0.015703948409483484;0.7978698699877471
6.4e-05;1.0447089856401028;0.8828657917347821;0.8452281820082124;0.0020022740768319645;0.0019514613587600558;1.0455340887750917;10.001340605009613;0.8334955549728956;0.015562289835711795;0.015560946412934786;0.7977017060783939;-0.015696948318251306;0.7978693375853554
0.000128;1.0446745976422818;0.8872930250731969;0.8494943918548459;0.00170133234797228;0.0016641478581360903;1.0454978837987459;10.001330944237411;0.8334961842783005;0.015562283606315152;0.015560935929057109;0.79770175719106;-0.01568094822572254;0.7978685913083677
0.000256;1.044614786733542;0.8950273803794728;0.8569475972217175;0.0011712390216426047;0.001157494122669031;1.0454326693156062;10.001320763286405;0.8334968465623998;0.015562277487212343;0.015560925092719936;0.7977018085242914;-0.015651948132761943;0.7978675527102215
0.000384;1.044563291835544;0.9014331708551746;0.8631229207323875;0.0007283652188230506;0.0007342857476084297;1.0453774453246512;10.001310009298303;0.8334975428608259;0.015562271523983625;0.015560913951382573;0.7977018583535455;-0.015623948040607476;0.7978664986414483
0.000512;1.044519196642567;0.9067223698730623;0.8682237268380384;0.00035684260937755364;0.0003793504713940185;1.0453312119315;10.001298646500825;0.8334982741272603;0.015562265737427788;0.015560902541572432;0.797700903932584;-0.015596947950984746;0.7978644333878144
0.00064;1.0444834869663298;0.9110835407254919;0.8724294787938275;4.7653285580261234e-05;8.406846257266863e-05;1.0452919692189742;10.001286654505947;0.8334990403350652;0.015562260137698363;0.01556089088095332;0.7977009418266701;-0.015570947866082523;0.7978633618903923
0.000768;1.044451852331018;0.9146682607916533;0.8758887192884686;-0.00021197262016504082;-0.00016377666059504546;1.0452587172096142;10.001274026642317;0.8334998398836715;0.015562254733168428;0.015560878975347846;0.7977009683404954;-0.015545947788339419;0.7978622890350503
0.000896;1.044426800452675;0.9176148107409987;0.8787316239806403;-0.00042999006386387957;-0.0003717960646640562;1.045230455965626;10.001260773792383;0.8335006704066567;0.015562249533314046;0.015560866832200029;0.7977009803917837;-0.015521947720225112;0.7978612179980445
0.001024;1.0444045030824274;0.9200285795522096;0.8810622258507843;-0.0006112701216226823;-0.0005446517515528011;1.045206185732911;10.001246920746638;0.8335015299771786;0.015562244547096205;0.015560854468600241;0.7977009762172029;-0.015497947664253137;0.7978601307135943
0.00128;1.0443703199847711;0.9237001202997078;0.88460733517571;-0.0009000681559245827;-0.0008204798666690903;1.0451689070630603;10.001232490299527;0.8335024170537721;0.015562239782469274;0.015560841909737565;0.7977009551594367;-0.015452947622945034;0.7978586201507565
0.001536;1.0443454282812272;0.9261347226083614;0.8869603610316001;-0.001106215171908753;-0.0010171797798864879;1.0451416208242172;10.00121749050856;0.8335033298075035;0.015562235248857395;0.015560829180318116;0.7976999170602587;-0.015408947598657796;0.7978561135453365
0.001792;1.0443272579866416;0.927701325804301;0.8884766195315598;-0.0012519854255668417;-0.0011560719225761733;1.0451223280953483;10.001201920775857;0.8335042657190637;0.015562230954925083;0.015560816299472426;0.7976998621612703;-0.01536694759357017;0.7978546273188069
0.002048;1.0443148569699174;0.9286735628033724;0.8894188690070062;-0.0013600751044852337;-0.0012588835635691771;1.045107029998711;10.001185795691631;0.833505221480132;0.015562226902545705;0.015560803286852654;0.7976997912307702;-0.015326947609699522;0.797853157958608
0.002304;1.0443046998616203;0.9292428468498496;0.8899733682637335;-0.00144032719200841;-0.0013350395562968034;1.045096727500484;10.001169164945154;0.8335061933638526;0.015562223084724233;0.015560790166475321;0.7976987054844672;-0.015287947648778768;0.7978506827216916
0.00256;1.0442973251298986;0.9295449437139315;0.8902696495476565;-0.0015017129824825423;-0.0013931261706466096;1.045087421279935;10.001152110896896;0.8335071777943018;0.015562219486215986;0.015560776960668933;0.7976986065778271;-0.01524994771216717;0.7978491986676933
0.002816;1.0442917687660973;0.9296703840449414;0.8903952169686764;-0.0015503032628708653;-0.0014389555787985599;1.0450801117659305;10.001134731016617;0.8335081714926384;0.015562216086432018;0.015560763687995919;0.7976974964800109;-0.0152129478007535;0.7978467046808442
0.003072;1.044286760883243;0.9296800916071727;0.8904094890769177;-0.0015931485935110792;-0.0014792805090079158;1.0450747992310654;10.001117123278553;0.8335091711673841;0.015562212862907054;0.015560750366728564;0.7976973772529874;-0.015176947914758432;0.7978451991441456
0.003584;1.044278015109009;0.9295337480897166;0.8902775083861516;-0.0016631346329039963;-0.00154560005865007;1.0450644838268186;10.001099382598788;0.8335101733105518;0.015562209789260458;0.015560737014581069;0.7976962513665469;-0.01510894805368592;0.7978420557884339
0.004096;1.0442716041230418;0.9292539560730784;0.8900157396802157;-0.001723150433794267;-0.0016023706592309785;1.0450551656354412;10.001081603393407;0.8335111747998634;0.015562206838442161;0.0155607236475485;0.7976951220563289;-0.015043948216582212;0.7978389419256899
0.004608;1.0442647843003063;0.928928513816319;0.8897105977044446;-0.0017773629099946987;-0.001653590213148983;1.0450468447685948;10.001063877526835;0.8335121742156495;0.015562203997942926;0.015560710279944646;0.7976929931058804;-0.0149819484024362;0.7978348584092794
0.00512;1.044258859883063;0.9286047899373218;0.8894063343763841;-0.001830099277569952;-0.0017034039421586482;1.0450385214494737;10.00104628469852;0.8335131723326253;0.015562201280631086;0.015560696920305359;0.7976918686075525;-0.014923948610462513;0.7978318253672477
0.005632;1.0442531451842698;0.9283014788640102;0.8891214389054959;-0.001884787546287541;-0.001755099156733754;1.0450311960102994;10.00102888627485;0.8335141711324366;0.015562198719724986;0.015560683566123275;0.7976907527704814;-0.014868948840103653;0.79782882652497
0.006144;1.0442468512775251;0.9280246877498859;0.8888624328607756;-0.0019377028458552365;-0.001805113716534559;1.0450228687939869;10.001011724413218;0.833515172768956;0.015562196347120468;0.015560670206941416;0.7976886495507249;-0.014817949090868811;0.7978248828571672
0.007168;1.0442342240562297;0.9275487303129943;0.8884180849781658;-0.002045668333551203;-0.0019078775907828895;1.04500654009778;10.0009948171921;0.8335161790819242;0.015562194167108074;0.015560656842884118;0.7976865625481927;-0.014722949362244185;0.7978201086574481
0.008192;1.044221737479948;0.9271648520005805;0.8880617897898858;-0.002152964362002889;-0.0020100231099611284;1.0449912102189904;10.000978159054274;0.8335171910707582;0.015562192151601855;0.01556064350428114;0.7976834951550754;-0.01463994965369165;0.7978145483790997
0.01024;1.04419715793307;0.9265888599672031;0.8875317842208132;-0.0023629968698356714;-0.0022106067537437917;1.044960879516508;10.000961734579725;0.8335182088464862;0.015562190260260091;0.01556063024482056;0.7976784505521085;-0.014503949964675574;0.7978060188700311
0.012288;1.0441739486540973;0.9262131924568601;0.8871924429961024;-0.002560069881911561;-0.0023988083174960434;1.0449325484419254;10.000945531471805;0.8335192324999117;0.015562188456218984;0.015560617114779133;0.7976734315381186;-0.014404950294640844;0.7977981731652957
0.014336;1.044153277378218;0.9259700228727663;0.8869778297526892;-0.0027398990125900124;-0.0025705205764994955;1.0449062174948016;10.000929545129514;0.8335202626729951;0.015562186702117816;0.015560604142647047;0.7976694404507687;-0.014337950642944582;0.7977919137458053
0.016384;1.0441345289740345;0.9258114364617287;0.8868425863993876;-0.0029010069517968595;-0.0027243275515154122;1.0448838871059034;10.000913776312991;0.8335212999815083;0.0155621849473801;0.01556059133661528;0.7976674792663422;-0.01429595100907261;0.7977881115685008
0.018432;1.0441184935177081;0.9257094784218428;0.8867592729856141;-0.003038878303069079;-0.0028558991279059916;1.04486355756568;10.000898221628782;0.8335223441000192;0.01556218311445752;0.015560578698273805;0.7976655495204797;-0.014274951393074057;0.79778469416637
0.02048;1.0441048642262178;0.9256417022768204;0.8867066530681773;-0.0031561116426499485;-0.002967721399889602;1.0448472290583488;10.000882867221364;0.8335233935872493;0.015562181094411653;0.015560566236786246;0.797665652052255;-0.014271951795616503;0.797783607416697
0.024576;1.044085069196611;0.925562493884939;0.8866483151852297;-0.0033299656124255277;-0.00313381410169064;1.0448219017438858;10.000867694829367;0.8335244465873591;0.015562178761637338;0.015560553982473954;0.7976687871474526;-0.014294952217658778;0.7977859958750262
0.028672;1.0440728594248618;0.9255323113573979;0.8866304859089209;-0.003434185922987173;-0.003233211661329898;1.0448065758108545;10.000852691119963;0.8335255016155805;0.015562175990972643;0.015560541993802721;0.7976739551067609;-0.014346952660131577;0.7977909189849735
0.032768;1.044066830341356;0.9255264941474363;0.88663073600442;-0.003482781319574274;-0.0032793306916495644;1.0448002514952428;10.000837854999844;0.8335265575947243;0.01556217266278443;0.015560530348153339;0.7976821566009944;-0.014407953123704667;0.7977990261436616
0.036864;1.044065884211566;0.9255341891571934;0.886639599006822;-0.0034938840800357806;-0.003289540404154892;1.0447979291537444;10.000823204314676;0.8335276132310592;0.01556216866453906;0.015560519131059127;0.7976913926078286;-0.01446795360868885;0.7978081455971211
0.04096;1.0440669336900956;0.925545648479473;0.8866503559950498;-0.003479310611564687;-0.0032751705732428854;1.0447996093826766;10.00080877304617;0.8335286665414671;0.015562163892265123;0.015560508434288148;0.797700664271278;-0.014519954115129652;0.7978171578261483
0.045056;1.0440700804343508;0.9255611182190009;0.8866631527895806;-0.0034509916937272853;-0.0032476525233786136;1.0448032930044737;10.000794597626161;0.8335297150076453;0.015562158253756113;0.015560498347253331;0.7977099727597595;-0.014558954642918015;0.7978259774900706
0.053248;1.0440772107105052;0.9255876463707428;0.8866831346701632;-0.003394282310664141;-0.0031929589384417844;1.0448109809008075;10.000780706417528;0.8335307561358045;0.015562151676471233;0.015560488941535031;0.7977243190627116;-0.014604955191686269;0.7978399741440225
0.06144;1.0440823551523464;0.9256078264751906;0.8866986944763732;-0.0033495167658437763;-0.0031497456899533087;1.0448166738883273;10.000767116205987;0.833531787773346;0.015562144107624609;0.015560480267716658;0.7977337041185849;-0.014615955760606595;0.797848384713972
0.069632;1.0440854105559547;0.9256212414135501;0.886709516838906;-0.0033257744315741628;-0.003126712775823254;1.0448203727062522;10.000753829417354;0.8335328080814722;0.015562135504590187;0.015560472369578105;0.7977401295895776;-0.014607956348443737;0.7978535014606501
0.077824;1.0440853816381084;0.9256268902121352;0.8867154854285852;-0.003321808423881954;-0.0031226717009811967;1.0448200780437962;10.000740841235986;0.8335338160726771;0.015562125835146927;0.015560465296191334;0.7977435985310504;-0.014591956953874531;0.7978555239733256
0.086016;1.0440844624526615;0.925628318443402;0.8867181307561076;-0.003328882827732546;-0.0031292510283852776;1.0448187905556081;10.000728155207431;0.8335348123331962;0.015562115092273556;0.01556045909715175;0.7977451148902489;-0.014575957575724325;0.7978555951748559
0.094208;1.0440834429577883;0.9256289683135303;0.8867200760336573;-0.0033415749174108994;-0.003141256759778893;1.0448175108196391;10.000715781779705;0.8335357985450211;0.01556210330338257;0.015560453816425004;0.7977466823318566;-0.014562958212854785;0.797855766620658
0.104208;1.0440814309475361;0.925627814072792;0.8867210928420567;-0.00335660145701008;-0.003155548980019029;1.0448152393135388;10.000703721090794;0.8335367763641525;0.01556209051599096;0.015560449493506413;0.7977483036556908;-0.014552958863886061;0.7978560363668187
0.114208;1.0440794213186673;0.9256275695273124;0.8867229321318535;-0.0033692029544369804;-0.0031675674644387184;1.0448129764773988;10.000691946436904;0.8335377469863298;0.015562076772256628;0.015560446163254282;0.7977489807339608;-0.014546959527203734;0.797855421097533
0.124208;1.0440784089703576;0.9256265700932191;0.8867231522292346;-0.0033774030508069036;-0.0031754165706527155;1.0448117227373535;10.00068039747009;0.8335387115236143;0.015562062102224623;0.015560443856985998;0.7977507144554651;-0.01454296020127634;0.797855881839912
0.134208;1.0440783940875822;0.9256286335481521;0.8867254081788425;-0.003384307394206149;-0.0031820702691703717;1.0448104785057406;10.000668992304078;0.833539671435754;0.015562046535028873;0.015560442601554553;0.7977525047722261;-0.01453796088479138;0.7978563615397861
0.144208;1.0440773874106275;0.9256285343816901;0.8867263834488301;-0.003390084451616812;-0.0031876948880657386;1.044809244238352;10.000657643488585;0.8335406283681013;0.015562030103801722;0.015560442409668418;0.7977543507321216;-0.014532961576417324;0.7978568760510368
0.154208;1.0440763839086804;0.9256285454010481;0.8867274094556323;-0.0033970176392723746;-0.0031944724662879742;1.0448080204292611;10.000646266260024;0.8335415836344892;0.015562012843201932;0.015560443280605959;0.7977562502352589;-0.014526962274597158;0.797857405247671
0.164208;1.0440754861272343;0.9256286415812814;0.8867283745699295;-0.003403071758412094;-0.0032004512747182117;1.0448068074868126;10.000634786552947;0.833542537747726;0.01556199478921716;0.015560445222977762;0.7977581997577474;-0.01451996297755061;0.7978579469258449
0.174208;1.0440754841016593;0.9256295159656326;0.8867292712179874;-0.00341010425863336;-0.0032074061474983;1.0448056055594463;10.000623142821711;0.8335434899719962;0.015561975975829988;0.015560448271136383;0.7977591945269417;-0.014513963683386836;0.7978575341516234
0.184208;1.0440744908805317;0.9256294988382663;0.886730102038152;-0.0034170456942266975;-0.003214317413712339;1.0448044144381925;10.000611280048233;0.8335444382650206;0.015561956428168412;0.0155604524732049;0.7977612292395709;-0.014507964390413243;0.7978581440116198
0.194208;1.0440735013658333;0.9256294710400016;0.8867308661525809;-0.0034239903150241843;-0.003221271499787809;1.0448032336854853;10.0005991450606;0.8335453798962408;0.015561936162211385;0.015560457868829099;0.7977632991301775;-0.014501965097373568;0.797858772710882
0.204208;1.0440725157396786;0.9256294320246435;0.8867315642553186;-0.003430938493438865;-0.003228268897155556;1.0448020629170083;10.000586686636085;0.8335463119326821;0.015561915193341408;0.015560464477387993;0.7977654008868762;-0.014495965803238864;0.797859417292872
0.214208;1.0440715342905011;0.9256293815703731;0.886732198107493;-0.003437890769028641;-0.003235311074197744;1.0448009019571305;10.00057385914056;0.8335472311186705;0.015561893549301814;0.015560472294224241;0.7977665326983719;-0.014489966506869815;0.7978590755977845
0.224208;1.0440715521892545;0.9256303201025388;0.8867328831186111;-0.0034460957946192703;-0.0032435925907121467;1.0447997507190738;10.000560624425106;0.833548133824923;0.015561871280120603;0.015560481296074557;0.7977686934140557;-0.014483967207039327;0.7978597451465379
0.234208;1.0440705804130666;0.9256302471708497;0.8867333936305378;-0.003453058037578874;-0.0032507321558045608;1.044798609040466;10.000546952081974;0.8335490164109834;0.01556184845887375;0.015560491458657396;0.7977708813964297;-0.014477967902742483;0.7978604241788462
0.244208;1.044069614030852;0.9256301634073792;0.8867338432717045;-0.003460026158302863;-0.0032579257142331198;1.044797476766661;10.000532825137151;0.8335498757154864;0.01556182517768633;0.0155605027660486;0.7977730939306867;-0.01447196859333242;0.7978611111524764
0.254208;1.0440686530847914;0.9256300690790707;0.8867342310879553;-0.0034670008682556436;-0.003265177032418357;1.0447963538825151;10.000518251362502;0.8335507095439441;0.015561801546502009;0.015560515199159936;0.7977743277146461;-0.014465969278387603;0.7978608048393057
0.264208;1.044067697285058;0.9256299643796019;0.8867345551543225;-0.0034739829539231163;-0.0032724894883084895;1.0447952404483374;10.000503271016418;0.833551516931013;0.015561777695548496;0.015560528721101256;0.797776579460699;-0.014459969957652523;0.7978615030555896
0.274208;1.0440677408469763;0.9256306121876019;0.8867346991268569;-0.0034799133179017907;-0.0032788477329966283;1.0447941364899977;10.000487953556318;0.8335522978619251;0.015561753776706972;0.015560543275312791;0.7977788456997795;-0.014454970631110908;0.7978622213007964
0.284208;1.044066793720375;0.9256304871054929;0.8867348895960352;-0.003486912282245349;-0.0032862910031114384;1.0447940419226278;10.000472384390905;0.8335530527863974;0.015561729957692129;0.015560558792548498;0.7977801225511597;-0.01444897129904747;0.7978619203201681
0.294208;1.0440659526533393;0.9256304461487577;0.8867350151968848;-0.003493038741617346;-0.003292958661352373;1.0447929565280336;10.000456646486157;0.833553782371046;0.015561706409406807;0.015560575199569715;0.7977824060973189;-0.01444297196203648;0.797862615233381
0.304208;1.0440650127071092;0.9256303011673538;0.8867350695556637;-0.0035000557924440043;-0.0033005421125446824;1.0447918800296383;10.000440800198533;0.8335544872764037;0.015561683295540066;0.015560592428382904;0.7977846926188743;-0.014436972620890757;0.7978633037536415
0.314208;1.0440640764059042;0.9256301462961599;0.8867350545571766;-0.003507081729614747;-0.0033081974338455486;1.0447908121252172;10.0004248684093;0.8335551679967121;0.015561660767233284;0.015560610426640177;0.7977869781926118;-0.014430973276659797;0.7978639823153085
0.324208;1.0440641387647651;0.9256308630332953;0.8867349664017596;-0.003514210606241354;-0.003316010082530788;1.0447897524755327;10.00040884368951;0.8335558254449659;0.015561638956478364;0.015560629163882869;0.7977882583708136;-0.014425973930501759;0.7978636634002781
0.334208;1.044063210586402;0.9256306882069998;0.886734801271001;-0.0035212541930520224;-0.003323803303379558;1.044788700778347;10.000392717548483;0.8335564617912156;0.015561617967836117;0.01556064862250618;0.7977905283436278;-0.014419974583362668;0.7978643028193436
0.344208;1.044062286864679;0.9256305033709116;0.8867345552802663;-0.0035283068451623075;-0.0033316619024693476;1.044787656804973;10.00037649680354;0.8335570800475502;0.015561597871745296;0.015560668780735113;0.797792783076826;-0.01441397523578745;0.7978649112965616
0.354208;1.0440613677799728;0.9256301899105048;0.8867341129447276;-0.003534214933563156;-0.0033384802619854975;1.0447866203288625;10.000360190638679;0.8335576827804165;0.015561578705584994;0.015560689608580557;0.7977950172295452;-0.01440897588798814;0.7978655020229642
0.364208;1.0440614480223596;0.9256308673421345;0.8867337008010766;-0.0035413809262873075;-0.0033465571043738923;1.0447855911730135;10.000343793643678;0.8335582712427981;0.015561560484906338;0.015560711075842715;0.7977962251702059;-0.014402976539911223;0.7978650371511351
0.374208;1.0440605377231145;0.9256306542680104;0.8867332048049118;-0.003548462830672412;-0.0033546150271077423;1.0447845694024978;10.000327285615409;0.8335588450373903;0.015561543207673369;0.015560733153764406;0.7977984012106001;-0.014396977191115799;0.7978655339401314
0.384208;1.04405963108878;0.9256304327505626;0.8867326233804276;-0.003555555059486348;-0.0033627415651159074;1.0447835553740823;10.000310648338235;0.8335594025557941;0.015561526844155935;0.015560755807174132;0.7978005397966041;-0.014391977840708262;0.7978660104986626
0.394208;1.044058727643717;0.9256300844369628;0.8867318419194983;-0.0035615038800559757;-0.0033698293561116722;1.0447825495994016;10.000293880880715;0.833559942050298;0.01556151133719931;0.015560778997610497;0.7978016356154288;-0.014385978487575323;0.797865431543464
0.404208;1.0440578269905947;0.9256298472427044;0.8867310883197295;-0.003568617423500173;-0.0033780846137858598;1.0447815526279367;10.000276992991797;0.8335604622058288;0.015561496627118686;0.015560802703822726;0.7978036837954908;-0.014379979130626136;0.7978658167882214
0.414208;1.0440580258692582;0.9256305782849651;0.8867302539614451;-0.0035749545511059837;-0.0033856392493855645;1.0447815649880752;10.000259990748294;0.8335609621292563;0.015561482675072394;0.015560826930654352;0.7978056798725497;-0.014374979768815806;0.7978661877239382
0.424208;1.0440571295483205;0.9256303260650356;0.88672933734515;-0.003582090132961513;-0.0033940031531439064;1.0447805871392466;10.000242880545851;0.8335614415280849;0.015561469454620619;0.015560851691326115;0.7978066194064948;-0.014368980401103838;0.7978655129497515
0.434208;1.0440562348281535;0.925629947491023;0.886728233079101;-0.0035880830411595447;-0.0034013067560515783;1.0447796194116439;10.00022567886367;0.8335619010665647;0.015561456928372736;0.015560876988045761;0.7978084978526154;-0.014363981026374548;0.7978658345329349
0.444208;1.0440553415518072;0.9256296801641936;0.8867271737849624;-0.0035952412731498186;-0.0034097535404937194;1.0447786619236177;10.00020840640263;0.8335623424085756;0.015561445046103578;0.015560902809466391;0.7978103110006624;-0.014357981643360346;0.7978661255799812
0.454208;1.044055444459985;0.9256302868833028;0.8867260495364692;-0.003602504967332743;-0.00341831863041025;1.0447777145896164;10.000191083105136;0.833562767737336;0.015561433757673056;0.01556092913548989;0.7978120554473074;-0.014352982250686581;0.797866433249567
0.464208;1.0440545541029351;0.9256298857404744;0.8867247511705392;-0.0036085313536198854;-0.0034257170017806594;1.0447767772384688;10.000173733318508;0.8335631789681882;0.015561423019530753;0.01556095593912467;0.7978127284178919;-0.014346982846990717;0.7978657341938994
0.474208;1.044053665189027;0.925629595758834;0.88672351009086;-0.0036157220069493595;-0.003434240912680324;1.0447758496583766;10.000156382970527;0.8335635773887315;0.015561412795047313;0.015560983183863439;0.7978143274482407;-0.014341983431141797;0.7978660762547366
0.484208;1.0440527776069704;0.9256291791555322;0.8867221030303254;-0.0036217683256329703;-0.0034416751996065803;1.0447749315523882;10.000139055797309;0.8335639640604824;0.01556140305450862;0.0155610108182629;0.7978158508702657;-0.014335984002435884;0.7978664335096111
0.494208;1.0440528860268463;0.9256297548867307;0.8867207614425806;-0.0036290717815239677;-0.0034503133474576607;1.0447740225976423;10.000121785358665;0.8335643404595364;0.015561393779938463;0.015561038778735421;0.7978162983955415;-0.014330984560436924;0.7978658493675967
0.504208;1.0440520010033258;0.9256293221428392;0.8867192627584158;-0.0036351353644519372;-0.0034577673444756794;1.0447741225921992;10.000104629062575;0.8335647089122379;0.015561384968194217;0.015561067007655827;0.7978176708446759;-0.014325985104618641;0.7978663117621502
0.514208;1.0440511173545992;0.9256290001079839;0.8867178387169162;-0.0036423606895181456;-0.0034663318100593343;1.044773231497975;10.000087666872052;0.8335650723552119;0.01556137662512932;0.015561095468310655;0.7978189696966853;-0.01431998563426213;0.7978668085192867
0.524208;1.044051229852543;0.9256294330099313;0.8867162655990212;-0.003648533579739661;-0.0034738813440249637;1.0447723493854006;10.00007098739266;0.833565433490058;0.015561368758799002;0.01556112414068558;0.7978191968452378;-0.014314986148653739;0.7978663800362099
0.534208;1.0440503490495396;0.9256290958246766;0.8867147751415079;-0.0036557728093369987;-0.003482451422199891;1.0447714763349985;10.000054671571352;0.833565794547846;0.015561361373245618;0.015561153012171706;0.7978203541086032;-0.014309986647295051;0.79786701110251
0.544208;1.0440494698270837;0.9256286330871186;0.886713142657206;-0.0036618641611963496;-0.0034899175092900003;1.0447706122706812;10.000038777392586;0.8335661578310398;0.015561354464134187;0.015561182075916913;0.7978214428193513;-0.014303987129909945;0.7978676864834664
0.554208;1.0440486948461762;0.925628377178118;0.886711602815125;-0.003668233504606897;-0.003497644634129574;1.0447697568693781;10.000023328454946;0.8335665257057381;0.015561348024367977;0.015561211330329923;0.7978214638677117;-0.014298987596207886;0.7978674447196952
0.564208;1.044048814375815;0.9256287837104835;0.8867099253405084;-0.0036744299366738803;-0.0035051978867032545;1.0447689096970845;10.000008321016802;0.833566899805922;0.01556134204899235;0.01556124077577014;0.7978224180395215;-0.014293988045575187;0.7978682701631497
0.574208;1.044047941714002;0.925628421387256;0.8867083462848221;-0.003681690672401686;-0.0035137683875060676;1.0447680704154096;9.999993745382055;0.8335672807976376;0.015561336525702645;0.015561270415480395;0.7978233065823325;-0.0142889884770511;0.7978691658000253
0.584208;1.044047071949563;0.9256279338939372;0.8867066420994013;-0.00368780126904996;-0.0035212315887272684;1.0447682388385964;9.999979590666396;0.8335676691832528;0.015561331422788793;0.01556130026683852;0.7978231314583621;-0.014282988889688408;0.7978691171378619
0.594208;1.0440462053809638;0.9256274396902844;0.8867049307134217;-0.0036939146784704118;-0.003528691647768137;1.0447674148311963;9.999965835710666;0.8335680659289548;0.015561326686431747;0.015561330371726115;0.7978238949163311;-0.014277989282945049;0.7978701633980684
0.604208;1.0440463369702122;0.9256279388009532;0.8867033290699097;-0.0037012782709755156;-0.0035373399002945906;1.0447665981346446;9.999952456341056;0.8335684724959875;0.015561322239061084;0.015561360789738413;0.7978245994307243;-0.014272989656721462;0.7978712910405811
0.614208;1.0440454773130792;0.9256274303229955;0.8867016129489669;-0.00370739476823274;-0.003544790874038585;1.0447657882233468;9.999939434675646;0.8335688910255225;0.015561317979273978;0.01556139158232936;0.7978242484628776;-0.01426799001110523;0.7978715047235809
0.624208;1.0440446211467151;0.9256269145628663;0.8866998972469644;-0.0037135116411566894;-0.0035522349228940125;1.0447649843169275;9.999926738486174;0.8335693243515753;0.015561313797452778;0.01556142280317196;0.7978248467576579;-0.014262990346259349;0.7978728083919184
0.634208;1.0440447632550374;0.9256273919761481;0.8866982952102488;-0.0037208762177470293;-0.003560861743188226;1.0447641855520289;9.999914294061186;0.8335697751490485;0.015561309597338509;0.015561454492660299;0.7978253996583947;-0.014256990662611184;0.7978741876610866
0.644208;1.0440439142600098;0.9256268620997072;0.886696578519732;-0.0037269908427340465;-0.0035682845076765914;1.0447643910942133;9.999901989634514;0.8335702449037407;0.01556130530620976;0.015561486675807437;0.7978249124326316;-0.014251990961092849;0.7978746803195604
0.654208;1.0440430690027742;0.9256263255443778;0.8866948589701321;-0.003733102644859322;-0.003575693723864614;1.0447636000326446;9.99988969860516;0.8335707335850537;0.015561300881198857;0.01556151936346235;0.7978253901643769;-0.014246991243197902;0.7978762684548608
0.664208;1.0440432223059986;0.9256266640019692;0.8866931352312223;-0.003739304879806517;-0.003583175221130016;1.0447628112272456;9.99987730159432;0.8335712398918323;0.015561296313319229;0.015561552545421317;0.7978248379465374;-0.014241991510807045;0.7978769513262436
0.674208;1.0440423847818097;0.9256262331785008;0.8866915217729114;-0.0037465617188811276;-0.003591659046617913;1.0447620233331536;9.999864706308413;0.8335717616721422;0.015561291618535854;0.015561586181508465;0.7978252611152916;-0.014236991765988352;0.7978787269248157
0.684208;1.0440415513161954;0.925625677066532;0.8866897912530596;-0.0037526585554018646;-0.003599019384065421;1.044761234967465;9.999851863554564;0.8335722963193744;0.015561286819315179;0.015561620210403675;0.7978256652263415;-0.014231992010974463;0.7978805934420934
0.694208;1.0440408245700523;0.9256252090095262;0.8866880614238246;-0.0037578666846727594;-0.0036055142110540854;1.0447604448782195;9.999838768297693;0.83357284107803;0.01556128193199806;0.015561654567335617;0.7978250557981738;-0.014226992248168896;0.7978815483519345
0.704208;1.0440409948585698;0.9256255220690544;0.8866863253313986;-0.0037640425001080587;-0.0036129186853120026;1.0447606520582917;9.999825441673567;0.8335733931453428;0.01556127697228313;0.015561689185210838;0.7978254382938931;-0.014221992479968264;0.7978835871061114
0.714208;1.044040175545982;0.9256249477967816;0.8866845872173834;-0.00377011462904017;-0.003620215098761459;1.0447598557587607;9.999811916115295;0.8335739495472042;0.015561271966534415;0.01556172397928297;0.79782581819778;-0.01421699270847406;0.797885703484359
0.724208;1.0440393617280952;0.92562436806452;0.8866828464637687;-0.0037761763809522034;-0.0036274932573579616;1.0447590553791661;9.999798240165223;0.8335745070615068;0.01556126694970193;0.015561758838808226;0.7978252007720829;-0.014211992935373867;0.797886889765008
0.734208;1.0440395483837397;0.925624664782811;0.8866811016708371;-0.003782321115187315;-0.0036348439990610093;1.0447582503593305;9.99978448057673;0.8335750620513608;0.015561261959855445;0.015561793634383694;0.7978255906194194;-0.014206993162098579;0.7978891378578511
0.744208;1.0440387461905514;0.9256241941152209;0.8866794659006247;-0.003789513007153525;-0.003643202339980207;1.0447574401722768;9.999770709735644;0.8335756102660594;0.015561257039118625;0.01556182822471623;0.7978259911474866;-0.014201993389941507;0.7978914410368027
0.754208;1.0440379499253467;0.9256236006653424;0.8866777102185281;-0.003795537697584647;-0.0036504471562528967;1.0447566243215722;9.999756998576206;0.8335761473743343;0.015561252232436564;0.015561862449982207;0.7978254043390971;-0.01419699361995345;0.7978927934701213
0.764208;1.0440381540102193;0.9256238855349187;0.8866759475830105;-0.0038016428389284385;-0.0036577716053189393;1.0447568023111846;9.999743416222584;0.8335766699108905;0.015561247590932196;0.01556189612842557;0.797825831359169;-0.014191993852853033;0.7978951900411232
0.774208;1.0440373680455335;0.9256232863682;0.886674178209116;-0.003807639255662532;-0.0036650013584482847;1.0447559736862293;9.999730024929972;0.8335771753702056;0.015561243187508457;0.015561929079770534;0.7978252731646469;-0.014186994089048634;0.7978966276737929
0.784208;1.0440365852893883;0.9256226855306227;0.8866724011237309;-0.0038136213718494003;-0.0036722222292318992;1.044755138108196;9.999716877963374;0.8335776617592263;0.015561239126200103;0.015561961158274256;0.7978257304771035;-0.01418299432870362;0.7978991217632109
0.794208;1.044036798670286;0.9256229655464611;0.8866706157970438;-0.003819683894938097;-0.0036795199645754816;1.044754295376398;9.999704024619566;0.8335781279725848;0.015561235533795879;0.015561992263479837;0.7978262039122168;-0.014177994571821204;0.7979016356135599
0.804208;1.044036016754353;0.9256223643860491;0.8866688237320112;-0.0038256384582920355;-0.0036867196615156853;1.0447534454676624;9.999691515446942;0.83357857445084;0.015561232548980935;0.015562022331201124;0.7978256942479207;-0.014172994818175792;0.7979031852666082
0.814208;1.0440352323337587;0.925621764666529;0.886667026338272;-0.0038315801772943812;-0.003693907809023203;1.0447535886015376;9.999679406301086;0.8335790027751885;0.015561230323488356;0.015562051322869985;0.7978262020052603;-0.014167995067045632;0.7979057671839265
0.824208;1.0440354383044188;0.9256220489070195;0.8866652254402245;-0.0038376042718849222;-0.003701171960246707;1.0447527252068778;9.99966776222669;0.8335794147879915;0.015561229024542671;0.015562079217400082;0.7978257266396486;-0.014162995317189342;0.797907377926085
0.834208;1.044034643483266;0.9256214548002845;0.8866634235896127;-0.0038435225518126254;-0.003708340198743159;1.0447518558780695;9.999656656693848;0.833579812350761;0.015561228820818635;0.015562106002159558;0.7978262664575224;-0.014158995567369423;0.7979100317184751
0.844208;1.0440339435121804;0.925620840210755;0.8866615111335175;-0.003847394526611846;-0.0037135526692576274;1.0447509814213398;9.999646164559874;0.8335801976550705;0.015561229859267368;0.015562131666863701;0.7978268194564581;-0.014153995816848836;0.7979126912869321
0.854208;1.0440341270227997;0.9256211359948974;0.886659708143663;-0.0038533859541876408;-0.0037208000161025895;1.0447511027631506;9.999636363257965;0.8335805734122319;0.015561232251061702;0.015562156204366587;0.7978263840976618;-0.01414899606533312;0.7979143744462819
0.864208;1.0440333058512719;0.9256205552757538;0.8866579039633897;-0.0038592725556542704;-0.0037279620244334236;1.0447502206553927;9.99962734861895;0.8335809424134841;0.015561236067726773;0.015562179607907076;0.7978269595124003;-0.014143996312725483;0.7979170821390108
0.874208;1.04403247374361;0.925619980094344;0.8866560970073443;-0.0038651487425974446;-0.003735129887381393;1.0447493355595439;9.999619240944511;0.8335813069274869;0.015561241341893788;0.015562201861160018;0.7978265454913323;-0.014139996558997758;0.7979188332587263
0.884208;1.044032624427504;0.9256202924665373;0.8866542860326491;-0.0038711089721945196;-0.003742395611004421;1.0447484478659415;9.999612172158777;0.8335816689489233;0.015561248081983293;0.015562222943018022;0.7978271425052892;-0.01413499680411505;0.7979215916081691
0.894208;1.0440317674097468;0.9256197297740648;0.8866524710897918;-0.003876964466279138;-0.0037495903655400333;1.0447475581331602;9.999606271066265;0.8335820311723724;0.015561256301866454;0.015562242850073902;0.7978277517172854;-0.014129997048082765;0.7979243738871034
0.904208;1.04403089652888;0.9256191740300383;0.8866506515055074;-0.003882810020829977;-0.003756805290735187;1.0447476671205875;9.999601649007749;0.8335823973142866;0.015561266035225696;0.015562261606885662;0.7978273748097838;-0.014125997291042582;0.7979261968753428
0.914208;1.0440310057132516;0.9256193884117345;0.8866487138921884;-0.003887586515396329;-0.0037630248382679097;1.044746775645921;9.999598394649825;0.833582771076071;0.015561277322871464;0.015562279259959906;0.7978280137159955;-0.014120997533232376;0.7979290246128694
0.924208;1.0440301047086669;0.9256188478398941;0.8866468889547118;-0.0038934130827887703;-0.0037702869399223876;1.0447458844126807;9.999596588808565;0.833583155029099;0.015561290202706652;0.015562295871309036;0.7978276705007136;-0.014116997774936536;0.7979308936920635
0.934208;1.044030182342212;0.9256191970575303;0.8866450658216165;-0.0038993251459623103;-0.003777660665820084;1.04474499398439;9.99959631311598;0.8335835506254089;0.01556130470851467;0.015562311507357412;0.7978283473122468;-0.014111998016565108;0.7979337699181682
0.944208;1.0440292486741372;0.9256186734221967;0.8866432490001559;-0.003905134126322235;-0.0037849721917984007;1.0447451048826053;9.999597636964237;0.8335839585572821;0.015561320855730471;0.01556232622950969;0.7978290460790168;-0.014106998258636705;0.7979366724661336
0.954208;1.0440282981930915;0.9256180401296511;0.8866413271971086;-0.00390978100084768;-0.003791203472879255;1.0447442175927983;9.999600603585153;0.8335843786836807;0.015561338623957153;0.015562340097104062;0.7978287679022935;-0.014102998501490212;0.7979386200823327
0.964208;1.044028325573327;0.925618416744623;0.8866395294003339;-0.003915668426524428;-0.003798652523946819;1.0447433324362168;9.999605224878415;0.8335848100410469;0.015561357958113321;0.01556235316459639;0.7978295128366837;-0.014097998745013132;0.7979415779714962
0.974208;1.0440273414629861;0.9256179217251529;0.8866377440376615;-0.00392145366395041;-0.00380604049013473;1.0447424495024915;9.999611480718373;0.8335852512390259;0.015561378779980857;0.015562365468480508;0.7978292805034369;-0.014093998988715873;0.7979435822942428
0.984208;1.04402634087125;0.9256173180970726;0.8866358587478169;-0.003926077404923394;-0.0038123483574929594;1.0447425687016028;9.999619320227072;0.8335857007062445;0.01556140099516524;0.015562377027708671;0.7978300708603707;-0.01408899923197754;0.7979465968609687
0.994208;1.0440263187944303;0.9256177251859464;0.8866341024220749;-0.003931941852971102;-0.0038198710293322682;1.0447416897882165;9.99962866263097;0.8335861564380239;0.015561424495601606;0.01556238785994313;0.7978298843425254;-0.014084999474215999;0.797948655910846
1.004208;1.0440253883682964;0.9256173556800977;0.8866323668067175;-0.003936822007041049;-0.0038264805301333102;1.0447408123882245;9.99963940808649;0.833586615721777;0.015561449157415398;0.015562397989033945;0.797830721425204;-0.014079999715103686;0.7979517225973485
1.014208;1.0440253344823025;0.9256176646999134;0.8866305315382077;-0.003941515547848825;-0.003832931462452763;1.0447409361852886;9.999651465814015;0.8335870752419356;0.01556147483374092;0.015562407434508986;0.7978315822995088;-0.014075999954738055;0.7979548324493014
1.024208;1.044024270315362;0.9256172211053737;0.8866288306382297;-0.0039472591717912234;-0.0038404136417782703;1.044740061135399;9.99966477359388;0.8335875312812296;0.015561501355182849;0.015562416201790606;0.7978314672065757;-0.014071000193448816;0.7979569517058691
1.034208;1.0440231908288458;0.9256166687073196;0.8866270389904324;-0.00395183918819051;-0.003846802714099823;1.0447391874847722;9.9996792853553;0.8335879800328638;0.015561528547597653;0.015562424292016049;0.797832377126105;-0.014067000431438896;0.7979601164618739
1.044208;1.0440230909174484;0.9256171266252934;0.8866253865938644;-0.003957657606203579;-0.003854395973466733;1.0447383156582815;9.999694952791527;0.8335884179651277;0.015561556258282367;0.015562431725203479;0.797832313796117;-0.014063000668660123;0.7979623091202253
1.054208;1.04402198112102;0.9256165942252574;0.8866236486786309;-0.0039622171341300505;-0.003860808766915202;1.0447384461386284;9.99971172873794;0.8335888416971737;0.015561584371486836;0.015562438552320795;0.7978332789005418;-0.014058000904859447;0.7979655099523023
1.064208;1.0440218508579238;0.9256170723680763;0.8866220535941478;-0.003968014342877699;-0.003868425268299848;1.044737579295427;9.999729575051477;0.8335892476506834;0.015561612801971854;0.015562444845944691;0.7978332735374013;-0.014054001139597755;0.7979677510904615
1.074208;1.0440207106113628;0.9256165606072838;0.886620375663168;-0.003972551764917776;-0.0038748604006823275;1.0447367152117506;9.99974846027622;0.8335896320815356;0.015561641477197434;0.015562450678864189;0.7978342981984422;-0.014050001372324223;0.7979710097059906
1.084208;1.0440195550927327;0.9256161784702209;0.886618842822394;-0.003978231191432702;-0.0038824104259391613;1.0447358536780043;9.99976835675629;0.833589991198333;0.015561670321231147;0.015562456104606454;0.7978343526521434;-0.014045001602516708;0.7979732629459564
1.094208;1.04401937894777;0.9256165703565666;0.8866172275416201;-0.003982838845092851;-0.003888950160609527;1.0447359943424113;9.99978923447726;0.8335903208073985;0.01556169924356591;0.015562461155125202;0.7978354359235394;-0.014041001829698583;0.7979765405210862
1.104208;1.0440181926465384;0.9256162111592083;0.8866157585938739;-0.003988493022202671;-0.003896514701550075;1.0447351368389346;9.999811047695008;0.8335906160602221;0.015561728137777366;0.015562465852798687;0.7978365465193764;-0.014037002053409974;0.7979798209034934
1.114208;1.044017985841581;0.9256166265853374;0.8866142083040593;-0.003993074979856744;-0.0039030656180666576;1.0447342808151598;9.999833726717746;0.8335908721906128;0.015561756886667994;0.0155624702192125;0.797836682461184;-0.014032002273239082;0.7979820836773949
1.124208;1.0440167695031626;0.925616291104251;0.8866128061548693;-0.003998703490313027;-0.003910636731474786;1.0447344258708358;9.99985717305185;0.8335910852321357;0.015561785370033209;0.015562474282769759;0.7978378412360057;-0.014028002488745622;0.7979853609176661
1.134208;1.0440155391328305;0.9256158483692372;0.8866113259079809;-0.004003165750712409;-0.0039171011086715606;1.0447335714559;9.999881253829887;0.8335912515205681;0.015561813477352908;0.015562478087175433;0.7978380201650563;-0.014024002699259916;0.7979876318382437
1.144208;1.0440152905073676;0.9256162982173131;0.8866098828761532;-0.004007710935356518;-0.003923647599797816;1.044732716867732;9.999905816903349;0.8335913669864722;0.015561841117840588;0.015562481688988826;0.7978392168552453;-0.014020002903707933;0.797990891800055
1.154208;1.0440140353430176;0.925615995698774;0.8866085928031632;-0.0040133044774751155;-0.003931204216012894;1.044732861372611;9.999930726036144;0.8335914272621906;0.015561868223696018;0.015562485152288667;0.7978394292598255;-0.014015003100624876;0.7979931188990307
1.164208;1.0440138668086587;0.925616560277773;0.8866072307089354;-0.004016946963450074;-0.00393688640578831;1.0447320043150976;9.999955873262037;0.8335914281170731;0.015561894747909515;0.015562488548689078;0.7978406556365423;-0.01401100328837195;0.7979963437916964
1.174208;1.0440125918988399;0.9256162767283679;0.8866060156761552;-0.004022520744886101;-0.003944417128766003;1.0447311451773134;9.999981155920638;0.8335913657785733;0.0155619206554788;0.01556249194659261;0.7978408942065555;-0.014007003465390412;0.7979985456475159
1.184208;1.044012303792284;0.9256167648859005;0.8866047200082419;-0.004027026386682329;-0.003950910995194387;1.0447302836092058;10.000006456490974;0.8335912369645817;0.015561945913158898;0.015562495385456692;0.7978421422516381;-0.01400300363039894;0.7980017202345295
1.194208;1.0440110141738133;0.9256163802310642;0.8866034552057289;-0.004031429248538884;-0.0039572935679844864;1.0447304193912146;10.000031645467244;0.8335910382594983;0.015561970483778787;0.01556249885369487;0.7978423958138726;-0.013999003782337748;0.7980038631128554
1.204208;1.0440097187935653;0.9256160039397789;0.8866022180712443;-0.004035824791417004;-0.003963644642690114;1.0447295523617826;10.000056589979739;0.8335907653242489;0.015561994327986923;0.015562502291252516;0.7978436508275596;-0.013995003920088442;0.7980069687280044
1.214208;1.0440094132217688;0.925616635815281;0.8866011185718308;-0.004041462566756363;-0.003971148694178541;1.0447286823691713;10.000081148342586;0.833590413131361;0.015562017410086445;0.015562505621377594;0.797843904452811;-0.013991004042457999;0.7980090317542087
1.224208;1.0440081086722937;0.9256162745493304;0.8865999256818353;-0.004045846625062675;-0.003977413630166252;1.0447288092307798;10.000105154931013;0.8335899772936732;0.015562039700004828;0.015562508784936072;0.797845155171537;-0.013986004148429626;0.7980120288376451
1.234208;1.0440077952752314;0.9256168014622593;0.8865987486349253;-0.00405032140875501;-0.003983712257980075;1.0447279327004084;10.000128422221202;0.8335894551152266;0.015562061174986482;0.015562511751560253;0.797845402183748;-0.013982004237269276;0.7980139912798272
1.244208;1.0440064841273868;0.9256164529341557;0.8865975854389095;-0.00405469898342659;-0.0039898661525797985;1.0447270524433927;10.000150762722237;0.8335888455539062;0.015562081827514814;0.015562514512774472;0.7978466452590054;-0.013978004308488185;0.7980168989558807
1.254208;1.0440061651502826;0.9256171104756548;0.886596547207208;-0.004060323992356133;-0.003997151769145705;1.0447271680517531;10.000172003596441;0.8335881490552993;0.015562101672277704;0.015562517066300751;0.797847884459062;-0.013974004361715867;0.7980197501204205
1.264208;1.0440048491600145;0.925616773122168;0.8865954057410963;-0.004064700662684745;-0.0040031828433296154;1.044726279155358;10.000191990796234;0.8335873677508513;0.015562120743346277;0.015562519396634736;0.7978481191017293;-0.01397000439650785;0.7980215427396345
1.274208;1.0440035310934808;0.9256164409942016;0.8865942736872768;-0.004069078726819696;-0.004009150137633734;1.0447253855132308;10.000210594608506;0.8335865050132606;0.01556213908578332;0.015562521466783632;0.7978493471826145;-0.013966004412365465;0.7980242749316948
1.284208;1.044003205770358;0.9256169953827487;0.8865931507858552;-0.004073553873490845;-0.004015139054732024;1.0447254869910303;10.000227713361696;0.8335855644450498;0.015562156747715859;0.015562523224093888;0.7978495659748953;-0.013962004408983512;0.7980259463426882
1.294208;1.0440018836972649;0.9256166729711937;0.8865920388833899;-0.004077937647082721;-0.0040209741434814724;1.044724583519192;10.000243278510188;0.8335845494720147;0.015562173769245718;0.01556252460601053;0.7978507728562906;-0.013958004386512575;0.7980285560948381
1.304208;1.044001554327876;0.92561723669719;0.8865909388965408;-0.00408242018858348;-0.00402682846960994;1.044723675090421;10.000257263576936;0.8335834636824013;0.015562190177466323;0.01556252554244048;0.7978509655164311;-0.013954004345748927;0.7980301036394677
1.314208;1.0440002281438034;0.9256169231808156;0.8865898534323899;-0.0040868127707817834;-0.00403252790263092;1.0447237618266387;10.000269684198907;0.8335823112551569;0.015562206001791543;0.015562525959441298;0.7978521415820184;-0.01395000428817235;0.7980325881745899
1.324208;1.0439998945697475;0.9256174949470696;0.8865887835119279;-0.004091305309990407;-0.004038246109070704;1.0447228441056529;10.000280588587728;0.8335810968117998;0.015562221289044062;0.015562525783238593;0.7978522983438082;-0.01394600421587285;0.7980340109248951
1.334208;1.0439985640510907;0.9256171880014364;0.8865877316871204;-0.00409570891285446;-0.004043808291684892;1.0447229225364936;10.000290049094637;0.8335798245006835;0.01556223609625804;0.015562524945562895;0.7978534332376042;-0.013943004131389368;0.7980363921513076
1.344208;1.0439983284628154;0.9256179777979489;0.8865868166200148;-0.004100485714843904;-0.0040496483443437075;1.0447219976918471;10.000298159352088;0.8335784972095541;0.015562250474531502;0.015562523391495985;0.7978535446281697;-0.01393900403734218;0.798037702093972
1.354208;1.0439969935620723;0.9256176729249725;0.8865858060615293;-0.004104901841995156;-0.004055072004026764;1.0447210699033374;10.000305033246233;0.8335771167780577;0.01556226445790184;0.015562521081097767;0.7978546318436849;-0.013935003935992629;0.7980399633740499
1.364208;1.043996651371922;0.9256182487413278;0.8865848189578565;-0.004109419174311534;-0.004060515361356362;1.0447211392457736;10.00031079110472;0.8335756846655645;0.015562278060888246;0.015562517980817134;0.7978546947822305;-0.013931003829101445;0.7980411815580872
1.374208;1.0439953124189736;0.9256179411420792;0.8865838583881489;-0.0041138484917025795;-0.004065806037359792;1.044720205467466;10.000315533070335;0.8335742021730005;0.015562291288928129;0.015562514056186048;0.7978557339716933;-0.013927003718144235;0.7980433613814714
