time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.384208;1.0439939712174542;0.9256176309165647;0.8865829264062455;-0.0041182848355396165;-0.004071031633542842;1.0447192679356296;10.000319329224652;0.8335726703590416;0.015562304150631832;0.015562509272392949;0.7978557505244094;-0.01392300360448751;0.798044508339003
1.394208;1.0439936221184885;0.925618198988739;0.8865820249958631;-0.0041228232588042014;-0.00407627874986059;1.0447193257609655;10.00032223975919;0.8335710904427871;0.01556231665853072;0.015562503598032082;0.7978567456165487;-0.013919003489301541;0.7980466276548493
1.404208;1.0439922752298305;0.9256177629427101;0.8865810430049894;-0.004126120625867946;-0.004080267369570477;1.044718377851964;10.00032433434472;0.8335694647143325;0.015562328826868576;0.015562497008480662;0.7978567201114586;-0.013916003373360233;0.7980477425647998
1.414208;1.0439919196041343;0.9256183231873092;0.8865802083791484;-0.004130674209223217;-0.004085381874056104;1.0447174228085854;10.000325689494575;0.8335677968659886;0.015562340673853281;0.01556248948808731;0.7978566744487413;-0.013912003256883744;0.7980488234592127
1.424208;1.0439905652146753;0.9256179978287777;0.8865794083518191;-0.004135140464089563;-0.004090344521657001;1.0447174589602821;10.000326384368236;0.8335660914274191;0.015562352223208111;0.015562481033737467;0.7978576086680286;-0.013908003139531857;0.798050893431653
1.434208;1.04399020089277;0.9256185502366983;0.8865786417971512;-0.004139708490776662;-0.00409533205421808;1.0447164846285741;10.000326502543592;0.8335643532108042;0.015562363504391403;0.015562471659948009;0.7978575225270499;-0.013904003020529826;0.7980519593948606
1.444208;1.0439888365419083;0.9256182176245398;0.8865779091715875;-0.004144188321521144;-0.004100173486223222;1.044716498363109;10.0003261200462;0.8335625870710197;0.015562374547450028;0.015562461397283397;0.7978584154542454;-0.013901002898863812;0.7980540457650093
1.454208;1.0439884612400052;0.9256187632547496;0.8865772093652259;-0.004148768874834519;-0.0041050454843555;1.0447154990436176;10.000325284149522;0.8335607978893386;0.015562385373760333;0.015562450284785454;0.7978582863469244;-0.013897002773572665;0.79805512452399
1.464208;1.0439870853371704;0.925618424065812;0.8865765421447032;-0.004153260090921819;-0.004109776972006987;1.0447144858954678;10.00032401291619;0.8335589908726984;0.015562395997253701;0.01556243836594367;0.7978591335487216;-0.013893002643968528;0.7980572173818146
1.474208;1.0439866981933947;0.9256189632287244;0.8865759046299441;-0.004157851171867921;-0.004114545026772567;1.0447144584224128;10.000322320755183;0.8335571717283656;0.015562406429599211;0.015562425687177056;0.7978589549704445;-0.013889002509546567;0.7980583282390138
1.484208;1.043985309998135;0.9256184990498817;0.8865751807156171;-0.004161198778783854;-0.004118073010948923;1.0447134163169207;10.000320238287552;0.8335553466154186;0.015562416676961491;0.015562412292893452;0.7978597481569201;-0.01388600236978372;0.7980604785960136
1.494208;1.0439849096739802;0.9256190325877843;0.8865745935968842;-0.004165800525982778;-0.00412274698350324;1.0447133594051918;10.000317803876083;0.8335535222687346;0.015562426740059697;0.01556239822075063;0.7978595106723742;-0.013882002224259234;0.7980616400390165
1.504208;1.0439835071682324;0.9256186823197114;0.8865740265726351;-0.004170313325118216;-0.00412728862549318;1.044712287635218;10.000315046350108;0.8335517060095614;0.015562436620212077;0.015562383507892148;0.797860241000094;-0.013878002073022765;0.7980638367403015
1.514208;1.0439830916370831;0.9256192115910662;0.8865734757548077;-0.004174926989780948;-0.004131872887109803;1.0447112011301527;10.000311985620963;0.8335499052115197;0.015562446314274073;0.015562368203907431;0.7978599392111697;-0.013875001916717637;0.7980650931852542
1.524208;1.043981673598381;0.9256188573487537;0.8865729400292218;-0.004179452184745318;-0.004136327241688872;1.0447111002219918;10.000308645262598;0.8335481264430539;0.015562455800113777;0.015562352371261754;0.7978606068112598;-0.01387100175630681;0.7980673801958027
1.534208;1.0439812428110835;0.9256192637992648;0.8865723038843624;-0.004182924630543317;-0.004139721712307562;1.0447099853976356;10.000305054898329;0.8335463749409151;0.015562465037891677;0.015562336073466876;0.7978602460121546;-0.013868001592769682;0.7980687373388969
1.544208;1.0439799126976517;0.9256190001173367;0.8865717990965254;-0.004186580667344694;-0.004143248264665653;1.0447098572338382;10.00030123367758;0.8335446546996491;0.015562473990613857;0.015562319370534948;0.797860859098291;-0.01386400142706915;0.7980711323701385
1.554208;1.0439794685479407;0.9256195209783498;0.8865713037908451;-0.0041912184265128554;-0.004147663957725227;1.0447087163379647;10.000297169933082;0.8335429686727803;0.015562482642784177;0.015562302327471543;0.7978604483834036;-0.013860001260131396;0.7980725848157803
1.564208;1.0439780240307277;0.9256190393628373;0.8865707100487089;-0.004194612014376913;-0.004150842269760212;1.044707563262917;10.000292815059591;0.8335413185908995;0.01556249101082367;0.01556228502129787;0.7978600164729447;-0.013857001092613114;0.7980741135368558
1.574208;1.043977569363419;0.9256195561969971;0.8865702467632915;-0.004199257891072943;-0.004155163643312692;1.0447073984745086;10.000288089483119;0.8335397047053446;0.015562499142022504;0.01556226753823839;0.7978605660476673;-0.013853000924766072;0.7980766850086475
1.584208;1.0439761157477727;0.9256191898707815;0.8865698039242897;-0.0042038117317343944;-0.0041593432358636466;1.0447062224208972;10.000282895345137;0.8335381262054522;0.015562507096520184;0.015562249969532654;0.7978600990231678;-0.013850000756610435;0.7980783346147793
1.594208;1.0439756532851863;0.9256195850375176;0.8865692709617763;-0.004207308438090356;-0.0041624436839799535;1.0447060355584799;10.000277135620609;0.833536582249214;0.015562514932894173;0.015562232406723223;0.7978606158846704;-0.013846000588191167;0.7980810262317325
1.604208;1.043974193043983;0.9256192166137116;0.8865688809827543;-0.004211865317702598;-0.004166496412474477;1.0447048382743986;10.00027073048874;0.8335350726024066;0.015562522711427499;0.015562214934031607;0.7978601158471564;-0.013843000419673525;0.7980827923574455
1.614208;1.043973724998073;0.9256197292870657;0.8865685242099131;-0.004216517349916121;-0.004170566741816448;1.0447046308764478;10.000263620857114;0.8335335972998511;0.015562530491884644;0.015562197628755879;0.7978605978270505;-0.013839000251228988;0.7980855937257509
1.624208;1.0439722601530947;0.9256192414506793;0.8865680918251594;-0.004219920438179713;-0.004173373781140016;1.0447034136968743;10.000255761912982;0.8335321557326725;0.015562538317664656;0.015562180568092335;0.7978600615282171;-0.01383600008287902;0.7980874591919758
1.634208;1.0439717886091804;0.9256197540189527;0.8865678138796879;-0.004224571620883598;-0.004177301371113515;1.0447021871680584;10.000247114439818;0.8335307457960813;0.015562546213600347;0.015562163827844883;0.7978605077987759;-0.013832999914596638;0.7980903647540922
1.644208;1.0439703216937006;0.9256192664508819;0.886567466141161;-0.004227973238760847;-0.004179965304839327;1.0447019518252652;10.000237629787259;0.8335293634005693;0.015562554198383382;0.01556214747580357;0.7978599383880732;-0.013828999746607371;0.798092288403853
1.654208;1.043969849783679;0.9256197795865826;0.8865672776436366;-0.00423262250947033;-0.004183751912155021;1.04470070830588;10.000227231020716;0.8335280027206061;0.015562562287730711;0.015562131571361682;0.7978593554464892;-0.013825999579488152;0.7980942608820278
1.664208;1.0439693789811453;0.9256201743090405;0.8865670230238589;-0.004236116795408662;-0.004186366517562296;1.044700457308108;10.000215814220736;0.8335266572965925;0.015562570494546523;0.015562116171000385;0.7978597610142272;-0.01382199941396544;0.7980972443539965
1.674208;1.0439679152888564;0.9256198066034119;0.8865669314527767;-0.004240669046173299;-0.004189935462402601;1.0446991994728299;10.000203269234293;0.8335253213801223;0.015562578836087616;0.015562101330810279;0.797859157086003;-0.01381899925067001;0.7980992711004365
1.684208;1.0439674488999968;0.9256202017874565;0.8865667750186641;-0.0042441612946921715;-0.004192425061023848;1.0446989353173057;10.000189490352604;0.8335239910707901;0.0155625873355849;0.015562087102658377;0.7978595458999374;-0.013815999090008708;0.79810232035315
1.694208;1.0439659911450387;0.9256198341325789;0.8865667822981717;-0.004248711897299683;-0.004195875487681111;1.044697665228598;10.000174367449429;0.8335226647369095;0.01556259601577137;0.015562073530153538;0.7978589298852359;-0.013811998932113463;0.7981043712672977
1.704208;1.043965532455156;0.925620228899059;0.8865667252240702;-0.004252203469861627;-0.004198254395278679;1.0446963893944223;10.000157778604676;0.8335213421947502;0.01556260489356792;0.015562060649140412;0.7978593119060271;-0.013808998776952098;0.7981074540738843
1.714208;1.04396408437221;0.9256198604590357;0.8865668329951748;-0.004256755098825025;-0.004201602750411046;1.0446961077669041;10.000139608275273;0.8335200236471215;0.015562613977423296;0.015562048487063178;0.7978586958672034;-0.013804998624689034;0.7981095299548192
1.724208;1.0439636374766623;0.9256202543123716;0.8865668782896391;-0.0042602500668657735;-0.004203888044777459;1.0446948201505002;10.000119777830221;0.8335187095659349;0.015562623263724073;0.01556203705456975;0.7978580866427264;-0.013801998475906255;0.7981116279153162
1.734208;1.0439622034175249;0.92561988511375;0.8865670902678792;-0.004264807841747666;-0.0042071498323083;1.0446945262441767;10.0000982523159;0.8335174006973309;0.015562632730947037;0.015562026339366175;0.7978584892433614;-0.013798998331387244;0.7981147244216047
1.744208;1.0439617726797061;0.9256202785627206;0.8865672406997948;-0.004268311847716667;-0.004209353147042807;1.0446932255992236;10.000075020799708;0.8335160974024107;0.015562642340075037;0.015562016311325899;0.7978579082768823;-0.013795998191871764;0.7981168142217006
1.754208;1.0439604589571216;0.9256200041900355;0.8865675612641698;-0.00427199992488276;-0.00421169046976731;1.0446929176393487;10.000050082834054;0.833514799305602;0.015562652047416766;0.015562006926255784;0.7978583480600122;-0.013791998058083389;0.7981198752426272
1.764208;1.0439600474165565;0.9256203976902283;0.8865678141482081;-0.0042755185144874;-0.004213814740282284;1.044691601743642;10.0000234549067;0.8335135058787319;0.015562661815108616;0.015561998125542674;0.7978578127179934;-0.013788997930878332;0.7981219386380825
1.774208;1.043958651420657;0.9256199092897666;0.8865681155043773;-0.004278951369976142;-0.004215810635405209;1.0446912773052668;9.999995172546699;0.8335122171238022;0.015562671610463845;0.01556198984715203;0.7978583059176269;-0.013785997811441858;0.7981249839351848
1.784208;1.043958260951439;0.9256204202754823;0.8865685758775257;-0.004283642976121518;-0.004218953997136615;1.0446899437291426;9.999965278991452;0.8335109332925882;0.015562681405137741;0.015561982048338242;0.7978578306171045;-0.01378299770147464;0.7981270098373924
1.794208;1.0439578818479254;0.9256208107875628;0.8865689659367653;-0.004287191202494294;-0.004220943548770063;1.0446896004480597;9.99993382114731;0.8335096539002947;0.015562691174612212;0.015561974721615794;0.7978573891419366;-0.013778997603123112;0.7981289990279827
1.804208;1.0439565198394463;0.9256203175308765;0.8865693982660247;-0.004290655218917677;-0.004222794470021795;1.0446882469898966;9.999900854289985;0.8335083775598758;0.015562700889823963;0.015561967891384582;0.7978579833009325;-0.013775997518584536;0.7981319873379491
1.814208;1.0439561646415358;0.9256208220755363;0.8865699846157691;-0.004295378669031549;-0.004225784064727268;1.04468788295084;9.99986644140496;0.8335071027982016;0.015562710514721639;0.015561961601924473;0.7978576143471072;-0.013772997449770803;0.7981339593842863
1.824208;1.043954826754105;0.9256203234222877;0.8865704972809356;-0.004298863912154364;-0.0042275271374612;1.0446865079563197;9.99983065215348;0.8335058285466623;0.015562720022800125;0.01556195590459129;0.797858283039189;-0.01376999739818093;0.7981369164183425
1.834208;1.0439544954260127;0.9256207030469952;0.8865710489365168;-0.004302454454061343;-0.0042293030600190785;1.0446851217486457;9.999793567056004;0.8335045543335156;0.015562729410314521;0.015561950836231906;0.7978579898226515;-0.013766997364664147;0.7981388609672577
1.844208;1.0439531808338913;0.9256201973030376;0.8865716403900403;-0.004305960307950783;-0.004230939120875635;1.0446847242077009;9.99975527891809;0.8335032805094329;0.015562738690737708;0.015561946407366046;0.7978577349322324;-0.013763997349207054;0.7981407951496281
1.854208;1.0439528721598947;0.9256206875928905;0.8865723843054484;-0.00431072493301964;-0.004233717777567257;1.0446833152854176;9.999715893729242;0.8335020078639828;0.01556274788832961;0.01556194262065411;0.7978585185465701;-0.013759997351204407;0.798143702459236
1.864208;1.0439525745242044;0.92562105441932;0.8865730527913663;-0.004314345416608827;-0.004235345990969359;1.0446828949713123;9.999675540015138;0.8335007372134358;0.015562757038614514;0.01556193949785638;0.7978583410190039;-0.013756997369972013;0.7981456174241387
1.874208;1.0439512932571835;0.9256205349044969;0.8865737593315851;-0.004317880269164833;-0.004236846334407815;1.0446814631887043;9.999634378095134;0.8334994696056705;0.015562766181319519;0.01556193709167388;0.7978592026516231;-0.013753997404860755;0.7981485226267071
1.884208;1.0439510181489746;0.925620892184478;0.8865745024165419;-0.004321518608268806;-0.004238396607415497;1.044681019694613;9.999592588466525;0.8334982060522123;0.015562775345951085;0.01556193547955738;0.7978591031156889;-0.013750997455022788;0.798150419685608
1.894208;1.0439497603001557;0.9256203633217758;0.8865752824327495;-0.0043250696193216165;-0.004239826388790461;1.044679564201;9.99955034297316;0.8334969468101231;0.015562784552320658;0.015561934748550225;0.7978590414989841;-0.013747997519304117;0.7981523107519906
1.904208;1.0439495099839728;0.9256208304819475;0.8865762128038348;-0.004329875991963036;-0.0042424180103421095;1.0446790966629673;9.999507786488769;0.8334956915173596;0.015562793828051095;0.015561934986447746;0.7978600172663197;-0.013744997596246327;0.7981551986586596
1.914208;1.0439482785184016;0.9256202932438108;0.8865770679235958;-0.004333439309856431;-0.004243789841161082;1.0446776174306864;9.999465034954506;0.8334944398950049;0.01556280321816368;0.015561936279163819;0.7978600311886563;-0.0137419976840779;0.7981570872537195
1.924208;1.0439480559851309;0.9256206337490724;0.8865779620853854;-0.004337102614338382;-0.004245224533559328;1.0446771271218358;9.99942217368206;0.8334931920477555;0.015562812776451404;0.015561938704608577;0.7978610850948519;-0.013738997780817046;0.7981599800133148
1.934208;1.0439478479077795;0.9256209706331955;0.8865788972119415;-0.004340770226550218;-0.0042466391320724875;1.0446756264907657;9.999379253011407;0.8334919485004283;0.015562822545744214;0.015561942325528783;0.7978611808318162;-0.013735997884298546;0.7981618809420571
1.944208;1.043946659480977;0.9256204225492647;0.8865798758464676;-0.0043443462581107045;-0.0042479505951706605;1.044675116482027;9.999336291369561;0.833490710103803;0.015562832538476137;0.015561947182390018;0.7978613198054814;-0.013732997991965323;0.7981637939631531
1.954208;1.0439464799117233;0.925620752848404;0.8865808996422102;-0.004348019502984509;-0.004249336403207679;1.0446735982263997;9.999293286464516;0.8334894773769598;0.015562842735499715;0.01556195328310547;0.7978625030527831;-0.013729998100763995;0.7981667236815695
1.964208;1.0439453193400636;0.9256201987407104;0.8865819715163951;-0.004351599007263954;-0.004250625932736959;1.0446730728574918;9.999250230070215;0.833488249745423;0.01556285310356198;0.015561960603193687;0.7978627310451197;-0.013726998207382532;0.7981686752916838
1.974208;1.0439451668241946;0.9256205237309361;0.8865830916734035;-0.004355273762094908;-0.004251996792512997;1.0446715413448373;9.999207123893097;0.8334870257898828;0.015562863604287118;0.015561969100391492;0.7978630032724012;-0.013723998308620592;0.7981706530320489
1.984208;1.0439441348378264;0.9256201789552139;0.8865843781769376;-0.004359125444830441;-0.004253539802547172;1.0446710044842555;9.99916398727973;0.8334858042665724;0.015562874183493182;0.015561978720800243;0.7978643177109112;-0.01372099840159821;0.7981736601285696
1.994208;1.0439440075116997;0.9256205004363891;0.886585593025037;-0.004362798678806661;-0.004254913108181009;1.0446694630531053;9.999120853880507;0.833484584677612;0.015562884760052104;0.015561989394197801;0.7978646706108067;-0.013717998483784312;0.7981756989243198
2.004208;1.0439438920759796;0.9256208207736736;0.8865868527018883;-0.004366470053066737;-0.0042562951712919244;1.0446689179918018;9.999077766741497;0.8334833669683502;0.015562895226753491;0.015562001035478487;0.7978660575039545;-0.013714998553148002;0.7981787702453611
2.014208;1.0439427935141052;0.9256202588039116;0.8865881561965819;-0.004370043629673413;-0.004257603549265033;1.044668370426023;9.99903477679298;0.8334821507733229;0.015562905462382023;0.015562013549624406;0.7978664745648472;-0.013711998608468156;0.7981808751643925
2.024208;1.043942701244922;0.9256205779775704;0.8865895008842433;-0.004373708318877505;-0.004259016358284383;1.044666821606511;9.998991943757305;0.8334809349182314;0.015562915349598515;0.01556202683884624;0.7978669187846461;-0.013708998649239646;0.7981830136505709
2.034208;1.0439416258450827;0.9256200154394781;0.886590884888413;-0.004377273414373053;-0.004260363339127114;1.0446662728974592;9.998949339211574;0.8334797178890374;0.015562924785373803;0.015562040816243829;0.797868387500649;-0.013706998675138974;0.798186201183684
2.044208;1.0439415568097556;0.9256203344833827;0.8865923039724779;-0.0043809284323325;-0.004261821447424723;1.044664725719597;9.998907048853756;0.8334784988577822;0.015562933680822537;0.01556205540991828;0.7978688779806343;-0.013703998685750677;0.7981884000216201
2.054208;1.0439414993336056;0.9256206537882912;0.8865937550832741;-0.004384578236244239;-0.004263305406410471;1.0446641813653554;9.998865165338819;0.8334772779510164;0.015562941961267238;0.015562070551037099;0.797869386694862;-0.013700998680647518;0.7981906216747701
2.064208;1.0439404586935734;0.925620092001177;0.886595236037911;-0.004388127847737741;-0.004264728206870249;1.0446626408311974;9.998823776645875;0.8334760560207124;0.015562949568387515;0.015562086169893147;0.7978709088579639;-0.013697998659415313;0.7981938587182106
2.074208;1.0439404245591686;0.9256202934440324;0.8865966309541294;-0.004390613392415072;-0.004265157096503322;1.0446621048936988;9.998782966344056;0.8334748348658938;0.01556295645828748;0.015562102209962231;0.7978714389332268;-0.013694998621503654;0.7981961021552322
2.084208;1.043940402429408;0.9256206140434794;0.8865981670252092;-0.004394247449362334;-0.004266713928297762;1.0446605743782396;9.99874282080759;0.8334736172505174;0.015562962599250232;0.015562118637412244;0.7978729713961261;-0.013691998566053624;0.7981993404845035
2.094208;1.0439393976790368;0.9256200532547719;0.8865997288003861;-0.004397780739708166;-0.00426820556913322;1.0446600503269907;9.998703432218544;0.8334724063713383;0.01556296797916468;0.015562135433968576;0.7978735013137959;-0.013689998491957692;0.7982015787800311
2.104208;1.0439393997185888;0.9256203740043017;0.8866013117075231;-0.004401402524802996;-0.004269805851252908;1.044658533905795;9.99866490091003;0.8334712055148268;0.01556297261734955;0.015562152588960796;0.7978740249519486;-0.013686998398190906;0.798203769733181
2.114208;1.0439384188530112;0.925619813052054;0.8866029119602401;-0.004404921938557376;-0.004271340607008674;1.0446580261251581;9.998627333825745;0.8334700178930123;0.01556297655990635;0.015562170098069839;0.7978755399291488;-0.013683998284188717;0.7982069170434722
2.124208;1.0439384441709878;0.9256201334399976;0.8866045239253888;-0.0044085280574801405;-0.004272983276760768;1.0446565276176414;9.998590836400275;0.8334688462681734;0.01556297985298762;0.01556218796212253;0.7978760445436448;-0.013680998149967222;0.7982090074555092
2.134208;1.0439384803223197;0.9256204536900889;0.8866061432601492;-0.004412124898376338;-0.004274646529822037;1.0446560386727968;9.998555515712209;0.8334676925026708;0.015562982515536236;0.015562206185917872;0.7978765371395117;-0.013678997995855884;0.7982110455783303
2.144208;1.0439375319488673;0.9256198924399699;0.8866077656238843;-0.004415616380328241;-0.004276243797865423;1.0446545594281496;9.998521494653307;0.8334665574772085;0.015562984538302316;0.015562224773480925;0.7978780163287043;-0.013675997822218986;0.7982139871931021
2.154208;1.0439375881560604;0.925620094265706;0.8866092712800583;-0.004418037620693623;-0.004276844804654944;1.044654089952177;9.998488904438144;0.8334654417727426;0.015562985909474053;0.015562243716145533;0.797878481418982;-0.013672997629505506;0.7982158425307295
2.164208;1.0439366592652135;0.9256195341176001;0.8866108836964628;-0.004421505434137006;-0.004278487219379099;1.0446536301899387;9.998457849773116;0.8334643468475683;0.015562986633651257;0.01556226298460993;0.7978789322015395;-0.013669997418386324;0.7982176057851711
2.174208;1.0439367344469428;0.9256198569484052;0.8866124847914966;-0.00442505540350771;-0.004280241358186496;1.0446521800009378;9.998428380260037;0.8334632758648278;0.015562986724866255;0.015562282531938186;0.7978803685692847;-0.013667997189742659;0.7982202890941272
2.184208;1.0439368183794775;0.9256201820523492;0.886614073147946;-0.0044285921325835365;-0.0042820238470672465;1.0446517393628758;9.998400492189218;0.8334622336423815;0.015562986191402737;0.015562302302998059;0.7978807904357379;-0.013664996944624572;0.7982218543094168
2.194208;1.0439359156173278;0.9256196288080619;0.8866156475028997;-0.004432020173794436;-0.004283754000390075;1.0446503085195349;9.99837414911771;0.833461226110399;0.01556298503403291;0.015562322241607276;0.797881197356361;-0.013661996684257972;0.7982233146458658
2.204208;1.043936015046733;0.925619842415551;0.8866170905999141;-0.00443437521710272;-0.004284508237796693;1.0446498879213026;9.998349297763006;0.8334602599098039;0.015562983260504985;0.015562342285940776;0.7978825877389304;-0.013659996410007064;0.7982256832272735
2.214208;1.0439361214834775;0.9256201796790461;0.8866186270232655;-0.0044378695970953615;-0.0042864176226663775;1.0446484780664633;9.998325881395688;0.833459341902188;0.015562980901557128;0.015562362369968084;0.797882958657782;-0.013656996123290703;0.7982269215875223
2.224208;1.043935239781199;0.9256196407202322;0.8866201402516192;-0.004441254390988058;-0.00428829644454408;1.0446480793814799;9.998303854142778;0.8334584781909558;0.015562978017417801;0.015562382446068555;0.7978833066138633;-0.013653995825544555;0.7982280411474452
2.234208;1.04393535900398;0.9256199888783645;0.8866216277385037;-0.004444719847677162;-0.004290324240682188;1.0446476921755856;9.998283178018282;0.8334576733265178;0.015562974691966049;0.01556240249339484;0.7978846283340154;-0.013651995518247419;0.7982300526104624
2.244208;1.043935586477095;0.925620318897403;0.8866229801631696;-0.004446135863898909;-0.004290469147433817;1.0446463166636801;9.99826380828054;0.8334569304688134;0.015562971015443062;0.015562422499558406;0.7978849210899844;-0.013648995203005969;0.7982309152574237
2.254208;1.0439347224050959;0.9256197967600294;0.8866244193930771;-0.004449478620384481;-0.004292549540999694;1.0446459529891223;9.998245694477419;0.8334562518777696;0.015562967069199147;0.01556244244954801;0.7978851827105319;-0.013646994881628753;0.7982316554652686
2.264208;1.043934858600226;0.9256201618905612;0.8866258384905499;-0.0044529032601231325;-0.00429479322243196;1.044644601159848;9.998228792006316;0.8334556390043518;0.01556296291843642;0.015562462323771516;0.7978864113677646;-0.013643994556101916;0.798233230271052
2.274208;1.0439340053966488;0.9256195326601502;0.88662712861196;-0.004455066274919576;-0.004295922735191014;1.0446442609348312;9.998213061458774;0.8334550925310508;0.01556295860422153;0.015562482091619602;0.7978866054084117;-0.013641994228546736;0.7982336649118256
2.284208;1.0439341518905887;0.9256199101654248;0.8866285201184094;-0.0044584658245070885;-0.004298322626049347;1.0446429318215908;9.998198461180436;0.8334546126723924;0.015562954138971196;0.015562501711136486;0.7978867634900939;-0.013638993901153392;0.7982339154975366
2.294208;1.043934302861676;0.9256202944022242;0.8866299029021547;-0.004461853384075436;-0.004300799842153467;1.0446426132541484;9.99818495081721;0.8334541995607859;0.015562949515689154;0.01556252113610814;0.7978878846553499;-0.013635993575863425;0.7982349899765581
2.304208;1.0439334631246864;0.9256196853146285;0.8866311670231979;-0.004463980432978471;-0.004302160988611717;1.0446423047543398;9.99817250335436;0.8334538534616991;0.015562944723850764;0.015562540321465092;0.7978879680782116;-0.013633993253992107;0.7982348987460653
2.314208;1.0439336217635533;0.9256200839433294;0.8866325426667458;-0.004467345132347015;-0.004304789282759105;1.044641005891947;9.998161117374115;0.8334535750328509;0.015562939758821743;0.015562559229310578;0.7978880128520058;-0.013630992936306544;0.7982346039249355
2.324208;1.0439337836175333;0.9256203714888039;0.8866338053723015;-0.004469545016556389;-0.0043063863544731355;1.0446407161987703;9.99815082771741;0.8334533657886732;0.015562934621377174;0.015562577832206477;0.7978890180073538;-0.013628992623433124;0.798235139366879
2.334208;1.0439329534362416;0.9256199043884833;0.8866351847916101;-0.004472792864218435;-0.004309075678952395;1.0446394351941477;9.998141696103255;0.8334532280299556;0.0155629293133443;0.015562596111268775;0.7978889825267886;-0.013625992316070921;0.7982344729111978
2.344208;1.0439331200856286;0.9256203273785795;0.8866365670414055;-0.004476125076204245;-0.0043119255845009835;1.044639162353657;9.998133773038786;0.8334531641061445;0.01556292383629632;0.01556261406046732;0.7978889053241099;-0.013623992014871007;0.7982336413489199
2.354208;1.0439332881295795;0.9256206406698783;0.8866378395855782;-0.004478293016428115;-0.0043137420175260515;1.0446378970118924;9.998127070599965;0.8334531760016298;0.015562918190534188;0.015562631691065148;0.7978897855371604;-0.013620991720238371;0.7982336151490299
2.364208;1.0439324620458765;0.9256202009138362;0.8866392321276302;-0.00448150974746323;-0.004316645693094522;1.0446376384621827;9.998121571267744;0.8334532655784612;0.015562912368104188;0.015562649018355237;0.7978896229932102;-0.013618991432257385;0.7982324355775275
2.374208;1.0439326304216836;0.925620534091603;0.8866405180823385;-0.004483658238554913;-0.004318597216072697;1.0446373861398845;9.998117249131923;0.833453434973027;0.015562906344577142;0.015562666041853468;0.7978894180710858;-0.01361699115064637;0.7982310923171362
2.384208;1.0439327975772743;0.9256209966437065;0.8866419261522407;-0.004486951581621338;-0.004321717911897983;1.0446361396004715;9.99811408192991;0.8334536867814337;0.015562900080153349;0.015562682743668942;0.7978901712981721;-0.013613990874795302;0.7982305734862399
2.394208;1.043931967871901;0.9256204696580378;0.8866432281467881;-0.004488987389019698;-0.004323708753023223;1.044635898435717;9.998112047396775;0.8334540239810373;0.015562893528182357;0.015562699102888173;0.7978898836957422;-0.013611990603992843;0.7982289175750454
2.404208;1.0439321299147122;0.925620954058611;0.8866446489598865;-0.0044922637936579786;-0.004326953254514624;1.0446346623464648;9.998111110724398;0.833454449603799;0.015562886643970007;0.01556271510644024;0.7978895575372689;-0.013608990337600612;0.7982270943782873
2.414208;1.0439322880943604;0.9256213309313448;0.8866459596155799;-0.004494378325407255;-0.0043291532003216894;1.0446344312634404;9.998111224641745;0.8334549659962258;0.015562879390249706;0.015562730749538775;0.7978891964659385;-0.01360699007510233;0.7982251429699802
2.424208;1.043931446807189;0.9256209566260417;0.8866473868151792;-0.0044975439835027485;-0.0043324319774378905;1.044634205368258;9.998112348604169;0.8334555739429225;0.015562871732580872;0.015562746031219602;0.7978898047077911;-0.013604989816167161;0.7982240523618683
2.434208;1.0439315947341412;0.9256213568504108;0.8866487011113181;-0.0044996437401607576;-0.004334753937680249;1.0446329850271536;9.998114465478013;0.8334562725362424;0.015562863633613973;0.015562760949453143;0.7978893861556442;-0.013601989560708978;0.7982218129281532
2.444208;1.0439317364379854;0.9256218877611939;0.8866501294324703;-0.004502890644596266;-0.004338244556599889;1.0446327706804064;9.998117581956867;0.8334570595640531;0.015562855060732577;0.015562775494485419;0.7978889438613874;-0.013599989309020436;0.7982194656145889
2.454208;1.043930876492155;0.9256214301996292;0.8866514428684255;-0.004504882343558677;-0.0043406083523726165;1.0446325627245931;9.998121725291401;0.8334579316169695;0.015562845993691975;0.015562789646941516;0.7978894797892533;-0.01359798906190287;0.7982179992438014
2.464208;1.0439310036718232;0.9256219848613041;0.8866528657710945;-0.004508117170860822;-0.004344230953477715;1.0446313614841474;9.998126941859272;0.8334588844116464;0.015562836419493254;0.015562803390019218;0.7978889952199268;-0.013594988820502495;0.7982154022562463
2.474208;1.0439311227128811;0.9256224324395834;0.8866541680057017;-0.004510192831130285;-0.004346814663433888;1.044631167317101;9.998133289953568;0.8334599135536186;0.015562826323991908;0.015562816721679723;0.797888491722813;-0.013592988586096378;0.7982127132865134
2.484208;1.0439302386630396;0.9256220097908545;0.8866554608300607;-0.0045121684250906905;-0.004349376895301692;1.0446299807843709;9.99814082807401;0.8334610150044302;0.015562815688815419;0.015562829651559761;0.7978889713991311;-0.013590988360154852;0.7982109191817518
2.494208;1.0439303409537901;0.9256225981321875;0.8866568550394253;-0.004515388139310161;-0.004353196147162585;1.044629802809979;9.998149605559327;0.8334621851051953;0.015562804488455132;0.015562842187628446;0.7978884362205289;-0.013587988144341331;0.7982080068235429
2.504208;1.043930434767669;0.925623077358177;0.8866581224247329;-0.0045174491836997635;-0.004355974218718607;1.0446296347210149;9.99815965839523;0.8334634206377652;0.015562792681049235;0.015562854321383875;0.7978878876652765;-0.013585987940110528;0.7982050145638553
2.514208;1.0439295252600684;0.9256226835799284;0.8866593769992103;-0.004519410305367752;-0.0043587280666374534;1.0446284780826152;9.9981710098091;0.8334647191537381;0.01556278021101553;0.01556286601958913;0.7978873269748238;-0.013583987748175494;0.7982019312774516
2.524208;1.0439296018903539;0.9256232974147101;0.8866607317061134;-0.004522615741322656;-0.004362734583266047;1.0446283344189704;9.998183676297149;0.8334660790875738;0.015562767039106848;0.015562877226925365;0.7978877553394381;-0.013580987568319722;0.7981997461434045
2.534208;1.0439296700090706;0.925623798393692;0.8866619591072551;-0.004524663088805775;-0.0043656927293701945;1.044627205012998;9.99819767698273;0.8334674993789083;0.015562753172426148;0.0155628878759132;0.7978871738977767;-0.013578987399717288;0.7981964992140247
2.544208;1.043928837490636;0.9256235177439132;0.8866631773688965;-0.004525730086051068;-0.004367770861797653;1.0446270908822177;9.998213036215777;0.8334689791161592;0.015562738667188096;0.015562897897104307;0.797886583880006;-0.013576987241572394;0.7981931787693631
2.554208;1.043928889259836;0.925624146186591;0.8866644915834485;-0.004528924604602759;-0.0043719317467884496;1.0446269928212737;9.998229779126014;0.833470517327128;0.015562723607389188;0.01556290722592218;0.7978869863465908;-0.013574987093564346;0.7981907903527637
2.564208;1.0439289333391257;0.9256246588455178;0.8866656793291526;-0.004530963117578446;-0.004375026992368833;1.044625911458016;9.998247931021673;0.8334721126841707;0.015562708070136044;0.01556291580862178;0.7978863811681554;-0.013572986955746186;0.7981873401671966
2.574208;1.043928970010034;0.9256251736947652;0.8866668546613761;-0.004533000444908011;-0.004378156411691023;1.0446258473815369;9.998267516427271;0.8334737636456654;0.015562692097661769;0.015562923607426463;0.7978857666505863;-0.013569986828299066;0.7981838176083256
2.584208;1.043928004794673;0.9256249270941767;0.8866681316152424;-0.004536096367186532;-0.004382332484961721;1.0446258012021632;9.99828854640762;0.8334754692492744;0.01556267569413955;0.015562930598884597;0.7978851407429136;-0.013567986711496892;0.798180264184289
2.594208;1.0439280274753653;0.9256254435736282;0.8866692815718035;-0.004538134405793036;-0.004385512425724946;1.044624773370869;9.998311001095109;0.8334772294094526;0.015562658839633222;0.015562936767945772;0.7978855024675484;-0.013565986605735039;0.7981776704195109
2.604208;1.0439280435684561;0.9256259593914772;0.8866704187550004;-0.004540173829859783;-0.004388708567312628;1.0446247638825965;9.998334829155546;0.8334790441179364;0.015562641501928353;0.015562942103585794;0.7978848521612331;-0.013563986511589759;0.7981740438543219
2.614208;1.043927058365008;0.9256255919085149;0.8866715431230388;-0.00454211969285818;-0.004391829002291714;1.0446247721925106;9.998359966656968;0.833480912532327;0.01556262364129993;0.015562946592044742;0.7978841907840943;-0.013561986429903103;0.798170391469303
2.624208;1.0439270610219427;0.925626221880351;0.8866727663565777;-0.004545316086123361;-0.004396149591512919;1.0446237974846182;9.998386345529296;0.8334828327987255;0.015562605219143934;0.015562950216652738;0.7978845191968048;-0.013558986361726158;0.7981677031841792
2.634208;1.0439270561841891;0.9256267290597029;0.8866738593790782;-0.004547360122599892;-0.004399371054576159;1.0446238390052305;9.998413882973328;0.8334848023681032;0.015562586208542412;0.015562952970236566;0.7978838378436602;-0.013556986308091636;0.7981640199766644
2.644208;1.0439260484494288;0.9256263498081314;0.8866749338746108;-0.004549310408364114;-0.004402511014521103;1.0446238961595622;9.998442478940158;0.8334868183820575;0.015562566594883755;0.01556295485775175;0.7978831468905628;-0.013554986269803816;0.7981603309564336
2.654208;1.0439260267891015;0.9256268465126232;0.8866759857887119;-0.004551357129838395;-0.004405742776837646;1.0446229684590385;9.998472022421542;0.8334888781224024;0.01556254637376181;0.015562955889977416;0.7978824465810742;-0.013552986247442245;0.7981566419529552
2.664208;1.04392599612446;0.925627337059718;0.8866770126005264;-0.00455340497265203;-0.004408977383783529;1.0446230554860683;9.99850239258075;0.8334909791460939;0.015562525546691896;0.015562956089326296;0.7978827374645473;-0.013550986241594861;0.798153958689795
2.674208;1.0439259562195335;0.9256279398321965;0.8866781265504843;-0.0045566075381984275;-0.004413316033879314;1.0446221568866558;9.998533470081368;0.8334931184829131;0.015562504103026946;0.015562955490973128;0.797882020568915;-0.01354898625303009;0.798150287336131
2.684208;1.0439249121791063;0.9256275353726959;0.8866791002503074;-0.0045585617631260554;-0.004416455286776827;1.0446222724016512;9.99856515680178;0.8334952917030048;0.015562482007829885;0.01556295412628451;0.7978812976658514;-0.013546986282565975;0.7981466322529532
2.694208;1.0439248534806704;0.9256280054363547;0.8866800466553125;-0.004560611607237682;-0.004419667678981172;1.0446224018665218;9.998597372116528;0.833497493057564;0.015562459213296296;0.015562952015504346;0.7978805713712829;-0.013544986330806114;0.7981429957557559
2.704208;1.0439247856465081;0.9256284684478973;0.8866809656754332;-0.004562661767604273;-0.004422859504512642;1.044621545059915;9.99863002802836;0.8334997159989087;0.015562435670207967;0.01556294918008181;0.7978808447877397;-0.013542986397954685;0.7981403790669084
2.714208;1.043923714565494;0.9256280429136103;0.8866818571899387;-0.004564616933629792;-0.004425937757545531;1.0446217015389692;9.998663015411616;0.8335019533257627;0.01556241133017343;0.015562945656122588;0.7978801208920494;-0.013540986483856817;0.798136784947492
2.724208;1.0439236307221542;0.925628492011068;0.8866827204745918;-0.004566667253446441;-0.004429071513526625;1.044621870616512;9.998696208122514;0.8335041977852752;0.015562386153339087;0.015562941495211322;0.7978794022016698;-0.01353898658832426;0.7981332179665027
2.734208;1.0439235405956757;0.9256289342647649;0.8866835570105783;-0.004568717356094666;-0.004432169757841111;1.0446210513558485;9.998729480520469;0.8335064430459074;0.015562360121879728;0.015562936752575097;0.7978796906688325;-0.013536986711441563;0.7981306845363363
2.744208;1.0439234454405346;0.925629488545702;0.886684482337481;-0.004571920940730993;-0.004436334675096847;1.0446212425558055;9.998762736800371;0.8335086836496499;0.01556233325345824;0.015562931475481878;0.7978789876997632;-0.0135349868535383;0.798127192164436
2.754208;1.043922351754003;0.9256290357062054;0.8866852709786093;-0.004573875226645492;-0.004439266881312737;1.044621442888814;9.998795923588688;0.833510914048492;0.015562305603342094;0.015562925701866364;0.7978782948012473;-0.013532987014866663;0.7981237478827417
2.764208;1.0439222501710224;0.9256294576021739;0.8866860367073576;-0.0045759245815493585;-0.004442244596869091;1.0446206511296336;9.998829007161874;0.8335131280782216;0.015562277248745813;0.015562919461563476;0.7978776143225451;-0.013530987195311012;0.7981203587336207
2.774208;1.0439221468858648;0.9256298725568434;0.8866867793645824;-0.004577973944354696;-0.004445179890009514;1.044620866258693;9.998861945219247;0.8335153191142818;0.015562248272786931;0.015562912768908898;0.7978779492279796;-0.013528987394454935;0.7981180309358399
2.784208;1.0439220425930475;0.9256302803908928;0.8866874975044238;-0.004580023171063567;-0.004448071933234179;1.0446210874338488;9.998894685884448;0.8335174803772999;0.01556221875844377;0.015562905615435019;0.7978773022599894;-0.013526987611874404;0.7981147690042946
2.794208;1.0439209430485152;0.9256297993400086;0.8866881906844902;-0.004581976759638868;-0.00445083358987894;1.0446203139781607;9.99892718932825;0.8335196053209845;0.015562188779041607;0.01556289797966895;0.7978766752541125;-0.013524987847280623;0.7981115736958669
2.804208;1.0439208379686686;0.9256301922681085;0.8866888583895224;-0.004584024817874944;-0.004453639871226788;1.044620545429932;9.998959444615394;0.8335216880287347;0.015562158385196763;0.015562889845798551;0.7978760689446512;-0.013522988100571868;0.7981084432300025
2.814208;1.043920732596469;0.9256305773796965;0.8866895017685289;-0.0045860720775139354;-0.004456405790973211;1.0446207815452748;9.998991468297758;0.8335237235367314;0.015562127610396605;0.015562881210606637;0.797876483375737;-0.013520988372076796;0.7981063748247068
2.824208;1.0439196321104676;0.9256300728506311;0.886690120881252;-0.004588023427207242;-0.004459046529118971;1.0446210221587784;9.999023294539457;0.833525708109506;0.015562096491379875;0.015562872079919717;0.7978759185793469;-0.013518988662678089;0.7981033661923799
2.834208;1.043919525919464;0.9256304414498242;0.88669071264475;-0.004590069475126909;-0.004461738011994823;1.0446202669835964;9.999054963657475;0.8335276391303674;0.015562065075631574;0.015562862466460112;0.7978753751554344;-0.01351698897339575;0.7981004145632508
2.844208;1.0439194191544185;0.9256308012478275;0.886691273924278;-0.00459211534998504;-0.004464395679675213;1.0446205155190031;9.999086508072898;0.833529514860452;0.015562033413044003;0.015562852387773062;0.797874854486419;-0.013514989304928992;0.7980975168273214
2.854208;1.0439193117219874;0.9256311518232393;0.8866918006638499;-0.004594161399015384;-0.004467023188451815;1.0446207671158982;9.999117946059032;0.833531334562588;0.015562001545792868;0.015562841859915121;0.7978753583725202;-0.013512989657763524;0.7980956685879292
2.864208;1.0439182090038985;0.9256306111344363;0.8866922894125708;-0.004596112796690575;-0.004469537899286645;1.0446200210851977;9.999149295542031;0.833533098200282;0.015561969501343637;0.015562830890150777;0.7978748883878979;-0.01351099003256999;0.7980928645410759
2.874208;1.0439181008329002;0.9256309417014105;0.8866927363364749;-0.004598160299294356;-0.004472117925218341;1.044620276707638;9.999180597339574;0.833534805445982;0.015561937290045348;0.015562819473173336;0.7978744454583466;-0.013508990430374375;0.7980900984840957
2.884208;1.0439179929436706;0.9256312613678955;0.886693140265434;-0.004600208973957738;-0.004474680191135067;1.0446205331967335;9.999211925568643;0.8335364552968775;0.015561904910948944;0.015562807592170595;0.7978740298082738;-0.013507990852388076;0.7980873821089431
2.894208;1.0439178858111002;0.9256315696317261;0.8866935007603511;-0.00460225892538449;-0.004477229167994139;1.0446197897660934;9.999243378551434;0.833538046657581;0.015561872366717638;0.01556279522289628;0.7978736411564973;-0.013505991299789253;0.7980846776110326
2.904208;1.043916887440916;0.9256310798294531;0.8866938224827986;-0.0046033333506852675;-0.004478837792684838;1.0446200456924946;9.999275064880093;0.8335395789218061;0.015561839675575985;0.015562782341247335;0.7978742788171707;-0.013503991773747446;0.7980829980516475
2.914208;1.0439167825401714;0.9256312456542648;0.8866939820754643;-0.00460423176787859;-0.004480268132355655;1.0446203002360823;9.999307104172956;0.8335410519262137;0.015561806866155499;0.015562768931434488;0.7978739415052273;-0.013501992275562057;0.7980803387151516
2.924208;1.0439166787301557;0.9256315182415698;0.8866942110856755;-0.0046062847491967;-0.0044827999687940745;1.0446195526144915;9.999339631063576;0.8335424653609165;0.015561773971114327;0.015562754987390468;0.7978736274050199;-0.013499992806647874;0.7980776930570882
2.934208;1.043916575906557;0.9256317786034652;0.8866943951159283;-0.0046083380260875904;-0.004485327464143537;1.0446198021258535;9.999372776786243;0.8335438182516484;0.015561741037777499;0.015562740511142913;0.7978733348823142;-0.013497993368402449;0.798075054349717
2.944208;1.043915479246257;0.9256311449335137;0.8866945347024083;-0.004610296032720592;-0.004487763109513599;1.0446200482208399;9.999406654270105;0.8335451088965118;0.015561708138092437;0.015562725510690439;0.7978740630805116;-0.013496993962106251;0.7980734329723815
2.954208;1.0439153781770596;0.9256313800430266;0.8866946301857412;-0.004612349139868298;-0.004490281319292932;1.0446202904836714;9.9994413760896;0.8335463346537394;0.01556167536130054;0.015562709992982536;0.7978738119246795;-0.013494994588752716;0.7980707892254703
2.964208;1.0439152778792826;0.9256316021945303;0.886694684298824;-0.004614402326097523;-0.004492796252666738;1.044619528623789;9.999477069822174;0.8335474915197979;0.015561642795937424;0.015562693963337051;0.7978735819534545;-0.01349299524876729;0.7980681336002062
2.974208;1.043915178204137;0.9256318114163765;0.8866946996742081;-0.004616455900915676;-0.004495309169829975;1.0446197624628952;9.999513870626998;0.8335485748772429;0.015561610516062328;0.01556267743333712;0.7978733740421053;-0.013490995941872995;0.7980654599686609
2.984208;1.0439140842806272;0.9256311263840582;0.8866946786655834;-0.004618415037554724;-0.004497733601649105;1.0446199919161923;9.9995519174726;0.8335495812700078;0.015561578584964715;0.015562660416666704;0.7978741890347473;-0.01348899666715145;0.7980637636731881
2.994208;1.0439139856491664;0.9256311916769291;0.8866945072421821;-0.00461931680891809;-0.00449913783815335;1.0446192170154829;9.999591351418408;0.8335505090276777;0.015561547067114342;0.015562642918365574;0.7978740274909935;-0.013487997423178874;0.7980610597465196
3.004208;1.0439138879122836;0.9256313635899278;0.8866944129905642;-0.004621374078381506;-0.004501644638323175;1.0446194378865536;9.999632304099478;0.8335513576110654;0.015561516028615576;0.015562624936738066;0.7978738893680156;-0.013485998208214821;0.7980583133425561
3.014208;1.0439137916661376;0.9256315235040384;0.8866942807895543;-0.0046234334494760915;-0.00450414800028599;1.0446196546185473;9.999674892462957;0.8335521274872593;0.015561485531557194;0.01556260647065833;0.7978737738010675;-0.013483999020262268;0.7980555409318624
3.024208;1.0439127029365212;0.9256307902172795;0.8866941089170088;-0.00462540006896672;-0.004506560016379486;1.0446188671630587;9.99971921588099;0.8335528204517543;0.015561455632963218;0.015562587520804121;0.7978736792945272;-0.01348299985692425;0.7980527603147852
3.034208;1.0439126120220987;0.9256309274212603;0.8866938937670279;-0.004627464695178617;-0.004509053888802199;1.0446190753453912;9.999765336355027;0.8335534391840429;0.015561426383684105;0.01556256808906709;0.7978746039813086;-0.013481000715331396;0.7980509413632938
3.044208;1.0439125249152512;0.9256309354671378;0.8866935194981204;-0.004628378591136327;-0.004510437408886564;1.0446192789270028;9.999813260547441;0.8335539863116518;0.015561397827540428;0.015562548185397599;0.7978745455862224;-0.013479001592240733;0.798048108889608
3.054208;1.0439124421887431;0.9256310526675896;0.8866932121616812;-0.004630449824651609;-0.004512922067796857;1.044619477676267;9.999862952522932;0.8335544639413818;0.015561370004941736;0.015562527836882977;0.797874501593253;-0.013477002484171264;0.7980452732024849
3.064208;1.0439113695634568;0.9256302793089697;0.8866928576450881;-0.004632429804579688;-0.004515317225908891;1.04461867143145;9.99991436284332;0.8335548737032014;0.01556134295915635;0.015562507081885099;0.7978744700874543;-0.0134760033875424;0.7980424612125078
3.074208;1.0439112969478341;0.9256303791591811;0.8866924547609443;-0.00463450943855656;-0.004517799205727638;1.0446188601478799;9.99996743909908;0.8335552167530379;0.015561316743908503;0.015562485959486365;0.7978754504168856;-0.01347400429884517;0.7980406455824952
3.084208;1.043911229982783;0.925630352636647;0.8866918897464025;-0.00463544005073279;-0.004519178189967552;1.0446190439388816;10.000022108772495;0.8335554938592619;0.01556129142862737;0.015562464517204225;0.7978754428473365;-0.013472005214818459;0.7980378463453847
3.094208;1.0439111689333809;0.925630438248317;0.8866913897297065;-0.004637529650239843;-0.004521666411235341;1.0446192230408415;10.000078252735392;0.8335557059608182;0.015561267093583797;0.015562442817928226;0.7978754475468213;-0.013471006132558864;0.7980350805474885
3.104208;1.0439111138908022;0.9256305180935747;0.8866908408744241;-0.004639624732654468;-0.004524159514479184;1.0446183976569245;10.00013570314903;0.8335558546991475;0.015561243820076023;0.015562420932898727;0.7978754636460388;-0.013469007049591936;0.798032312998245
3.114208;1.0439100700159787;0.9256295926874467;0.8866901305170894;-0.004640476434003719;-0.004525465692271242;1.04461856786547;10.000194274712939;0.8335559423620322;0.01556122168753215;0.015562398943447027;0.7978754889498444;-0.013467007963913515;0.7980295582903537
3.124208;1.0439100265120167;0.9256296635924188;0.8866894864456993;-0.004642582980438141;-0.004527969373098702;1.044618733708506;10.000253790886948;0.8335559713608405;0.015561200770367168;0.01556237694855033;0.7978765201019457;-0.01346600887383735;0.798027830809225
3.134208;1.0439099881844807;0.9256297312386705;0.8866887961079253;-0.004644695310685314;-0.004530477131584971;1.0446178952910152;10.000314083786439;0.8335559435796203;0.015561181126465847;0.015562355064964596;0.797876552685418;-0.013464009777623272;0.7980250943306988
3.144208;1.0439099544806378;0.9256296774484823;0.8866879461914874;-0.00464565963358618;-0.004531881159386343;1.0446180527663507;10.00037498823974;0.8335558599491043;0.015561162790077174;0.015562333422153692;0.7978765816276746;-0.013463010673180077;0.7980223783713527
3.154208;1.0439089301758828;0.9256288586742037;0.8866871654034988;-0.004647688479586952;-0.004534301603241218;1.0446182062892868;10.000436343626305;0.8335557204493488;0.015561145778204862;0.015562312148926045;0.7978766021254475;-0.013461011558130863;0.7980196443257036
3.164208;1.0439089044150776;0.9256289193714282;0.886686340292352;-0.004649818748288513;-0.004536803826376902;1.0446183560308628;10.000498001888246;0.8335555244968728;0.015561130101768293;0.015562291357440743;0.7978766102348207;-0.013459012430162691;0.7980169053441206
3.174208;1.0439088822105917;0.9256288591607066;0.8866853591945235;-0.004650801537804745;-0.004538192238872413;1.0446175021764161;10.00055984016037;0.8335552716032987;0.015561115773573244;0.015562271137075586;0.7978776027865411;-0.013458013287321326;0.7980151767488822
