time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.184208;1.043908863328386;0.925628915442637;0.8866844518350229;-0.00465294461656367;-0.004540673854618429;1.044617644807017;10.000621771654025;0.8335549621105109;0.015561102811165605;0.015562251559026548;0.7978775773217354;-0.013456014128089031;0.7980124257331378
3.194208;1.0439088475119207;0.9256289691107737;0.8866835073725166;-0.004655094296219196;-0.004543140280012583;1.0446177837977697;10.000683743224457;0.8335545976534509;0.015561091233557851;0.015562232681101327;0.7978775322491196;-0.013455014951390268;0.7980096874846457
3.204208;1.0439078396542616;0.9256280196286517;0.8866824164556271;-0.004656001654963655;-0.0045443974651460505;1.0446179188836429;10.000745717417248;0.833554180919965;0.015561081052196396;0.015562214540973396;0.7978774667045625;-0.013453015756616973;0.7980069301720827
3.214208;1.0439078286464418;0.9256280676973343;0.8866814099969963;-0.004658165079592558;-0.00454682997908105;1.0446170497784713;10.000807658563497;0.8335537148917553;0.015561072258339958;0.015562197145684697;0.7978773801005371;-0.013452016543565133;0.7980041897017781
3.224208;1.0439078189457922;0.9256279942285404;0.8866802640095851;-0.00465918198511137;-0.004548141909159259;1.044617176220971;10.000869533844861;0.8335532024811283;0.015561064817927059;0.01556218047202328;0.7978782717398489;-0.013450017312170631;0.7980024348337063
3.234208;1.0439078096037173;0.9256280370424224;0.886679208117801;-0.004661360389294054;-0.004550546072158393;1.0446172979658623;10.000931318229867;0.833552646794005;0.01556105867942898;0.015562164475885262;0.7978781408118532;-0.01344901806213621;0.7979997033983197
3.244208;1.0439068048091331;0.9256271961041652;0.8866781302775985;-0.004663451490354871;-0.004552852202236585;1.0446174146846448;10.000993002713068;0.8335520512450244;0.015561053781088938;0.01556214910170527;0.7978779868588745;-0.013447018792742859;0.7979969676972439
3.254208;1.0439067929157977;0.9256271160073917;0.886676917043601;-0.004664492128829746;-0.00455413049921019;1.0446165257971907;10.001054597562371;0.833551419209611;0.015561050054270215;0.01556213428540213;0.7978778100977385;-0.013446019502881167;0.7979942695633343
3.264208;1.0439067781094815;0.9256271529373645;0.8866757979384822;-0.004666694762960324;-0.004556505621172058;1.0446166304154656;10.001116109075282;0.8335507537699197;0.015561047435061396;0.015562119956185328;0.7978776111824323;-0.013444020191109868;0.7979915834815716
3.274208;1.0439067594367137;0.9256270692132621;0.8866745470053672;-0.004667752003469103;-0.004557768037319694;1.0446167275030602;10.001177508748308;0.8335500576976116;0.015561045880506542;0.01556210604461718;0.7978783906101619;-0.013443020855784565;0.7979899495434607
3.284208;1.0439067361368182;0.9256271023127693;0.886673393505588;-0.004669971792095697;-0.004560129292238606;1.044616816145362;10.001238735259717;0.8335493331634709;0.015561045369189954;0.01556209248438338;0.7978781479380402;-0.01344102149530514;0.7979873392479528
3.294208;1.0439057129995657;0.9256261328266383;0.8866721115805014;-0.004670951381484357;-0.004561292486569345;1.0446158957165603;10.00129972246334;0.833548581409978;0.0155610458831491;0.015562079200312771;0.7978778813592513;-0.01344002210831676;0.7979847904845441
3.304208;1.043905679295016;0.9256261610581594;0.8866709288518319;-0.004673188961831282;-0.0045636414855533105;1.044615965866531;10.001360414305072;0.8335478031031123;0.015561047393916057;0.015562066102797301;0.7978775883704511;-0.013438022693775677;0.7979822736872538
3.314208;1.0439056401533566;0.9256260672593788;0.8866696188313559;-0.004674281601230615;-0.004564876145695134;1.044616026471282;10.001420753641158;0.8335469989806062;0.015561049865601438;0.015562053102595792;0.7978772670457562;-0.01343702325092212;0.7979798254293249
3.324208;1.043905595424574;0.925626088424845;0.8866684102315462;-0.004676536939970292;-0.004567202589047517;1.0446160776152567;10.001480667759484;0.8335461702341619;0.01556105326518511;0.015562040126590244;0.7978779167619429;-0.013435023779190779;0.7979784122428459
3.334208;1.043905545002812;0.9256259863771531;0.8866670775318912;-0.00467764732565805;-0.004568404920568314;1.044615119466839;10.001540072962213;0.8335453189045459;0.015561057570491274;0.015562027111566167;0.7978775379815829;-0.013434024278155527;0.7979760658489796
3.344208;1.043904596601958;0.925625212080293;0.8866658565453542;-0.004678943525191669;-0.004569756563021089;1.0446151520986504;10.001598891324694;0.8335444479670459;0.015561062770531355;0.01556201398583478;0.7978771310571157;-0.013432024747576765;0.7979737492954282
3.354208;1.0439045349310294;0.9256251002238365;0.8866645148843011;-0.004680071565202954;-0.004570906179243908;1.044615175529084;10.001657062317243;0.8335435605248787;0.015561068855598485;0.015562000661183103;0.7978766948916415;-0.013431025187406428;0.7979714943886561
3.364208;1.0439044676313503;0.9256251020824802;0.8866632903462228;-0.004682362124974073;-0.004573128210342548;1.0446151899034821;10.001714538381203;0.8335426589948808;0.015561075813149422;0.015561987039102634;0.7978762270508413;-0.013430025597704516;0.7979692845620716
3.374208;1.0439043943827555;0.9256249800503155;0.8866619615171868;-0.004683507335318415;-0.004574207939043583;1.0446151955200604;10.00177126682517;0.833541745230337;0.015561083637640328;0.015561973025673014;0.7978757249752858;-0.013428025978679963;0.7979671044862359
3.384208;1.0439043146884706;0.9256249718925015;0.8866607629853721;-0.004685814490045474;-0.004576351619324572;1.0446141927321206;10.0018271857511;0.8335408210561703;0.015561092332156317;0.015561958543854951;0.7978761865449454;-0.013427026330833145;0.7979659895182973
3.394208;1.0439032333300986;0.9256239587153743;0.8866594745403543;-0.004686880310435765;-0.004577258301783478;1.0446141818790824;10.001882246581733;0.8335398884144245;0.015561101897114458;0.015561943532245562;0.7978756099719667;-0.013426026654897349;0.7979639255802793
3.404208;1.0439031393906495;0.9256239416856923;0.8866583288884095;-0.004689202790896535;-0.00457931100654481;1.04461416329147;10.001936430531758;0.8335389489384638;0.015561112320935048;0.015561927941158824;0.7978749940916405;-0.013424026951609219;0.7979618991737724
3.414208;1.0439030378106628;0.925623802277223;0.8866571034215925;-0.004690378964869205;-0.0045802118782578925;1.044614137349903;10.0019897371025;0.8335380034793;0.015561123575028432;0.015561911738096844;0.7978743387679055;-0.01342302722163256;0.7979599478646627
3.424208;1.043902928397634;0.925623660104242;0.8866559154085961;-0.004691562642959092;-0.004581065435549062;1.0446131044996176;10.002042167085268;0.8335370522076764;0.015561135616885416;0.015561894914062027;0.7978736445832099;-0.013421027465676489;0.7979580413837354
3.434208;1.0439028110757254;0.9256236349085479;0.886654881650556;-0.004693907490169092;-0.00458297531293391;1.0446130651933183;10.00209371810186;0.8335360949514464;0.015561148399227582;0.015561877484964107;0.7978739121386916;-0.013420027684560132;0.7979572151238488
3.444208;1.0439026858213385;0.9256234901759972;0.8866537776202565;-0.004695105604724724;-0.0045837295351558605;1.0446130199016939;10.002144385169;0.8335351311920972;0.015561161871046097;0.01556185949385363;0.797873141749977;-0.013419027879217596;0.797955452348703
3.454208;1.043901557913673;0.9256225832460176;0.8866528342962837;-0.004697369079753108;-0.00458545141166085;1.0446129691883461;10.00219415841042;0.8335341600054851;0.01556117597298839;0.015561841017306063;0.7978723336587542;-0.01341702805082262;0.7979537341057258
3.464208;1.0439014169502943;0.9256224409475292;0.8866518252814997;-0.004698580815213463;-0.004586105192598799;1.044611913667657;10.002243013605401;0.833533180335699;0.01556119064077485;0.01556182216701927;0.7978714883619559;-0.013416028200864384;0.7979520915756164
3.474208;1.0439012685184137;0.9256223019872103;0.8866508662061844;-0.004699799315583685;-0.0045867101073584346;1.0446118539544973;10.002290909291627;0.8335321910735721;0.015561205814129045;0.01556180307703997;0.7978706067238077;-0.01341502833099463;0.7979505068283413
3.484208;1.0439011132287273;0.9256222867006951;0.8866500715493282;-0.0047021784165363146;-0.004588371989294214;1.0446117907695018;10.002337809752186;0.833531190439245;0.01556122143780353;0.015561783893346759;0.7978696896595334;-0.01341402844282789;0.7979489814311447
3.494208;1.0439009518691704;0.9256221589116617;0.8866492134858376;-0.0047034105370595;-0.004588880602987497;1.0446117250032714;10.002383708848148;0.8335301753739893;0.015561237453281128;0.01556176477377574;0.7978697377578904;-0.013412028537886634;0.7979485028134323
3.504208;1.0438997904919778;0.9256211571322869;0.8866484058368739;-0.00470455423234485;-0.004589255292889894;1.04461165762253;10.002428625983;0.8335291415801466;0.015561253796053958;0.015561745873857682;0.7978687514893272;-0.01341102861778364;0.7979471107898961
3.514208;1.0438996193175811;0.9256211643633303;0.8866477617304054;-0.004706953944966274;-0.0045907778220186475;1.0446105895673494;10.002472593436726;0.8335280840434901;0.01556127040242456;0.015561727322093814;0.7978677315354727;-0.013410028684475479;0.7979457938593628
3.524208;1.0438994443035279;0.9256210623841299;0.8866470547568699;-0.00470820660451786;-0.004591153555100811;1.0446105217301636;10.002515651738179;0.8335269979617895;0.015561287209335292;0.015561709207717113;0.7978666787736551;-0.01340802874014949;0.7979445386580638
3.534208;1.0438992661012292;0.9256209707603079;0.886646399294341;-0.004709465771351529;-0.004591489669067854;1.0446104549548842;10.002557837978086;0.8335258797136853;0.015561304146824462;0.015561691579660825;0.7978655943656963;-0.013407028786797039;0.7979433798205158
3.544208;1.0438990852980394;0.925621008854026;0.8866459092369855;-0.004711884976598012;-0.004592892198192034;1.0446103900004455;10.002599166921382;0.8335247272209626;0.015561321140172396;0.015561674452685309;0.7978644797938934;-0.013406028826028404;0.7979422996904169
3.554208;1.0438989024352734;0.9256209395035374;0.8866453571151904;-0.004713156305699438;-0.004593150772536298;1.0446103275079008;10.002639632042925;0.8335235398989197;0.015561338120891392;0.015561657817865176;0.7978643365354295;-0.013405028859200892;0.7979422964574318
3.564208;1.0438977233432476;0.925620000436227;0.8866448577976811;-0.004714337886566661;-0.004593283383491029;1.0446092679976673;10.002679220844065;0.8335223187343366;0.015561355035163925;0.015561641653011559;0.7978631660451201;-0.013403028887434951;0.7979413525779477
3.574208;1.0438975381009346;0.9256199552007298;0.8866444113961506;-0.0047156198566782334;-0.004593463545052001;1.0446092119247792;10.002717915290393;0.8335210663827121;0.015561371848642069;0.015561625931901388;0.7978619701013514;-0.013402028911512225;0.797940502386597
3.584208;1.043897352496095;0.9256200414181427;0.886644133483022;-0.004718060013412746;-0.0045947091617952315;1.0446091597708942;10.002755686582388;0.8335197868493549;0.015561388546202815;0.015561610631767855;0.7978607504280878;-0.013401028931956598;0.7979397318292315
3.594208;1.0438971669393544;0.9256200216912162;0.8866437978806277;-0.0047193499214535405;-0.004594809272791168;1.0446091119992844;10.00279249827234;0.8335184843747635;0.015561405121906539;0.015561595743483782;0.7978595077077594;-0.013400028949110541;0.797939044330201
3.604208;1.043896981751877;0.9256200149245195;0.8866435198288379;-0.004720642554410713;-0.004594868473927019;1.0446090689128236;10.00282831110106;0.8335171620757987;0.015561421566598083;0.015561581277878468;0.7978582412888711;-0.01339902896307691;0.7979384431512527
3.614208;1.0438967972071613;0.9256200211382717;0.8866433009303251;-0.004721937049624832;-0.004594886420094702;1.0446080306865566;10.00286308534836;0.8335158216989043;0.015561437866501054;0.015561567260255583;0.7978569497618483;-0.013397028973933151;0.7979379145610739
3.624208;1.0438956188200283;0.9256192775901876;0.8866432573773095;-0.004724290819574803;-0.004595881530126503;1.0446079975216083;10.002896778038664;0.8335144643457763;0.01556145401128395;0.015561553723383288;0.797856631504657;-0.0133960289820678;0.7979384951645568
3.634208;1.0438954363068962;0.9256193097565341;0.886643162779566;-0.004725585580848061;-0.004595817258901591;1.0446079696853074;10.002929337036722;0.8335130910555486;0.015561469998287945;0.015561540696777704;0.7978552848072152;-0.013395028988043218;0.7979381717230604
3.644208;1.043895255169554;0.9256193549528065;0.8866431330624942;-0.004726878440983408;-0.004595712151685869;1.0446079474688568;10.002960692853732;0.8335117031976947;0.015561485826723453;0.015561528186081317;0.79785390800967;-0.013394028992299356;0.7979379468303432
3.654208;1.0438950757311614;0.9256194133131517;0.8866431684878068;-0.004728168250577522;-0.004595568298441663;1.0446079311761312;10.002990751871232;0.8335103026046167;0.015561501486844948;0.0155615161605239;0.7978524999898498;-0.013393028995304286;0.7979378224609494
3.664208;1.0438948984307468;0.9256196037610682;0.8866433818298273;-0.004730608030160054;-0.004596495030816358;1.044606921131785;10.003019401361085;0.8335088909273919;0.01556151695541448;0.015561504559765718;0.797851060658844;-0.013391028997820026;0.7979377833256754
3.674208;1.0438947237311456;0.9256196886445699;0.886643544360819;-0.004731889717956406;-0.004596286782536705;1.04460691769255;10.003046517262982;0.8335074689967372;0.015561532202026475;0.015561493308678898;0.7978495909322117;-0.013390029000825199;0.7979378632299226
3.684208;1.0438935572204027;0.9256189050699978;0.8866437699403696;-0.00473307152948025;-0.0045959668603445065;1.044606921283657;10.003071969981766;0.8335060371376197;0.01556154719709687;0.015561482326124601;0.7978490922797677;-0.01338902900526478;0.7979390430829321
3.694208;1.0438933885227886;0.9256190159430497;0.886644058099025;-0.004734343889226737;-0.004595714108414734;1.0446069324519478;10.003095643903945;0.8335045955828155;0.01556156192074403;0.015561471527644541;0.7978475662680307;-0.013388029011765522;0.797939318910995
3.704208;1.0438932229407358;0.9256191394886177;0.8866444106834274;-0.0047356111231193695;-0.004595446274458498;1.0446069518473686;10.00311745938483;0.8335031441928871;0.015561576369947164;0.015561460830861453;0.7978460141770032;-0.013387029020452135;0.7979396848469701
3.714208;1.0438930604826688;0.9256193941709965;0.8866449439832848;-0.004738026681179439;-0.0045962735630821604;1.044605980100852;10.003137372422884;0.8335016820922992;0.015561590547264737;0.015561450164386422;0.7978444369370439;-0.013386029031126739;0.7979401330720738
3.724208;1.0438929011960534;0.9256195418007548;0.8866454337077828;-0.004739282658839073;-0.004595990757607389;1.0446060177745893;10.003155361248544;0.8335002078375764;0.015561604446562117;0.01556143947472644;0.7978428355340841;-0.01338502904354492;0.79794065338199
3.734208;1.0438927452966695;0.9256197004334854;0.8866459970801027;-0.004740532688158983;-0.004595709128888808;1.0446060653745552;10.003171421088881;0.8334987201238275;0.015561618064160863;0.01556142873030458;0.7978412114776223;-0.01338402905737972;0.7979412342452386
3.744208;1.0438915984912442;0.9256189877361458;0.8866466369840255;-0.00474168136880787;-0.004595348733419411;1.0446061231817907;10.003185560435824;0.8334972185434124;0.015561631416707222;0.015561417925474877;0.7978395670765097;-0.013383029072059911;0.7979418642909439
3.754208;1.043891450875908;0.9256191661120262;0.8866473535600617;-0.004742919505655461;-0.0045950909807942995;1.044606191019045;10.003197787223554;0.8334957037732598;0.01556164453586663;0.015561407076774966;0.7978389054894536;-0.01338102908684133;0.7979435169897032
3.764208;1.043891308320041;0.9256193534077071;0.8866481471782285;-0.004744152045129388;-0.004594854793507421;1.0446062682357007;10.00320810171137;0.8334941774406397;0.015561657450402704;0.01556139621095337;0.7978372304046843;-0.013380029101111553;0.7979442195547551
3.774208;1.043891171249301;0.9256195491257977;0.8866490172360738;-0.004745379407800727;-0.004594643858323605;1.0446053539355091;10.003216505992498;0.83349264235303;0.015561670184355144;0.015561385363266702;0.7978355454554786;-0.013379029114691406;0.7979449514206799
3.784208;1.0438910399015902;0.9256197528949854;0.8866499628277178;-0.004746602050827786;-0.004594460623578299;1.0446054472880564;10.003223014475841;0.8334911028718378;0.01556168276736175;0.015561374580462778;0.7978338537136686;-0.013378029127859825;0.7979457109094085
3.794208;1.0438909144114052;0.9256200832211229;0.8866510959960501;-0.0047489740984077026;-0.0045954127102552705;1.0446055476280687;10.003227652981154;0.8334895647888273;0.015561695231315708;0.015561363909309291;0.7978321573563834;-0.013377029141100042;0.7979464976897263
3.804208;1.0438907948440084;0.9256203021440903;0.8866521859038774;-0.004750187942520738;-0.004595291982409655;1.0446056542477293;10.003230446699076;0.8334880345670734;0.015561707600807688;0.015561353385443752;0.7978304577147389;-0.013376029154903378;0.7979473127427181
3.814208;1.043889686479448;0.9256196464919177;0.8866533422764428;-0.004751301837080835;-0.0045951184055933085;1.044605766176472;10.003231403531764;0.8334865182338707;0.015561719895944896;0.015561343040426221;0.7978287558793505;-0.013375029169706386;0.7979481586139285
3.824208;1.0438895788396558;0.9256198788470984;0.8866545588104628;-0.004752506405373159;-0.004595066690120809;1.0446058821998976;10.003230500951682;0.8334850207029662;0.015561732134571295;0.015561332906263544;0.7978270531914244;-0.013374029185833781;0.7979490392852132
3.834208;1.0438894773307876;0.9256201171749594;0.886655830056745;-0.0047537064099560525;-0.004595050224267101;1.0446050010440586;10.003227688047991;0.8334835460167896;0.015561744324334445;0.015561323001260103;0.7978263510381005;-0.01337302920339983;0.7979509592492448
3.844208;1.0438893822139725;0.9256203611011319;0.8866571499685657;-0.0047549020169050564;-0.0045950696845416025;1.0446051215038585;10.003222906416564;0.8334820977786528;0.015561756453953409;0.015561313320074486;0.7978246503270459;-0.01337202922203951;0.7979519235819985
3.854208;1.043889293811406;0.9256206102556005;0.8866585126014613;-0.0047560933126730084;-0.004595126741947012;1.0446052425286017;10.003216110173602;0.8334806794249668;0.015561768489267195;0.015561303845344376;0.7978229512822957;-0.013371029240685043;0.797952936944893
3.864208;1.0438892124555024;0.9256208641745078;0.8866599122047532;-0.00475728029670878;-0.00459522547070512;1.0446053633267762;10.003207261862821;0.833479294740158;0.015561780376152183;0.015561294564041284;0.7978212538506272;-0.013370029257823128;0.7979540032758129
3.874208;1.0438891383788682;0.9256211223586053;0.8866613433347585;-0.004758462907498496;-0.004595372743158257;1.0446054833444158;10.003196313715;0.8334779478943142;0.015561792046550588;0.015561285468188225;0.7978195581506318;-0.0133690292720325;0.7979551245227827
3.884208;1.0438880768355563;0.9256205027804417;0.8866628013077605;-0.004759545716151359;-0.004595489630682316;1.0446056022033845;10.00318320382877;0.8334766425392128;0.015561803422360422;0.015561276547020967;0.7978178644378083;-0.01336802928222347;0.7979563005837952
3.894208;1.043888017060803;0.9256207680464621;0.8866642800084665;-0.004760719438535889;-0.004595757628001073;1.0446047197331703;10.00316786845204;0.8334753814071636;0.01556181441822257;0.015561267785048518;0.7978161733016245;-0.01336702928753509;0.797957530473904
3.904208;1.0438879639260121;0.9256210360843417;0.8866657744908273;-0.004761888749031113;-0.004596096052555383;1.0446048359420648;10.003150254227933;0.8334741672196307;0.015561824943791045;0.015561259165294846;0.7978154862185387;-0.013366029287275297;0.7979598138344954
3.914208;1.043887916970203;0.9256213064203943;0.8866672797458514;-0.004763053720684305;-0.0045965103913963275;1.044604950911982;10.003130333843245;0.8334730035565905;0.015561834903045399;0.015561250679047697;0.7978138054589071;-0.013365029280966077;0.7979611522717888
3.924208;1.0438878757047978;0.9256215786844824;0.8866687915091428;-0.004764214424402506;-0.004597005957251604;1.0446050647400213;10.003108121922457;0.8334718945594835;0.015561844187924808;0.015561242339237554;0.7978121333865376;-0.013364029268393997;0.7979625475997527
3.934208;1.0438878396211122;0.925621852561881;0.8866703061135032;-0.004765370854219384;-0.004597588338978771;1.0446051775191576;10.003083669582894;0.8334708443255142;0.015561852676113236;0.015561234178957517;0.7978104719801377;-0.01336302924966692;0.7979640008682413
3.944208;1.043887808225713;0.9256221277193438;0.8866718201533579;-0.004766522918552439;-0.004598263100763673;1.0446052892963145;10.003057048344049;0.8334698573404942;0.0155618602470198;0.015561226234220352;0.7978088230493733;-0.013362029225076084;0.7979655111013485
3.954208;1.0438878835963408;0.9256224991369985;0.8866733348190444;-0.004766789006017684;-0.004598189939322338;1.0446044000100558;10.003028349855924;0.8334689393284056;0.015561866805593095;0.015561218534986253;0.7978071887919891;-0.01336102919482285;0.7979670747555453
3.964208;1.0438868659901444;0.9256218940580344;0.8866748392395669;-0.004767836962765942;-0.004598974543353155;1.0446045094723226;10.002997686182761;0.833468096715871;0.0155618722893279;0.01556121111206297;0.7978055715170448;-0.013360029158999245;0.7979686857884579
3.974208;1.0438868473394112;0.925622170458077;0.8866763347764565;-0.004768976282277809;-0.004599946913679264;1.0446046174208292;10.002965167231844;0.8334673351667272;0.015561876654950228;0.015561204007158571;0.79780397260291;-0.013359029117652643;0.7979703360184919
3.984208;1.043886832945711;0.9256224462839676;0.886677819867613;-0.004770111894933582;-0.004601019085907468;1.0446047235971305;10.002930871183187;0.8334666591365342;0.01556187987072878;0.015561197279463071;0.797802392328516;-0.013358029070606733;0.7979720159857703
3.994208;1.0438868226601377;0.9256227209718966;0.8866792924722574;-0.004771243948478996;-0.004602188328291357;1.0446048278249889;10.002894840536108;0.8334660723537265;0.015561881928345483;0.01556119100270751;0.7978018307460651;-0.013358029017292924;0.7979747329842471
4.004208;1.0438868159236838;0.9256229939130196;0.8866807508696133;-0.004772372388779264;-0.004603450473096798;1.044604930078624;10.002857107098373;0.8334655780211176;0.015561882852611526;0.015561185253529342;0.7978002881270134;-0.013357028956862025;0.7979764455244277
4.014208;1.0438868117888849;0.9256232645917146;0.8866821936644125;-0.004773496973408437;-0.004604800535974411;1.0446040304400988;10.00281771910272;0.8334651786417345;0.015561882693381877;0.0155611801058214;0.7977987647755098;-0.01335602888844142;0.7979781626792908
4.024208;1.0438868092636766;0.9256235326962042;0.8866836192917829;-0.004774617289798148;-0.0046062334858623915;1.0446041289540362;10.002776754162966;0.8334648758450435;0.01556188150312341;0.01556117563030494;0.7977972609909086;-0.013355028811289067;0.7979798772670363
4.034208;1.0438868076551924;0.9256237981638049;0.8866850262082313;-0.004775732809546921;-0.004607745245648557;1.0446042255398376;10.002734320311099;0.833464670470128;0.015561879311852137;0.015561171892300071;0.797795777275732;-0.013354028724771481;0.7979815826331581
4.044208;1.0438858119025518;0.9256231796146938;0.8866864139553897;-0.004776747599742245;-0.004609245959614244;1.0446043199738877;10.002690544493714;0.8334645631819894;0.015561876125653866;0.015561168954603905;0.7977943144696137;-0.0133530286283285;0.7979832731640826
4.054208;1.0438858114174556;0.925623440417699;0.8866877811636095;-0.004777851936676399;-0.004610906827792543;1.0446044118885571;10.002645548363565;0.8334645551073396;0.015561871953146804;0.015561166881098603;0.7977928733355878;-0.013352028521554517;0.7979849444137707
4.064208;1.0438858114790583;0.9256235804328686;0.8866890140166743;-0.004777796245093032;-0.0046115316295365395;1.0446045007784288;10.002599426380264;0.8334646474919114;0.015561866831684505;0.0155611657297402;0.7977914537959314;-0.013351028404253245;0.7979865927825223
4.074208;1.0438858120448304;0.9256238374349054;0.8866903396242679;-0.004778887774555734;-0.004613325796522744;1.0446045860382775;10.00255224631089;0.8334648407273244;0.015561860834192894;0.015561165541695903;0.7977910549344328;-0.01335002827630829;0.797989214477836
4.084208;1.0438858129635906;0.9256240927355393;0.8866916433666171;-0.004779972375241282;-0.0046151781287523015;1.0446036670853915;10.002504067193223;0.8334651340258258;0.01556185405567491;0.015561166339556641;0.7977896759132456;-0.013350028137416007;0.7979908212402897
4.094208;1.0438858141043748;0.9256243464837722;0.8866929242389712;-0.004781049762090001;-0.004617081673535772;1.0446037435127098;10.002454949714469;0.8334655260973819;0.015561846593532077;0.015561168131519467;0.7977883167453592;-0.013349027986815566;0.797992372539195
4.104208;1.043885815532251;0.9256245988877856;0.886694181545271;-0.004782119691849209;-0.004619028116856387;1.0446038151986348;10.002404953242399;0.8334660159190254;0.01556183853676122;0.015561170907266813;0.7977869783736631;-0.013348027823140434;0.7979938788342791
4.114208;1.0438858174908319;0.9256248502204424;0.8866954149252639;-0.0047831819036003006;-0.004621007647088691;1.0446038823234123;10.002354132135771;0.8334666026040692;0.01556182996827801;0.01556117462878614;0.7977856623856474;-0.013347027644462186;0.7979953359999873
4.124208;1.0438848255154585;0.9256242192519802;0.8866966245118219;-0.00478414084145622;-0.004622921964702499;1.0446039452389777;10.00230253680884;0.833467284505277;0.015561820976624332;0.015561179229681865;0.7977843707452584;-0.013346027448603076;0.7979967413890314
4.134208;1.043884829340865;0.9256244694052504;0.8866978093384199;-0.004785187419192919;-0.004624933126067896;1.044604004326785;10.002250218306946;0.8334680585719824;0.015561811655013422;0.015561184619138326;0.7977831056038784;-0.013345027233547625;0.7979980935812587
4.144208;1.0438848344709908;0.9256246005941304;0.8866988568175864;-0.004785072884318151;-0.004625837869076259;1.0446040599808424;10.002197234498281;0.8334689206966494;0.015561802081620807;0.015561190687617174;0.7977818691330115;-0.013345026997544331;0.7979994099661091
4.154208;1.043884841173168;0.925624850689184;0.886699996538395;-0.004786105306893397;-0.004627837474839994;1.0446041125834056;10.002143647061196;0.8334698667373264;0.015561792306633224;0.015561197319154932;0.7977806632578749;-0.013344026738926757;0.7980006599441487
4.164208;1.0438848498577151;0.925625101174454;0.8867011175490683;-0.004787131114104378;-0.004629818575928234;1.0446031624474086;10.002089503307829;0.8334708934291148;0.015561782354963494;0.015561204402332801;0.7977794894830198;-0.0133430264559799;0.7980018646035651
4.174208;1.0438848611423601;0.9256253524330792;0.8867022227215179;-0.004788150295163508;-0.004631773692808811;1.0446032098470397;10.00203482657923;0.833471998507037;0.015561772234370722;0.015561211834360118;0.7977793492630816;-0.013342026146996136;0.7980040294489992
4.184208;1.0438848757311456;0.9256256048520952;0.8867033140085685;-0.004789162795202131;-0.004633696465738275;1.0446032550586513;10.001979630259104;0.8334731800320776;0.015561761938252126;0.01556121952453597;0.7977782445141919;-0.013341025810497347;0.7980051615571243
4.194208;1.0438848942301477;0.9256258586872849;0.8867043922725348;-0.0047901686355330125;-0.004635582074537032;1.044603298395229;10.001923933670582;0.833474436150044;0.015561751441084164;0.015561227400765966;0.7977771776217585;-0.013341025445373855;0.7980062850712999
4.204208;1.043884917046078;0.9256259952431615;0.8867053439409629;-0.004790014065798711;-0.004636321006764953;1.0446033403105515;10.0018677675307;0.8334757654310451;0.015561740699816373;0.01556123541489222;0.797776151106625;-0.013340025050809426;0.7980073740302035
4.214208;1.0438839496445793;0.9256253707018198;0.8867063969645483;-0.004790911291851463;-0.004638031972239174;1.0446033814830575;10.001811180011105;0.8334771663123928;0.015561729664885234;0.015561243539788152;0.7977751672681181;-0.01333902462622709;0.7980084510683045
4.224208;1.0438839815609937;0.9256256295224438;0.8867074361117158;-0.004791897282512408;-0.00463977861875716;1.0446034227862637;10.001754242774926;0.8334786360251344;0.015561718292088996;0.015561251761652165;0.7977742278930282;-0.013338024171351659;0.7980095195494603
4.234208;1.0438840180222426;0.9256258903447317;0.8867084614062274;-0.004792876685496479;-0.004641469719402837;1.0446024651542403;10.001697045758755;0.8334801706870878;0.015561706552466054;0.015561260071932663;0.797773334039237;-0.013338023686239505;0.7980105974835647
4.244208;1.0438840589746619;0.9256261533064832;0.886709473143635;-0.004793849673418164;-0.004643102756553837;1.044602509450123;10.001639685657715;0.8334817661822256;0.01556169444031952;0.015561268460744286;0.7977724861911577;-0.013337023171307468;0.7980116522724103
4.254208;1.0438841044126614;0.9256262996224474;0.8867103583017181;-0.004793662738417447;-0.004643571683915844;1.0446025563762193;10.00158226084263;0.833483418439097;0.015561681980460589;0.015561276922081925;0.797771684902478;-0.013336022627459504;0.798012702392117
4.264208;1.043884154465878;0.9256265667725999;0.8867113453400373;-0.004794623818872732;-0.004645087490646153;1.0446026063678482;10.001524871656056;0.8334851231844702;0.015561669229502858;0.015561285465533535;0.7977709312377205;-0.013335022056090032;0.7980137510133907
4.274208;1.0438842094951672;0.9256268355869138;0.8867123217168464;-0.00479557940961312;-0.004646546187734613;1.0446026595797806;10.001467617347876;0.8334868758659215;0.015561656264516208;0.015561294116438838;0.7977712266790684;-0.013335021458822252;0.798015819016822
4.284208;1.0438842700535367;0.925627105494894;0.886713289845695;-0.004796529726034321;-0.00464794958649994;1.0446027159805213;10.00141059531992;0.833488671670053;0.015561643167260136;0.01556130290795414;0.7977705730024592;-0.013334020837326264;0.7980168775924772
4.294208;1.0438843367245114;0.9256272569911473;0.886714139658087;-0.004796321092611939;-0.004648194544870035;1.044602775399142;10.001353911257546;0.8334905053981154;0.01556163001315418;0.01556131187565193;0.79776997232413;-0.01333302019342265;0.7980179462568842
4.304208;1.0438844100472704;0.9256275270571329;0.8867151034644191;-0.00479726113099211;-0.0046494939459805;1.0446028375774867;10.001297680647792;0.8334923715781353;0.01556161686408481;0.015561321055666546;0.7977694272026903;-0.013332019529244997;0.7980190261005828
4.314208;1.043883495787001;0.9256269148090471;0.8867160725759442;-0.004798100637545546;-0.004650657795026469;1.0446029023015895;10.00124200942051;0.833494265062143;0.015561603763524855;0.01556133048636612;0.7977689408969365;-0.01333201884727164;0.7980201336994805
4.324208;1.0438835838738427;0.9256271828610286;0.8867170497505421;-0.004799030578349891;-0.004651861916836165;1.0446019694359137;10.001186977726674;0.8334961814866737;0.015561590736313882;0.015561340207747309;0.7977685176595753;-0.013331018150139007;0.7980212354762939
4.334208;1.0438836799229512;0.9256273303454366;0.8867179241098817;-0.004798802070795666;-0.004651915681414688;1.0446020387956636;10.00113264892098;0.8334981171382266;0.01556157779385123;0.015561350252230809;0.7977681626882217;-0.01333001744035235;0.7980223487266526
4.344208;1.0438837841983122;0.9256275944078747;0.8867189253336974;-0.004799723010813202;-0.004653031629347991;1.0446021101032266;10.001079099389598;0.8335000685093236;0.01556156493746656;0.015561360632776347;0.7977678815007108;-0.013330016720205543;0.7980234908632539
4.354208;1.0438838969740225;0.9256278558656356;0.8867199417405723;-0.004800639697311141;-0.004654106724992873;1.0446021830776213;10.001026437194056;0.8335020319081541;0.015561552157948053;0.015561371338016241;0.7977676790698988;-0.013329015991813879;0.7980246274866833
4.364208;1.043884018598099;0.9256281144938698;0.8867209753414788;-0.004801551992872574;-0.0046551433438686085;1.044602257447664;10.000974787319572;0.8335040034301606;0.01556153944110289;0.0155613823360018;0.7977675594266684;-0.013328015257004935;0.7980257711532287
4.374208;1.0438841494029754;0.9256282513331322;0.886721913958758;-0.0048013058671522455;-0.004655038740251282;1.0446023328668377;10.000924268170916;0.833505979272381;0.015561526778996332;0.015561393579616407;0.7977675255938573;-0.013328014517279057;0.7980269315168825
4.384208;1.043884289639515;0.9256285038466057;0.886722986338594;-0.0048022088358533645;-0.004656005527780952;1.0446024087886467;10.000874987211388;0.8335079559356258;0.01556151417167169;0.015561405008583211;0.7977685792792311;-0.013327013774029258;0.7980290670883438
4.394208;1.0438844394680404;0.9256287530492113;0.8867240792038238;-0.0048031072770749915;-0.004656940351115428;1.0446024844070223;10.000827047250807;0.8335099301638894;0.015561501619056521;0.015561416551037927;0.7977687206430584;-0.01332601302876821;0.798030187992413
4.404208;1.043884598840017;0.9256288799831178;0.8867250791783902;-0.004802847779043809;-0.004656741213567953;1.0446015588353768;10.000780549258463;0.833511898576989;0.015561489120553421;0.015561428126855409;0.7977689483800511;-0.01332601228309655;0.7980313053304215
4.414208;1.0438837726126518;0.9256282405349561;0.8867262153182244;-0.004803643040893371;-0.004657536960572588;1.0446016313135655;10.00073559299271;0.8335138568442299;0.015561476684277422;0.015561439653913493;0.7977692597604733;-0.013325011538496738;0.7980323811659555
4.424208;1.0438839495552503;0.9256284786283661;0.8867273744169059;-0.004804530629542782;-0.0046584026432789595;1.044601701116368;10.000692271595664;0.833515799002044;0.015561464332050653;0.015561451057380504;0.7977696508840008;-0.013324010796173572;0.7980334285527592
4.434208;1.0438841341480625;0.9256285933338972;0.8867284444881444;-0.00480426182127894;-0.004658151836429964;1.0446017674174406;10.000650657548375;0.8335177178193852;0.015561452094357824;0.015561462273209634;0.7977701173055524;-0.013324010056995949;0.798034461229889
4.444208;1.0438843258231565;0.9256288215546086;0.8867296536739128;-0.0048051446699500615;-0.004659000111132123;1.0446018294057793;10.000610792319911;0.8335196059227883;0.015561440003830838;0.01556147324533893;0.7977706543445128;-0.013323009321584648;0.7980354424324441
4.454208;1.0438845244329302;0.9256290436272644;0.8867308877639308;-0.004806025866270507;-0.0046598467397393276;1.0446018863749973;10.000572687529903;0.8335214564827053;0.01556142809849528;0.01556148392418336;0.7977712569297315;-0.013322008590617329;0.7980363838560199
4.464208;1.043884730267606;0.9256291398321527;0.8867320321212245;-0.0048057521750938925;-0.0046595901580790584;1.0446019375946998;10.00053632984823;0.8335232631682996;0.01556141642726613;0.01556149426238209;0.7977719195554966;-0.013322007864910121;0.7980372954124361
4.474208;1.0438849438334854;0.9256293469837514;0.8867333139164817;-0.0048066318515093244;-0.004660443210685022;1.0446019822110553;10.000501681175018;0.83352502030214;0.015561405044916796;0.015561504213642887;0.7977726365830079;-0.013321007144900593;0.7980381360185712
4.484208;1.0438851655613597;0.9256295456786161;0.8867346201563242;-0.004807511874144883;-0.004661301808750214;1.0446020193045902;10.000468682784692;0.8335267234156358;0.015561394009635477;0.015561513738324774;0.7977734027748201;-0.01332100643029781;0.7980389315905977
4.494208;1.0438853957058352;0.9256296167267128;0.8867358389464173;-0.00480723931792697;-0.004661061253718082;1.0446020480299694;10.000437268202592;0.8335283693001121;0.015561383393542506;0.015561522797599404;0.7977742138163133;-0.013320005720464684;0.7980396424464442
4.504208;1.043885634438195;0.9256297974918556;0.8867371995356554;-0.004808122687823375;-0.004661932354522329;1.044601067760663;10.000407369145504;0.8335299556309514;0.01556137328556731;0.015561531341530889;0.7977760663224157;-0.013319005014826985;0.7980412808338395
4.514208;1.0438858819273042;0.9256298501504479;0.8867384748988331;-0.0048078553751514895;-0.004661704988191455;1.044601078123645;10.000378905200296;0.833531480969019;0.015561363778476625;0.01556153930747615;0.7977769572889519;-0.013319004312858282;0.7980418618295261
4.524208;1.043886138357589;0.9256300122406882;0.886739892939974;-0.004808746138379378;-0.004662590438758775;1.0446010789052513;10.000351769130106;0.8335329448430986;0.015561354959621663;0.015561546621354274;0.7977778837590659;-0.01331800361402885;0.7980423520055593
4.534208;1.0438854091683771;0.9256292834959362;0.8867413407767214;-0.004809547067163258;-0.004663397259528154;1.0446010699543526;10.000325828615043;0.8335343474995291;0.015561346908384505;0.015561553200290902;0.7977788431937707;-0.013318002917856226;0.7980427860750376
4.544208;1.043885683949603;0.9256293084810852;0.886742703855342;-0.004809296551419957;-0.004663195061597687;1.0446010511682848;10.000300942169908;0.8335356897307956;0.015561339690602164;0.01556155896187134;0.7977798341706503;-0.013317002223887148;0.7980431323976389
4.554208;1.0438859679760393;0.9256294436999076;0.8867442094763145;-0.004810208036225179;-0.004664108761149928;1.0446010225253002;10.000276970346919;0.8335369730229053;0.01556133335363691;0.015561563832477716;0.7977808565936548;-0.01331600153176333;0.798043408845697
4.564208;1.043886261187799;0.9256294520527483;0.8867456281443551;-0.004809975079042424;-0.004663929786466691;1.0446009840520858;10.00025378237249;0.8335381998810681;0.015561327923006935;0.015561567750656029;0.7977819110231752;-0.01331600084156677;0.7980436329103412
4.574208;1.0438865634481693;0.9256295716974107;0.8867471847648429;-0.004810906313092839;-0.00466487047749748;1.0446009357065813;10.00023126155709;0.8335393738738364;0.015561323400298595;0.01556157067331838;0.7977829977661897;-0.013315000154214681;0.798043772905888
4.584208;1.0438868745594123;0.9256296843113863;0.8867487624004953;-0.004811848937140157;-0.0046658269069022335;1.044600877318946;10.000209303479751;0.8335404987859933;0.015561319765320094;0.015561572587425446;0.7977841166909123;-0.013314999471469241;0.7980438655276663
4.594208;1.0438871943421153;0.9256296714261218;0.8867502438694355;-0.004811650119737664;-0.004665695346523727;1.0446008086390184;10.00018780484318;0.8335415771351806;0.015561316977610632;0.015561573519641093;0.7977852678752408;-0.013313998795572358;0.7980438822277395
4.604208;1.0438875227078177;0.9256297707068175;0.8867518528958027;-0.004812618324232642;-0.004666688290472478;1.044600729389669;10.000166650717702;0.8335426091997766;0.015561314978669692;0.015561573534739115;0.7977864522639525;-0.01331399812888583;0.7980438618575165
4.614208;1.0438878596305985;0.9256297442818858;0.8867533574040655;-0.004812446711092196;-0.004666596396160663;1.04459963935074;10.00014571528844;0.8335435931243689;0.015561313698855153;0.015561572720651682;0.7977876717518239;-0.013312997473608047;0.7980437765603103
4.624208;1.0438882050123657;0.9256298294111243;0.886754980236443;-0.004813443559840953;-0.004667629693422219;1.044599538493078;10.000124878937658;0.8335445257509217;0.015561313065808382;0.015561571172846352;0.7977889290040635;-0.013312996831552472;0.7980436654133952
4.634208;1.0438885586034536;0.925629788094139;0.8867564887027367;-0.004813301897942097;-0.004667575994222927;1.0445994270185364;10.000104048047241;0.8335454039431142;0.015561313018127021;0.015561568989607862;0.7977912272508257;-0.013311996204145833;0.7980445003054839
4.644208;1.0438889200709902;0.9256298576060935;0.8867581055371455;-0.0048143298311505945;-0.004668643787303629;1.0445993053274656;10.000083164497523;0.833546225744061;0.015561313520929095;0.015561566271544404;0.7977925696776764;-0.01331199559259151;0.7980443186489605
4.654208;1.043889289040444;0.9256299188515525;0.8867597129434324;-0.004815373976694923;-0.004669725661044834;1.0445991740458849;10.000062198859439;0.8335469904712717;0.015561314565060444;0.015561563113940432;0.7977939586730832;-0.01331099499789913;0.7980440888157705
4.664208;1.0438886703255335;0.9256289712354978;0.8867611947547996;-0.004815185456371345;-0.004669627126605176;1.0445990340437268;10.000041131470669;0.8335476980947333;0.015561316150878017;0.01556155959704034;0.7977953958384415;-0.013310994420723837;0.7980438447721983
4.674208;1.0438890529399274;0.9256290152654499;0.8867627755222894;-0.004816262945609591;-0.004670729988762894;1.0445988863616116;10.000019937277898;0.8335483484128571;0.015561318280605026;0.015561555787549844;0.7977968824080728;-0.01330999386134158;0.7980435530540719
4.684208;1.043889441791367;0.9256289316206736;0.8867642257838779;-0.004816203355382418;-0.004670732847952548;1.0445987320922965;9.999998583381302;0.8335489403000798;0.015561320964738529;0.015561551747194206;0.7977984192816842;-0.013308993319752395;0.7980432301254534
4.694208;1.043889836676029;0.9256289579405882;0.8867657702461172;-0.004817313842358681;-0.0046718414604231435;1.0445985723158826;9.999977033102052;0.8335494718092065;0.015561324220886356;0.015561547537281175;0.7978000069808833;-0.013308992795654255;0.7980428923373437
4.704208;1.0438902373565118;0.925628856790372;0.8867671773119281;-0.00481728610120665;-0.004671840616055751;1.0445984081468633;9.99995525344644;0.8335499410602066;0.015561328061177222;0.015561543219615203;0.7978016456308277;-0.013307992288410024;0.7980425048030976
4.714208;1.0438906433448687;0.9256288660679629;0.8867686694513309;-0.004818426876813825;-0.004672937178391056;1.0445982407740981;9.999933219171256;0.8335503469562011;0.015561332486633108;0.015561538851879358;0.7978033348208587;-0.013307991797016198;0.7980420980512187
4.724208;1.0438910538497748;0.9256287484245637;0.8867700130760793;-0.004818427723451784;-0.004672918253253504;1.0445970713822457;9.999910901902194;0.8335506892793252;0.015561337491985353;0.015561534478140177;0.7978050737611815;-0.013307991319958154;0.7980416530732557
4.734208;1.0438914678453535;0.9256287417574527;0.886771430009242;-0.004819595452806119;-0.004673993267895636;1.0445969010605682;9.999888254916256;0.8335509682214685;0.01556134307501734;0.015561530127318375;0.7978068619462352;-0.013306990855201319;0.7980411528018144
4.744208;1.0438918841700588;0.9256286086576782;0.8867726876267861;-0.004819621763639571;-0.004673951716471422;1.0445967307826352;9.999865208502774;0.8335511838178306;0.01556134924373614;0.015561525823869736;0.7978086999299155;-0.013306990400519423;0.7980406323372327
4.754208;1.043892301582463;0.9256285868368136;0.8867740090415817;-0.004820813530588315;-0.004675004796519749;1.0445965613398025;9.999841672541848;0.8335513359177527;0.015561356014995234;0.015561521602881039;0.7978105893684987;-0.013305989953972246;0.7980400618396922
4.764208;1.0438927188033336;0.9256284387064988;0.8867751623595398;-0.00482086239777679;-0.004674942179662742;1.044596393181383;9.999817540576233;0.8335514246936674;0.015561363411489849;0.015561517515349078;0.7978125320047209;-0.013305989514200795;0.7980394795180535
4.774208;1.0438931346254643;0.9256284020208679;0.8867763717952715;-0.0048220751363811125;-0.00467597363553113;1.044596226396498;9.999792692452697;0.8335514511157913;0.015561371464332834;0.015561513618390851;0.797814528484099;-0.013304989080448552;0.7980388577475805
4.784208;1.0438935480714882;0.9256282394162897;0.8867774074515702;-0.004822143237907416;-0.004675887795043768;1.044596060929956;9.999766999459336;0.8335514170961249;0.015561380216387232;0.015561509971772379;0.7978165778689322;-0.013304988652424406;0.7980382353564784
4.794208;1.0438939585033313;0.9256281888361917;0.8867784956631369;-0.004823373247252274;-0.004676894776922482;1.0445958967134774;9.99974034288214;0.8335513253892467;0.015561389718377562;0.015561506643665776;0.7978196777829192;-0.013303988230090831;0.7980385834629239
4.804208;1.0438943655689978;0.9256280129477581;0.8867794088533835;-0.004823456478768093;-0.004676783068125549;1.044595733599216;9.999712633899584;0.8335511792366861;0.01556140001642632;0.015561503702395348;0.7978218247850349;-0.013303987813523828;0.7980379400626613
4.814208;1.04389377430666;0.9256270680428428;0.8867803771504794;-0.00482460408646272;-0.004677674338570527;1.0445955713241322;9.999683811799216;0.8335509818836188;0.015561411137850282;0.015561501203982368;0.7978240146413488;-0.013302987402870448;0.7980372761026994
4.824208;1.0438941740389325;0.9256268797537119;0.8867811760850981;-0.004824698546353731;-0.004677530525572339;1.0445954095354597;9.99965383821279;0.8335507363418297;0.01556142308696084;0.015561499201762329;0.7978262424201965;-0.013302986998249553;0.7980366288482832
4.834208;1.0438945699874556;0.9256268043582657;0.8867820392238345;-0.004825951399857951;-0.004678474646067174;1.0445952478005172;9.999622705291092;0.8335504453667613;0.015561435858026705;0.015561497767676964;0.797828502673711;-0.013301986599578045;0.7980359685019837
4.844208;1.0438949622847855;0.925626604638393;0.8867827448287138;-0.004826054638390335;-0.004678296603507935;1.0445950856636326;9.999590438506061;0.8335501112623093;0.015561449452128947;0.015561496995123682;0.7978307899074317;-0.013301986206447382;0.7980353321514201
4.854208;1.0438953511603652;0.9256264000972267;0.88678341217047;-0.0048261617473859325;-0.004678103181107203;1.044593922735762;9.99955709251284;0.8335497356125781;0.015561463878343179;0.015561496984392102;0.7978330992304757;-0.013301985818202652;0.7980347068347569
4.864208;1.043895736723471;0.9256263104831396;0.8867841596531421;-0.004827426207433057;-0.004679002315344795;1.044593758681523;9.999522749655771;0.833549319276933;0.015561479140492888;0.015561497832902125;0.7978354268230522;-0.013300985434154335;0.798034078591528
4.874208;1.0438961187736238;0.9256260992650818;0.8867847632771368;-0.004827540057520811;-0.004678786702319766;1.0445935931722516;9.999487509068727;0.8335488624286597;0.015561495224970438;0.015561499625588643;0.7978377699341197;-0.013300985053706483;0.7980334817572776
4.884208;1.0438964967765356;0.9256260052197582;0.8867854538158876;-0.004828810469750883;-0.004679669706956393;1.04459342593917;9.999451461641913;0.8335483646419232;0.015561512096704217;0.015561502417166364;0.7978401264721893;-0.013299984676393895;0.7980328826765993
4.894208;1.0438968699808315;0.9256257917718028;0.8867860072112855;-0.004828929363364836;-0.00467944264987857;1.0445932567937657;9.999414666308914;0.833547825424913;0.015561529696202918;0.015561506227936978;0.7978424946430186;-0.01329998430185181;0.7980323143634124
4.904208;1.0438972376198854;0.9256256973197003;0.8867866556488867;-0.004830203716751292;-0.004680317166010127;1.0445930856073609;9.999377150013073;0.8335472446013373;0.01556154793845192;0.01556151106265288;0.7978448728321322;-0.013299983929760438;0.7980317605888911
4.914208;1.0438975991126855;0.9256254847088493;0.8867871766907031;-0.004830325270073283;-0.004680083965689341;1.0445929124279245;9.999338936236382;0.8335466221190482;0.015561566724593289;0.015561516927474376;0.7978472594900564;-0.01329898355991578;0.798031205663814
4.924208;1.043897954144853;0.9256252730308737;0.8867876893675197;-0.004830447157344948;-0.00467985078572886;1.0445927376154454;9.999300075260487;0.8335459583070461;0.0155615859594025;0.0155615238298886;0.7978496531667832;-0.013298983192362095;0.7980306842763587
4.934208;1.0438983025993214;0.9256251813466403;0.8867883125673498;-0.0048317225635737555;-0.004680727385109227;1.0445925618100607;9.999260654668866;0.8335452546085702;0.015561605559843586;0.015561531776878397;0.7978520525748288;-0.013297982827406308;0.798030164886637
4.944208;1.0438986444199077;0.9256249723859901;0.8867888233280318;-0.004831843467211983;-0.004680509440426604;1.0445923857793535;9.99922079565574;0.8335445136005316;0.015561625456647653;0.015561540781406993;0.7978544563359462;-0.013297982465570169;0.7980296830833783
4.954208;1.0438989794833782;0.925624884260992;0.886789452803778;-0.004833117300385721;-0.00468141382320441;1.044592210255708;9.999180638028536;0.833543738461632;0.015561645597816599;0.015561550865521485;0.7978568626410835;-0.013297982107478349;0.7980292245974825
4.964208;1.0438993075091323;0.925624679854546;0.8867899752086031;-0.004833236494562667;-0.004681235155838448;1.044592035895821;9.999140311884123;0.8335429330201024;0.015561665958171555;0.015561562050757542;0.7978592687791453;-0.01329698175346755;0.7980287741846332
