time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.974208;1.0438996280745454;0.9256244783508466;0.8867905043647083;-0.0048333549033431735;-0.004681082490118928;1.0445918633751687;9.99909991554561;0.8335421024799968;0.015561686548762596;0.015561574341462867;0.7978626707977422;-0.013296981403137363;0.7980293647756024
4.984208;1.0438999407583216;0.9256243987424841;0.8867911521761748;-0.004834626416236411;-0.00468206346695369;1.0445916934686537;9.999059519384494;0.8335412536381827;0.015561707412235736;0.015561587713124903;0.7978650639658597;-0.013296981055415161;0.7980289783899404
4.994208;1.043899250550374;0.9256233219093196;0.8867916881536356;-0.004834648238125063;-0.004681881420130833;1.044591527055794;9.999019180006162;0.8335403940054924;0.01556172860471506;0.015561602117369927;0.7978674434762866;-0.013295980709067222;0.7980285959793318
5.004208;1.043899546870829;0.9256231297934228;0.8867922214212253;-0.004834765568443587;-0.0046818153110199465;1.0445913650455765;9.998978944176985;0.8335395308803861;0.015561750181176209;0.015561617504214602;0.7978698046209073;-0.01329598036304123;0.7980282492444845
5.014208;1.0438998351162252;0.9256230597475483;0.8867928622703202;-0.0048360374735534695;-0.004682882157753299;1.044590208244877;9.998938847224743;0.8335386710945127;0.015561772192527244;0.015561633838202617;0.7978721426310547;-0.013294980016427907;0.7980279050705006
5.024208;1.0439001155483203;0.9256228743230599;0.8867933791404082;-0.0048361571105133986;-0.004682869230249501;1.0445900573031648;9.998898916684206;0.8335378209014594;0.01556179468860871;0.015561651087533556;0.7978744524550802;-0.01329497966835949;0.7980275983986049
5.034208;1.0439003884614262;0.9256228113272674;0.8867939969573619;-0.004837432760669179;-0.004683983893095882;1.0445899127638296;9.998859183615751;0.8335369857998514;0.01556181771973049;0.015561669198041693;0.7978767287106145;-0.01329497931820622;0.7980273144756513
5.044208;1.0439006540908;0.9256226332721236;0.8867944874584551;-0.004837557483050847;-0.004684011891732409;1.0445897751034499;9.998819688186089;0.8335361706338216;0.015561841334758084;0.015561688077729147;0.7978789659041126;-0.01329397896608092;0.7980270383601746
5.054208;1.043900912501529;0.9256224591415279;0.8867949655035469;-0.004837685605100168;-0.004684055076205981;1.0445896447362728;9.99878046560432;0.8335353797939665;0.015561865575362523;0.015561707604219314;0.7978811587271486;-0.013293978613153502;0.798026804138975
5.064208;1.0439011635745215;0.9256224080193111;0.8867955467798935;-0.004838971286538435;-0.004685216082614027;1.0445895220606394;9.998741534383672;0.8335346172005241;0.015561890464109964;0.01556172764534554;0.7978833023194822;-0.013293978261438653;0.7980265940133847
5.074208;1.0439014071603212;0.9256222426142581;0.8867960056438424;-0.004839107177825432;-0.004685282217108749;1.0445894075454407;9.998702911439885;0.8335338863667933;0.015561915993230603;0.015561748080126767;0.7978853923559742;-0.013292977913451678;0.7980263891547048
5.084208;1.0439016432066217;0.9256220820694027;0.8867964575521731;-0.004839247286488079;-0.004685356398120672;1.0445893017530745;9.998664635272462;0.8335331908116819;0.015561942125744771;0.015561768819179578;0.7978874249942363;-0.013292977572015545;0.7980262218884758
5.094208;1.0439018717608721;0.9256220454355143;0.8867970175169606;-0.004840545721410941;-0.00468654103392685;1.044589205225511;9.998626774000702;0.8335325345831617;0.015561968805566857;0.015561789814292811;0.7978893968663625;-0.013292977239983204;0.7980260763456639
5.104208;1.043902092923494;0.925621895179155;0.8867974590404523;-0.004840695417191049;-0.004686622608669986;1.044589118273501;9.998589415801304;0.8335319227297383;0.015561995965988357;0.015561811046135144;0.7978913051206238;-0.013291976919891296;0.7980259367841274
5.114208;1.043902306856299;0.9256217501241729;0.8867978975325811;-0.004840850861768991;-0.004686703796490129;1.0445890408324114;9.998552649575016;0.83353136137168;0.015562023534815707;0.015561832504473688;0.7978931476698448;-0.013291976613756463;0.7980258360326431
5.124208;1.0439025139067106;0.925621729118125;0.8867984485538115;-0.0048421665650486955;-0.0046878876520114144;1.0445889725468587;9.998516557715696;0.833530856694774;0.01556205143889629;0.015561854176775903;0.7978949236248457;-0.013291976323081796;0.7980257557097424
5.134208;1.0439027146720314;0.9256215946306577;0.8867988855971248;-0.004842335629265432;-0.004687961349777488;1.044588912982506;9.998481227955093;0.8335304135460766;0.015562079609746125;0.015561876041791288;0.7978966333769366;-0.01329197604908683;0.7980256938484316
5.144208;1.043903012324754;0.9256215610565642;0.8867993273862439;-0.0048416309960392775;-0.004687182244062997;1.044588861724362;9.998446761938792;0.8335300350412865;0.015562107989983304;0.01556189806411759;0.7978982783028215;-0.013290975792978485;0.7980256322725878
5.154208;1.0439032027714785;0.9256215564501236;0.8867998789198149;-0.004842970168143463;-0.004688341719844481;1.044588818370808;9.998413265656009;0.8335297229542633;0.015562136537684033;0.015561920194063444;0.7978998604971143;-0.013290975555964887;0.7980256031990236
5.164208;1.0439033892127736;0.9256214388340179;0.8868003163120949;-0.004843164366693485;-0.004688380793115082;1.0445887825732652;9.998380829268816;0.8335294782243234;0.015562165230233764;0.015561942375698083;0.7979013823102169;-0.013290975338985624;0.7980255887155705
5.174208;1.0439035723440613;0.9256213272753971;0.8868007515143947;-0.004843367462490483;-0.004688402739017026;1.0445887540915795;9.998349513627128;0.8335293016761662;0.015562194065580614;0.0155619645561505;0.7979028456965331;-0.013289975142556061;0.7980255699848233
5.184208;1.043903752759923;0.925621221994517;0.8868011812693165;-0.0048435792852348225;-0.004688407707639621;1.0445887327848786;9.998319354553505;0.8335291942921806;0.015562223047552066;0.015561986690228891;0.7979042521022581;-0.013289974966953513;0.7980255767710507
5.194208;1.0439039309545786;0.925621241857271;0.8868017150098084;-0.0048449532642110505;-0.004689502829254267;1.0445887185325886;9.998290376016042;0.8335291564918734;0.015562252164944458;0.015562008745842043;0.7979056029218745;-0.013289974812529443;0.7980255877901241
5.204208;1.043904107295037;0.9256211490744737;0.8868021204561783;-0.004845181395848612;-0.004689479996836994;1.044587711063399;9.998262599310841;0.8335291875575916;0.015562281387959294;0.015562030706736688;0.7979068996164042;-0.013289974679799076;0.7980255978982946
5.214208;1.0439042820126214;0.925621062142668;0.8868025074844214;-0.004845417093597052;-0.004689446162640985;1.0445877097945158;9.998236052483557;0.8335292856642829;0.015562310673999071;0.015562052562507419;0.7979091432273927;-0.013288974569108658;0.7980265852014673
5.224208;1.0439034604727853;0.9256202179185019;0.8868029873491138;-0.00484671831054593;-0.004690419463979748;1.0445877138354434;9.998210778059876;0.83352944770808;0.015562339970653158;0.015562074294218825;0.7979103342042194;-0.013288974480314141;0.7980265791865053
5.234208;1.0439036321528175;0.9256201413744796;0.886803328870715;-0.004846967909069883;-0.004690360988002896;1.0445877221457915;9.998186825912208;0.8335296695064742;0.01556236922220924;0.015562095869243394;0.7979114731490248;-0.01328897441279194;0.7980265612282721
5.244208;1.0439038022889182;0.9256200691642176;0.8868036439241419;-0.004847223633824335;-0.004690284856545173;1.0445877337780736;9.998164241228507;0.8335299468209981;0.015562398381203693;0.015562117242860489;0.7979125618161896;-0.01328897436550367;0.7980265322742542
5.254208;1.0439039708930151;0.9256200006479309;0.8868039308468183;-0.004847484846837804;-0.004690186582735892;1.044587748061231;9.998143066374562;0.8335302758629317;0.01556242741627748;0.015562138355921365;0.7979136033054152;-0.013287974337142463;0.7980264785898017
5.264208;1.0439041379115908;0.9256200541213419;0.886804302399558;-0.004848904816863656;-0.0046911677280885205;1.0445877646049682;9.99812335279747;0.8335306530696321;0.015562456311308176;0.015562159127881519;0.7979146013434432;-0.013287974326408197;0.7980264371012389
5.274208;1.0439043031101523;0.9256199916776361;0.8868045294613819;-0.004849175580665122;-0.004691014965085499;1.0445877832101955;9.998105164453378;0.8335310750779061;0.015562485062506029;0.015562179456861;0.7979155594361419;-0.013287974332177816;0.7980263949470585
5.284208;1.0439044661357637;0.9256199321261173;0.8868047235625187;-0.00484945063148094;-0.004690831689499626;1.0445878037864533;9.998088556222008;0.8335315387421175;0.015562513675442044;0.015562199234102994;0.7979164804305877;-0.013287974353427713;0.7980263559523271
5.294208;1.0439046266616505;0.9256198756954583;0.8868048826801717;-0.004849729687276603;-0.004690617470099701;1.04458782634403;9.998073540556485;0.8335320408736026;0.01556254215312901;0.015562218364065579;0.7979173668023183;-0.013286974388822731;0.7980263066152806
5.304208;1.0439047844181317;0.925619941537363;0.8868051200094605;-0.004851166159375791;-0.004691478911470677;1.0445878510911177;9.998060086081283;0.8335325778250287;0.015562570479003474;0.01556223677936938;0.7979182213807672;-0.013286974436362769;0.798026281664731
5.314208;1.0439049390976716;0.9256198923125925;0.8868052088181038;-0.004851451897223918;-0.00469120793893236;1.0445878784555138;9.998048155253224;0.8335331450584819;0.015562598613324373;0.015562254445805794;0.7979190473027746;-0.01328697449366603;0.7980262636340975
5.324208;1.043905090288839;0.9256198469482646;0.8868052647031568;-0.004851739942804219;-0.004690911949884275;1.0445879089455248;9.998037733800656;0.8335337369617132;0.015562626509024144;0.015562271345730743;0.7979198471060021;-0.013286974558600858;0.7980262494779937
5.334208;1.0439052375470943;0.9256198053410667;0.886805289350217;-0.0048520293540677195;-0.004690591751716818;1.0445879431029497;9.998028828893073;0.8335343471568963;0.015562654132892489;0.015562287444891557;0.7979206222382822;-0.013285974629613678;0.79802621774045
5.344208;1.0439053805132568;0.9256198859647194;0.886805397524791;-0.004853472873224035;-0.00469135200551251;1.044587981585338;9.998021458198878;0.8335349693400749;0.015562681473514988;0.015562302678908067;0.7979213732268913;-0.013285974705751212;0.798026196205938
5.354208;1.0439055189801345;0.9256198506450506;0.8868053620350477;-0.004853761959466822;-0.004690980630029618;1.0445880251562596;9.998015647407149;0.8335355980896375;0.015562708530021086;0.015562316971988855;0.7979221000581775;-0.013285974786652987;0.7980261630576578
5.364208;1.043905652905011;0.9256198175825775;0.8868052970272351;-0.004854049593658303;-0.00469058128337628;1.0445880746077438;9.998011430995113;0.8335362288251484;0.015562735296435468;0.01556233025685516;0.7979228026966695;-0.013285974872447879;0.798026113769946
5.374208;1.0439057823296582;0.9256197862509603;0.8868052026501575;-0.004854334988876757;-0.0046901527236873596;1.0445881306895668;9.998008840352925;0.8335368572073191;0.015562761758534884;0.01556234247530691;0.7979234811729407;-0.01328497496344296;0.7980260273677394
5.384208;1.0439059072691956;0.9256198750886222;0.8868051926888995;-0.004855771106483888;-0.00469079890363073;1.0445881940207185;9.998007882842584;0.8335374786791675;0.015562787898498682;0.015562353575266537;0.7979241352037709;-0.013284975059794257;0.7980259324260549
5.394208;1.0439060277341263;0.9256198462244614;0.8868050393930307;-0.004856049528220433;-0.0046903073697276915;1.0445882650352012;9.998008531187823;0.8335380880812209;0.015562813697230744;0.01556236352367855;0.7979247642444566;-0.013284975161369743;0.7980258071264971
5.404208;1.0439061438179666;0.9256198182294669;0.8868048557133634;-0.004856323278857828;-0.0046897805240318025;1.044588344018528;9.998010725787235;0.8335386796963511;0.015562839138644837;0.015562372325464983;0.7979253679307475;-0.013284975267785734;0.7980256464057445
5.414208;1.0439062556335121;0.9256197907395834;0.8868046391100705;-0.004856591656424916;-0.004689214622626535;1.04458843120684;9.998014386578054;0.8335392484114645;0.015562864213546997;0.015562380022037945;0.7979259464147272;-0.013284975378460434;0.7980254457402446
5.424208;1.043906363120855;0.9256197633087057;0.8868043852828923;-0.004856853958277282;-0.00468860561584788;1.044588526851832;9.998019433714045;0.8335397912697436;0.015562888913804333;0.015562386667676509;0.7979265005350656;-0.01328397549252742;0.7980251842931768
5.434208;1.043906465964773;0.9256198543666271;0.8868042025065427;-0.004858263243916043;-0.0046890550840997325;1.044588631185128;9.998025804358361;0.833540307760558;0.015562913223689797;0.015562392306749539;0.7979270318421676;-0.013283975608780483;0.7980248911527479
5.444208;1.0439065637450187;0.9256198261292049;0.8868038571314629;-0.004858511165555984;-0.004688349754356204;1.0445887443135133;9.998033451277621;0.8335407987114858;0.01556293711547611;0.015562396961730663;0.7979275427093335;-0.013283975725971483;0.7980245454665876
5.454208;1.043906656161496;0.9256197975830196;0.8868034574355192;-0.004858750724433727;-0.00468759324276692;1.0445888661460194;9.998042329868063;0.8335412653475672;0.015562960548111161;0.015562400631240179;0.7979280364386288;-0.013283975843162378;0.7980241431061604
5.464208;1.0439067430849056;0.9256197691439664;0.886802998903291;-0.00485898116842094;-0.004686784462318441;1.0445889964490804;9.998052391245013;0.8335417090772316;0.015562983472731627;0.01556240330018452;0.797928516846406;-0.013283975959787959;0.7980236801060833
5.474208;1.0439068244540548;0.9256197412935105;0.8868024778309305;-0.004859201852913806;-0.004685922237087412;1.0445881349595516;9.998063578341727;0.833542131305776;0.0155630058431302;0.015562404947594468;0.7979289876115987;-0.013283976075602492;0.798023153190687
5.484208;1.0439069002020651;0.9256198333199767;0.8868020047026484;-0.004860566029820949;-0.004686110099778588;1.0445882813909297;9.99807581166131;0.8335425331086251;0.015563027617551904;0.01556240554398255;0.7979294520270409;-0.013282976190445073;0.7980225434081275
5.494208;1.043906970220082;0.9256198080257501;0.8868013490172231;-0.004860765703835311;-0.004685134835360519;1.044588435336558;9.998088974891646;0.8335429151541418;0.015563048748135307;0.015562405054310073;0.7979299129064262;-0.013282976303922648;0.7980218820882031
5.504208;1.0439070343355692;0.9256197845648725;0.8868006227065462;-0.004860954452748259;-0.004684097779964684;1.0445885961805947;9.998102922033128;0.8335432780368864;0.015563069177526843;0.015562403443540962;0.7979303723613634;-0.01328297641540869;0.7980211507621152
5.514208;1.0439070923573301;0.925619763250177;0.8867998251337236;-0.0048611322837000745;-0.004682993868572126;1.044588763107536;9.998117507980396;0.8335436223207356;0.015563088850513307;0.015562400678444138;0.7979308315474226;-0.013282976524121592;0.7980203482166125
5.524208;1.0439071441342314;0.9256197444288641;0.8867989568422106;-0.004861299414269523;-0.004681817918749659;1.0445889352402322;9.99813262137062;0.833543947731853;0.015563107719828313;0.01556239673862042;0.7979312905036124;-0.013282976629066207;0.7980194735233794
5.534208;1.0439071895500167;0.9256197284574081;0.8867980193177586;-0.00486145622596294;-0.004680565648614616;1.0445891117502661;9.998148189829367;0.8335442525065683;0.015563125744553949;0.015562391631606132;0.7979317484823096;-0.013282976729167078;0.7980185251678683
5.544208;1.0439072284934587;0.9256198345379806;0.8867971286543279;-0.0048627569943072695;-0.004680338691210224;1.0445892918284034;9.99816415327591;0.8335445337855537;0.015563142898370345;0.01556238539464587;0.7979322045535878;-0.013281976823637047;0.7980174844434729
5.554208;1.0439072608721869;0.9256198255352499;0.886796060610326;-0.0048628947300421044;-0.004678923195626088;1.0445894746855349;9.998180443654272;0.833544788262111;0.01556315917797554;0.01556237808229923;0.7979326577185198;-0.013281976912137576;0.7980163828863622
5.564208;1.0439062919663677;0.9256189392774457;0.8867949342847861;-0.004862928534945763;-0.004677335175968978;1.0445896596536077;9.998196992982523;0.8335450124174995;0.015563174593876032;0.015562369749772122;0.797933106394106;-0.013281976994452481;0.7980152026391906
5.574208;1.0439063114443334;0.925618939411744;0.8867937547705669;-0.004863050268282655;-0.00467574824635169;1.0445898461868302;9.99821374551288;0.8335452029747467;0.015563189157213917;0.015562360440522532;0.7979335478121103;-0.01328197707007676;0.7980139424116068
5.584208;1.043906324756066;0.925618944896384;0.8867925290248649;-0.004863165437125043;-0.0046740767496927125;1.044590033740053;9.998230661759234;0.8335453575544521;0.015563202884884221;0.015562350186710292;0.7979349780782105;-0.013281977138279081;0.7980136005002774
5.594208;1.0439063318833033;0.9256189562430218;0.8867912632815701;-0.004863274960601916;-0.004672322997253546;1.0445902217324992;9.998247725213774;0.8335454745164507;0.015563215810069333;0.015562339024360541;0.7979353927369861;-0.013281977198412679;0.798012175711134
5.604208;1.0439063326427862;0.9256190928244118;0.8867900768839319;-0.004864533462721885;-0.004671594713294287;1.0445904096046892;9.99826494703505;0.833545552557202;0.015563227973320744;0.015562327008573828;0.797935787251599;-0.013281977249933475;0.7980106666603238
5.614208;1.0439063268581505;0.9256191176645611;0.886788746888928;-0.004864634185589347;-0.004669684053876367;1.0445905968012716;9.99828235586811;0.8335455913361767;0.015563239402943302;0.015562314213195887;0.7979361576516376;-0.013280977292257932;0.7980090558764547
5.624208;1.043906314454563;0.9256191503304966;0.8867873911115534;-0.004864731859407792;-0.004667699877394885;1.0445907827268237;9.998299979423441;0.8335455923525018;0.01556325010785014;0.015562300713935336;0.7979365011533421;-0.013280977324818909;0.7980073770888607
5.634208;1.0439062953923226;0.925619191574207;0.8867860133060455;-0.004864827519172883;-0.004665646725022862;1.0445909668246753;9.998317835027486;0.8335455588872409;0.01556326008392312;0.015562286569090669;0.7979368159133438;-0.01328097734722395;0.7980056161042298
5.644208;1.0439062694246168;0.9256192419619537;0.8867846171563644;-0.004864922143007041;-0.00466352903460308;1.0445911486421888;9.998335936245859;0.8335454954413339;0.015563269316918087;0.015562271816968166;0.7979371003118472;-0.013280977359292985;0.7980037771166365
5.654208;1.0439062359076345;0.925619301786254;0.8867832059039427;-0.004865016552088643;-0.004661349832678008;1.0445913276827796;9.998354303508245;0.8335454075099084;0.015563277778795986;0.015562256490446583;0.7979373525579598;-0.013280977360953159;0.7980018651916126
5.664208;1.04390619393833;0.9256193711450008;0.8867817821501113;-0.00486511147288148;-0.004659110337995734;1.0445915032422384;9.998372960965051;0.833545301591432;0.015563285434413552;0.015562240632213323;0.7979375704945579;-0.01328097735210461;0.7979998849470398
5.674208;1.0439061426823038;0.9256194500886845;0.8867803480328702;-0.0048652076716501225;-0.0046568104670626905;1.0445916745432677;9.998391931832018;0.8335451848095884;0.015563292252293427;0.015562224301911107;0.7979377517504043;-0.01328097733259021;0.7979978393405707
5.684208;1.0439060815258867;0.9256196574995464;0.8867790189857058;-0.004866459788910066;-0.0046555551074243025;1.0445918410431034;9.998411249406455;0.8335450638549081;0.015563298197329994;0.015562207576094675;0.7979378944460179;-0.013280977302229467;0.7979957302720386
5.694208;1.0439060100578235;0.9256197558139337;0.8867775682262153;-0.004866561075291565;-0.004653134113331391;1.0445920025467648;9.998430967108607;0.8335449436798144;0.015563303217744955;0.015562190540635361;0.7979379976318794;-0.013279977260778144;0.797993543297282
5.704208;1.0439059280773864;0.9256198639238052;0.8867761095405278;-0.004866666054337295;-0.004650654125959516;1.0445921591039375;9.998451154273457;0.8335448271633028;0.01556330724376827;0.015562173276793323;0.7979380609968936;-0.013279977207931405;0.7979913139232652
5.714208;1.0439058355961295;0.9256199819690677;0.886774642071764;-0.004866775416591832;-0.0046481169887973356;1.0445923109773918;9.998471883768676;0.8335447160031018;0.015563310183438173;0.015562155854894032;0.7979380844996649;-0.013279977143585397;0.797989027465881
5.724208;1.0439057327356198;0.9256201101235236;0.8867731645867825;-0.004866889862765623;-0.004645524396120422;1.044592458675491;9.998493217278389;0.833544611438818;0.015563311910756968;0.015562138344518528;0.7979380681760477;-0.013279977068216252;0.7979866866446271
5.734208;1.0439056195831697;0.9256202485662912;0.8867716761981916;-0.00486701006897038;-0.004642877530005739;1.0445926027553474;9.998515195587732;0.8335445141695671;0.015563312269962064;0.015562120823058018;0.7979380119675894;-0.013279976983021049;0.7979842956229949
5.744208;1.043905496186215;0.9256203975040755;0.886770176457148;-0.0048671366608892324;-0.004640177502352696;1.0445927434866347;9.998537839650153;0.8335444240032438;0.015563311098171119;0.015562103369229096;0.797937915893558;-0.013279976889722843;0.7979818599405686
5.754208;1.043905362664712;0.9256205571798695;0.886768664565716;-0.004867270199254527;-0.004637426360878633;1.0445928807414784;9.998561154748995;0.8335443395773302;0.015563308246875;0.015562086053324133;0.7979377806234083;-0.013279976790211014;0.7979793859679098
5.764208;1.0439052192274887;0.9256218816550538;0.8867682439852032;-0.0048672923081179535;-0.004634513913400558;1.0445930141285176;9.998585121946514;0.8335442584392355;0.0155633035986462;0.015562068934711097;0.79793760801148;-0.013279976686257888;0.7979768802735324
5.774208;1.0439050660956033;0.9256221824558084;0.8867668152610858;-0.004868594624886043;-0.004632778075879446;1.0445931431957984;9.99860968612705;0.83354417755627;0.015563297073416199;0.015562052064186538;0.7979374011630496;-0.013279976579483148;0.7979743499818738
5.784208;1.0439049034290842;0.9256223759957041;0.8867652528746613;-0.004868750717200358;-0.004629900286738243;1.0445932676872431;9.998634767804296;0.833544093759603;0.015563288615393949;0.015562035484741632;0.7979371639163307;-0.013279976471485124;0.7979718032192348
5.794208;1.043904731234757;0.9256225811738282;0.8867636675516158;-0.004868914127003457;-0.004626992130020392;1.0445933877541322;9.998660290335174;0.8335440039724622;0.015563278174289683;0.015562019229752299;0.797936900420886;-0.01327997636403766;0.7979692490097955
5.804208;1.043904549324725;0.9256227979204322;0.88676205654315;-0.004869084421772108;-0.0046240604574063595;1.0445935039429741;9.998686191909162;0.8335439055851255;0.015563265697954395;0.015562003324043594;0.7979366153026497;-0.013278976259256654;0.797966680933961
5.814208;1.0439043574033011;0.9256230261171916;0.8867604177529813;-0.004869261019793877;-0.004621112408867461;1.044593617045586;9.998712418849559;0.8335437967813835;0.015563251137259142;0.01556198779333852;0.7979363137689595;-0.013278976159407261;0.7979641437807778
5.824208;1.0439041552150703;0.9256232656086869;0.8867587494786079;-0.004869443267274712;-0.004618155004810046;1.0445937279720723;9.998738921498243;0.8335436764997952;0.015563234457805076;0.015561972678363008;0.7979360012770087;-0.013278976066399576;0.7979616330774292
5.834208;1.0439039426606243;0.9256235161254315;0.8867570494774619;-0.0048696304645956335;-0.004615194491263412;1.0445938377034738;9.998765668084664;0.8335435446616185;0.015563215651324663;0.015561958036424047;0.7979356832488066;-0.013278975981553717;0.7979591607993209
5.844208;1.0439037198045944;0.9256237772547476;0.8867553150152904;-0.004869821853967229;-0.004612236000720016;1.0445939473358639;9.998792663064828;0.8335434027617385;0.015563194741365832;0.015561943926345106;0.7979353649247491;-0.013278975905821876;0.7979567380027067
5.854208;1.0439034867790284;0.9256240484698217;0.8867535440249541;-0.004870016680258527;-0.004609284391306779;1.0445940580844115;9.998819942058379;0.8335432537473354;0.015563171783142826;0.01556193039981327;0.7979350511773019;-0.013278975840135354;0.7979543743940075
5.864208;1.0439032436839166;0.9256243291419092;0.8867517358347673;-0.0048702143115262045;-0.004606345338521505;1.0445941711375353;9.998847544579444;0.8335431011968898;0.015563146859338245;0.015561917510395212;0.7979347466806022;-0.013278975785532898;0.7979520778132958
5.874208;1.043902990569329;0.9256246185025335;0.8867498913724436;-0.004870414232154578;-0.004603425337047661;1.0445942875185728;9.99887548668353;0.8335429484438617;0.01556312007262908;0.01556190531968059;0.7979344562592321;-0.013278975743028061;0.7979498543076181
5.884208;1.0439027274494994;0.9256249156504605;0.8867480131798935;-0.004870615887044201;-0.004600530936446967;1.0445944081720613;9.998903744983528;0.8335427975480578;0.01556309152987046;0.015561893885390051;0.7979341842056131;-0.013278975713615922;0.7979477091397651
5.894208;1.0439024542343993;0.9256252196720312;0.8867461049015538;-0.00487081868236977;-0.004597668163056308;1.0445945341554648;9.998932263068404;0.8335426487204116;0.015563061323069853;0.01556188324925871;0.7979339328956017;-0.013278975698489485;0.7979456467853423
5.904208;1.0439021706602394;0.9256255297432983;0.8867441708129057;-0.004871022173717258;-0.004594842307247732;1.0445946666617023;9.998960975544245;0.8335425009171157;0.015563029524625616;0.015561873442980443;0.7979337026974009;-0.013278975698959666;0.7979436697525147
5.914208;1.043901876370504;0.925625845151375;0.8867422160331819;-0.004871226149742079;-0.00459205782747705;1.0445948069245792;9.998989817670514;0.8335423528197374;0.015562996194825103;0.015561864501072557;0.797933493328217;-0.01327897571610875;0.7979417780834799
5.924208;1.0439015710509183;0.9256262841109121;0.8867403602831421;-0.004872584427502659;-0.004590423642566802;1.0445949561241499;9.999018713205402;0.8335422032005667;0.015562961389857579;0.015561856467752414;0.7979333050154417;-0.01327897575066541;0.7979399699474572
5.934208;1.0439012544711235;0.9256266084615811;0.8867383818562068;-0.004872789696812773;-0.004587732358068349;1.0445951152171609;9.99904757419345;0.8335420506064205;0.015562925171419419;0.01556184939764476;0.7979331386697249;-0.01327897580317577;0.7979382431190966
5.944208;1.0439009264855983;0.9256269364570969;0.8867364003122573;-0.004872996139605558;-0.004585092407095267;1.0445952848183202;9.999076328930329;0.8335418927394269;0.015562887616764817;0.015561843350115715;0.7979329954028044;-0.013278975874195941;0.797936596367008
5.954208;1.0439005870939475;0.9256272674740025;0.886734421690992;-0.004873204096127628;-0.004582507389745489;1.044595465301369;9.999104941757514;0.8335417260666104;0.01556284881955409;0.015561838382148065;0.7979328761910922;-0.013278975964234776;0.7979350296302101
5.964208;1.0439002365413603;0.9256276008519619;0.8867324520862314;-0.0048734138128056735;-0.00457998133495505;1.0445956569154078;9.999133399013138;0.8335415460203963;0.015562808881539707;0.01556183453742618;0.7979327819452083;-0.01327897607356009;0.7979335442073621
5.974208;1.0438998753220772;0.9256279359711618;0.8867304965991722;-0.004873625473031316;-0.0045775186229566455;1.0445958597228393;9.999161692367982;0.8335413475905971;0.015562767907410612;0.015561831827713847;0.797932713501207;-0.013278976202190446;0.7979321433018627
5.984208;1.0438995040020718;0.9256282723385554;0.8867285584535586;-0.004873839305204189;-0.0045751237469380335;1.0445960734607127;9.999189820766155;0.8335411259612736;0.015562726007864807;0.015561830233163003;0.7979326715122507;-0.013278976349997038;0.7979308314116887
5.994208;1.0438991230466899;0.9256286095599873;0.8867266388321411;-0.004874055753653744;-0.004572800477314389;1.0445962975085723;9.999217794426109;0.8335408769243049;0.01556268330707954;0.01556182972815158;0.7979326564375149;-0.013277976516763643;0.7979295965189879
6.004208;1.0438987328653162;0.9256289471850875;0.8867247379999619;-0.004874275541148855;-0.004570550944539306;1.044596531022508;9.999245632195278;0.8335405968360377;0.015562639944763217;0.015561830296922055;0.7979326686645687;-0.013277976702284831;0.797928476424005
6.014208;1.043898333937171;0.9256292845822921;0.8867228569054164;-0.004874499557430796;-0.004568375316748474;1.0445967730708783;9.99927335350862;0.833540282341449;0.015562596061347774;0.015561831932203436;0.7979327085630876;-0.013277976906396342;0.7979274593900533
6.024208;1.0438979267982273;0.9256296209522802;0.886720997662439;-0.004874728727229909;-0.004566272239189617;1.0445970226736176;9.999300966601353;0.8335399303310053;0.015562551776778616;0.015561834633296523;0.7979327759344822;-0.013277977128838958;0.7979265508960739
6.034208;1.0438975119734832;0.9256299554503209;0.8867191633868795;-0.004874964007639457;-0.00456423974375351;1.0445972788103421;9.999328459570942;0.8335395380775902;0.015562507184172606;0.015561838405525866;0.797932869362107;-0.013277977369221946;0.7979257566861564
6.044208;1.043897090031431;0.9256302873115957;0.8867173580786775;-0.004875206448342263;-0.004562275953402662;1.044597540397245;9.999355804693344;0.8335391033711028;0.015562462356377161;0.01556184325549116;0.797932986380299;-0.013277977627197193;0.7979250821825046
6.054208;1.0438966616666936;0.9256306159166597;0.8867155860843202;-0.0048754571812688365;-0.004560379891977015;1.044597806288994;9.999382980433309;0.8335386246132531;0.015562417349153129;0.015561849180786657;0.7979331239734239;-0.013277977902577075;0.7979245317459842
6.064208;1.0438962276743138;0.9256309408053737;0.8867138514896563;-0.004875717368893174;-0.004558552047282394;1.0445980753198747;9.999409984713376;0.8335381006294261;0.015562372201587604;0.015561856166352493;0.7979332786153314;-0.0132779781952823;0.7979241083511198
6.074208;1.0438957889198115;0.9256312616017055;0.8867121582181414;-0.004875988160804156;-0.004556793132485239;1.0445983463069328;9.999436816706144;0.833537530363946;0.01556232694404535;0.015561864191254294;0.797933446077247;-0.013277978505308876;0.7979238139333903
6.084208;1.043895346303474;0.9256315778879222;0.8867105104341978;-0.004876270643930567;-0.004555102267576202;1.0445986180987903;9.999463458025742;0.833536912709045;0.01556228160550953;0.015561873238339423;0.7979336216534532;-0.013277978832819629;0.7979236499854409
6.094208;1.0438949006393554;0.9256318891635575;0.8867089122787815;-0.004876565805015501;-0.004553476825455398;1.0445988896974159;9.999489879827959;0.8335362460312694;0.015562236214899485;0.015561883304626068;0.7979338007073379;-0.013277979178139464;0.7979236181186966
6.104208;1.0438944526524838;0.9256321948971631;0.8867073670383161;-0.004876874456329694;-0.004551913527034868;1.044599160316348;9.999516057400461;0.8335355277165827;0.015562190806541285;0.015561894403715975;0.7979339789089323;-0.013277979541489281;0.7979237201031439
6.114208;1.0438940031378803;0.9256324946036572;0.8867058768440891;-0.004877197081969961;-0.00455040945718488;1.0445994292735572;9.999541980449171;0.8335347548208377;0.015562145421264587;0.015561906557382722;0.7979341522510773;-0.013277979922693374;0.7979239575836432
6.124208;1.043893552988043;0.9256327878656951;0.8867044431950643;-0.0048775337462017366;-0.004548962485671385;1.0445996957990342;9.99956765902138;0.8335339253161439;0.015562100096097957;0.015561919785575229;0.7979343171945027;-0.013277980321096037;0.7979243324150259
6.134208;1.043893103026405;0.9256330742414476;0.886703067307126;-0.00487788417146658;-0.004547571283976411;1.0445999590198851;9.999593116812841;0.8335330384649565;0.015562054862257521;0.015561934098085924;0.7979344708347195;-0.013277980735705111;0.7979248474382294
6.144208;1.0438926538384488;0.9256333531334646;0.8867017501202684;-0.004878247907152412;-0.004546235388637121;1.0446002181151863;9.999618382474372;0.8335320944388241;0.015562009754534815;0.015561949489587033;0.7979346108905251;-0.013277981165364253;0.7979255064899753
6.154208;1.04389220575365;0.9256336237294011;0.8867004926321004;-0.004878624468896934;-0.004544955625051821;1.0446004723789408;9.999643491686857;0.8335310942322447;0.015561964815063799;0.015561965942562149;0.7979347354008527;-0.01327798160865724;0.7979263130326689
6.164208;1.0438917590138217;0.9256338850607784;0.8866992957940414;-0.0048790133576667415;-0.0045437342729321446;1.044600721188785;9.999668485764087;0.8335300397229615;0.015561920089054729;0.015561983439056343;0.7979348423371125;-0.013277982063685353;0.7979272684926888
6.174208;1.0438913139721098;0.9256341361105229;0.8866981596746911;-0.004879413967858288;-0.004542573960780132;1.044600964015216;9.999693404180531;0.8335289332177542;0.015561875622300634;0.015562001969900078;0.797934929473587;-0.01327798252809574;0.7979283716938059
6.184208;1.043890871130128;0.9256343758558067;0.8866970831437943;-0.004879825521577926;-0.004541476213762919;1.0446012004885954;9.999718287977556;0.8335277769360152;0.01556183147104652;0.015562021531379958;0.7979349947614107;-0.013277982999329137;0.7979296192167528
6.194208;1.0438904310461719;0.9256346032816594;0.8866960641191229;-0.004880247083717674;-0.004540441443408031;1.0446014304197269;9.999743189778993;0.8335265728995136;0.015561787715496834;0.015562042116010007;0.7979350371996621;-0.013277983474838507;0.7979310059559693
6.204208;1.043889994271142;0.925634817450832;0.886695099867114;-0.004880677564485058;-0.0045394699571289915;1.0446016536978218;9.999768178322709;0.8335253226142623;0.015561744454203153;0.015562063702594955;0.7979350574091839;-0.013277983952252673;0.7979325255168077
6.214208;1.0438895613197838;0.9256350175703794;0.8866941874060627;-0.004881115695627573;-0.004538562348948729;1.0446018701851787;9.999793342311266;0.833524026550802;0.015561701789396276;0.015562086249447162;0.7979350573069323;-0.013277984429523472;0.7979341705261611
6.224208;1.0438891326252904;0.9256352029721328;0.8866933238060178;-0.004881560086018667;-0.0045377193438623;1.0446020796921098;9.999818783598299;0.8335226844828519;0.0155616598232726;0.015562109699859546;0.7979350395977637;-0.013278984904960062;0.7979359500281802
6.234208;1.0438887085403337;0.9256353730884427;0.886692506371629;-0.004882009364289037;-0.004536942177907881;1.0446022819784888;9.999844587743256;0.8335212964500108;0.015561618654495618;0.015562133996462916;0.797935007582569;-0.013278985377202965;0.7979378234934057
6.244208;1.043888289415506;0.9256355274940962;0.8866917325132616;-0.004882462302475775;-0.004536233186384721;1.0446024767391018;9.999870797010407;0.8335198632690379;0.015561578370737092;0.015562159089132157;0.7979349647375228;-0.013278985845290643;0.7979398002649463
6.254208;1.0438878756863066;0.925635665932348;0.8866909991207192;-0.004882917841084586;-0.004535595526969547;1.044602663563473;9.999897406217348;0.833518386523198;0.015561539044743278;0.015562184931508422;0.7979349142346018;-0.013278986308689643;0.797941873109404
6.264208;1.0438874678757513;0.9256357883168286;0.8866903023300505;-0.004883374979982886;-0.004535032469750578;1.0446028419122744;9.999924371205779;0.8335168680445622;0.015561500732019484;0.015562211480496625;0.7979348589315883;-0.013278986767157122;0.7979440358453482
6.274208;1.0438870664755207;0.9256358947152703;0.8866896380087007;-0.0048838326429457785;-0.004534547594126709;1.0446030111461693;9.999951621855509;0.8335153091622115;0.015561463473588381;0.01556223870330355;0.7979348013627413;-0.013278987220668623;0.7979462835464147
6.284208;1.0438866718656872;0.9256359852717558;0.8866890019390533;-0.004884289713157492;-0.004534145488559269;1.04460317055285;9.999979081514322;0.8335137105540659;0.015561427301301273;0.015562266574823558;0.7979347437122474;-0.013278987669555032;0.797948611918915
6.294208;1.043886284401348;0.9256360601829866;0.8866883892531523;-0.004884745180365462;-0.0045338315704737215;1.0446033193108661;10.000006687047373;0.8335120727737045;0.015561392235801077;0.015562295065982914;0.7979346881494929;-0.013278988114487323;0.7979510168485283
6.304208;1.0438859044736293;0.9256361197530106;0.8866877937614421;-0.004885198169450154;-0.004533611329029354;1.044603456478364;10.00003439752832;0.8335103970614783;0.015561358282871073;0.015562324139796191;0.7979346369690584;-0.013278988556141577;0.7979534942787513
6.314208;1.0438855324192737;0.9256361644075451;0.8866872080845969;-0.004885647837276961;-0.004533490260727898;1.044603581122333;10.000062195862636;0.833508685947945;0.015561325437743065;0.01556235375596315;0.7979345923844678;-0.013278988994918976;0.7979560400082549
6.324208;1.0438851684631802;0.9256361946801309;0.8866866246540699;-0.004886093318028772;-0.004533474654277643;1.0446036925148818;10.000090089032883;0.8335069430777216;0.015561293694568655;0.015562383877231715;0.7979345563767116;-0.013278989430831797;0.7979586489067585
6.334208;1.0438848128189797;0.925636092345124;0.8866859228489338;-0.004885380002400885;-0.004532466796474677;1.0446037902145886;10.000118097514004;0.8335051724672724;0.015561263049418591;0.015562414471789755;0.7979345304272027;-0.013278989863458808;0.7979613139348094
6.344208;1.0438844658694393;0.9256360955646873;0.8866853245569144;-0.004885814777627762;-0.004532685309928504;1.0446038739485113;10.00014623941911;0.8335033778994545;0.015561233498257642;0.015562445512434277;0.7979345152900146;-0.013278990292022124;0.7979640261063681
6.354208;1.043884128279091;0.9256360859462134;0.8866847108883811;-0.004886243260864602;-0.004533032130642369;1.0446039434747139;10.00017451999767;0.8335015629293832;0.015561205045437836;0.015562476982557354;0.7979345112665662;-0.013278990715621594;0.7979667759737664
6.364208;1.043883800965388;0.9256360638441471;0.8866840769951263;-0.0048866649366049895;-0.004533512224914682;1.0446039986527973;10.000202927149957;0.833499731507916;0.015561177710680043;0.015562508885549378;0.7979345186210586;-0.013278991133635726;0.7979695554620855
6.374208;1.0438834850224123;0.9256360296910418;0.8866834185319056;-0.0048870794014475175;-0.004534127414192958;1.0446040396013216;10.000231436224393;0.8334978885589895;0.01556115151595635;0.015562541242533812;0.7979345376083374;-0.013278991545938321;0.7979723580358571
6.384208;1.0438831816720726;0.925635984131525;0.8866827322027898;-0.004887486319916822;-0.004534876282783549;1.0446040666933283;10.000260017749513;0.8334960397864546;0.015561126472712425;0.015562574077400741;0.797934568314952;-0.013278991952683686;0.7979751768229824
6.394208;1.043882892174283;0.9256359280541016;0.8866820156287955;-0.004887885270667143;-0.004535754746696597;1.0446040803836867;10.000288641328032;0.8334941910017644;0.01556110258365716;0.015562607397590767;0.7979346107454589;-0.01327899235410471;0.7979780024068891
6.404208;1.0438826176509;0.9256358624945237;0.8866812668944545;-0.004888275742735119;-0.004536756843672315;1.0446040810159318;10.000317274206783;0.8334923478337368;0.015561079846183656;0.015562641181538753;0.7979346652426513;-0.013278992750547374;0.7979808225100379
6.414208;1.0438823589185178;0.9256357884981843;0.8866804847652737;-0.004888657309221807;-0.004537875656050115;1.0446040687605282;10.000345877934066;0.8334905156525009;0.015561058256656423;0.015562675380176846;0.7979347328531681;-0.01327899314247548;0.7979836236413621
6.424208;1.0438821164738212;0.9256357071229594;0.8866796691905665;-0.004889029668665528;-0.004539104155651954;1.0446040436993744;10.000374418708484;0.8334886993534265;0.01556103781541234;0.015562709921668834;0.7979348151455747;-0.01327899353037523;0.7979863928106476
6.434208;1.0438818906107892;0.9256356195421804;0.8866788210213857;-0.004889392573798716;-0.004540435798050859;1.0446040058949688;10.000402881293734;0.8334869035054763;0.015561018521076652;0.015562744715542063;0.7979349137306523;-0.013279993914678054;0.7979891351349244
6.444208;1.043881681504151;0.9256355270299325;0.8866779413501392;-0.004889745894998194;-0.004541864698511165;1.0446039553864284;10.000431260593935;0.8334851327917646;0.015561000363140436;0.015562779665985328;0.7979350301604293;-0.013279994295745562;0.7979918075236855
6.454208;1.0438814892098074;0.9256354308068822;0.8866770314514703;-0.0048900897233131796;-0.00454338487155738;1.0446038922452825;10.000459542541414;0.8334833920692496;0.015560983327611735;0.015562814686755463;0.7979351660126404;-0.013279994673856146;0.7979944182704853
6.464208;1.0438813137095726;0.9256353319774855;0.8866760931008063;-0.004890424365541422;-0.0045449888074525855;1.0446038167408955;10.00048769521214;0.8334816859143005;0.015560967398802318;0.015562849708937735;0.797935322725985;-0.013279995049137698;0.7979969602071425
6.474208;1.0438811550517832;0.9256352316266334;0.8866751286294551;-0.004890750258718584;-0.004546666857923532;1.0446037294593884;10.000515675912228;0.833480018113594;0.015560952544799002;0.015562884680216417;0.7979355015732621;-0.013279995421484054;0.7979994270462386
6.484208;1.0438810134243872;0.9256351308396255;0.8866741406411363;-0.004891067851588837;-0.004548407879556945;1.0446036312427416;10.000543453910147;0.8334783915635369;0.015560938714877712;0.015562919547877434;0.797935703682767;-0.013279995790530694;0.7980018137853079
6.494208;1.043880889061056;0.9256349117807606;0.886673017817618;-0.004890223734672418;-0.00454909480964984;1.044603523018726;10.000571019106427;0.8334768084115404;0.015560925861580883;0.015562954239646697;0.7979359295883257;-0.013279996155723622;0.7980041178345326
6.504208;1.043880782099452;0.9256348128417908;0.8866719899303402;-0.004890525771165769;-0.004550926348266978;1.0446034055823377;10.000598356817832;0.8334752700387963;0.01556091395808678;0.0155629886659477;0.7979361788216457;-0.013279996516384675;0.7980063390234238
6.514208;1.043880692508338;0.9256347156983316;0.8866709448612106;-0.004890820340707066;-0.004552785781496188;1.0446032793652162;10.000625430606652;0.8334737771051941;0.015560902997388383;0.015563022731545433;0.7979364502544398;-0.013279996871733443;0.7980084782683113
6.524208;1.0438806201001167;0.9256346205664635;0.8866698838687108;-0.004891107567068395;-0.004554662207737986;1.0446031444142032;10.000652206879078;0.8334723298739901;0.01556089298632443;0.015563056342642628;0.7979367427095414;-0.013279997220886079;0.7980105363899733
6.534208;1.0438805645683658;0.925634527445593;0.8866688078014824;-0.004891387643191577;-0.004556545702939788;1.0446030006199938;10.000678686988485;0.833470928006156;0.015560883943957987;0.015563089416990866;0.7979370547595964;-0.01327999756274956;0.7980125135356564
6.544208;1.0438805254405725;0.9256344361943603;0.8866677172019145;-0.004891660891054662;-0.00455842809534634;1.0446028478919702;10.000704904849407;0.833469569867849;0.015560875902500746;0.015563121891311748;0.7979373837681041;-0.013279997895909078;0.7980144092503593
6.554208;1.0438805019911253;0.9256343466346345;0.8866666124034568;-0.004891927726805118;-0.004560303407790155;1.0446026861686544;10.000730900292922;0.8334682528393995;0.015560868905560587;0.015563153712422012;0.7979377252739434;-0.013279998218675744;0.7980162231062575
6.564208;1.0438804932658639;0.9256342586387758;0.8866654935373031;-0.004892188608884511;-0.004562167716229071;1.0446025154385314;10.000756696892857;0.8334669744258995;0.015560863006383444;0.015563184819899434;0.7979380733124842;-0.013280998529287548;0.7980179715591686
6.574208;1.0438804981954388;0.9256341721174588;0.8866643608232166;-0.004892443989700228;-0.004564018551982631;1.0446023358243763;10.000782293186955;0.8334657329477702;0.015560858265808098;0.015563215143018056;0.7979384211137778;-0.013280998826153705;0.7980196212070039
6.584208;1.0438805157394715;0.9256340869372237;0.8866632154571352;-0.004892694242187147;-0.0045658540646857995;1.0446021476458562;10.000807668709085;0.8334645276430334;0.01556085474581891;0.015563244614056764;0.7979387613861094;-0.0132809991079622;0.7980211887929893
6.594208;1.0438805450128907;0.9256340028943527;0.8866620604066215;-0.004892939648057837;-0.0045676723070412545;1.0446019514345293;10.000832795575546;0.8334633581844688;0.015560852500838333;0.015563273177099348;0.7979390864817915;-0.01328099937359752;0.7980226740567564
6.604208;1.0438805852270756;0.9256338009658122;0.8866607863913833;-0.004892026689950819;-0.004568365952220119;1.0446017479129;10.000857642491733;0.8334622240202553;0.015560851567174664;0.015563300786859871;0.7979393889500562;-0.013280999622012008;0.7980240748079213
6.614208;1.043880635520001;0.9256337186580023;0.8866596262415619;-0.00489226326151205;-0.004570143991381154;1.0446015379838147;10.000882178008574;0.8334611241262585;0.015560851952616346;0.015563327402782776;0.7979396621521546;-0.013280999852178515;0.7980253864820787
6.624208;1.0438806949617665;0.9256336372047828;0.8866584713901242;-0.004892495839995792;-0.004571900479273217;1.0446013227587623;10.000906372110068;0.833460057088231;0.015560853639143885;0.01556335298099246;0.7979399005190538;-0.013281000063172557;0.7980266031540156
6.634208;1.0438807626613276;0.9256335568305888;0.886657326961902;-0.00489272458175321;-0.004573635669015139;1.0446011034903488;10.0009301848684;0.8334590213574138;0.015560856597771245;0.015563377473761611;0.7979400994236227;-0.013281000254416678;0.7980277191258267
6.644208;1.0438808377636728;0.9256334778458116;0.8866561977687701;-0.004892949660793365;-0.004575351273954889;1.0446008813388161;10.000953556431188;0.8334580154256511;0.015560860794651467;0.01556340083411402;0.7979402547100066;-0.013281000425830913;0.7980287315578656
6.654208;1.0438809194113448;0.925633400556055;0.8866550881904206;-0.004893171446352103;-0.004577051159754656;1.0446006572137476;10.000976413127253;0.8334570377219401;0.015560866189621374;0.015563423013887162;0.7979403619117597;-0.01328100057761249;0.7980296426193011
6.664208;1.0438810067463555;0.9256333253308986;0.8866540018599772;-0.004893390478513129;-0.004578741152367733;1.0446004318612514;10.00099868173824;0.8334560865357977;0.015560872737473381;0.01556344395751974;0.7979404159007188;-0.013282000709946604;0.7980304755716757
6.674208;1.043881098887868;0.9256332527109352;0.8866529408368741;-0.00489360728327294;-0.00458042758478079;1.0446002060441928;10.001020305838948;0.8334551602100972;0.015560880386160313;0.015563463599906015;0.7979404116419773;-0.013282000822961744;0.7980312062859355
6.684208;1.043881194862148;0.9256331833375308;0.8866519053399847;-0.004893822185176267;-0.004582115670705537;1.0445999806263027;10.0010412572087;0.8334542574356817;0.015560889076347915;0.015563481875348754;0.7979403452825327;-0.013282000916924904;0.7980318615025241
6.694208;1.0438812935551354;0.9256331178391664;0.8866508945645277;-0.004894035255050566;-0.004583809097677711;1.0445997564729546;10.00106153137308;0.833453377510732;0.015560898748705195;0.015563498732020384;0.7979402146051789;-0.013282000992540071;0.7980324510160127
6.704208;1.043881393757982;0.9256329380095158;0.8866497934715664;-0.004893092617924075;-0.004584405485574922;1.0445995342731227;10.001081137680188;0.833452520817463;0.015560909348034844;0.015563514134999611;0.7979400187312163;-0.013282001051053679;0.7980329833460356
6.714208;1.0438814942701475;0.925632882058491;0.88664882794279;-0.004893301721208324;-0.004586117866217911;1.0445993145245682;10.00110009289212;0.8334516890919548;0.015560920815469425;0.015563528060308003;0.7979397573800069;-0.013282001094146734;0.7980334646943095
6.724208;1.0438815939675972;0.925632831680958;0.8866478821764232;-0.004893508592058736;-0.00458784264524564;1.044599097704589;10.001118409418693;0.8334508846369908;0.015560933075212943;0.01556354049513138;0.7979394303422906;-0.01328200112379945;0.7980338984907197
6.734208;1.0438816918191278;0.9256327872554704;0.8866469548033503;-0.004893712962414263;-0.004589580803077335;1.0445988844140321;10.00113608088127;0.8334501092048996;0.01556094603178132;0.01556355144543989;0.7979390377234864;-0.01328200114217332;0.7980342865375482
6.744208;1.0438827816250593;0.9256336305907735;0.8866460445947199;-0.004894010020964608;-0.0045914208065774694;1.044598675379933;10.001153073042865;0.8334493635266486;0.015560959587106073;0.015563560940828903;0.7979385806130589;-0.013282001151579586;0.7980346305794687
6.754208;1.043882873052718;0.9256335987874782;0.8866451513469672;-0.004894208728340063;-0.004593190790619861;1.044598471398198;10.001169326374544;0.8334486473104564;0.015560973658605865;0.015563569029160482;0.7979380613404051;-0.013283001154451959;0.7980349493820027
6.764208;1.043882960102778;0.9256335735701585;0.8866442728675256;-0.0048944046059774165;-0.004594979218380684;1.0445982732585133;10.001184771651394;0.8334479594117663;0.015560988174973074;0.015563575766682127;0.7979374833034509;-0.013283001153116527;0.7980352121915805
