time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.774208;1.0438830422042678;0.9256335550827662;0.8866434074733975;-0.004894597690218823;-0.004596785818210705;1.044598081644125;10.001199339240923;0.8334472978753833;0.01556100306632285;0.015563581211261711;0.7979368508366596;-0.013283001149493103;0.7980354392917509
6.784208;1.0438831189287054;0.9256334246939418;0.8866424403307342;-0.004893634115958593;-0.004597503664659197;1.0445978970821421;10.001212951017823;0.8334466601094713;0.015561018269674183;0.01556358541995577;0.7979361688691664;-0.013283001145100086;0.7980356357198093
6.794208;1.043883189889956;0.9256334203096167;0.8866415989429681;-0.0048938213917380045;-0.004599340938238315;1.0445977199377217;10.001225510566254;0.8334460440227317;0.01556103373569304;0.015563588452105669;0.797935442103441;-0.013283001141333625;0.7980358071114652
6.804208;1.0438832546908134;0.9256334234209712;0.8866407702946257;-0.004894005752328216;-0.004601189367999555;1.0445975504238345;10.001236907460578;0.8334454494044348;0.015561049425703345;0.015563590372757521;0.7979336741987896;-0.013283001139618906;0.7980349590540966
6.814208;1.0438833129518803;0.9256334342634063;0.8866399559243812;-0.004894187263554227;-0.004603045031200622;1.0445973886714528;10.001247030604558;0.8334448778250689;0.015561065308584192;0.015563591249839172;0.7979328676011735;-0.013283001141357935;0.7980350963223839
6.824208;1.0438833643754057;0.9256334530073349;0.8866391575203725;-0.004894365873359743;-0.00460490364370858;1.0445972347630954;10.001255774848437;0.8334443316437112;0.015561081363045029;0.015563591151793617;0.7979320240529665;-0.013283001147849003;0.7980352242992037
6.834208;1.0438834087914077;0.9256334797391381;0.8866383764477873;-0.004894541372178553;-0.004606761972419754;1.0445970886720206;10.00126304632097;0.8334438137269062;0.015561097577630901;0.015563590152164896;0.7979311452621205;-0.013284001160177954;0.7980353666639982
6.844208;1.0438834461559023;0.9256335143581504;0.8866376139784137;-0.0048947134803489795;-0.004608618997739112;1.0445969502394967;10.00126876885792;0.8334433272937946;0.015561113939129546;0.015563588331093245;0.7979302334105631;-0.01328400117909191;0.7980354995094058
6.854208;1.0438834764685079;0.9256335565545762;0.8866368718906164;-0.004894881906082219;-0.0046104761287659645;1.044596819185452;10.00127287571118;0.8334428752971601;0.015561130417084923;0.015563585769344013;0.7979292913510162;-0.013284001205018625;0.7980356493217614
6.864208;1.0438834996417743;0.9256334871013197;0.8866360390137177;-0.00489389253151817;-0.004611231357458861;1.0445966950529442;10.001275298720786;0.8334424600625755;0.015561146961850139;0.01556358254908408;0.797928322479779;-0.013284001238269717;0.7980358250409509
6.874208;1.043883515489717;0.925633543175353;0.8866353461785641;-0.004894052523731344;-0.004613099803638748;1.044597577188835;10.00127597527212;0.8334420830577297;0.015561163512898778;0.015563578765647018;0.7979273305785921;-0.013284001279227974;0.7980360355382266
6.884208;1.0438835238667477;0.92563360544227;0.8866346827183045;-0.004894207555716324;-0.004614982100114023;1.0445974648903873;10.001274864834947;0.8334417444940502;0.015561180000491897;0.015563574533278725;0.7979263195805386;-0.013284001328382002;0.7980362897762066
6.894208;1.0438835247518123;0.9256336732512331;0.886634051902299;-0.00489435700565079;-0.004616885064714929;1.044597357576256;10.001271958505644;0.8334414432492001;0.015561196345302999;0.015563569969404974;0.7979252932696526;-0.01328400138629823;0.79803659528872
6.904208;1.0438835182320982;0.9256337458154148;0.8866334578047664;-0.004894500139892443;-0.004618814959509398;1.044597254775775;10.001267273004327;0.8334411772087319;0.015561212467306186;0.015563565168794431;0.797924255311588;-0.013284001453608191;0.7980369574012034
6.914208;1.0438835045663355;0.9256338222729897;0.8866329052568404;-0.0048946360368507455;-0.004620775852550096;1.0445971560276066;10.0012608369623;0.8334409436821607;0.015561228294008569;0.015563560192534935;0.7979232094613802;-0.013285001530957857;0.7980373967907746
6.924208;1.043883484259575;0.9256339017434239;0.8866323985096562;-0.004894763617917991;-0.00462276928897302;1.0445970608571815;10.001252690040161;0.8334407397746885;0.015561243764491894;0.015563555074827656;0.7979221596616378;-0.013285001618908814;0.79803788401156
6.934208;1.0438834579423406;0.9256338645113728;0.8866318256393728;-0.004893727961232122;-0.00462369004276374;1.044596968812182;10.001242889332273;0.8334405626482321;0.015561258831115215;0.015563549837596669;0.7979211101642907;-0.01328500171782868;0.7980384397242337
6.944208;1.0438834262110648;0.9256339472891789;0.8866314132527998;-0.004893835545305462;-0.004625748202401949;1.044596879540248;10.001231497992704;0.8334404096203288;0.015561273448819503;0.015563544500978509;0.7979200655605746;-0.013285001827782819;0.7980390676691439
6.954208;1.0438833896209863;0.9256340303956309;0.8866310444548059;-0.004893931542332719;-0.004627837866266406;1.0445967928751672;10.00121856490848;0.8334402781708026;0.015561287563966218;0.015563539076762072;0.7979190305043925;-0.013285001948403341;0.7980397703521568
6.964208;1.0438833487445591;0.9256341130532211;0.8866307149311983;-0.004894014972376999;-0.004629958245459907;1.0445967088531747;10.001204112075397;0.8334401657436405;0.015561301118097394;0.015563533558276142;0.7979180093190904;-0.013285002078789826;0.7980405485613746
6.974208;1.0438833042069122;0.9256341946177173;0.8866304192162302;-0.004894084870244934;-0.0046321084030106745;1.0445966276657843;10.00118812540508;0.8334400695425331;0.015561314054407617;0.015563527928748816;0.7979170059221525;-0.01328600221764432;0.7980414182069183
6.984208;1.043883256690753;0.9256342746267588;0.8866301510237671;-0.004894140321287739;-0.004634287133982024;1.0445965495632383;10.001170560130975;0.8334399865061348;0.01556132632430731;0.015563522177481293;0.7979160240693974;-0.013286002363590692;0.7980423440436553
6.994208;1.0438832069784292;0.9256342339583671;0.8866297906269244;-0.004893026699945978;-0.0046353878251145005;1.0445964748071985;10.001151372069266;0.833439913110584;0.01556133789717128;0.015563516300052347;0.7979150675495947;-0.013286002515340286;0.7980433400816292
7.004208;1.043883156058873;0.925634310043973;0.8866295612076005;-0.0048930507958348905;-0.004637619836608142;1.044596403709041;10.001130543444843;0.8334398454886973;0.015561348757977121;0.015563510287084968;0.7979141403609824;-0.0132860026716495;0.7980444035249166
7.014208;1.0438831051404354;0.9256343840177843;0.8866293459718698;-0.004893058055596266;-0.0046398765521725805;1.0445963366098208;10.001108073173489;0.8334397803699577;0.015561358893624928;0.015563504126775785;0.7979132468936625;-0.013286002831362281;0.7980455316005558
7.024208;1.0438830554501732;0.9256344559806953;0.8866291426883954;-0.00489304781410879;-0.004642155316708472;1.0445962738144219;10.001083957464246;0.8334397157104582;0.015561368289770802;0.015563497822039214;0.7979123919376276;-0.013286002993619504;0.7980467218549845
7.034208;1.043883007925287;0.9256345261635208;0.8866289495146767;-0.004893019542894686;-0.004644451978651138;1.0445962155241337;10.00105818598174;0.8334396503849938;0.015561376937848734;0.01556349139805002;0.7979115803263411;-0.013286003158003941;0.7980479726282332
7.044208;1.0438829630529871;0.9256345949433693;0.8866287653118137;-0.004892972857485817;-0.0046467625805322165;1.0445961617507404;10.001030739073494;0.8334395837980697;0.015561384838792085;0.015563484890218143;0.797910816231411;-0.013287003324529279;0.7980492995012654
7.054208;1.043882921009577;0.9256346628744628;0.8866285895514439;-0.0048929075281394846;-0.0046490848895166074;1.0445961123251477;10.001001585120244;0.8334395156548042;0.01556139200620398;0.015563478327505475;0.797910102723234;-0.013287003493551582;0.7980506677142489
7.064208;1.0438828818963175;0.9256346118146233;0.8866283076431076;-0.0048916696659424335;-0.004650312791625667;1.0445960670111691;10.000970692022042;0.8334394456101717;0.015561398468987901;0.015563471725818963;0.7979094417193913;-0.013287003665633724;0.7980520911513241
7.074208;1.0438828458310534;0.9256346800041491;0.8866281456521996;-0.004891566848448012;-0.0046526559582376805;1.0445960255722073;10.000938046365235;0.8334393730746279;0.015561404266673103;0.015563465094477808;0.7979088339742432;-0.013287003841308603;0.7980535652687342
7.084208;1.043882812940742;0.925634749032012;0.8866279875718724;-0.004891445363637354;-0.004655006939711818;1.044595987727915;10.000903658995714;0.833439297233867;0.015561409443601078;0.015563458449437018;0.7979082794271277;-0.013287004020768305;0.7980550835585212
7.094208;1.043882783356751;0.9256348190440584;0.8866278308632455;-0.0048913053670826;-0.004657361702238476;1.0445959531074125;10.000867547451902;0.8334392170355887;0.015561414047109774;0.015563451814953081;0.797907777983748;-0.013287004203735742;0.7980566381392449
7.104208;1.0438827572748957;0.9256348899305884;0.8866276727232952;-0.004891147030711835;-0.00465971520888323;1.0445959212955704;10.000829720874801;0.8334391315801296;0.015561418127533807;0.015563445212448707;0.7979073299827825;-0.013288004389696682;0.7980582378608901
7.114208;1.0438827350556463;0.9256349613573134;0.8866275100980732;-0.004890970478989802;-0.0046620630205541505;1.0445958918869187;10.00079019176431;0.8334390411175027;0.015561421739098559;0.015563438658423053;0.7979069357582761;-0.013288004578317752;0.7980598426957158
7.124208;1.0438827171927996;0.9256349140325535;0.8866272260254929;-0.0048896219834683305;-0.0046632970628967835;1.044595864481981;10.00074899478895;0.8334389474844313;0.015561424936606623;0.015563432174711398;0.7979065949537933;-0.013288004769650062;0.7980614638437356
7.134208;1.043882704142551;0.9256349850165573;0.886627045219685;-0.004889409189431848;-0.004665626952614486;1.044595838683664;10.000706193378429;0.8334388534831224;0.015561427770660887;0.01556342579757081;0.7979063065967279;-0.01328800496387103;0.7980630975285384
7.144208;1.0438826962055276;0.9256350548548526;0.886626850963601;-0.0048891784016785;-0.0046679480665308215;1.0445958141120448;10.000661880500163;0.8334387622553735;0.015561430285439623;0.015563419579326875;0.7979060693725949;-0.013288005160814903;0.7980647420872296
7.154208;1.043882693524436;0.9256351228951119;0.8866266394975262;-0.004888929724585735;-0.004670261906578649;1.0445957904361554;10.000616176137543;0.8334386769143152;0.015561432513360094;0.01556341358289185;0.7979058812427007;-0.01328800535980715;0.798066397584796
7.164208;1.0438826961057928;0.9256351886104199;0.8866264059135188;-0.004888663243573134;-0.0046725704621638645;1.0445957674035025;10.000569219393979;0.8334386000759276;0.015561434469848895;0.015563407873341263;0.7979057389175077;-0.013289005559974046;0.7980680812721132
7.174208;1.0438827038146636;0.9256352516913912;0.8866261450845937;-0.004888379059771016;-0.0046748764115708665;1.0445957448195804;10.00052115746648;0.8334385339787037;0.015561436153369261;0.015563402508400173;0.7979056381741046;-0.013289005760634885;0.7980697599653199
7.184208;1.043882716381815;0.9256351931720079;0.8866257390093806;-0.004886923571917264;-0.0046760781724231575;1.0445957225038165;10.000472136765865;0.8334384813274887;0.015561437550966478;0.015563397526628745;0.7979055750289352;-0.01328900596133077;0.7980714493893698
7.194208;1.0438827334621106;0.9256352505259179;0.8866254125004175;-0.004886604676260445;-0.004678390611477939;1.044595700247297;10.000422294201485;0.8334384456995069;0.015561438645100442;0.015563392939080321;0.7979055463242686;-0.013289006161623608;0.7980731471604451
7.204208;1.043882754699532;0.9256353046787291;0.8866250501159262;-0.004886268944586137;-0.004680712494392209;1.0445956777692385;10.000371748277109;0.8334384312357365;0.015561439415428426;0.015563388731747113;0.7979055491791537;-0.01328900636101045;0.7980748499226152
7.214208;1.0438827797294787;0.9256353552758574;0.8866246511354168;-0.004885916656954708;-0.004683046981113579;1.0445956547574675;10.0003206041436;0.8334384421718387;0.01556143984182575;0.015563384876813025;0.797905580467013;-0.013289006558924668;0.7980765548847142
7.224208;1.0438828081833469;0.925635401930862;0.8866242155203022;-0.004885547934217467;-0.00468539615273495;1.0445956309972446;10.000268971019668;0.8334384825375665;0.015561439909599756;0.015563381343486666;0.7979056364829616;-0.0132900067547283;0.7980782778993074
7.234208;1.0438838345249246;0.9256362069410957;0.8866236297553819;-0.004884104464116556;-0.004686742575603377;1.044595606408485;10.000216970386603;0.8334385561371068;0.015561439611592441;0.015563378100800471;0.7979057125058839;-0.013290006947617375;0.7980799868678283
7.244208;1.0438838691851624;0.9256362442234435;0.8866231242782793;-0.004883702925651269;-0.004689122769587817;1.0445955809600085;10.000164725610437;0.833438666437454;0.015561438953141098;0.015563375116599333;0.7979058029159595;-0.013290007136514993;0.7980817000927725
7.254208;1.043883906992798;0.9256362756701512;0.8866225876683088;-0.004883284905446993;-0.004691518931412936;1.0445955545910304;10.00011234819999;0.833438816526409;0.015561437956827434;0.015563372362588708;0.7979059019110012;-0.013290007320285228;0.7980834183579738
7.264208;1.0438839481865707;0.9256363002879132;0.8866220230606997;-0.004882850148705356;-0.004693933200971118;1.0445965271041837;10.000059940136765;0.8334390095610511;0.015561436663007244;0.015563369822338963;0.7979060042522019;-0.013290007498037605;0.798085141631628
7.274208;1.0438839931703368;0.925636317099393;0.8866214334125955;-0.004882398307146803;-0.004696369624237459;1.044596498021883;10.00000760539817;0.8334392493160804;0.015561435132411185;0.015563367494369363;0.797906105758409;-0.013290007669077055;0.7980868692815468
7.284208;1.043884042464527;0.9256363252316387;0.8866208215567082;-0.004881929056412097;-0.004698833222422448;1.0445964666254595;9.999955457194243;0.8334395408512297;0.015561433446798981;0.015563365390060055;0.7979062033012236;-0.013291007832743555;0.7980886161104167
7.294208;1.0438840965346694;0.925636205134709;0.8866200766927936;-0.004880288278894663;-0.004700223285634148;1.0445964322327281;9.999903621250946;0.8334398908606955;0.015561431699889668;0.015563363524919322;0.7979062945836582;-0.013291007988398135;0.7980903447917818
7.304208;1.0438841556474243;0.9256361938064795;0.88661942949946;-0.004879783272605451;-0.004702753509667534;1.0445963944379864;9.99985222912905;0.8334403064371675;0.015561429977117762;0.01556336190728224;0.7979063781860251;-0.013291008135361035;0.7980920658944604
7.314208;1.043884219853327;0.9256361718122034;0.8866187684800828;-0.0048792601124253675;-0.0047053205484918125;1.0445963531193068;9.999801405245874;0.833440793322644;0.015561428336644414;0.01556336053507082;0.797906453541193;-0.013291008272746927;0.7980937727996529
7.324208;1.0438842890370008;0.9256361384726873;0.886618094651075;-0.0048787188495338744;-0.004707925686382611;1.0445963083538785;9.999751268607152;0.8334413559939834;0.015561426812988334;0.015563359400834706;0.7979055207421443;-0.013291008399483203;0.7980944597775003
7.334208;1.0438843629950618;0.9256360930761355;0.886617407746784;-0.004878159703124427;-0.004710569713558927;1.0445962603777177;9.999701946382197;0.8334419990184755;0.015561425436513818;0.015563358499689126;0.7979055805643096;-0.013292008514616531;0.7980961377308697
7.344208;1.0438844415128372;0.9256359161875818;0.8866165926001166;-0.004876429266118664;-0.004712147450147062;1.0445962095004482;9.999653577535287;0.8334427275907196;0.015561424240412985;0.0155633578346682;0.7979056344120583;-0.013292008617642308;0.7980977675670935
7.354208;1.0438845243871373;0.9256358450398626;0.8866158745565729;-0.0048758356594137495;-0.004714868971820541;1.0445961560014427;9.999606307217805;0.8334435470584669;0.015561423254638255;0.015563357412641678;0.7979056839159471;-0.01329200870858486;0.7980993598639106
7.364208;1.0438846114294251;0.9256357606454632;0.8866151372424234;-0.004875225750284854;-0.0047176285807328895;1.04459610018078;9.999560283424655;0.8334444624106302;0.015561422506620478;0.015563357236431418;0.7979057306051607;-0.013292008787725004;0.798100909015229
7.374208;1.0438847025546811;0.9256356629520415;0.8866143789244788;-0.004874600318804098;-0.004720425868443174;1.044596042477737;9.999515651684359;0.8334454781029723;0.015561422027320936;0.015563357306645036;0.7979057758122975;-0.013292008855220677;0.7981024096118761
7.384208;1.0438847978994337;0.925635552010009;0.8866135992244077;-0.004873960330053329;-0.004723259698524958;1.0445959833909555;9.999472542335518;0.8334465978179643;0.015561421851975205;0.01556335763098158;0.7979058204250247;-0.013292008911006565;0.7981038560075282
7.394208;1.0438848977862907;0.9256353091971846;0.8866126850982555;-0.004872153219190268;-0.004725022945741792;1.0445959232277433;9.999431053066939;0.8334478239473819;0.015561422016694741;0.01556335822816042;0.7979058646013651;-0.013293008954829126;0.7981052593005327
7.404208;1.0438850025664388;0.9256351724523925;0.8866118657287545;-0.004871487985480275;-0.004727924518780398;1.044595861945358;9.999391238843666;0.8334491574221388;0.015561422552021375;0.015563359123171758;0.797905907953915;-0.01329300898618879;0.798106581638821
7.414208;1.0438851124936082;0.9256350233049883;0.8866110291910683;-0.0048708122846308;-0.004730858102189938;1.0445957991779005;9.999353124604056;0.8334505982735386;0.01556142347029934;0.015563360342127268;0.7979059500721416;-0.013293009004397846;0.7981078373292785
7.424208;1.0438852276381962;0.9256348620544882;0.8866101773364351;-0.004870127551319468;-0.004733822560500433;1.0445957343877155;9.999316723349061;0.8334521463559921;0.015561424752565632;0.015563361909893427;0.7979059908493027;-0.013293009008755657;0.7981090266704568
7.434208;1.0438853478601924;0.9256346889637128;0.8866093120805171;-0.004869435170228759;-0.004736815909426674;1.0445956670509255;9.999282029081021;0.8334538016867826;0.015561426348717785;0.015563363843864331;0.7979060305131206;-0.01329300899858093;0.7981101514834895
7.444208;1.0438854729635731;0.9256343854666307;0.8866083218486019;-0.004867582640443713;-0.004738730204213071;1.044595596725395;9.999249004815853;0.8334555645772732;0.015561428185602539;0.015563366149667067;0.7979060695481973;-0.013294008973085752;0.7981112301774306
7.454208;1.0438856029449821;0.9256341893989022;0.8866074367030259;-0.004866878814846536;-0.0047417736236412475;1.0445955229736956;9.999217597653475;0.8334574353266755;0.015561430169698647;0.015563368825983807;0.7979061083912183;-0.013294008931313162;0.7981122308323129
7.464208;1.0438857380174242;0.9256339821185874;0.886606545324688;-0.004866171222603875;-0.004744839398300445;1.0445954452781907;9.999187760044963;0.833459413252485;0.015561432191352465;0.015563371871094533;0.7979061469457704;-0.013294008872345766;0.7981131720396428
7.474208;1.0438857759454452;0.9256336683606505;0.8866056462019237;-0.004866342750933557;-0.004748771331400932;1.0445953630110139;9.99915945385957;0.8334614964544126;0.015561434131444484;0.015563375291998683;0.7979061846037399;-0.013294008795680158;0.7981140568446979
7.484208;1.0438859215901433;0.9256334393236325;0.8866047517511816;-0.004865631610750465;-0.004751878287182419;1.0445952754613972;9.999132652747893;0.8334636828662667;0.015561435861512072;0.01556337911158009;0.7979062210366671;-0.013294008701469129;0.7981148888642923
7.494208;1.0438860722826755;0.9256330812743379;0.8866037474863687;-0.004863766906608288;-0.004753898831112528;1.0445951819164583;9.999107354303469;0.8334659710269844;0.015561437247243506;0.015563383359884704;0.7979062568300105;-0.013295008590467792;0.7981156878612848
7.504208;1.043886227641019;0.9256328326337864;0.8866028645279496;-0.004863057582541021;-0.004757043094727924;1.0445950817466936;9.999083587386092;0.8334683598244587;0.015561438165006889;0.015563388057856044;0.797906293361934;-0.013295008463770672;0.798116422658867
7.514208;1.0438863872595066;0.925632575568032;0.8866019922377731;-0.004862351095682247;-0.0047602054105040405;1.044594974430415;9.999061397707345;0.8334708478170911;0.015561438516772037;0.015563393208046596;0.7979063324486405;-0.013295008322663242;0.7981171115583596
7.524208;1.0438865508206856;0.9256323111495113;0.8866011335107857;-0.004861648560856138;-0.004763383964161792;1.0445948594901775;9.999040820049817;0.833473432758896;0.015561438229777935;0.015563398794565435;0.7979063761435005;-0.013295008168691093;0.7981177556161895
7.534208;1.0438867181277947;0.9256320404957249;0.8866002911007532;-0.004860950997953083;-0.004766575100722703;1.04459473641395;9.999021861532425;0.8334761114795523;0.015561437251028907;0.015563404793775753;0.7979064267316527;-0.013295008003715456;0.7981183543274987
7.544208;1.0438868890163007;0.925631645903683;0.8865993541774636;-0.004859105526393867;-0.0047686687039741995;1.0445946047106398;9.999004497152852;0.8334788797214339;0.015561435552766654;0.015563411194618584;0.7979064866896329;-0.013296007829802598;0.7981189222610667
7.554208;1.0438870631768762;0.9256313660045052;0.8865985536597476;-0.004858420491787802;-0.004771870183460945;1.044594464123655;9.998988670038834;0.8334817317214939;0.01556143314561163;0.01556341801347864;0.7979065583391335;-0.013296007649052529;0.7981194234931417
7.564208;1.0438872400215535;0.925631082781287;0.8865977789711955;-0.004857742666869634;-0.004775069889196676;1.0445943147500028;9.998974306294373;0.8334846601044192;0.015561430080110647;0.015563425287227477;0.7979066436638007;-0.013296007463587266;0.7981198726936124
7.574208;1.0438874187072786;0.9256307967448504;0.8865970332901625;-0.004857072452314225;-0.004778265017082501;1.044594156912322;9.99896134128016;0.8334876565691193;0.015561426428987177;0.015563433050416242;0.797906744574729;-0.013296007275631776;0.7981202691266622
7.584208;1.0438875982876965;0.9256305081213397;0.8865963204243371;-0.004856410257947921;-0.0047814546338488416;1.0445949910002914;9.99894974234715;0.8334907127883476;0.015561422264172894;0.01556344131378321;0.7979068631711581;-0.013296007087552067;0.7981206126306712
7.594208;1.0438877778770543;0.9256300981284595;0.8865955314882897;-0.004854602902630198;-0.004783533859086493;1.0445948174623048;9.998939515109315;0.8334938207829344;0.015561417645296982;0.015563450055004835;0.797907001704843;-0.013297006901980157;0.7981209191893054
7.604208;1.0438879566997985;0.9256298043260279;0.8865948996528185;-0.004853958821407821;-0.0047867135349858175;1.0445946368531247;9.99893067402465;0.8334969726825214;0.015561412621984076;0.015563459226233964;0.7979071623764761;-0.013297006721931645;0.7981211545324717
7.614208;1.0438891287389673;0.9256303893484334;0.8865943159788462;-0.0048534206787155835;-0.004789974422296076;1.0445944498039335;9.998923199267292;0.83350016046824;0.01556140724236637;0.015563468771674267;0.7979073474086797;-0.013297006550635497;0.7981213351121164
7.624208;1.0438893037323673;0.9256300900172736;0.8865937862411014;-0.0048527986443772375;-0.004793140169484487;1.0445942569561757;9.998917036246043;0.8335033764451216;0.015561401554635904;0.01556347864381153;0.7979075592663974;-0.0132970063911539;0.7981214620071084
7.634208;1.0438894757225823;0.9256297879455053;0.8865933146383481;-0.004852189199317984;-0.004796294835232242;1.044594058924051;9.998912125084304;0.8335066138451402;0.015561395597289002;0.015563488812941183;0.7979078003051938;-0.013297006246041364;0.7981215378030945
7.644208;1.0438896441859302;0.9256293645779075;0.8865927922332686;-0.0048504395372955915;-0.004798330116198919;1.0445938561993222;9.998908404013395;0.8335098666796491;0.015561389398703841;0.015563499269360985;0.7979080721942906;-0.013298006117221749;0.7981215833888426
7.654208;1.043889808763364;0.9256290579518808;0.886592451704833;-0.004849858144087278;-0.004801453446236822;1.0445936490479268;9.99890579352346;0.8335131291705846;0.015561382991918633;0.015563510020062643;0.7979083759334807;-0.013298006006182675;0.7981215707187166
7.664208;1.0438899692603147;0.9256287498043104;0.8865921838470434;-0.004849291879749311;-0.00480455668308307;1.04459343756299;9.998904197303665;0.833516395465306;0.015561376418052194;0.015563521080818292;0.7979087123684596;-0.013298005914290954;0.7981215212548607
7.674208;1.0438901256147077;0.9256284408620913;0.8865919926148836;-0.004848741067520633;-0.004807637518278841;1.0445932217895568;9.998903524937443;0.8335196600146076;0.015561369714026172;0.015563532470033968;0.7979090824436065;-0.013298005842927724;0.7981214381555474
7.684208;1.043890277742236;0.9256280132048045;0.8865917677843397;-0.0048470519997835144;-0.004809588626279424;1.0445930017861143;9.99890372190583;0.8335229180238863;0.015561362906580858;0.015563544204161534;0.7979094869098344;-0.013298005793347339;0.7981213232696485
7.694208;1.0438904253953767;0.9256277054195948;0.8865917402663032;-0.0048465322762079495;-0.0048126183759799905;1.0445927776232502;9.998904777334957;0.8335261650968273;0.015561356014644135;0.015563556281544051;0.7979099263703434;-0.013299005766364105;0.7981211946438598
7.704208;1.0438905682749824;0.9256273996475264;0.8865917990734543;-0.0048460281216264585;-0.004815619638860443;1.0445925493132118;9.998906700284975;0.8335293962831828;0.015561349054648458;0.015563568667781965;0.7979104019301276;-0.013299005762260363;0.7981210201766809
7.714208;1.043890706293395;0.9256270968012398;0.8865919463402006;-0.0048455395889430665;-0.004818591480431536;1.0445923167161648;9.998909502913403;0.8335326054759857;0.015561342052764517;0.01556358130495767;0.7979109155087568;-0.013299005781153372;0.7981208175848779
7.724208;1.0438908396098265;0.9256267977009813;0.8865921829015179;-0.004845066760739821;-0.004821533510151564;1.0445920795488741;9.99891320707597;0.8335357856640258;0.015561335048748478;0.015563594132255065;0.7979114693462328;-0.013299005823325315;0.7981205877004519
7.734208;1.0438909684388804;0.925626384162557;0.8865923939382717;-0.00484345591315586;-0.0048233392527582;1.0445918375555832;9.998917841910579;0.833538929672685;0.015561328086277942;0.015563607098473943;0.7979110651032488;-0.013300005889039356;0.7981193480851986
7.744208;1.0438910929600982;0.9256260941728855;0.886592804295257;-0.004843014648153467;-0.004826216202361675;1.0445915907308108;9.998923419011371;0.833542030780583;0.015561321213918311;0.015563620166031997;0.7979117035401141;-0.013300005978230913;0.7981190662046623
7.754208;1.043891213368263;0.9256258090181861;0.8865932960957396;-0.004842589117953926;-0.004829054139792769;1.0445913393630184;9.998929911398445;0.833545082765885;0.015561314488795296;0.015563633309525116;0.797912385217138;-0.0133000060906112;0.7981187610514473
7.764208;1.0438913299049934;0.9256255286003984;0.8865938647138384;-0.004842179240995325;-0.00483184651434938;1.0445910838753099;9.99893725965834;0.8335480794751199;0.015561307962794101;0.015563646505592058;0.7979131111274933;-0.013300006225913695;0.7981184362968234
7.774208;1.0438914428500201;0.9256251339090296;0.8865943919108414;-0.004840631136464511;-0.004833480235126696;1.0445908246713027;9.998945393272455;0.8335510145725602;0.015561301672997624;0.015563659720981459;0.7979138823859862;-0.01330000638381816;0.7981180958904861
7.784208;1.0438915525449848;0.92562486231975;0.886595101460946;-0.004840252242972525;-0.0048361571387300515;1.0445905620670195;9.998954238519774;0.8335538817827608;0.015561295652472912;0.015563672916109954;0.7979146996450854;-0.013301006563847913;0.7981177595590524
7.794208;1.043891659487322;0.9256245947142119;0.8865958759972435;-0.004839888506394058;-0.004838762780200334;1.0445902962960063;9.998963719396418;0.8335566754212993;0.01556128993621488;0.015563686061181666;0.7979155628183947;-0.013301006765528964;0.7981173961548209
7.804208;1.0438917643932426;0.9256243307538823;0.8865967119968496;-0.004839539642818656;-0.004841287688318055;1.0445900276007378;9.998973773941238;0.8335593907714316;0.0155612845525496;0.015563699146254288;0.7979164711057546;-0.013301006988399077;0.7981170234034167
7.814208;1.0438918681310307;0.9256240701435059;0.8865976062772677;-0.004839205446880146;-0.004843721950399999;1.044589756351887;9.998984367867283;0.8335620238390798;0.015561279525044363;0.01556371217726738;0.7979174232523245;-0.013301007231692835;0.7981166407125581
7.824208;1.0438919716279733;0.9256236938884104;0.8865984426448896;-0.004837731959266029;-0.004844949491270622;1.0445894830913278;9.998995480120985;0.833564570591873;0.015561274886711133;0.015563725162883253;0.7979184174979709;-0.013301007494075744;0.798116246345196
7.834208;1.0438920758169958;0.9256234395776298;0.8865994468761358;-0.004837426527250514;-0.004847169159574088;1.044589208476884;9.99900707681506;0.833567026255279;0.015561270687740858;0.01556373810399502;0.7979194513386502;-0.013302007773617583;0.7981158550471226
7.844208;1.043892181549996;0.9256231884756088;0.8866005032586771;-0.004837134989713376;-0.004849264162924853;1.0445889331846017;9.999019097071256;0.8335693851407766;0.015561266995188922;0.015563750989342214;0.7979205216220271;-0.013302008067891039;0.798115431480247
7.854208;1.0438922895027702;0.9256229406808808;0.8866016100891726;-0.004836856866660472;-0.004851224103833967;1.044588657819291;9.999031450981253;0.8335716409890808;0.015561263891634338;0.015563763793475122;0.7979216244563978;-0.013302008374046789;0.7981149898210652
7.864208;1.0438924001392658;0.9256225774481394;0.8866026524431133;-0.0048354377635678675;-0.004851934454558838;1.0445883828758735;9.999044026302967;0.8335737872500972;0.015561261475980467;0.015563776480350797;0.7979227549125224;-0.01330200868883055;0.7981145269470461
7.874208;1.0438925137540433;0.9256223364342978;0.88660385716554;-0.0048351845610164305;-0.004853597765473609;1.044589108775095;9.999056696209118;0.8335758171827977;0.015561259860593316;0.015563789011384938;0.7979239073236709;-0.013303009008699563;0.7981140559703034
7.884208;1.04389263055692;0.9256220988268504;0.8866051096243447;-0.004834942729879707;-0.004855102705872274;1.0445888359351392;9.999069320134126;0.8335777243185418;0.015561259160089802;0.015563801353623914;0.797925076158171;-0.013303009330039549;0.7981135402462992
7.894208;1.0438927506970859;0.925621864615384;0.886606408826102;-0.004834711631593782;-0.004856445111356548;1.044588564765845;9.999081745501998;0.8335795034195619;0.015561259483975529;0.01556381348728866;0.7979262568455932;-0.013303009649243488;0.7981129946140376
7.904208;1.0438928742051063;0.9256216337714724;0.8866077533214054;-0.004834490786446412;-0.004857622418520694;1.0445882955549626;9.999093814187649;0.8335811513834127;0.015561260942097803;0.015563825405666518;0.7979274461957103;-0.013303009962727859;0.7981124196277555
7.914208;1.043893000882749;0.9256212872944989;0.8866090267768508;-0.0048331260061174365;-0.004857528679481347;1.044588028382778;9.999105368795048;0.8335826672576394;0.015561263650281055;0.01556383710879034;0.7979286424564417;-0.013303010267153227;0.7981118174507373
7.924208;1.0438931301856176;0.9256210623393538;0.8866104525960461;-0.004832924496359732;-0.004858375984655423;1.0445877631318508;9.99911625516381;0.8335840514674929;0.015561267726682112;0.015563848599918195;0.7979298451667078;-0.013304010559710986;0.798111206740621
7.934208;1.0438932612425385;0.9256208394516574;0.8866119112771088;-0.00483273216875365;-0.0048590625814207596;1.0445874995336255;9.999126317972344;0.8335853054672138;0.01556127328884918;0.015563859876673294;0.7979310547199651;-0.013304010838123444;0.7981105556850763
7.944208;1.0438933930724057;0.9256206180200608;0.8866133968076156;-0.004832548906927926;-0.0048595929238047526;1.0445872372011071;9.999135394720868;0.8335864319413447;0.01556128045358017;0.01556387091685717;0.7979322717434592;-0.013304011100420138;0.7981098830766641
7.954208;1.0438945196062344;0.9256211603477034;0.8866147894271273;-0.00483131634424804;-0.004858953193358168;1.0445869756235693;9.999143321998215;0.8335874346959427;0.01556128932864543;0.015563881678503257;0.7979334967317052;-0.013304011344902623;0.7981091916363475
7.964208;1.0438946508971327;0.9256209407867104;0.8866163128346316;-0.004831151186709243;-0.004859184138727933;1.0445867142060512;9.999149954516293;0.8335883180897178;0.015561300008341604;0.015563892112306445;0.7979347299906838;-0.013305011570379216;0.7981085005001041
7.974208;1.0438947814957678;0.9256207221429607;0.8866178482162261;-0.004830995046161393;-0.004859271941417366;1.0445864524335953;9.999155175465923;0.8335890863435662;0.01556131258387472;0.015563902168931507;0.7979359715596295;-0.01330501177632797;0.7981077790841511
7.984208;1.0438949112562137;0.9256205046048782;0.886619390834418;-0.004830847815307453;-0.004859222253152159;1.0445861899998385;9.999158897751835;0.833589743203436;0.015561327143391092;0.015563911796673772;0.7979372209335314;-0.013305011962703932;0.798107048928051
7.994208;1.0438950398853202;0.9256201696027697;0.8866208217400986;-0.004829555553859667;-0.004857937399291193;1.0445859267684399;9.999161074606654;0.8335902919590228;0.015561343760498315;0.015563920932173925;0.7979384767408227;-0.013305012129557677;0.7981063177099524
8.004208;1.0438951668775722;0.9256199550488905;0.8866223631681341;-0.004829425836119128;-0.004857636716107839;1.0445856627073207;9.999161702575986;0.8335907354902358;0.015561362496763615;0.015563929491490002;0.7979397369194736;-0.013305012276930104;0.7981055950150451
8.014208;1.0438952915738215;0.9256197424371351;0.8866238961066388;-0.004829305037910122;-0.004857223926583281;1.044585397885271;9.999160801235226;0.8335910765929093;0.015561383404482869;0.015563937367246669;0.7979409993136217;-0.01330601240500416;0.7981049075339989
8.024208;1.0438954133600058;0.9256195320327834;0.8866254161694809;-0.004829193398501957;-0.0048567082292211424;1.044585132458748;9.99915839120229;0.8335913184346202;0.015561406516264316;0.015563944431111499;0.7979422617924152;-0.013306012514062741;0.7981042305363456
8.034208;1.043895531804561;0.9256193240529863;0.8866269203674385;-0.004829091081779835;-0.004856099278457603;1.0445848666436508;9.999154486174524;0.8335914645026293;0.015561431840843135;0.015563950539724432;0.7979435219877119;-0.013306012604217503;0.7981035857936393
8.044208;1.0438956466208011;0.9256189998959742;0.8866282937660336;-0.004827844311636664;-0.0048543018742087125;1.0445846007322475;9.999149097597403;0.8335915183053512;0.015561459369938153;0.015563955544052727;0.7979447773522738;-0.013306012675306447;0.7981029736615642
8.054208;1.0438957576693368;0.9256187973921561;0.8866297642212547;-0.004827760564027369;-0.00485353678299352;1.0445843351649229;9.999142242290233;0.8335914834751039;0.015561489083649292;0.015563959306236547;0.797946025335977;-0.013307012727053202;0.7981024075566642
8.064208;1.043895865023646;0.9256185978939027;0.8866312179987919;-0.004827685809671734;-0.004852708438540804;1.0445840705817881;9.999133942682926;0.8335913640644863;0.015561520954317077;0.015563961717263446;0.7979472633793104;-0.013307012759086299;0.7981018499006701
8.074208;1.0438959689632756;0.9256184014980287;0.8866326544028259;-0.004827619668581546;-0.004851825345596984;1.0445838077311884;9.999124225845426;0.8335911644350378;0.01556155495342668;0.01556396270394236;0.7979484889934594;-0.013307012770783812;0.7981013139330971
8.084208;1.0438960699239284;0.9256180894400953;0.8866339587641869;-0.004826407875977903;-0.0048497893456931045;1.0445835472812917;9.999113133276774;0.8335908889568464;0.015561591053923124;0.015563962224247725;0.7979496997088006;-0.013307012761306925;0.7981007974582436
8.094208;1.0438961684184023;0.925617899388984;0.886635358256544;-0.004826357654683605;-0.004848816267075131;1.044583289746441;9.999100739518163;0.8335905421529997;0.01556162922672835;0.015563960246921986;0.7979498927286865;-0.013307012729731425;0.7980992993414466
8.104208;1.0438962649442147;0.9256177126115744;0.8866367388952693;-0.004826315045744022;-0.004847803753152497;1.044583035531605;9.999087163953623;0.8335901289276337;0.01556166944127819;0.015563956726629595;0.7979510653259763;-0.01330801267514203;0.7980988345244774
8.114208;1.043896359964597;0.9256175292549398;0.8866381002575866;-0.004826280012073937;-0.004846752751170487;1.0445827849402378;9.999072564264722;0.8335896542480516;0.015561711670040227;0.01556395160643299;0.7979522158947987;-0.013308012596893163;0.7980983671439795
8.124208;1.0438964539350502;0.9256172307401593;0.8866393271961326;-0.004825098759763137;-0.004844558220552294;1.04458253815577;9.999057119147484;0.8335891226199358;0.015561755896825591;0.015563944842761043;0.797953344044884;-0.01330801249495343;0.7980979104385512
8.134208;1.0438965472519481;0.9256170549692702;0.8866406444549874;-0.004825078900445142;-0.004843430913451738;1.0445822952537356;9.9990410099381;0.8335885378146651;0.015561802124064387;0.01556393641947883;0.7979544497162729;-0.013308012370017962;0.7980974612707978
8.144208;1.043896640155651;0.9256168832982166;0.8866419339765867;-0.004825066636522681;-0.004842266291909478;1.044583056211454;9.999024401151646;0.8335879028260302;0.015561850360421394;0.015563926343544188;0.797955532596026;-0.013309012223395703;0.7980970332564192
8.154208;1.0438967327041868;0.9256167156135087;0.8866431918498024;-0.004825061889747133;-0.004841066647758369;1.0445828209407646;9.999007425324466;0.8335872199173052;0.015561900597061851;0.015563914629150624;0.7979565923129827;-0.013309012056837087;0.7980965891804558
8.164208;1.0438968247986848;0.9256165515571875;0.8866444161910397;-0.004825064531364547;-0.00483983573115199;1.0445825893716725;9.998990179380872;0.8335864905762439;0.015561952799783564;0.015563901277775592;0.7979576289797597;-0.013309011872247194;0.7980961415378467
8.174208;1.0438969162483442;0.9256162719180525;0.8866454933124113;-0.004823920685535329;-0.004837471577498978;1.0445823615375553;9.998972732480652;0.8335857152492887;0.015562006912327678;0.015563886268670408;0.7979586431955011;-0.013309011671327168;0.798095686718796
8.184208;1.04389700685926;0.9256161139375532;0.8866466516194271;-0.004823938009030452;-0.00483618652528049;1.0445821376954394;9.998955139095306;0.833584893246853;0.015562062860803786;0.015563869565403655;0.7979596353011663;-0.01331001145543827;0.7980952379112785
8.194208;1.043897096466445;0.9256159583021782;0.8866477777615038;-0.004823962949790088;-0.0048348767064274965;1.0445819184421623;9.998937446539609;0.833584023400803;0.015562120567644838;0.015563851129230066;0.7979606049939513;-0.013310011225764171;0.7980947575491243
8.204208;1.0438971849264385;0.9256158043341824;0.8866488720763754;-0.004823995894731191;-0.004833544521691693;1.0445817046141292;9.998919695180481;0.8335831050879363;0.015562179968910654;0.015563830929716733;0.7979615516477544;-0.013310010983537823;0.7980942578297678
8.214208;1.04389727213921;0.9256155324738915;0.8866498213656985;-0.0048228835487037535;-0.00483108806815063;1.0445814969818648;9.998901915095423;0.833582138624201;0.015562241022287258;0.015563808949572752;0.7979624744864272;-0.013310010730130488;0.7980937349878915
8.224208;1.0438973580910542;0.9256153796145488;0.8866508541744148;-0.00482293412281786;-0.004829721088381105;1.0445812960497518;9.998884116818147;0.8335811248152627;0.01556230370633398;0.015563785186001924;0.7979633725731597;-0.013310010467005817;0.7980931858767228
8.234208;1.0438974428317018;0.9256152262239136;0.8866518574660244;-0.004822994514676009;-0.004828340656406768;1.0445811021224265;9.998866283261512;0.8335800644660419;0.015562368002901264;0.01556375965045645;0.7979642447953552;-0.013311010195577089;0.7980926240500091
8.244208;1.0438975263848578;0.925615071613887;0.886652831324681;-0.004823065353645231;-0.004826948114925382;1.0445809153898857;9.998848379414031;0.833578958557256;0.015562433866407882;0.015563732364255655;0.797965089610599;-0.013311009916961158;0.7980920127239234
8.254208;1.0438976087131269;0.9256147964110932;0.8866536617089824;-0.0048219933411306915;-0.004824438562110828;1.0445807358042178;9.998830380837866;0.8335778085733161;0.015562501218558475;0.015563703353941532;0.7979659050704682;-0.013311009631761723;0.7980913643958215
8.264208;1.0438976897415455;0.9256146379188873;0.8866545767987041;-0.004822086475820442;-0.0048230224068958605;1.0445805629083322;9.998812298555977;0.8335766162897712;0.015562569974381176;0.015563672652777097;0.7979666893761769;-0.013311009340142755;0.7980906739739729
8.274208;1.043898764116531;0.9256153588612771;0.8866554639556237;-0.004822286685566697;-0.004821681728307608;1.0445803957844524;9.998794175927287;0.8335753832599693;0.015562640057480464;0.015563640304596112;0.7979674411744346;-0.013312009042202106;0.7980899524631917
8.284208;1.0438988423235447;0.9256151964384376;0.8866563262140853;-0.0048224031984499096;-0.00482024397246477;1.0445802331717982;9.99877606613218;0.833574110152327;0.01556271139040338;0.015563606363795893;0.7979681591250526;-0.01331200873822588;0.79808916047532
8.294208;1.043898919270552;0.9256149139399277;0.886657051125204;-0.0048213775911929435;-0.004817693527731201;1.0445800738042943;9.998758022028005;0.8335727961434898;0.015562783876507702;0.015563570889735394;0.7979688411769298;-0.013312008428630116;0.7980883088331734
8.304208;1.0438989953664919;0.9256147495703138;0.8866578672930009;-0.004821517417879353;-0.00481624486341199;1.044579916727795;9.998740104764762;0.8335714388853129;0.015562857381835061;0.01556353394232095;0.7979694844563598;-0.013312008113954901;0.7980873923555283
8.314208;1.0438990711200224;0.925614584878947;0.8866586613931552;-0.004821668936126575;-0.004814798062650702;1.0445797612487702;9.998722392337687;0.8335700350919774;0.015562931727242747;0.015563495584712142;0.7979700860230284;-0.0133130077950419;0.7980864230262645
8.324208;1.0438991469535437;0.9256144199562638;0.8866594341030435;-0.004821832227658271;-0.004813359414509698;1.044579606644819;9.998704979708421;0.8335685819309556;0.015563006701027426;0.015563455881601887;0.7979706435629572;-0.013313007473033142;0.7980853631361533
8.334208;1.043899223113464;0.9256141359240663;0.8866600726663735;-0.004820853464255777;-0.004810830100761889;1.0445794520196536;9.99868797572867;0.8335670788275721;0.015563082083134292;0.015563414890031066;0.7979711553061778;-0.013313007149136927;0.7980842255158633
8.344208;1.0438992997203294;0.9256139702767013;0.8866608064000089;-0.004821040016417153;-0.004809426598267949;1.044579296378104;9.998671494392646;0.8335655279017316;0.015563157665091556;0.015563372659889765;0.7979716199327939;-0.013313006824497807;0.7980830066485622
8.354208;1.0438993768564155;0.9256138040526096;0.8866615240091923;-0.004821237790754453;-0.004808048684535567;1.0445791386863692;9.998655639229439;0.8335639324789553;0.015563233257842125;0.01556332923600254;0.7979720371280331;-0.013313006500150016;0.7980817028785512
8.364208;1.0438994546130818;0.9256136371707114;0.886662228594965;-0.004821446570498556;-0.0048067005934723074;1.0445789777998837;9.998640493380407;0.8335622955964964;0.015563308682915515;0.015563284647236095;0.797972407842787;-0.013314006176881067;0.7980803267762867
8.374208;1.0438995331469318;0.925613469698785;0.8866629234758984;-0.0048216661994201415;-0.004805385726684085;1.044578812494597;9.998626120091279;0.8335606199872178;0.01556338375327194;0.015563238909229173;0.7979727336784126;-0.013314005855156812;0.7980788408075347
8.384208;1.043899612671952;0.9256131830099993;0.88666349822303;-0.004820742749846433;-0.00480300114931532;1.0445786416935938;9.998612567535451;0.833558908553541;0.015563458265383702;0.015563192049387881;0.7979730162020162;-0.01331400553514895;0.7980772581957487
8.394208;1.043899693315239;0.9256130149383528;0.8866641840269835;-0.004820983774510753;-0.004801759256168884;1.0445784646592533;9.99859986913426;0.833557164294744;0.015563532011291016;0.0155631441188183;0.7979732568300464;-0.013314005216737541;0.7980755762813992
8.404208;1.0438997750165127;0.9256128468461144;0.8866648708934299;-0.0048212354601559395;-0.004800557403217124;1.0445792810740502;9.998588037273867;0.8335553901096399;0.015563604800233362;0.01556309518376844;0.7979734571943999;-0.01331500489956805;0.798073809314042
8.414208;1.043899857584883;0.9256126788374909;0.886665562863171;-0.0048214975986236265;-0.004799399629528784;1.0445790910849018;9.998577061681114;0.8335535885900947;0.01556367647762851;0.015563045317598872;0.7979736195433343;-0.013315004583240657;0.7980719214174187
8.424208;1.0438999407328047;0.92561239210069;0.8866661504891676;-0.004820615913832297;-0.004797185998151543;1.0445788953082542;9.998566915609933;0.83355176176983;0.015563746924839804;0.015562994597993735;0.7979737466567364;-0.013315004267465312;0.7980699269857252
8.434208;1.0439000239774046;0.9256122241485281;0.88666686607185;-0.0048208973003901695;-0.004796132959463444;1.0445786947288545;9.998557566932966;0.8335499112997931;0.015563816036192873;0.015562943105595172;0.7979738411564169;-0.013315003951985902;0.798067824587963
8.444208;1.0439001065740046;0.925612055975954;0.8866676002988859;-0.004821187097105134;-0.004795140690424184;1.0445784905382693;9.998548990061341;0.8335480388272126;0.01556388369671932;0.015562890920248474;0.7979729048439449;-0.013316003636365597;0.7980646311271397
8.454208;1.0439001876087624;0.9256118874041008;0.8866683571383533;-0.004821484389479303;-0.004794213363573347;1.044578284059177;9.998541165230032;0.8335461458160838;0.015563949779805705;0.01556283811334578;0.7979729387786288;-0.013316003320013588;0.7980623149029633
8.464208;1.0439002661874912;0.9256115995926727;0.8866690260426423;-0.004820634465187825;-0.004792248369741848;1.04457807672054;9.9985340728816;0.8335442329047293;0.015564014155248435;0.015562784747719062;0.7979729437712625;-0.01331600300252968;0.7980598969275166
8.474208;1.0439003415926176;0.925611430329324;0.886669836942548;-0.004820943908896315;-0.004791457522787872;1.0445778699911867;9.998527702929707;0.8335422997312905;0.015564076689194148;0.015562730890149904;0.7979729206667107;-0.013316002683835216;0.7980573837277014
8.484208;1.0439004133086507;0.9256112610547015;0.8866706774195648;-0.004821257900604692;-0.004790735678452416;1.0445776653630456;9.998522063478458;0.8335403457541204;0.015564137248742886;0.015562676616554435;0.7979728704234534;-0.013316002363776426;0.7980547834430545
8.494208;1.0439004810024943;0.9256110920210429;0.8866715482529868;-0.004821575616954995;-0.004790081857287428;1.0445774644377206;9.998517172440941;0.8335383713802132;0.015564195728026217;0.015562621999038245;0.7979727939507245;-0.0133170020417255;0.7980521217304791
8.504208;1.0439005445625815;0.9256108046518416;0.8866723357089712;-0.004820742578910237;-0.004788388567581022;1.044577268968111;9.998513042696048;0.833536378463639;0.015564252066625359;0.015562567094934109;0.7979726917584437;-0.013317001716691399;0.7980493744443886
8.514208;1.043900604074469;0.9256106367901965;0.8866732665368603;-0.0048210655842106;-0.004787862544318926;1.044577080755537;9.998509667959363;0.8335343702716006;0.015564306235442745;0.015562511952590312;0.7979725638494408;-0.013317001387589844;0.7980465667766323
8.524208;1.0439006597219467;0.9256104698801823;0.8866742252295038;-0.004821389919306376;-0.004787393242859901;1.0445769015366204;9.998507013869279;0.8335323512117653;0.015564358210902926;0.015562456621785846;0.7979724098621339;-0.013317001053238846;0.7980437057377175
8.534208;1.043900711727941;0.9256103042932378;0.8866752099356795;-0.004821714774374681;-0.004786974757918019;1.0445767330133324;9.998505017492423;0.8335303261853638;0.015564407964143672;0.015562401152619264;0.7979722293222217;-0.013318000712361609;0.7980408131900699
8.544208;1.043900760312721;0.9256100216825355;0.8866761056529006;-0.004820885715352365;-0.004785496131435677;1.0445765769094306;9.998503596467097;0.8335282998812039;0.015564455465799034;0.015562345587040722;0.7979720221284876;-0.013318000363812867;0.798037858659715
8.554208;1.0439008056272756;0.9256098601474609;0.8866771403950992;-0.004821209702138028;-0.004785162866960591;1.0445764348362137;9.998502672000878;0.833526276589972;0.015564500689589022;0.015562289954967532;0.7979717890417105;-0.013318000006691965;0.7980348601941801
8.564208;1.0439008476400087;0.9256097013038662;0.8866782029400925;-0.004821532180610326;-0.004784865337840113;1.044576308099427;9.998502188538177;0.8335242603571172;0.015564543610610205;0.015562234271684258;0.7979715319010463;-0.013317999640260664;0.7980318197656204
